Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.263609,1.263609,0.425,0,0.172125,1.263609,111.857,0.5306893,0,0,1.413435,0.8827459,0.8386086,0,0,0,4.553689,0,0,0,6.000012,100,0.194736,1.389969,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.7481482,0.7481482,0,0,0,0.7481482,125.3499,0.1502788,0,0,0.9378032,0.7875244,0.7481482,0,0,0,4.553689,0,0,0,6.000012,100,0.194736,0.822963,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3359096,0.3359096,0,0,0,0.3359096,309.2455,0.6851962,0,0,1.038785,0.353589,0.3359096,0,0,0,4.553689,0,0,0,6.000012,100,0.194736,0.3695005,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4647804,0.4647804,0,0,0,0.4647804,196.6942,0.4249536,0,0,0.9141961,0.4892425,0.4647804,0,0,0,4.553689,0,0,0,6.000012,100,0.194736,0.5112584,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.854979,2.854979,1.7,0,0.5202,2.854979,6.952707,0,0,0.06047649,0.1984983,1.215767,1.154979,0,0,0,4.553689,0,1.017269,-1.017269,4.927717,82.12845,0.194736,3.140476,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.9418142,0.9418142,0,0,0,0.9418142,6.16389,0,1.110223E-16,0,0.0580524,0.9913834,0.9418142,0,0,1.130298,3.53642,0,0.933331,-0.933331,3.943899,65.73152,0.194736,1.035996,0.04644192,0,3.594473
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.767511,1.767511,1.7,0,0.5202,1.767511,0,0,0,0,0,0.07106407,0.06751087,0,0,2.167333,2.603089,0,0.07106407,-0.07106407,3.868991,64.48306,0.194736,1.944262,0,1.7,2.603089
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.246293,2.532025,1.38,0,1.38,5.178174,86.30273,0.1948298,0,0,1.7,2.532025
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.160268,1.160268,0,0,0,1.160268,0,0,2.220446E-16,0,0,1.221335,1.160268,0,0,0.8662931,3.774025,0,1.221335,-1.221335,3.890774,64.84612,0.1948298,1.276295,0,0,3.774025
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4409548,0.4409548,0,0,0,0.4409548,0,0,5.551115E-17,0,0,0.4641629,0.4409548,0,0,2.223331,2.552691,0,0.4641629,-0.4641629,3.401504,56.69162,0.1948298,0.4850502,0,0,2.552691
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02426985,0.02426985,0,0,0,0.02426985,0,0,3.469447E-18,0,0,0.02554721,0.02426985,0,0,2.739068,2.088528,0,0.02554721,-0.02554721,3.374575,56.2428,0.1948298,0.02669683,0,0,2.088528
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4780255,0.4780255,0,0,0,0.4780255,0,0,5.551115E-17,0,0,0.5031847,0.4780255,0,0,2.767454,2.06298,0,0.5031847,-0.5031847,2.844172,47.40276,0.1948298,0.5258281,0,0,2.06298
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1005071,0.1005071,0,0,0,0.1005071,0,0,1.387779E-17,0,0,0.1057969,0.1005071,0,0,3.326548,1.559796,0,0.1057969,-0.1057969,2.732652,45.54411,0.1948298,0.1105578,0,0,1.559796
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2851745,0.2851745,0,0,0,0.2851745,0,0,5.551115E-17,0,0,0.3001836,0.2851745,0,0,3.4441,1.453999,0,0.3001836,-0.3001836,2.41623,40.27043,0.1948298,0.3136919,0,0,1.453999
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5406652,0.5406652,0,0,0,0.5406652,0,0,1.110223E-16,0,0,0.5691212,0.5406652,0,0,3.777637,1.153815,0,0.5691212,-0.5691212,1.816324,30.27201,0.1948298,0.5947317,0,0,1.153815
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4121355,0.4121355,0,0,0,0.4121355,0,0,5.551115E-17,0,0,0.4338268,0.4121355,0,0,4.409995,0.5846939,0,0.4338268,-0.4338268,1.35903,22.65046,0.1948298,0.4533491,0,0,0.5846939
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2514187,0.2514187,1.7,0,0.5202,0.2514187,0,0,0,0,0,0,0,1.448581,1.376152,4.892025,0.1508671,1.376152,0,1.376152,2.664563,44.40929,0.1950877,0.2765605,0,1.7,0.1508671
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2035793,0.2035793,1.656211,0,0.5082456,0.2035793,0,0,0,0,0,0,0,1.452632,1.38,3.515872,1.389404,1.38,0,1.38,3.973746,66.22897,0.1953137,0.2239373,0,1.7,1.389404
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.021787,1.021787,1.7,0,0.5202,1.021787,38.81621,0,0,0,0.3966188,0,0,0.6782134,0.6443027,2.135872,2.631404,1.040921,0,1.040921,4.961251,82.68735,0.1955661,1.123965,0.317295,1.7,3.028023
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,1.094951,3.568233,0.4638531,0,0.4638531,5.4013,90.02149,0.1953701,0,0.3710825,0,4.032086
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,0,0,0,0,0,0,0,0.3968898,0,0,0,0,0.6310974,3.985701,0.3968898,0,0.3968898,5.777823,96.29686,0.1952027,0,0.3175118,0,4.382591
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.505741,1.505741,0.425,0,0.172125,1.505741,94.43034,0.05004655,0,0,1.421877,1.137622,1.080741,0,0,0.2342077,4.342902,0.2342077,0,0.2342077,6.000012,100,0.195104,1.656315,1.137501,1.7,5.764779
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.119123,1.119123,0,0,0,1.119123,131.0525,0.2886149,0,0,1.46664,1.178025,1.119123,0,0,0,4.553689,0,0,0,6.000012,100,0.195104,1.231036,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.84028,1.84028,0.4602805,0,0.1817566,1.84028,93.15907,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.195104,2.024308,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.026642,1.026642,0,0,0,1.026642,107.1977,0.0198611,0,0,1.100537,1.080676,1.026642,0,0,0,4.553689,0,0,0,6.000012,100,0.195104,1.129306,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.084867,2.084867,1.569144,0,0.4844764,2.084867,26.0384,1.110223E-16,0,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.195104,2.293354,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.050875,1.050875,0,0,0,1.050875,26.99875,0,0,0,0.2837231,1.106184,1.050875,0,0,0,4.553689,0,0.8224613,-0.8224613,5.133062,85.55086,0.195104,1.155963,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.921905,1.921905,1.7,0,0.5202,1.921905,38.61035,0,0,0,0.7420544,0.2335847,0.2219054,0,0,0.9138459,3.731228,0.5084697,0,0.5084697,5.615438,93.59045,0.195206,2.114096,0.5936435,1.7,4.473282
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5146655,0.5146655,0,0,0,0.5146655,66.89021,0,1.110223E-16,0,0.3442608,0.5417531,0.5146655,0,0,0.4053762,4.18885,0,0.1974923,-0.1974923,5.407263,90.12087,0.195206,0.566132,0.2754086,0,4.533111
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.760242,2.760242,1.7,0,0.5202,2.760242,2.129948,0,0,0,0.0587917,1.116044,1.060242,0,0,0.6248121,3.991358,0,1.057252,-1.057252,4.292821,71.54688,0.195206,3.036266,0.04703337,1.7,4.05015
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.540868,2.540868,1.7,0,0.5202,2.540868,0,0,0,0,0,0.8851243,0.8408681,0,0,1.799537,2.934106,0,0.8851243,-0.8851243,3.359818,55.99686,0.195206,2.794955,0,1.7,2.934106
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.565638,1.565638,1.7,0,0.5202,1.565638,0,0,0,0,0,0,0,0.1343623,0.1276442,2.783008,2.048981,0.1276442,0,0.1276442,3.480912,58.01509,0.1952402,1.722201,0,1.7,2.048981
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.038488,1.038488,1.7,0,0.5202,1.038488,0,0,0,0,0,0,0,0.6615124,0.6284367,2.655364,2.163861,0.6284367,0,0.6284367,4.0771,67.95152,0.1954079,1.142336,0,1.7,2.163861
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3061182,0.3061182,1.7,0,0.5202,0.3061182,0,0,0,0,0,0,0,1.393882,1.324188,2.026927,2.729454,1.324188,0,1.324188,5.333334,88.88873,0.1956826,0.3367301,0,1.7,2.729454
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3184315,0.3184315,0,0,0,0.3184315,0,0,5.551115E-17,0,0,0.3351911,0.3184315,0,0,0.7027398,3.921223,0,0.3351911,-0.3351911,4.980012,83.00004,0.1956826,0.3502747,0,0,3.921223
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1385994,0.1385994,0,0,0,0.1385994,0,0,0,0,0,0.1458942,0.1385994,0,0,1.075174,3.586032,0,0.1458942,-0.1458942,4.826226,80.43694,0.1956826,0.1524594,0,0,3.586032
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2000508,0.2000508,0,0,0,0.2000508,0,0,2.775558E-17,0,0,0.2105798,0.2000508,0,0,1.237279,3.440138,0,0.2105798,-0.2105798,4.604256,76.73743,0.1956826,0.2200559,0,0,3.440138
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2745465,0.2745465,0,0,0,0.2745465,0,0,0,0,0,0.2889963,0.2745465,0,0,1.471257,3.229558,0,0.2889963,-0.2889963,4.299627,71.6603,0.1956826,0.3020011,0,0,3.229558
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06059521,0.06059521,0,0,0,0.06059521,0,0,6.938894E-18,0,0,0.06378443,0.06059521,0,0,1.792364,2.940562,0,0.06378443,-0.06378443,4.232392,70.53973,0.1956826,0.06665473,0,0,2.940562
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03268766,0.03268766,0,0,0,0.03268766,0,0,0,0,0,0.03440807,0.03268766,0,0,1.863235,2.876777,0,0.03440807,-0.03440807,4.196123,69.93523,0.1956826,0.03595643,0,0,2.876777
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2815424,0.2815424,0,0,0,0.2815424,0,0,0,0,0,0.2963605,0.2815424,0,0,1.901466,2.842369,0,0.2963605,-0.2963605,3.883731,64.72872,0.1956826,0.3096967,0,0,2.842369
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3146446,0.3146446,0,0,0,0.3146446,0,0,5.551115E-17,0,0,0.3312049,0.3146446,0,0,2.230756,2.546009,0,0.3312049,-0.3312049,3.534611,58.91006,0.1956826,0.3461091,0,0,2.546009
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.08566047,0.08566047,0,0,0,0.08566047,409.894,0,0,0,0.3511172,0.09016892,0.08566047,0,0,2.598761,2.214804,0.2609483,0,0.2609483,3.782168,63.03601,0.1955731,0.09422652,0.2808937,0,2.565921
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.132935,2.132935,1.7,0,0.5202,2.132935,35.77877,0,0,0,0.7631378,0.4557208,0.4329347,0,0,2.337813,2.449657,0.307417,0,0.307417,4.073809,67.89669,0.1956341,2.346228,0.6105102,1.7,3.212795
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1124797,0.1124797,0.9169976,0,0.3064404,0.1124797,1125.629,0,0,0,1.266104,0,0,0.8045179,0.764292,2.030396,2.726333,2.030396,0,2.030396,6.000012,100,0.1951049,0.1237277,1.012883,1.7,3.992436
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.7494998,0.7494998,0,0,0,0.7494998,218.9374,0.8519881,0,0,1.640935,0.7889472,0.7494998,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.8244498,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.523671,1.523671,0.425,0,0.172125,1.523671,109.8458,0.5171931,0,0,1.673689,1.156496,1.098671,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,1.676038,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.0729558,0.0729558,0,0,0,0.0729558,2349.207,1.637087,0,0,1.713883,0.07679559,0.0729558,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.08025138,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.6839397,0.6839397,0,0,0,0.6839397,251.4568,0.999876,0,0,1.719813,0.7199365,0.6839397,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.7523336,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3446342,0.3446342,0,0,0,0.3446342,421.6219,1.09028,0,0,1.453053,0.3627728,0.3446342,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.3790976,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.08965197,0.08965197,0,0,0,0.08965197,1446.689,1.202615,0,0,1.296985,0.09437049,0.08965197,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.09861717,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.09519348,0.09519348,0,0,0,0.09519348,1036.39,0.8863724,0,0,0.9865761,0.1002037,0.09519348,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.1047128,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1798958,0.1798958,0,0,0,0.1798958,289.1198,0.3307504,0,0,0.5201144,0.189364,0.1798958,0,0,0,4.553689,0,0,0,6.000012,100,0.1951049,0.1978853,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.797114,0.797114,0,0,0,0.797114,7.554436,0,1.110223E-16,0,0.06021747,0.8390674,0.797114,0,0,0,4.553689,0,0.77885,-0.77885,5.179032,86.31703,0.1951049,0.8768255,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.037118,2.037118,1.7,0,0.5202,2.037118,0,0,0,0,0,0.3548614,0.3371183,0,0,0.8653888,3.774839,0,0.3548614,-0.3548614,4.804976,80.08276,0.1951049,2.24083,0,1.7,3.774839
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.259679,3.419978,0,0,0,4.804976,80.08276,0.1951049,0,0,0,3.419978
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.675075,3.08,1.7,0,0.5202,3.08,0,0,0.5950751,0.9625826,0,1.452632,1.38,0,0,1.259679,3.419978,0,1.452632,-1.452632,3.273767,54.56268,0.1951049,4.042583,0,1.7,3.419978
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.07962135,0.07962135,1.532253,0,0.4744051,0.07962135,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.873714,1.967346,1.38,0,1.38,4.58295,76.38235,0.1952467,0.08758349,0,1.7,1.967346
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.0965376,0.0965376,1.549169,0,0.4790232,0.0965376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.493714,3.209346,1.38,0,1.38,5.892133,98.20202,0.1953985,0.1061914,0,1.7,3.209346
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4877284,0.4877284,0,0,0,0.4877284,0,0,1.110223E-16,0,0,0.5133983,0.4877284,0,0,0.1137143,4.451346,0,0.5133983,-0.5133983,5.350964,89.18255,0.1953985,0.5365012,0,0,4.451346
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1139893,0.1139893,0,0,0,0.1139893,0,0,1.387779E-17,0,0,0.1199887,0.1139893,0,0,0.6841568,3.937948,0,0.1199887,-0.1199887,5.224484,87.07457,0.1953985,0.1253882,0,0,3.937948
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3803503,0.3803503,0,0,0,0.3803503,0,0,0,0,0,0.4003688,0.3803503,0,0,0.8174776,3.817959,0,0.4003688,-0.4003688,4.802459,80.04082,0.1953985,0.4183853,0,0,3.817959
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3999442,0.3999442,0,0,0,0.3999442,0,0,5.551115E-17,0,0,0.4209939,0.3999442,0,0,1.262332,3.41759,0,0.4209939,-0.4209939,4.358692,72.64473,0.1953985,0.4399386,0,0,3.41759
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3918771,0.3918771,0,0,0,0.3918771,0,0,5.551115E-17,0,0,0.4125022,0.3918771,0,0,1.730103,2.996596,0,0.4125022,-0.4125022,3.923877,65.39782,0.1953985,0.4310648,0,0,2.996596
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3116953,0.3116953,0,0,0,0.3116953,0,0,5.551115E-17,0,0,0.3281003,0.3116953,0,0,2.188439,2.584094,0,0.3281003,-0.3281003,3.578029,59.63369,0.1953985,0.3428648,0,0,2.584094
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1415424,0.1415424,0,0,0,0.1415424,0,0,0,0,0,0.148992,0.1415424,0,0,2.552994,2.255994,0,0.148992,-0.148992,3.420977,57.01617,0.1953985,0.1556967,0,0,2.255994
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3495488,0.3495488,0,0,0,0.3495488,107.2637,0,0,0,0.3749391,0.3679461,0.3495488,0,0,2.718541,2.107002,0.006992987,0,0.006992987,3.427612,57.12674,0.1953956,0.3845037,0.2999513,0,2.481941
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.7686003,0.7686003,0,0,0,0.7686003,90.22462,0,0,0,0.6934666,0.8090529,0.7686003,0,0,2.711548,2.113296,0,0.1155863,-0.1155863,3.305773,55.0961,0.1953956,0.8454603,0.5547733,0,2.806762
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.100172,2.100172,1.7,0,0.5202,2.100172,45.59426,0,0,0,0.9575578,0.4212332,0.4001715,0,0,2.839978,1.997709,0.5363246,0,0.5363246,3.814575,63.57612,0.195501,2.310189,0.7660462,1.7,2.955267
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.063586,2.063586,1.7,0,0.5202,2.063586,59.24158,0,0,0,1.222501,0.3827218,0.3635858,0,0,2.303653,2.480401,0.8397788,0,0.8397788,4.611259,76.85416,0.1956656,2.269944,0.9780006,1.7,3.702902
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.320241,3.08,1.7,0,0.5202,3.08,51.47619,0,0.2402408,0.5722649,1.585467,1.452632,1.38,0,0,1.463874,3.236202,0.1328351,0,0.1328351,4.737278,78.95447,0.1956106,3.652265,1.268373,1.7,4.821669
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01279365,0.01279365,0.425,0,0.172125,0.01279365,13145.5,0.7629571,0,0,1.68179,0,0,0,0,1.331039,3.355754,1.331039,0,1.331039,6.000012,100,0.1950616,0.01407302,1.345432,1.7,5.037544
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3024868,0.3024868,0,0,0,0.3024868,494.0862,1.176139,0,0,1.494546,0.3184071,0.3024868,0,0,0,4.553689,0,0,0,6.000012,100,0.1950616,0.3327355,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.8533782,0.8533782,0,0,0,0.8533782,134.2153,0.2470708,0,0,1.145364,0.8982928,0.8533782,0,0,0,4.553689,0,0,0,6.000012,100,0.1950616,0.938716,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.465767,1.465767,0.425,0,0.172125,1.465767,78.07247,0.04881636,0,0,1.14436,1.095544,1.040767,0,0,0,4.553689,0,0,0,6.000012,100,0.1950616,1.612344,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.9986256,0.9986256,0,0,0,0.9986256,82.74942,0,0,0,0.8263569,1.051185,0.9986256,0,0,0,4.553689,0,0.2248279,-0.2248279,5.763022,96.05019,0.1950616,1.098488,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.08564436,0.08564436,0,0,0,0.08564436,490.4741,0.08010264,0,0,0.4200634,0.09015197,0.08564436,0,0,0.2498088,4.328861,0.2498088,0,0.2498088,6.000012,100,0.1949589,0.0942088,0.3360507,0,4.748924
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.341326,1.341326,1.288842,0,0.407954,1.341326,4.118768,2.775558E-17,0,0,0.05524611,0.05524611,0.05248381,0,0,0,4.553689,0,0,0,6.000012,100,0.1949589,1.475459,0.04419689,1.7,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949589,0,0,0,4.553689
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.846341,1.846341,1.7,0,0.5202,1.846341,0,0,0,0,0,0.1540436,0.1463414,0,0,0,4.553689,0,0.1540436,-0.1540436,5.837636,97.29373,0.1949589,2.030976,0,1.7,4.553689
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.039291,2.039291,1.7,0,0.5202,2.039291,0,0,0,0,0,0.3571482,0.3392908,0,0,0.1711596,4.399645,0,0.3571482,-0.3571482,5.461169,91.01929,0.1949589,2.24322,0,1.7,4.399645
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2318097,0.2318097,0,0,0,0.2318097,0,0,2.775558E-17,0,0,0.2440102,0.2318097,0,0,0.5679908,4.042497,0,0.2440102,-0.2440102,5.203959,86.73248,0.1949589,0.2549907,0,0,4.042497
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4315005,0.4315005,0,0,0,0.4315005,0,0,0,0,0,0.4542111,0.4315005,0,0,0.8391134,3.798487,0,0.4542111,-0.4542111,4.725179,78.75282,0.1949589,0.4746506,0,0,3.798487
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343792,3.344276,0,0,0,4.725179,78.75282,0.1949589,0,0,0,3.344276
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2597731,0.2597731,0,0,0,0.2597731,0,0,0,0,0,0.2734454,0.2597731,0,0,1.343792,3.344276,0,0.2734454,-0.2734454,4.436942,73.94888,0.1949589,0.2857504,0,0,3.344276
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64762,3.070831,0,0,0,4.436942,73.94888,0.1949589,0,0,0,3.070831
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05887188,0.05887188,0,0,0,0.05887188,0,0,6.938894E-18,0,0,0.06197041,0.05887188,0,0,1.64762,3.070831,0,0.06197041,-0.06197041,4.371619,72.86018,0.1949589,0.06475908,0,0,3.070831
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.07763851,0.07763851,0,0,0,0.07763851,0,0,0,0,0,0.08172474,0.07763851,0,0,1.716476,3.00886,0,0.08172474,-0.08172474,4.285474,71.42442,0.1949589,0.08540235,0,0,3.00886
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.07816651,0.07816651,0,0,0,0.07816651,0,0,1.387779E-17,0,0,0.08228054,0.07816651,0,0,1.807282,2.927135,0,0.08228054,-0.08228054,4.198743,69.9789,0.1949589,0.08598316,0,0,2.927135
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.148871,0.148871,0,0,0,0.148871,0,0,0,0,0,0.1567063,0.148871,0,0,1.898705,2.844855,0,0.1567063,-0.1567063,4.03356,67.22586,0.1949589,0.1637581,0,0,2.844855
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.072823,2.688148,0.363944,0,0.363944,4.378827,72.98031,0.1948095,0,0.2911552,0,3.052092
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.055662,1.055662,0,0,0,1.055662,78.23062,0,2.220446E-16,0,0.8258511,1.111223,1.055662,0,0,1.708879,3.015698,0,0.2853723,-0.2853723,4.078019,67.96684,0.1948095,1.161228,0.6606808,0,3.841549
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5611719,0.5611719,0,0,0,0.5611719,191.2629,0,0,0,1.073314,0.5907073,0.5611719,0,0,2.025959,2.730326,0.4826063,0,0.4826063,4.535859,75.5975,0.1946117,0.6172891,0.8586509,0,3.803639
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.135338,1.135338,0,0,0,1.135338,148.8351,0,0,0,1.689781,1.195093,1.135338,0,0,1.543353,3.164671,0.4946885,0,0.4946885,5.005162,83.4192,0.1944094,1.248872,1.351825,0,4.854453
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.613409,1.613409,0.8997597,0,0.3017344,1.613409,111.5572,0,0,0,1.799874,0.7512093,0.7136489,0,0,1.048664,3.609891,1.048664,0,1.048664,6.000012,100,0.1942839,1.774749,1.439899,1.7,5.409765
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.9811491,0.9811491,0,0,0,0.9811491,177.9517,0.713183,0,0,1.745972,1.032789,0.9811491,0,0,0,4.553689,0,0,0,6.000012,100,0.1942839,1.079264,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.739443,1.739443,0.425,0,0.172125,1.739443,89.80089,0.178411,0,0,1.562036,1.383625,1.314443,0,0,0,4.553689,0,0,0,6.000012,100,0.1942839,1.913388,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.13358,2.13358,0.9299272,0,0.3099701,2.13358,59.38389,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1942839,2.346938,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942839,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.6589202,0.6589202,0,0,0,0.6589202,113.8439,0.05654015,0,0,0.7501403,0.6936002,0.6589202,0,0,0,4.553689,0,0,0,6.000012,100,0.1942839,0.7248122,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.262476,2.262476,1.7,0,0.5202,2.262476,18.65565,0,0,0,0.4220797,0.5920805,0.5624765,0,0,0,4.553689,0,0.1700008,-0.1700008,5.820816,97.0134,0.1942839,2.488724,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.627399,1.627399,1.7,0,0.5202,1.627399,3.387448,0,0,0,0.0551273,0,0,0.07260107,0.06897101,0.1888898,4.383688,0.1240983,0,0.1240983,5.938545,98.97556,0.1943128,1.790139,0.04410184,1.7,4.438816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.777237,2.777237,1.7,0,0.5202,2.777237,0,0,0,0,0,1.133934,1.077237,0,0,0.0647915,4.495377,0,1.133934,-1.133934,4.743274,79.05441,0.1943128,3.054961,0,1.7,4.495377
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.9848788,0.9848788,1.7,0,0.5202,0.9848788,0,0,0,0,0,0,0,0.7151212,0.6793651,1.324718,3.361443,0.6793651,0,0.6793651,5.387776,89.79609,0.1944906,1.083367,0,1.7,3.361443
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6453531,3.972871,0,0,0,5.387776,89.79609,0.1944906,0,0,0,3.972871
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03665273,0.03665273,0,0,0,0.03665273,0,0,6.938894E-18,0,0,0.03858182,0.03665273,0,0,0.6453531,3.972871,0,0.03858182,-0.03858182,5.347107,89.11828,0.1944906,0.040318,0,0,3.972871
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.3206283,0.3206283,0,0,0,0.3206283,0,0,0,0,0,0.3375034,0.3206283,0,0,0.6882219,3.934289,0,0.3375034,-0.3375034,4.991348,83.18896,0.1944906,0.3526911,0,0,3.934289
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.09201934,0.09201934,0,0,0,0.09201934,0,0,1.387779E-17,0,0,0.09686247,0.09201934,0,0,1.063226,3.596786,0,0.09686247,-0.09686247,4.889246,81.48727,0.1944906,0.1012213,0,0,3.596786
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3184246,0.3184246,0,0,0,0.3184246,0,0,0,0,0,0.3351838,0.3184246,0,0,1.170851,3.499923,0,0.3351838,-0.3351838,4.535931,75.59869,0.1944906,0.3502671,0,0,3.499923
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2280646,0.2280646,0,0,0,0.2280646,0,0,2.775558E-17,0,0,0.240068,0.2280646,0,0,1.543277,3.16474,0,0.240068,-0.240068,4.282877,71.38114,0.1944906,0.2508711,0,0,3.16474
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.6129694,0.6129694,0,0,0,0.6129694,0,0,1.110223E-16,0,0,0.6452309,0.6129694,0,0,1.810019,2.924672,0,0.6452309,-0.6452309,3.602744,60.04561,0.1944906,0.6742663,0,0,2.924672
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2552263,0.2552263,0,0,0,0.2552263,0,0,0,0,0,0.2686593,0.2552263,0,0,2.526942,2.279441,0,0.2686593,-0.2686593,3.319552,55.32576,0.1944906,0.280749,0,0,2.279441
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.825453,2.010781,0,0,0,3.319552,55.32576,0.1944906,0,0,0,2.010781
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,2.825453,2.010781,0.009045502,0,0.009045502,3.328133,55.46878,0.1944869,0,0.007236402,0,2.019827
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,2.816407,2.018922,0.3752238,0,0.3752238,3.684102,61.40157,0.1943342,0,0.300179,0,2.394146
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.6772523,0.6772523,0,0,0,0.6772523,115.9081,0,0,0,0.7849904,0.7128971,0.6772523,0,0,2.441184,2.356624,0.07209325,0,0.07209325,3.752496,62.54147,0.1943049,0.7449775,0.6279923,0,3.141614
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.8748826,0.8748826,0,0,0,0.8748826,145.7607,0,0,0,1.275235,0.9209291,0.8748826,0,0,2.36909,2.421508,0.3543058,0,0.3543058,4.08862,68.14352,0.1941611,0.9623709,1.020188,0,3.696743
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.220899,1.220899,0,0,0,1.220899,121.82,0,0,0,1.487299,1.285157,1.220899,0,0,2.014785,2.740383,0.2021427,0,0.2021427,4.280389,71.33968,0.1940791,1.342989,1.189839,0,4.227682
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.242837,1.242837,0,0,0,1.242837,114.9321,0,0,0,1.428418,1.308249,1.242837,0,0,1.812642,2.922311,0.1201692,0,0.1201692,4.394392,73.23971,0.1940304,1.36712,1.142735,0,4.350729
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0.06448023,0,0,1.756953,0,0,0,0,1.692473,3.030463,1.692473,0,1.692473,6.000012,100,0.193347,0,1.405562,0,4.787416
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.967386,1.967386,0.5873858,0,0.2164563,1.967386,87.74911,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.193347,2.164124,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.100835,1.100835,0,0,0,1.100835,122.3541,0.1881435,0,0,1.346917,1.158774,1.100835,0,0,0,4.553689,0,0,0,6.000012,100,0.193347,1.210919,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.0577,1.0577,0,0,0,1.0577,96.81599,0,0,0,1.024023,1.113369,1.0577,0,0,0,4.553689,0,0.08934565,-0.08934565,5.905833,98.43036,0.193347,1.16347,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.9828034,0.9828034,0,0,0,0.9828034,84.71489,0,0,0,0.8325809,1.03453,0.9828034,0,0,0.09927294,4.464343,0,0.201949,-0.201949,5.69296,94.88248,0.193347,1.081084,0.6660647,0,5.296924
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.06486688,0,0,0.3885277,0,0,0,0,0.3236608,4.262394,0.3236608,0,0.3236608,6.000012,100,0.1932168,0,0.3108221,0,4.650922
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932168,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.629971,0.629971,0,0,0,0.629971,0,0,1.110223E-16,0,0,0.6631274,0.629971,0,0,0,4.553689,0,0.6631274,-0.6631274,5.301014,88.35006,0.1932168,0.6929681,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,4.180125,3.08,1.7,0,0.5202,3.08,0,0,1.100125,1.518138,0,1.452632,1.38,0,0,0.7368082,3.890562,0,1.452632,-1.452632,3.769806,62.82998,0.1932168,4.598137,0,1.7,3.890562
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.434756,1.434756,1.7,0,0.5202,1.434756,0,0,0,0,0,0,0,0.2652439,0.2519817,2.350843,2.43793,0.2519817,0,0.2519817,4.008857,66.81415,0.1932829,1.578232,0,1.7,2.43793
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.5598783,0.5598783,1.7,0,0.5202,0.5598783,0,0,0,0,0,0,0,1.140122,1.083116,2.098861,2.664714,1.083116,0,1.083116,5.036391,83.93968,0.1935659,0.6158661,0,1.7,2.664714
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2152858,0.2152858,0,0,0,0.2152858,0,0,2.775558E-17,0,0,0.2266167,0.2152858,0,0,1.015746,3.639518,0,0.2266167,-0.2266167,4.797516,79.95844,0.1935659,0.2368144,0,0,3.639518
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3786966,0.3786966,0,0,0,0.3786966,0,0,5.551115E-17,0,0,0.398628,0.3786966,0,0,1.267542,3.412901,0,0.398628,-0.398628,4.377325,72.95527,0.1935659,0.4165662,0,0,3.412901
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.710462,3.014273,0,0,0,4.377325,72.95527,0.1935659,0,0,0,3.014273
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2007063,0.2007063,0,0,0,0.2007063,0,0,2.775558E-17,0,0,0.2112698,0.2007063,0,0,1.710462,3.014273,0,0.2112698,-0.2112698,4.154627,69.24365,0.1935659,0.2207769,0,0,3.014273
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3411655,0.3411655,0,0,0,0.3411655,0,0,5.551115E-17,0,0,0.3591216,0.3411655,0,0,1.945206,2.803003,0,0.3591216,-0.3591216,3.77608,62.93454,0.1935659,0.3752821,0,0,2.803003
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34423,2.443882,0,0,0,3.77608,62.93454,0.1935659,0,0,0,2.443882
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34423,2.443882,0,0,0,3.77608,62.93454,0.1935659,0,0,0,2.443882
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,2.34423,2.443882,0.004231752,0,0.004231752,3.780094,63.00145,0.1935642,0,0.003385402,0,2.448113
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.8057852,0.8057852,0,0,0,0.8057852,56.78169,0,1.110223E-16,0,0.4575384,0.8481949,0.8057852,0,0,2.339999,2.44769,0,0.3906565,-0.3906565,3.368306,56.13832,0.1935642,0.8863637,0.3660308,0,2.905229
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.270514,1.270514,1.7,0,0.5202,1.270514,64.1376,0,0,0,0.8148775,0,0,0.4294856,0.4080113,2.774061,2.057034,1.222889,0,1.222889,4.52844,75.47385,0.1938298,1.397566,0.651902,1.7,2.871911
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.452891,1.452891,1.7,0,0.5202,1.452891,88.73726,0,0,0,1.289255,0,0,0.2471094,0.2347539,1.551173,3.157634,1.524009,0,1.524009,5.974243,99.57051,0.1940182,1.59818,1.031404,1.7,4.446889
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.6664595,0.6664595,0,0,0,0.6664595,191.0332,0.5444589,0,0,1.273159,0.7015364,0.6664595,0,0,0.0271634,4.529242,0.0271634,0,0.0271634,6.000012,100,0.1940073,0.7331055,1.018527,0,5.802401
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.7819349,0.7819349,0,0,0,0.7819349,198.4043,0.7283031,0,0,1.551393,0.8230894,0.7819349,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,0.8601284,1.241114,0,6.105082
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.16655,1.16655,0,0,0,1.16655,153.6955,0.5649881,0,0,1.792936,1.227947,1.16655,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,1.283205,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.9617761,0.9617761,0,0,0,0.9617761,178.1741,0.7012398,0,0,1.713636,1.012396,0.9617761,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,1.057954,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1398895,0.1398895,0,0,0,0.1398895,1067.565,1.346159,0,0,1.493411,0.1472521,0.1398895,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,0.1538785,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.308027,1.308027,0.425,0,0.172125,1.308027,89.9479,0.2470406,0,0,1.176543,0.9295025,0.8830274,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,1.43883,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.4227495,0.4227495,0,0,0,0.4227495,210.7362,0.4458869,0,0,0.8908864,0.4449995,0.4227495,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,0.4650245,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940073,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.860527,0.860527,0,0,0,0.860527,6.159349,0,1.110223E-16,0,0.05300286,0.9058179,0.860527,0,0,0,4.553689,0,0.8528151,-0.8528151,5.101066,85.01759,0.1940073,0.9465798,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1695249,0.1695249,0,0,0,0.1695249,0,0,0,0,0,0.1784473,0.1695249,0,0,0.9475723,3.700874,0,0.1784473,-0.1784473,4.912966,81.88261,0.1940073,0.1864774,0,0,3.700874
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.4242263,0.4242263,0,0,0,0.4242263,0,0,0,0,0,0.446554,0.4242263,0,0,1.145847,3.522427,0,0.446554,-0.446554,4.442257,74.03747,0.1940073,0.466649,0,0,3.522427
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.6984919,0.6984919,0,0,0,0.6984919,0,0,1.110223E-16,0,0,0.7352546,0.6984919,0,0,1.642018,3.075873,0,0.7352546,-0.7352546,3.66723,61.12038,0.1940073,0.7683411,0,0,3.075873
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1419699,0.1419699,0,0,0,0.1419699,0,0,2.775558E-17,0,0,0.149442,0.1419699,0,0,2.458968,2.340618,0,0.149442,-0.149442,3.509705,58.49496,0.1940073,0.1561669,0,0,2.340618
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1942026,0.1942026,0,0,0,0.1942026,0,0,2.775558E-17,0,0,0.2044238,0.1942026,0,0,2.625015,2.191176,0,0.2044238,-0.2044238,3.294223,54.90361,0.1940073,0.2136229,0,0,2.191176
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2849619,0.2849619,0,0,0,0.2849619,0,0,0,0,0,0.2999599,0.2849619,0,0,2.852152,1.986752,0,0.2999599,-0.2999599,2.978037,49.63386,0.1940073,0.3134581,0,0,1.986752
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1995143,0.1995143,0,0,0,0.1995143,0,0,2.775558E-17,0,0,0.210015,0.1995143,0,0,3.185441,1.686792,0,0.210015,-0.210015,2.756662,45.94428,0.1940073,0.2194657,0,0,1.686792
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1110903,0.1110903,0,0,0,0.1110903,0,0,1.387779E-17,0,0,0.1169372,0.1110903,0,0,3.418791,1.476777,0,0.1169372,-0.1169372,2.6334,43.8899,0.1940073,0.1221993,0,0,1.476777
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1311626,0.1311626,0,0,0,0.1311626,0,0,2.775558E-17,0,0,0.1380659,0.1311626,0,0,3.548721,1.35984,0,0.1380659,-0.1380659,2.487865,41.46434,0.1940073,0.1442789,0,0,1.35984
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2117952,0.2117952,0,0,0,0.2117952,0,0,0,0,0,0.2229423,0.2117952,0,0,3.702128,1.221774,0,0.2229423,-0.2229423,2.252864,37.54765,0.1940073,0.2329747,0,0,1.221774
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2485754,0.2485754,0,0,0,0.2485754,0,0,2.775558E-17,0,0,0.2616583,0.2485754,0,0,3.949841,0.9988318,0,0.2616583,-0.2616583,1.977051,32.95079,0.1940073,0.2734329,0,0,0.9988318
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.2415399,0.2415399,0,0,0,0.2415399,8.116162,0,2.775558E-17,0,0.01960377,0.2542525,0.2415399,0,0,4.240572,0.7371735,0,0.2346487,-0.2346487,1.72971,28.82844,0.1940073,0.2656939,0.01568302,0,0.7567773
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.7697664,0.7697664,1.7,0,0.5202,0.7697664,32.51463,0,0,0,0.2502867,0,0,0.9302336,0.8837219,4.501294,0.5025248,1.134009,0,1.134009,2.805525,46.75866,0.1942836,0.846743,0.2002294,1.7,0.7528115
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.6262149,0.6262149,1.7,0,0.5202,0.6262149,109.7411,0,0,0,0.6872152,0,0,1.073785,1.020096,3.367285,1.523133,1.707311,0,1.707311,4.425222,73.75356,0.1943965,0.6888364,0.5497722,1.7,2.210348
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0.9019251,0,0.3023255,0,0,0,0,0,0.8031451,0,0,0.9019251,0.8568288,1.659974,3.059712,1.659974,0,1.659974,6.000012,100,0.1940327,0,0.642516,1.7,3.862858
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.181725,1.181725,0,0,0,1.181725,100.9564,0,2.220446E-16,0,1.193027,1.243921,1.181725,0,0,0,4.553689,0,0.05089365,-0.05089365,5.946365,99.10589,0.1940327,1.299897,0.9544218,0,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.664907,1.664907,0.6059074,0,0.2215127,1.664907,70.35137,1.457168E-16,0,0,1.171285,1.114736,1.059,0,0,0.0565485,4.502795,0.0565485,0,0.0565485,6.000012,100,0.1940436,1.831398,0.9370279,1.7,5.67408
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.063134,1.063134,0,0,0,1.063134,82.35135,0,0,0,0.8755056,1.119089,1.063134,0,0,0,4.553689,0,0.2435833,-0.2435833,5.743253,95.72069,0.1940436,1.169448,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.805213,1.805213,0.8419917,0,0.2859637,1.805213,71.15865,0,0,0,1.284565,1.013917,0.963221,0,0,0.2706481,4.310106,0.2706481,0,0.2706481,6.000012,100,0.1940956,1.985734,1.027652,1.7,5.594671
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2932034,0.2932034,0,0,0,0.2932034,485.3466,1.114417,0,0,1.423052,0.3086351,0.2932034,0,0,0,4.553689,0,0,0,6.000012,100,0.1940956,0.3225237,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940956,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.282777,1.282777,0.6278147,0,0.2274934,1.282777,53.74544,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.1940956,1.411055,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.086668,1.086668,0,0,0,1.086668,34.38397,0,0,0,0.3736396,1.143861,1.086668,0,0,0,4.553689,0,0.7702214,-0.7702214,5.188128,86.46861,0.1940956,1.195335,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.6973639,0.6973639,0,0,0,0.6973639,7.022288,0,0,0,0.0489709,0.7340673,0.6973639,0,0,0.8558016,3.783468,0,0.6850964,-0.6850964,4.465972,74.43272,0.1940956,0.7671003,0.03917672,0,3.832438
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.33896,2.33896,1.7,0,0.5202,2.33896,0,0,0,0,0,0.6725897,0.6389602,0,0,1.61702,3.098371,0,0.6725897,-0.6725897,3.757,62.61655,0.1940956,2.572856,0,1.7,3.098371
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.655708,1.655708,1.7,0,0.5202,1.655708,0,0,0,0,0,0,0,0.04429183,0.04207724,2.364342,2.425781,0.04207724,0,0.04207724,3.796918,63.28185,0.1941064,1.821279,0,1.7,2.425781
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.713835,1.713835,1.7,0,0.5202,1.713835,0,0,0,0,0,0.01456321,0.01383505,0,0,2.322264,2.463651,0,0.01456321,-0.01456321,3.781568,63.026,0.1941064,1.885219,0,1.7,2.463651
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.338446,2.449088,1.38,0,1.38,5.090751,84.84567,0.1941956,0,0,1.7,2.449088
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1890304,0.1890304,0,0,0,0.1890304,0,0,2.775558E-17,0,0,0.1989793,0.1890304,0,0,0.9584458,3.691088,0,0.1989793,-0.1989793,4.881008,81.34997,0.1941956,0.2079334,0,0,3.691088
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.06075056,0.06075056,0,0,0,0.06075056,0,0,6.938894E-18,0,0,0.06394796,0.06075056,0,0,1.179534,3.492108,0,0.06394796,-0.06394796,4.813601,80.22652,0.1941956,0.06682562,0,0,3.492108
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03678668,0.03678668,0,0,0,0.03678668,0,0,0,0,0,0.03872282,0.03678668,0,0,1.250587,3.42816,0,0.03872282,-0.03872282,4.772783,79.54623,0.1941956,0.04046535,0,0,3.42816
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.025629,0.025629,0,0,0,0.025629,0,0,3.469447E-18,0,0,0.0269779,0.025629,0,0,1.293613,3.389438,0,0.0269779,-0.0269779,4.744346,79.07228,0.1941956,0.0281919,0,0,3.389438
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323588,3.36246,0,0,0,4.744346,79.07228,0.1941956,0,0,0,3.36246
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.09144209,0.09144209,0,0,0,0.09144209,0,0,1.387779E-17,0,0,0.09625483,0.09144209,0,0,1.323588,3.36246,0,0.09625483,-0.09625483,4.642885,77.38126,0.1941956,0.1005863,0,0,3.36246
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2826759,0.2826759,0,0,0,0.2826759,0,0,5.551115E-17,0,0,0.2975535,0.2826759,0,0,1.430538,3.266205,0,0.2975535,-0.2975535,4.329236,72.15379,0.1941956,0.3109435,0,0,3.266205
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4397497,0.4397497,0,0,0,0.4397497,5.759243,0,0,0,0.02532626,0.4628945,0.4397497,0,0,1.761153,2.968651,0,0.4375682,-0.4375682,3.867998,64.46651,0.1941956,0.4837247,0.02026101,0,2.993978
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.8787737,0.8787737,0,0,0,0.8787737,20.72784,0,1.110223E-16,0,0.1821508,0.925025,0.8787737,0,0,2.24734,2.531083,0,0.7428742,-0.7428742,3.08494,51.41557,0.1941956,0.9666511,0.1457206,0,2.713234
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.8941267,0.8941267,0,0,0,0.8941267,40.59541,0,0,0,0.3629744,0.941186,0.8941267,0,0,3.072756,1.788209,0,0.5782116,-0.5782116,2.475451,41.25744,0.1941956,0.9835393,0.2903795,0,2.151183
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1061104,0.1061104,0,0,0,0.1061104,886.967,0,0,0,0.9411646,0.1116952,0.1061104,0,0,3.715213,1.209997,0.8294694,0,0.8294694,3.262355,54.37248,0.1938683,0.1167215,0.7529317,0,2.151162
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.5098431,0.5098431,0,0,0,0.5098431,309.7613,0,0,0,1.579297,0.5366769,0.5098431,0,0,2.885744,1.95652,1.04262,0,1.04262,4.251472,70.85771,0.1934583,0.5608274,1.263437,0,3.535816
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,1.843124,2.894878,1.758323,0,1.758323,5.919563,98.65918,0.1927709,0,1.406658,0,4.6532
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.757124,1.757124,0.425,0,0.172125,1.757124,110.9476,0.4624504,0,0,1.949488,1.402236,1.332124,0,0,0.08480109,4.477368,0.08480109,0,0.08480109,6.000012,100,0.1927379,1.932837,1.55959,1.7,6.426856
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.7061903,0.7061903,0,0,0,0.7061903,169.8225,0.4559122,0,0,1.19927,0.7433583,0.7061903,0,0,0,4.553689,0,0,0,6.000012,100,0.1927379,0.7768094,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.768896,2.768896,1.7,0,0.5202,2.768896,39.33837,0,4.440892E-16,0,1.089239,1.125154,1.068896,0,0,0,4.553689,0,0.03591517,-0.03591517,5.962154,99.36903,0.1927379,3.045786,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.6801239,0.6801239,0,0,0,0.6801239,111.186,0.0003766796,0,0,0.7562023,0.71592,0.6801239,0,0,0.03990574,4.517774,0.03990574,0,0.03990574,6.000012,100,0.1927223,0.7481363,0.6049619,0,5.273976
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.728097,1.728097,1.124488,0,0.3630851,1.728097,36.76754,0,0,0,0.6353788,0.6353788,0.6036099,0,0,0,4.553689,0,0,0,6.000012,100,0.1927223,1.900907,0.5083031,1.7,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927223,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5428186,0.5428186,0,0,0,0.5428186,9.244306,0,0,0,0.05017981,0.571388,0.5428186,0,0,0,4.553689,0,0.5212082,-0.5212082,5.45061,90.84332,0.1927223,0.5971004,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.387403,1.387403,1.7,0,0.5202,1.387403,0,0,0,0,0,0,0,0.3125966,0.2969668,0.5791202,4.032481,0.2969668,0,0.2969668,5.732338,95.53877,0.1927982,1.526144,0,1.7,4.032481
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.4219991,0.4219991,0,0,0,0.4219991,0,0,0,0,0,0.4442096,0.4219991,0,0,0.2821534,4.299751,0,0.4442096,-0.4442096,5.2641,87.73482,0.1927982,0.464199,0,0,4.299751
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.203869,2.203869,1.7,0,0.5202,2.203869,0,0,0,0,0,0.5303882,0.5038688,0,0,0.7757196,3.855541,0,0.5303882,-0.5303882,4.705021,78.41687,0.1927982,2.424256,0,1.7,3.855541
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2012833,0.2012833,1.638167,0,0.5033197,0.2012833,0,0,0,0,0,0,0,1.436884,1.36504,1.36504,3.325153,1.36504,0,1.36504,6.000012,100,0.1930093,0.2214116,0,1.7,3.325153
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1095339,0.1095339,0,0,0,0.1095339,0,0,0,0,0,0.1152988,0.1095339,0,0,0,4.553689,0,0.1152988,-0.1152988,5.878477,97.97441,0.1930093,0.1204873,0,0,4.553689
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1281098,4.43839,0,0,0,5.878477,97.97441,0.1930093,0,0,0,4.43839
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3410265,0.3410265,0,0,0,0.3410265,0,0,0,0,0,0.3589752,0.3410265,0,0,0.1281098,4.43839,0,0.3589752,-0.3589752,5.500083,91.66787,0.1930093,0.3751291,0,0,4.43839
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3322648,0.3322648,0,0,0,0.3322648,0,0,0,0,0,0.3497524,0.3322648,0,0,0.5269712,4.079415,0,0.3497524,-0.3497524,5.131412,85.52336,0.1930093,0.3654913,0,0,4.079415
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1610976,0.1610976,0,0,0,0.1610976,0,0,2.775558E-17,0,0,0.1695764,0.1610976,0,0,0.915585,3.729662,0,0.1695764,-0.1695764,4.952662,82.54421,0.1930093,0.1772074,0,0,3.729662
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.3173768,0.3173768,0,0,0,0.3173768,0,0,5.551115E-17,0,0,0.3340808,0.3173768,0,0,1.104003,3.560086,0,0.3340808,-0.3340808,4.600511,76.67502,0.1930093,0.3491145,0,0,3.560086
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.475204,3.226005,0,0,0,4.600511,76.67502,0.1930093,0,0,0,3.226005
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1623094,0.1623094,0,0,0,0.1623094,16.63758,0,0,0,0.02700435,0.170852,0.1623094,0,0,1.475204,3.226005,0,0.1438476,-0.1438476,4.448882,74.14788,0.1930093,0.1785403,0.02160348,0,3.25301
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.9388607,0.9388607,0,0,0,0.9388607,35.82957,0,1.110223E-16,0,0.3363898,0.9882743,0.9388607,0,0,1.635035,3.082158,0,0.6518846,-0.6518846,3.761735,62.69546,0.1930093,1.032747,0.2691118,0,3.418547
