Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.9179082,0.9179082,0,0,0,0.9179082,90.03305,0,0,0,0.8264207,0.9662191,0.9179082,0,0,2.359351,2.430273,0,0.1397984,-0.1397984,3.614375,60.23946,0.1930093,1.009699,0.6611366,0,3.256694
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1731857,0.1731857,0,0,0,0.1731857,793.4546,0,0,0,1.37415,0.1823007,0.1731857,0,0,2.514683,2.290475,1.191849,0,1.191849,4.745062,79.08421,0.1925472,0.1905043,1.09932,0,3.664625
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.779198,1.779198,1.489138,0,0.4626348,1.779198,91.51085,0,0,0,1.62816,0.3053262,0.2900599,0,0,1.322833,3.363139,1.322833,0,1.322833,6.000012,100,0.1926836,1.957118,1.302528,1.7,4.991299
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5974486,0.5974486,0,0,0,0.5974486,294.9318,1.133172,0,0,1.762066,0.6288933,0.5974486,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,0.6571935,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.693222,0.693222,0,0,0,0.693222,265.2362,1.108968,0,0,1.838675,0.7297074,0.693222,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,0.7625442,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.939483,0.939483,0,0,0,0.939483,164.9535,0.560781,0,0,1.549711,0.9889295,0.939483,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,1.033431,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.8647096,0.8647096,0,0,0,0.8647096,177.9861,0.6288424,0,0,1.539063,0.9102206,0.8647096,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,0.9511805,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.394409,1.394409,0.7061415,0,0.2488766,1.394409,51.95694,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,1.53385,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926836,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4955864,0.4955864,0,0,0,0.4955864,10.09654,0,0,0,0.05003707,0.5216699,0.4955864,0,0,0,4.553689,0,0.4716328,-0.4716328,5.502867,91.71427,0.1926836,0.545145,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.6819514,0.6819514,0,0,0,0.6819514,0,0,1.110223E-16,0,0,0.7178436,0.6819514,0,0,0.5240365,4.082056,0,0.7178436,-0.7178436,4.746194,79.10307,0.1926836,0.7501465,0,0,4.082056
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.670948,1.670948,1.7,0,0.5202,1.670948,0,0,0,0,0,0,0,0.02905229,0.02759968,1.32164,3.364213,0.02759968,0,0.02759968,4.772377,79.53946,0.1926906,1.838042,0,1.7,3.364213
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.362148,0,0.4279664,0,0,0,0,0,0,0,0,1.362148,1.294041,1.294041,3.389052,1.294041,0,1.294041,6.000012,100,0.1927604,0,0,1.7,3.389052
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3536253,0.3536253,0,0,0,0.3536253,0,0,5.551115E-17,0,0,0.3722372,0.3536253,0,0,0,4.553689,0,0.3722372,-0.3722372,5.607639,93.46047,0.1927604,0.3889879,0,0,4.553689
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.154072,0.154072,0,0,0,0.154072,0,0,2.775558E-17,0,0,0.162181,0.154072,0,0,0.4135969,4.181452,0,0.162181,-0.162181,5.436686,90.61124,0.1927604,0.1694792,0,0,4.181452
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5651625,0.5651625,0,0,0,0.5651625,0,0,0,0,0,0.5949079,0.5651625,0,0,0.593798,4.019271,0,0.5949079,-0.5949079,4.809598,80.15981,0.1927604,0.6216788,0,0,4.019271
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05438038,0.05438038,0,0,0,0.05438038,0,0,6.938894E-18,0,0,0.05724251,0.05438038,0,0,1.254807,3.424363,0,0.05724251,-0.05724251,4.749259,79.15415,0.1927604,0.05981842,0,0,3.424363
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2196998,0.2196998,0,0,0,0.2196998,0,0,2.775558E-17,0,0,0.231263,0.2196998,0,0,1.31841,3.36712,0,0.231263,-0.231263,4.505486,75.09129,0.1927604,0.2416698,0,0,3.36712
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.575369,3.135857,0,0,0,4.505486,75.09129,0.1927604,0,0,0,3.135857
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.628001,0.628001,0,0,0,0.628001,0,0,0,0,0,0.6610537,0.628001,0,0,1.575369,3.135857,0,0.6610537,-0.6610537,3.808674,63.47778,0.1927604,0.6908011,0,0,3.135857
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.07781924,0.07781924,0,0,0,0.07781924,0,0,0,0,0,0.08191499,0.07781924,0,0,2.309873,2.474804,0,0.08191499,-0.08191499,3.722328,62.03868,0.1927604,0.08560117,0,0,2.474804
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1374735,0.1374735,0,0,0,0.1374735,6.227742,0,0,0,0.008561493,0.1447089,0.1374735,0,0,2.400889,2.392889,0,0.1361474,-0.1361474,3.578816,59.64682,0.1927604,0.1512208,0.006849194,0,2.40145
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.919817,1.919817,1.7,0,0.5202,1.919817,22.44208,0,0,0,0.4308468,0.2313862,0.2198168,0,0,2.552164,2.256741,0.1994607,0,0.1994607,3.768041,62.80056,0.1927984,2.111799,0.3446774,1.7,2.687588
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.378327,1.378327,1.7,0,0.5202,1.378327,64.91521,0,0,0,0.894744,0,0,0.3216729,0.3055893,2.352704,2.436256,1.200333,0,1.200333,4.906777,81.77946,0.1930454,1.51616,0.7157952,1.7,3.331
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.361944,0.361944,0,0,0,0.361944,342.4395,0,0,0,1.239439,0.3809937,0.361944,0,0,1.15237,3.516556,0.8584458,0,0.8584458,5.721171,95.35265,0.1927158,0.3981384,0.9915516,0,4.755995
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.070044,1.070044,0,0,0,1.070044,147.8272,0.1615294,0,0,1.581816,1.126362,1.070044,0,0,0.2939245,4.289157,0.2939245,0,0.2939245,6.000012,100,0.1926032,1.177049,1.265453,0,5.870973
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.319087,1.319087,0.425,0,0.172125,1.319087,114.6172,0.570757,0,0,1.511901,0.9411442,0.894087,0,0,0,4.553689,0,0,0,6.000012,100,0.1926032,1.450996,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.409853,1.409853,0.425,0,0.172125,1.409853,111.8318,0.5399761,0,0,1.576663,1.036687,0.9848529,0,0,0,4.553689,0,0,0,6.000012,100,0.1926032,1.550838,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.7797934,0.7797934,0,0,0,0.7797934,203.2249,0.7638993,0,0,1.584734,0.8208352,0.7797934,0,0,0,4.553689,0,0,0,6.000012,100,0.1926032,0.8577728,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2286676,0.2286676,0,0,0,0.2286676,686.5427,1.329198,0,0,1.569901,0.2407028,0.2286676,0,0,0,4.553689,0,0,0,6.000012,100,0.1926032,0.2515344,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1196906,0.1196906,0,0,0,0.1196906,951.7825,1.013204,0,0,1.139194,0.1259901,0.1196906,0,0,0,4.553689,0,0,0,6.000012,100,0.1926032,0.1316596,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.103982,1.103982,0,0,0,1.103982,62.1905,0,0,0,0.686572,1.162086,1.103982,0,0,0,4.553689,0,0.4755145,-0.4755145,5.498775,91.64608,0.1926032,1.21438,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.7853887,0.7853887,0,0,0,0.7853887,55.93153,0,0,0,0.4392799,0.8267249,0.7853887,0,0,0.5283495,4.078175,0,0.387445,-0.387445,5.090373,84.83938,0.1926032,0.8639275,0.3514239,0,4.517454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.126787,1.126787,0,0,0,1.126787,4.367397,0,0,0,0.04921128,1.186092,1.126787,0,0,0.9588439,3.690729,0,1.136881,-1.136881,3.891995,64.86646,0.1926032,1.239466,0.03936903,0,3.739941
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1827428,0.1827428,0,0,0,0.1827428,0,0,2.775558E-17,0,0,0.1923608,0.1827428,0,0,2.222045,2.553849,0,0.1923608,-0.1923608,3.689229,61.48703,0.1926032,0.2010171,0,0,2.553849
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.78987,0.78987,0,0,0,0.78987,0,0,1.110223E-16,0,0,0.8314421,0.78987,0,0,2.435779,2.361488,0,0.8314421,-0.8314421,2.812812,46.88011,0.1926032,0.868857,0,0,2.361488
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.053866,1.053866,0,0,0,1.053866,0,0,0,0,0,1.109332,1.053866,0,0,3.359604,1.530046,0,1.109332,-1.109332,1.643473,27.39117,0.1926032,1.159252,0,0,1.530046
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.365108,0.365108,1.7,0,0.5202,0.365108,0,0,0,0,0,0,0,1.334892,1.268147,4.592195,0.4207135,1.268147,0,1.268147,2.846544,47.4423,0.1928858,0.4016188,0,1.7,0.4207135
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.4138929,0.4138929,1.7,0,0.5202,0.4138929,0,0,0,0,0,0,0,1.286107,1.221802,3.324048,1.562046,1.221802,0,1.221802,4.005647,66.76064,0.1931846,0.4552822,0,1.7,1.562046
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1764487,0.1764487,1.62908,0,0.5008389,0.1764487,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.102246,2.661668,1.38,0,1.38,5.314829,88.58031,0.1933792,0.1940936,0,1.7,2.661668
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7222458,3.903668,0,0,0,5.314829,88.58031,0.1933792,0,0,0,3.903668
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3722069,0.3722069,0,0,0,0.3722069,0,0,0,0,0,0.3917967,0.3722069,0,0,0.7222458,3.903668,0,0.3917967,-0.3917967,4.901839,81.69716,0.1933792,0.4094276,0,0,3.903668
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3812378,0.3812378,0,0,0,0.3812378,0,0,5.551115E-17,0,0,0.401303,0.3812378,0,0,1.157575,3.511871,0,0.401303,-0.401303,4.478829,74.647,0.1933792,0.4193616,0,0,3.511871
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1285212,0.1285212,0,0,0,0.1285212,0,0,0,0,0,0.1352854,0.1285212,0,0,1.603468,3.110568,0,0.1352854,-0.1352854,4.336226,72.27028,0.1933792,0.1413733,0,0,3.110568
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.753785,2.975283,0,0,0,4.336226,72.27028,0.1933792,0,0,0,2.975283
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3796532,0.3796532,0,0,0,0.3796532,7.867581,0,0,0,0.02986952,0.3996349,0.3796532,0,0,1.753785,2.975283,0,0.3697654,-0.3697654,3.946459,65.77418,0.1933792,0.4176185,0.02389562,0,3.005152
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.679746,0.679746,0,0,0,0.679746,51.45436,0,0,0,0.349759,0.7155222,0.679746,0,0,2.164635,2.605517,0,0.3657631,-0.3657631,3.56091,59.34839,0.1933792,0.7477207,0.2798072,0,2.955276
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.794115,1.794115,1.7,0,0.5202,1.794115,47.03359,0,0,0,0.8438368,0.09906863,0.09411521,0,0,2.571039,2.239754,0.7447681,0,0.7447681,4.267459,71.12418,0.1935183,1.973527,0.6750695,1.7,3.083591
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5921478,0.5921478,1.124721,0,0.3631489,0.5921478,213.7418,0,0,0,1.265667,0,0,0.5325733,0.5059446,1.826271,2.910045,1.771612,0,1.771612,5.948158,99.13577,0.193262,0.6513626,1.012534,1.7,4.175713
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.420013,1.420013,0.425,0,0.172125,1.420013,103.7346,0.3710041,0,0,1.473045,1.047382,0.9950132,0,0,0.05465884,4.504496,0.05465884,0,0.05465884,6.000012,100,0.1932412,1.562014,1.178436,1.7,5.977541
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.713523,2.713523,1.333523,0,0.4201518,2.713523,60.54558,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,2.984875,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.369671,1.369671,0.425,0,0.172125,1.369671,116.2461,0.597798,0,0,1.592189,0.9943908,0.9446712,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,1.506638,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2296189,0.2296189,0,0,0,0.2296189,603.4614,1.143957,0,0,1.385661,0.2417041,0.2296189,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,0.2525808,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.9468532,0.9468532,0,0,0,0.9468532,154.942,0.4703862,0,0,1.467074,0.9966876,0.9468532,0,0,0,4.553689,0,0,0,6.000012,100,0.1932412,1.041538,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.207945,1.207945,0,0,0,1.207945,84.03026,0,0,0,1.015039,1.271521,1.207945,0,0,0,4.553689,0,0.2564817,-0.2564817,5.729657,95.49409,0.1932412,1.32874,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.156747,2.156747,1.632751,0,0.5018409,2.156747,38.7878,0,0,0,0.8365548,0.5515751,0.5239963,0,0,0.2849797,4.297207,0.2849797,0,0.2849797,6.000012,100,0.1932943,2.372422,0.6692438,1.7,5.133762
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.8469565,0.8469565,0,0,0,0.8469565,39.73825,0,1.110223E-16,0,0.3365657,0.8915331,0.8469565,0,0,0,4.553689,0,0.5549675,-0.5549675,5.415025,90.25024,0.1932943,0.9316521,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.390204,2.390204,1.7,0,0.5202,2.390204,2.030348,1.110223E-16,0,0,0.04852947,0.7265307,0.6902041,0,0,0.6166306,3.998721,0,0.6780012,-0.6780012,4.700349,78.33899,0.1932943,2.629225,0.03882357,1.7,4.047251
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.8174816,0.8174816,1.7,0,0.5202,0.8174816,0,0,0,0,0,0,0,0.8825185,0.8383925,1.369965,3.32072,0.8383925,0,0.8383925,5.495718,91.59512,0.1935012,0.8992297,0,1.7,3.32072
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.333286,2.333286,1.7,0,0.5202,2.333286,0,0,0,0,0,0.6666166,0.6332858,0,0,0.5315727,4.075274,0,0.6666166,-0.6666166,4.793042,79.88388,0.1935012,2.566614,0,1.7,4.075274
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.339219,0,0.4217067,0,0,0,0,0,0,0,0,1.339219,1.272258,1.272258,3.408657,1.272258,0,1.272258,6.000012,100,0.193562,0,0,1.7,3.408657
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1373087,0.1373087,0,0,0,0.1373087,0,0,2.775558E-17,0,0,0.1445355,0.1373087,0,0,0,4.553689,0,0.1445355,-0.1445355,5.847658,97.46078,0.193562,0.1510396,0,0,4.553689
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.03221275,0.03221275,0,0,0,0.03221275,0,0,0,0,0,0.03390816,0.03221275,0,0,0.160595,4.409153,0,0.03390816,-0.03390816,5.811916,96.86507,0.193562,0.03543403,0,0,4.409153
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2528591,0.2528591,0,0,0,0.2528591,0,0,0,0,0,0.2661675,0.2528591,0,0,0.1982707,4.375245,0,0.2661675,-0.2661675,5.531351,92.189,0.193562,0.278145,0,0,4.375245
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1666794,0.1666794,0,0,0,0.1666794,0,0,0,0,0,0.175452,0.1666794,0,0,0.4940123,4.109078,0,0.175452,-0.175452,5.346408,89.10662,0.193562,0.1833474,0,0,4.109078
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1745726,0.1745726,0,0,0,0.1745726,0,0,2.775558E-17,0,0,0.1837607,0.1745726,0,0,0.688959,3.933626,0,0.1837607,-0.1837607,5.152708,85.87828,0.193562,0.1920299,0,0,3.933626
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1098265,0.1098265,0,0,0,0.1098265,0,0,1.387779E-17,0,0,0.1156068,0.1098265,0,0,0.8931375,3.749865,0,0.1156068,-0.1156068,5.030847,83.84728,0.193562,0.1208091,0,0,3.749865
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1142148,0.1142148,0,0,0,0.1142148,0,0,1.387779E-17,0,0,0.1202261,0.1142148,0,0,1.02159,3.634258,0,0.1202261,-0.1202261,4.904118,81.73513,0.193562,0.1256363,0,0,3.634258
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4599895,0.4599895,0,0,0,0.4599895,0,0,5.551115E-17,0,0,0.4841995,0.4599895,0,0,1.155174,3.514032,0,0.4841995,-0.4841995,4.393726,73.22863,0.193562,0.5059885,0,0,3.514032
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.25651,0.25651,0,0,0,0.25651,11.9486,0,0,0,0.03064935,0.2700105,0.25651,0,0,1.693174,3.029833,0,0.2393611,-0.2393611,4.141418,69.02349,0.193562,0.282161,0.02451948,0,3.060482
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.32758,1.32758,1.7,0,0.5202,1.32758,24.58469,0,0,0,0.3263814,0,0,0.3724198,0.3537989,1.95913,2.790472,0.6801803,0,0.6801803,4.786694,79.77807,0.193709,1.460338,0.2611051,1.7,3.116853
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.559216,1.559216,1.7,0,0.5202,1.559216,58.55584,0,0,0,0.9130117,0,0,0.1407845,0.1337453,1.27895,3.402634,1.046757,0,1.046757,5.779734,96.32871,0.1939097,1.715137,0.7304093,1.7,4.315646
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.7162325,0.7162325,0,0,0,0.7162325,174.4784,0.263549,0,0,1.249671,0.7539289,0.7162325,0,0,0.2321931,4.344715,0.2321931,0,0.2321931,6.000012,100,0.193822,0.7878557,0.9997368,0,5.594386
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.096918,1.096918,0,0,0,1.096918,147.0619,0.4584975,0,0,1.613148,1.154651,1.096918,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.20661,1.290519,0,6.166837
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.18701,1.18701,0,0,0,1.18701,125.0668,0.235071,0,0,1.484555,1.249484,1.18701,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.305711,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.059548,1.059548,0,0,0,1.059548,162.7702,0.6093144,0,0,1.724628,1.115314,1.059548,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.165503,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.054376,1.054376,0,0,0,1.054376,162.8351,0.6070247,0,0,1.716894,1.109869,1.054376,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.159813,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.854119,1.854119,0.5146813,0,0.196608,1.854119,76.04336,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,2.039531,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.76211,1.76211,0.6638054,0,0.2373189,1.76211,65.60942,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.938321,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.29387,1.29387,0.5911943,0,0.2174961,1.29387,57.16637,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,1.423257,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193822,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.483795,3.08,1.7,0,0.5202,3.08,1.568249,0,0.403795,0.7521745,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.193822,3.832175,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.947708,0.947708,1.7,0,0.5202,0.947708,0,1.110223E-16,0,0,0,0,0,0.752292,0.7146774,1.560366,3.149359,0.7146774,0,0.7146774,5.197721,86.62852,0.1939963,1.042479,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.151554,0.151554,0,0,0,0.151554,0,0,0,0,0,0.1595306,0.151554,0,0,0.8456887,3.792569,0,0.1595306,-0.1595306,5.029561,83.82585,0.1939963,0.1667094,0,0,3.792569
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.154413,2.154413,1.7,0,0.5202,2.154413,0,0,0,0,0,0.4783291,0.4544126,0,0,1.022945,3.633039,0,0.4783291,-0.4783291,4.525358,75.42249,0.1939963,2.369854,0,1.7,3.633039
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1937461,0.1937461,1.646378,0,0.5055611,0.1937461,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.554422,3.154709,1.38,0,1.38,5.834541,97.24216,0.1941955,0.2131207,0,1.7,3.154709
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1044687,0.1044687,0,0,0,0.1044687,0,0,1.387779E-17,0,0,0.1099671,0.1044687,0,0,0.1744217,4.396709,0,0.1099671,-0.1099671,5.718626,95.31023,0.1941955,0.1149156,0,0,4.396709
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.493167,0.493167,0,0,0,0.493167,0,0,0,0,0,0.5191231,0.493167,0,0,0.2966073,4.286742,0,0.5191231,-0.5191231,5.171422,86.19019,0.1941955,0.5424837,0,0,4.286742
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8734108,3.767619,0,0,0,5.171422,86.19019,0.1941955,0,0,0,3.767619
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8734108,3.767619,0,0,0,5.171422,86.19019,0.1941955,0,0,0,3.767619
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8734108,3.767619,0,0,0,5.171422,86.19019,0.1941955,0,0,0,3.767619
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2602606,0.2602606,0,0,0,0.2602606,0,0,5.551115E-17,0,0,0.2739585,0.2602606,0,0,0.8734108,3.767619,0,0.2739585,-0.2739585,4.882644,81.37724,0.1941955,0.2862866,0,0,3.767619
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1413557,0.1413557,0,0,0,0.1413557,0,0,0,0,0,0.1487955,0.1413557,0,0,1.177809,3.493661,0,0.1487955,-0.1487955,4.7258,78.76318,0.1941955,0.1554913,0,0,3.493661
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2388678,0.2388678,0,0,0,0.2388678,7.436656,0,2.775558E-17,0,0.01776378,0.2514398,0.2388678,0,0,1.343138,3.344865,0,0.233676,-0.233676,4.479484,74.65791,0.1941955,0.2627546,0.01421102,0,3.362629
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.259908,1.259908,1.7,0,0.5202,1.259908,30.26286,0,0,0,0.3812841,0,0,0.4400924,0.4180877,1.602777,3.111189,0.7993718,0,0.7993718,5.237834,87.29707,0.1943661,1.385898,0.3050273,1.7,3.492473
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0.00368573,0,0,0.8070914,0,0,0,0,0.8034057,3.830624,0.8034057,0,0.8034057,6.000012,100,0.1940644,0,0.6456732,0,4.637715
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.399392,1.399392,0.425,0,0.172125,1.399392,75.13473,0.02575369,0,0,1.051429,1.025676,0.9743918,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,1.539331,0.8411434,1.7,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.002777,1.002777,0,0,0,1.002777,117.3061,0.1207643,0,0,1.176318,1.055554,1.002777,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,1.103054,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01752993,0.01752993,0,0,0,0.01752993,8397.601,1.453641,0,0,1.472093,0.01845255,0.01752993,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,0.01928292,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.347801,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.2678009,0.602581,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,3.682581,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.504577,1.504577,0.425,0,0.172125,1.504577,98.65396,0.347928,0,0,1.484325,1.136397,1.079577,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,1.655034,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.829479,1.829479,0.7816387,0,0.2694874,1.829479,60.28983,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,2.012427,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.469542,0.469542,0,0,0,0.469542,137.7207,0.1524017,0,0,0.6466565,0.4942548,0.469542,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,0.5164962,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1940644,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.768643,1.768643,1.7,0,0.5202,1.768643,2.564967,1.249001E-16,0,0,0.04536512,0.07225597,0.06864317,0,0,0,4.553689,0,0.02689085,-0.02689085,5.971666,99.52758,0.1940644,1.945508,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02987872,4.526798,0,0,0,5.971666,99.52758,0.1940644,0,0,0,4.526798
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5588087,0.5588087,0,0,0,0.5588087,0,0,0,0,0,0.5882196,0.5588087,0,0,0.02987872,4.526798,0,0.5882196,-0.5882196,5.351629,89.19363,0.1940644,0.6146895,0,0,4.526798
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.149576,1.149576,0,0,0,1.149576,0,0,0,0,0,1.21008,1.149576,0,0,0.6834561,3.938578,0,1.21008,-1.21008,4.076092,67.93474,0.1940644,1.264534,0,0,3.938578
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3701714,0.3701714,0,0,0,0.3701714,0,0,0,0,0,0.3896541,0.3701714,0,0,2.027989,2.728498,0,0.3896541,-0.3896541,3.665361,61.08923,0.1940644,0.4071885,0,0,2.728498
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460938,2.338845,0,0,0,3.665361,61.08923,0.1940644,0,0,0,2.338845
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2524697,0.2524697,0,0,0,0.2524697,0,0,5.551115E-17,0,0,0.2657576,0.2524697,0,0,2.460938,2.338845,0,0.2657576,-0.2657576,3.385228,56.42035,0.1940644,0.2777167,0,0,2.338845
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2854124,0.2854124,0,0,0,0.2854124,0,0,5.551115E-17,0,0,0.3004341,0.2854124,0,0,2.756224,2.073087,0,0.3004341,-0.3004341,3.068542,51.14227,0.1940644,0.3139536,0,0,2.073087
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1279681,0.1279681,0,0,0,0.1279681,0,0,2.775558E-17,0,0,0.1347033,0.1279681,0,0,3.09004,1.772653,0,0.1347033,-0.1347033,2.926553,48.77578,0.1940644,0.140765,0,0,1.772653
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.259822,0.259822,0,0,0,0.259822,0,0,5.551115E-17,0,0,0.2734969,0.259822,0,0,3.239711,1.637949,0,0.2734969,-0.2734969,2.638262,43.97094,0.1940644,0.2858042,0,0,1.637949
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.257466,0.257466,0,0,0,0.257466,0,0,0,0,0,0.2710168,0.257466,0,0,3.543596,1.364453,0,0.2710168,-0.2710168,2.352585,39.20967,0.1940644,0.2832125,0,0,1.364453
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.5086312,0.5086312,0,0,0,0.5086312,0,0,1.110223E-16,0,0,0.5354013,0.5086312,0,0,3.844726,1.093436,0,0.5354013,-0.5354013,1.788222,29.80365,0.1940644,0.5594943,0,0,1.093436
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3192722,0.3192722,0,0,0,0.3192722,6.809978,0,5.551115E-17,0,0.02174237,0.336076,0.3192722,0,0,4.439616,0.5580345,0,0.3143337,-0.3143337,1.456886,24.28138,0.1940644,0.3511994,0.01739389,0,0.5797769
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.304749,2.27994,1.7,0,0.5202,2.27994,16.08647,0,0.02480967,0.5340236,0.3667619,0.6104627,0.5799396,0,0,4.788876,0.2437009,0,0.2437009,-0.2437009,1.200002,20,0.1940644,2.535224,0.2934095,1.7,0.6104627
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.586177,1.586177,1.7,0,0.5202,1.586177,54.89376,0,0,0,0.8707122,0,0,0.1138231,0.108132,5.059654,0,0.9788441,0,0.9788441,2.128615,35.47685,0.1942485,1.744795,0.6965697,1.7,0.8707122
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.8158237,0.8158237,1.7,0,0.5202,0.8158237,114.9685,0,0,0,0.9379404,0,0,0.8841763,0.8399674,4.08081,0.8809597,1.777908,0,1.777908,3.815287,63.58799,0.1943281,0.8974061,0.7503523,1.7,1.8189
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.036569,2.036569,1.7,0,0.5202,2.036569,59.8592,0,0,0,1.219074,0.3542828,0.3365686,0,0,2.302902,2.481077,0.8647909,0,0.8647909,4.6357,77.26151,0.1944838,2.240226,0.9752589,1.7,3.70015
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0.425,0,0.172125,0,0,0.1522928,0,0,1.17904,0,0,0.2727072,0.2590719,1.438112,3.259388,1.438112,0,1.438112,6.000012,100,0.1939486,0,0.9432318,1.7,4.438428
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3457521,0.3457521,0,0,0,0.3457521,461.9577,1.233279,0,0,1.597229,0.3639496,0.3457521,0,0,0,4.553689,0,0,0,6.000012,100,0.1939486,0.3803273,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4468211,0.4468211,0,0,0,0.4468211,378.0489,1.218865,0,0,1.689203,0.470338,0.4468211,0,0,0,4.553689,0,0,0,6.000012,100,0.1939486,0.4915032,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.9485341,0.9485341,0,0,0,0.9485341,178.2014,0.6918437,0,0,1.690301,0.998457,0.9485341,0,0,0,4.553689,0,0,0,6.000012,100,0.1939486,1.043388,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.0143246,0.0143246,0,0,0,0.0143246,9360.157,1.325727,0,0,1.340805,0.01507853,0.0143246,0,0,0,4.553689,0,0,0,6.000012,100,0.1939486,0.01575706,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.211315,1.211315,0,0,0,1.211315,51.82282,0,2.220446E-16,0,0.6277373,1.275068,1.211315,0,0,0,4.553689,0,0.6473306,-0.6473306,5.317666,88.62759,0.1939486,1.332446,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.904615,1.904615,1.7,0,0.5202,1.904615,19.84381,0,0,0,0.3779482,0.2153845,0.2046153,0,0,0.7192562,3.906358,0.1625637,0,0.1625637,5.471887,91.19794,0.1939779,2.095077,0.3023586,1.7,4.284307
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.271865,2.271865,1.7,0,0.5202,2.271865,1.997039,1.110223E-16,0,0,0.04537003,0.6019629,0.5718647,0,0,0.5566925,4.052666,0,0.5565928,-0.5565928,4.885187,81.41962,0.1939779,2.499051,0.03629602,1.7,4.098036
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.169771,1.169771,0,0,0,1.169771,0,0,0,0,0,1.231338,1.169771,0,0,1.175129,3.496073,0,1.231338,-1.231338,3.587243,59.78726,0.1939779,1.286748,0,0,3.496073
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.5593193,0.5593193,0,0,0,0.5593193,0,0,1.110223E-16,0,0,0.5887572,0.5593193,0,0,2.543282,2.264735,0,0.5887572,-0.5887572,2.966638,49.44387,0.1939779,0.6152513,0,0,2.264735
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3451726,0.3451726,0,0,0,0.3451726,0,0,0,0,0,0.3633396,0.3451726,0,0,3.197457,1.675978,0,0.3633396,-0.3633396,2.583645,43.06066,0.1939779,0.3796899,0,0,1.675978
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.009936265,0.009936265,0,0,0,0.009936265,0,0,1.734723E-18,0,0,0.01045923,0.009936265,0,0,3.601167,1.312638,0,0.01045923,-0.01045923,2.57262,42.87691,0.1939779,0.01092989,0,0,1.312638
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1661697,0.1661697,0,0,0,0.1661697,0,0,0,0,0,0.1749155,0.1661697,0,0,3.612789,1.302179,0,0.1749155,-0.1749155,2.388243,39.80397,0.1939779,0.1827867,0,0,1.302179
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1676261,0.1676261,0,0,0,0.1676261,0,0,2.775558E-17,0,0,0.1764486,0.1676261,0,0,3.807139,1.127264,0,0.1764486,-0.1764486,2.20225,36.70409,0.1939779,0.1843887,0,0,1.127264
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.09732476,0.09732476,0,0,0,0.09732476,0,0,1.387779E-17,0,0,0.1024471,0.09732476,0,0,4.003193,0.9508151,0,0.1024471,-0.1024471,2.094261,34.90428,0.1939779,0.1070572,0,0,0.9508151
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1207839,0.1207839,0,0,0,0.1207839,0,0,2.775558E-17,0,0,0.1271409,0.1207839,0,0,4.117023,0.848368,0,0.1271409,-0.1271409,1.960243,32.67064,0.1939779,0.1328623,0,0,0.848368
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2499412,0.2499412,0,0,0,0.2499412,0,0,2.775558E-17,0,0,0.263096,0.2499412,0,0,4.258291,0.721227,0,0.263096,-0.263096,1.682915,28.04853,0.1939779,0.2749353,0,0,0.721227
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2076999,0.2076999,0,0,0,0.2076999,0,0,0,0,0,0.2186314,0.2076999,0,0,4.55062,0.4581311,0,0.2186314,-0.2186314,1.452457,24.20757,0.1939779,0.2284698,0,0,0.4581311
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1195011,0.1195011,0,0,0,0.1195011,0,0,1.387779E-17,0,0,0.1257906,0.1195011,0,0,4.793544,0.2394996,0,0.1257906,-0.1257906,1.319862,21.99766,0.1939779,0.1314512,0,0,0.2394996
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2492312,0.2492312,1.7,0,0.5202,0.2492312,13.21361,0,0,0,0.03293245,0,0,1.450769,1.37823,4.933311,0.113709,1.411163,0,1.411163,2.658609,44.31006,0.1941935,0.2741543,0.02634596,1.7,0.1466415
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.6610253,0.6610253,1.7,0,0.5202,0.6610253,36.42688,0,0,0,0.2407909,0,0,1.038975,0.9870259,3.522148,1.383756,1.227817,0,1.227817,3.823418,63.72351,0.1944716,0.7271279,0.1926327,1.7,1.624547
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7440242,0,0,1.452632,1.38,2.294331,2.488791,2.124024,0,2.124024,5.838444,97.30721,0.1942795,0,0.5952193,1.7,3.232815
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.6325229,0.6325229,0,0,0,0.6325229,110.8806,0,0,0,0.701345,0.6658136,0.6325229,0,0,0.1703072,4.400413,0.03553146,0,0.03553146,5.872152,97.86901,0.1942664,0.6957752,0.561076,0,5.101758
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.430591,1.430591,0.6449133,0,0.2321613,1.430591,67.2313,8.326673E-17,0,0,0.9618049,0.8270291,0.7856776,0,0,0.1347758,4.432391,0.1347758,0,0.1347758,6.000012,100,0.1942904,1.57365,0.7694439,1.7,5.394196
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3100854,0.3100854,0,0,0,0.3100854,468.7316,1.127063,0,0,1.453468,0.3264056,0.3100854,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0.3410939,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3560336,0.3560336,0,0,0,0.3560336,416.9603,1.109746,0,0,1.484519,0.3747722,0.3560336,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0.3916369,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2265836,0.2265836,0,0,0,0.2265836,746.8709,1.453778,0,0,1.692287,0.238509,0.2265836,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0.2492419,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4388921,0.4388921,0,0,0,0.4388921,208.2207,0.4518727,0,0,0.9138644,0.4619917,0.4388921,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0.4827813,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2794137,0.2794137,0,0,0,0.2794137,173.1411,0.1896602,0,0,0.4837799,0.2941197,0.2794137,0,0,0,4.553689,0,0,0,6.000012,100,0.1942904,0.3073551,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.6062171,0.6062171,0,0,0,0.6062171,36.69647,0,0,0,0.2224603,0.6381232,0.6062171,0,0,0,4.553689,0,0.415663,-0.415663,5.561865,92.69756,0.1942904,0.6668388,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.115335,1.115335,0,0,0,1.115335,4.148597,0,0,0,0.04627075,1.174037,1.115335,0,0,0.4618477,4.138026,0,1.127766,-1.127766,4.373095,72.88477,0.1942904,1.226868,0.0370166,0,4.184297
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.549495,1.549495,1.7,0,0.5202,1.549495,0,0,0,0,0,0,0,0.1505051,0.1429798,1.714921,3.01026,0.1429798,0,0.1429798,4.508738,75.14548,0.1943242,1.704444,0,1.7,3.01026
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.571941,3.138942,1.38,0,1.38,5.817921,96.96515,0.1944065,0,0,1.7,3.138942
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.092945,2.092945,1.7,0,0.5202,2.092945,0,0,0,0,0,0.4136262,0.3929449,0,0,0.1919412,4.380942,0,0.4136262,-0.4136262,5.38192,89.69849,0.1944065,2.302239,0,1.7,4.380942
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3432504,0.3432504,0,0,0,0.3432504,0,0,5.551115E-17,0,0,0.3613162,0.3432504,0,0,0.6515259,3.967316,0,0.3613162,-0.3613162,5.00106,83.35082,0.1944065,0.3775754,0,0,3.967316
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3332831,0.3332831,0,0,0,0.3332831,0,0,5.551115E-17,0,0,0.3508243,0.3332831,0,0,1.052988,3.605999,0,0.3508243,-0.3508243,4.631258,77.18748,0.1944065,0.3666114,0,0,3.605999
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0669683,0.0669683,0,0,0,0.0669683,0,0,1.387779E-17,0,0,0.07049295,0.0669683,0,0,1.442793,3.255175,0,0.07049295,-0.07049295,4.556952,75.94905,0.1944065,0.07366513,0,0,3.255175
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521119,3.184682,0,0,0,4.556952,75.94905,0.1944065,0,0,0,3.184682
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5761175,0.5761175,0,0,0,0.5761175,0,0,1.110223E-16,0,0,0.6064395,0.5761175,0,0,1.521119,3.184682,0,0.6064395,-0.6064395,3.917709,65.29502,0.1944065,0.6337292,0,0,3.184682
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1717804,0.1717804,0,0,0,0.1717804,0,0,2.775558E-17,0,0,0.1808215,0.1717804,0,0,2.19494,2.578243,0,0.1808215,-0.1808215,3.727106,62.11831,0.1944065,0.1889584,0,0,2.578243
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1632164,0.1632164,0,0,0,0.1632164,0,0,0,0,0,0.1718068,0.1632164,0,0,2.395853,2.397421,0,0.1718068,-0.1718068,3.546006,59.09998,0.1944065,0.1795381,0,0,2.397421
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.08827839,0.08827839,0,0,0,0.08827839,0,0,0,0,0,0.09292462,0.08827839,0,0,2.586749,2.225615,0,0.09292462,-0.09292462,3.448055,57.46747,0.1944065,0.09710623,0,0,2.225615
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.689999,2.13269,0.03295628,0,0.03295628,3.47932,57.98855,0.1943944,0,0.02636503,0,2.165646
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.8214764,0.8214764,0,0,0,0.8214764,26.03604,0,1.110223E-16,0,0.21388,0.864712,0.8214764,0,0,2.657043,2.162351,0,0.6508321,-0.6508321,2.793283,46.55462,0.1943944,0.9036241,0.171104,0,2.37623
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.6556971,0.6556971,0,0,0,0.6556971,102.2697,0,0,0,0.6705797,0.6902075,0.6556971,0,0,3.380189,1.511518,0,0.01962771,-0.01962771,2.772593,46.2098,0.1943944,0.7212668,0.5364638,0,2.182098
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.012429,1.012429,0,0,0,1.012429,95.39733,0,0,0,0.9658298,1.065714,1.012429,0,0,3.401998,1.491891,0,0.09988443,-0.09988443,2.667306,44.45501,0.1943944,1.113671,0.7726639,0,2.457721
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.646954,1.646954,1.7,0,0.5202,1.646954,83.4102,0,0,0,1.373728,0,0,0.05304568,0.0503934,3.512981,1.392006,1.424121,0,1.424121,4.018346,66.9723,0.1946016,1.81165,1.098982,1.7,2.765734
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.4584306,0,0.1812516,0,0,0,0,0,1.65335,0,0,0.4584306,0.4355091,2.088859,2.673716,2.088859,0,2.088859,6.000012,100,0.1938575,0,1.32268,1.7,4.327066
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938575,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938575,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.6877308,0.6877308,0,0,0,0.6877308,198.2997,0.6398412,0,0,1.363768,0.7239272,0.6877308,0,0,0,4.553689,0,0,0,6.000012,100,0.1938575,0.7565039,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.8150627,0.8150627,0,0,0,0.8150627,94.93524,0,0,0,0.7737818,0.8579608,0.8150627,0,0,0,4.553689,0,0.08417898,-0.08417898,5.91128,98.52113,0.1938575,0.896569,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.9084972,0.9084972,0,0,0,0.9084972,40.50831,0,1.110223E-16,0,0.3680169,0.9563128,0.9084972,0,0,0.0935322,4.46951,0,0.5882959,-0.5882959,5.291161,88.18584,0.1938575,0.9993469,0.2944135,0,4.837527
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.7471943,3.881214,0.2646965,0,0.2646965,5.542274,92.37106,0.1937613,0,0.2117572,0,4.145911
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02696703,0.02696703,0,0,0,0.02696703,152.8537,0,0,0,0.04122009,0.02838635,0.02696703,0,0,0.4824978,4.119441,0.01283374,0,0.01283374,5.55445,92.57397,0.1937566,0.02966373,0.03297607,0,4.160661
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4696641,4.130991,0,0,0,5.55445,92.57397,0.1937566,0,0,0,4.130991
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4696641,4.130991,0,0,0,5.55445,92.57397,0.1937566,0,0,0,4.130991
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.190708,1.190708,0,0,0,1.190708,0,0,0,0,0,1.253376,1.190708,0,0,0.4696641,4.130991,0,1.253376,-1.253376,4.233275,70.55444,0.1937566,1.309778,0,0,4.130991
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1842572,0.1842572,0,0,0,0.1842572,0,0,2.775558E-17,0,0,0.1939549,0.1842572,0,0,1.862304,2.877615,0,0.1939549,-0.1939549,4.028829,67.147,0.1937566,0.2026829,0,0,2.877615
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07781,2.68366,0,0,0,4.028829,67.147,0.1937566,0,0,0,2.68366
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07781,2.68366,0,0,0,4.028829,67.147,0.1937566,0,0,0,2.68366
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07781,2.68366,0,0,0,4.028829,67.147,0.1937566,0,0,0,2.68366
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07781,2.68366,0,0,0,4.028829,67.147,0.1937566,0,0,0,2.68366
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.254558,0.254558,0,0,0,0.254558,0,0,0,0,0,0.2679558,0.254558,0,0,2.07781,2.68366,0,0.2679558,-0.2679558,3.746378,62.43951,0.1937566,0.2800138,0,0,2.68366
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3145033,0.3145033,0,0,0,0.3145033,0,0,0,0,0,0.3310561,0.3145033,0,0,2.375539,2.415704,0,0.3310561,-0.3310561,3.397414,56.62346,0.1937566,0.3459536,0,0,2.415704
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2700913,0.2700913,0,0,0,0.2700913,0,0,0,0,0,0.2843066,0.2700913,0,0,2.743379,2.084648,0,0.2843066,-0.2843066,3.097729,51.62871,0.1937566,0.2971005,0,0,2.084648
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.05692523,0.05692523,0,0,0,0.05692523,56.62385,0,6.938894E-18,0,0.03223326,0.05992129,0.05692523,0,0,3.059275,1.800341,0,0.02768804,-0.02768804,3.068543,51.14228,0.1937566,0.06261775,0.02578661,0,1.832575
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,3.090039,1.772653,0.3409671,0,0.3409671,3.392013,56.53344,0.1936327,0,0.2727737,0,2.113621
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.749072,2.079524,0.6994091,0,0.6994091,4.055531,67.59204,0.1933791,0,0.5595273,0,2.778933
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.271636,1.271636,1.7,0,0.5202,1.271636,95.86711,0,0,0,1.21908,0,0,0.4283643,0.4069461,2.049663,2.708992,1.626027,0,1.626027,5.598115,93.30173,0.1935141,1.398799,0.9752643,1.7,3.928072
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.7924388,0.7924388,0,0,0,0.7924388,160.1949,0.01166368,0,0,1.269447,0.8341461,0.7924388,0,0,0.4236368,4.172416,0.4236368,0,0.4236368,6.000012,100,0.1933612,0.8716826,1.015557,0,5.441863
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2118658,0.2118658,0,0,0,0.2118658,733.0809,1.330131,0,0,1.553148,0.2230167,0.2118658,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,0.2330524,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.381615,2.381615,1.001615,0,0.3295408,2.381615,62.77553,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,2.619776,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.9337691,0.9337691,0,0,0,0.9337691,138.7177,0.3123881,0,0,1.295303,0.9829148,0.9337691,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,1.027146,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4644469,0.4644469,0,0,0,0.4644469,173.3588,0.3162683,0,0,0.8051597,0.4888915,0.4644469,0,0,0,4.553689,0,0,0,6.000012,100,0.1933612,0.5108916,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.9413742,0.9413742,0,0,0,0.9413742,48.63004,0,0,0,0.4577906,0.9909202,0.9413742,0,0,0,4.553689,0,0.5331296,-0.5331296,5.438044,90.63389,0.1933612,1.035512,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.8399096,0.8399096,0,0,0,0.8399096,3.648177,0,1.110223E-16,0,0.03064139,0.8841153,0.8399096,0,0,0.5923662,4.020559,0,0.853474,-0.853474,4.538404,75.63991,0.1933612,0.9239005,0.02451311,0,4.051201
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.158225,1.158225,0,0,0,1.158225,0,0,2.220446E-16,0,0,1.219184,1.158225,0,0,1.540671,3.167085,0,1.219184,-1.219184,3.25327,54.22106,0.1933612,1.274048,0,0,3.167085
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.234386,2.234386,1.7,0,0.5202,2.234386,0,0,0,0,0,0.5625119,0.5343863,0,0,2.89532,1.947901,0,0.5625119,-0.5625119,2.660331,44.33876,0.1933612,2.457825,0,1.7,1.947901
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3844559,0.3844559,1.7,0,0.5202,0.3844559,0,0,0,0,0,0,0,1.315544,1.249767,3.520333,1.385389,1.249767,0,1.249767,3.845964,64.09927,0.1936312,0.4229015,0,1.7,1.385389
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1244141,0.1244141,1.577046,0,0.4866335,0.1244141,0,0,0,0,0,0,0,1.452632,1.38,2.270566,2.510179,1.38,0,1.38,5.155147,85.91894,0.1937839,0.1368555,0,1.7,2.510179
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.5346677,0.5346677,0,0,0,0.5346677,0,0,0,0,0,0.5628082,0.5346677,0,0,0.8905663,3.752179,0,0.5628082,-0.5628082,4.561895,76.03143,0.1937839,0.5881345,0,0,3.752179
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.223405,0.223405,0,0,0,0.223405,0,0,2.775558E-17,0,0,0.2351632,0.223405,0,0,1.515909,3.189371,0,0.2351632,-0.2351632,4.314011,71.90004,0.1937839,0.2457456,0,0,3.189371
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2433432,0.2433432,0,0,0,0.2433432,0,0,2.775558E-17,0,0,0.2561508,0.2433432,0,0,1.777201,2.954208,0,0.2561508,-0.2561508,4.044004,67.39993,0.1937839,0.2676776,0,0,2.954208
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1140392,0.1140392,0,0,0,0.1140392,0,0,1.387779E-17,0,0,0.1200413,0.1140392,0,0,2.061813,2.698057,0,0.1200413,-0.1200413,3.91747,65.29103,0.1937839,0.1254431,0,0,2.698057
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2474055,0.2474055,0,0,0,0.2474055,0,0,2.775558E-17,0,0,0.2604269,0.2474055,0,0,2.195192,2.578016,0,0.2604269,-0.2604269,3.642956,60.71581,0.1937839,0.2721461,0,0,2.578016
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1411671,0.1411671,0,0,0,0.1411671,0,0,2.775558E-17,0,0,0.148597,0.1411671,0,0,2.484556,2.317589,0,0.148597,-0.148597,3.486321,58.10523,0.1937839,0.1552838,0,0,2.317589
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.649663,2.168992,0,0,0,3.486321,58.10523,0.1937839,0,0,0,2.168992
