Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1569307,0.1569307,0,0,0,0.1569307,18.98554,0,0,0,0.02979414,0.1651902,0.1569307,0,0,2.649663,2.168992,0,0.1353961,-0.1353961,3.343601,55.72657,0.1937839,0.1726238,0.02383531,0,2.198786
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1060751,0.1060751,0,0,0,0.1060751,334.9284,0,0,0,0.3552758,0.111658,0.1060751,0,0,2.800103,2.033596,0.2436177,0,0.2436177,3.574717,59.57849,0.1936963,0.1166826,0.2842206,0,2.388872
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.7743683,0.7743683,0,0,0,0.7743683,65.33049,0,1.110223E-16,0,0.5058987,0.8151246,0.7743683,0,0,2.556486,2.252852,0,0.3092259,-0.3092259,3.248764,54.14596,0.1936963,0.8518052,0.4047189,0,2.75875
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.8832148,0.8832148,0,0,0,0.8832148,81.26242,0,1.110223E-16,0,0.7177218,0.9296998,0.8832148,0,0,2.90007,1.943626,0,0.2119781,-0.2119781,3.025319,50.42189,0.1936963,0.9715363,0.5741774,0,2.661348
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,3.135601,1.731648,1.37862,0,1.37862,4.333193,72.21974,0.1932021,0,1.102896,0,3.110268
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.195344,1.195344,0,0,0,1.195344,108.0416,0,0,0,1.291469,1.258257,1.195344,0,0,1.756981,2.972406,0.03321192,0,0.03321192,4.364701,72.74487,0.1931902,1.314878,1.033175,0,4.263874
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.85763,1.85763,1.7,0,0.5202,1.85763,76.459,0,0,0,1.420325,0.1659264,0.1576301,0,0,1.72377,3.002296,1.254399,0,1.254399,5.554728,92.57861,0.1934102,2.043393,1.13626,1.7,4.422622
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.224784,2.224784,1.369877,0,0.4300765,2.224784,61.54631,1.110223E-16,0,0,1.369272,0.8999019,0.8549067,0,0,0.4693706,4.131256,0.4693706,0,0.4693706,6.000012,100,0.1934922,2.447262,1.095418,1.7,5.500528
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.147963,2.147963,1.312215,0,0.4143347,2.147963,40.9567,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1934922,2.36276,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.074927,1.074927,0,0,0,1.074927,70.35846,0,0,0,0.7563023,1.131503,1.074927,0,0,0,4.553689,0,0.3752001,-0.3752001,5.604517,93.40842,0.1934922,1.18242,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.650562,2.650562,1.7,0,0.5202,2.650562,15.09973,0,0,0,0.4002277,1.000592,0.9505622,0,0,0.416889,4.178489,0,0.6003641,-0.6003641,4.971677,82.86111,0.1934922,2.915618,0.3201821,1.7,4.578716
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.08396,3.578125,0.2512771,0,0.2512771,5.210059,86.83415,0.1934026,0,0.2010217,0,3.829402
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.8326831,3.804274,0.02839174,0,0.02839174,5.236994,87.28306,0.1933925,0,0.02271339,0,3.832666
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.9585779,0.9585779,0,0,0,0.9585779,0,0,1.110223E-16,0,0,1.009029,0.9585779,0,0,0.8042914,3.829827,0,1.009029,-1.009029,4.173384,69.55626,0.1933925,1.054436,0,0,3.829827
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.437516,1.437516,1.7,0,0.5202,1.437516,0,0,0,0,0,0,0,0.2624842,0.24936,1.925435,2.820797,0.24936,0,0.24936,4.409947,73.49898,0.1934503,1.581267,0,1.7,2.820797
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.169999,1.169999,1.7,0,0.5202,1.169999,0,0,0,0,0,0,0,0.5300008,0.5035008,1.676075,3.045221,0.5035008,0,0.5035008,4.88761,81.46001,0.193567,1.286999,0,1.7,3.045221
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4311325,0.4311325,0,0,0,0.4311325,0,0,5.551115E-17,0,0,0.4538237,0.4311325,0,0,1.172575,3.498372,0,0.4538237,-0.4538237,4.409238,73.48715,0.193567,0.4742458,0,0,3.498372
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02295495,0.02295495,0,0,0,0.02295495,0,0,3.469447E-18,0,0,0.0241631,0.02295495,0,0,1.676823,3.044548,0,0.0241631,-0.0241631,4.383768,73.06265,0.193567,0.02525044,0,0,3.044548
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1907476,0.1907476,0,0,0,0.1907476,0,0,2.775558E-17,0,0,0.200787,0.1907476,0,0,1.703671,3.020385,0,0.200787,-0.200787,4.17212,69.53519,0.193567,0.2098224,0,0,3.020385
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4669449,0.4669449,0,0,0,0.4669449,0,0,5.551115E-17,0,0,0.491521,0.4669449,0,0,1.926768,2.819598,0,0.491521,-0.491521,3.654011,60.90007,0.193567,0.5136394,0,0,2.819598
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472902,2.328077,0,0,0,3.654011,60.90007,0.193567,0,0,0,2.328077
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1294069,0.1294069,0,0,0,0.1294069,0,0,2.775558E-17,0,0,0.1362178,0.1294069,0,0,2.472902,2.328077,0,0.1362178,-0.1362178,3.510425,58.50697,0.193567,0.1423476,0,0,2.328077
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3688521,0.3688521,0,0,0,0.3688521,0,0,5.551115E-17,0,0,0.3882653,0.3688521,0,0,2.624255,2.191859,0,0.3882653,-0.3882653,3.101157,51.68586,0.193567,0.4057373,0,0,2.191859
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1250936,0.1250936,0,0,0,0.1250936,0,0,0,0,0,0.1316775,0.1250936,0,0,3.055661,1.803594,0,0.1316775,-0.1316775,2.962357,49.37252,0.193567,0.137603,0,0,1.803594
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.201969,1.671917,0.02071107,0,0.02071107,2.982005,49.69999,0.1935596,0,0.01656886,0,1.692628
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.172444,1.172444,0,0,0,1.172444,29.46607,0,2.220446E-16,0,0.3454733,1.234152,1.172444,0,0,3.181258,1.690557,0,0.8886788,-0.8886788,2.045256,34.08753,0.1935596,1.289689,0.2763786,0,2.03603
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.539941,1.539941,1.7,0,0.5202,1.539941,25.63003,0,0,0,0.3946874,0,0,0.1600586,0.1520557,4.168679,0.8018777,0.546743,0,0.546743,2.563942,42.73228,0.1936635,1.693936,0.3157499,1.7,1.196565
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.515207,1.515207,1.7,0,0.5202,1.515207,26.3976,0,0,0,0.3999783,0,0,0.1847931,0.1755534,3.621936,1.293946,0.5755317,0,0.5755317,3.109939,51.83221,0.1937734,1.666728,0.3199826,1.7,1.693925
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.223231,0,0,1.452632,1.38,3.046404,1.811925,2.603231,0,2.603231,5.57958,92.99282,0.193421,0,0.9785846,1.7,3.035156
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.6620028,0.6620028,0,0,0,0.6620028,180.8191,0.05700885,0,0,1.197028,0.6968451,0.6620028,0,0,0.4431737,4.154833,0.4431737,0,0.4431737,6.000012,100,0.1932644,0.7282031,0.9576221,0,5.35186
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.779849,1.779849,0.438578,0,0.1758318,1.779849,79.32494,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,1.957834,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.011741,0.011741,0,0,0,0.011741,5090.312,0.5852944,0,0,0.5976533,0.01235894,0.011741,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,0.0129151,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932644,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5602241,0.5602241,0,0,0,0.5602241,4.032931,0,1.110223E-16,0,0.02259345,0.5897096,0.5602241,0,0,0,4.553689,0,0.5671161,-0.5671161,5.402219,90.0368,0.1932644,0.6162465,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.630129,3.986573,0,0,0,5.402219,90.0368,0.1932644,0,0,0,3.986573
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.630129,3.986573,0,0,0,5.402219,90.0368,0.1932644,0,0,0,3.986573
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.06477111,0.06477111,0,0,0,0.06477111,0,0,1.387779E-17,0,0,0.06818011,0.06477111,0,0,0.630129,3.986573,0,0.06818011,-0.06818011,5.330351,88.839,0.1932644,0.07124822,0,0,3.986573
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1288453,0.1288453,0,0,0,0.1288453,0,0,2.775558E-17,0,0,0.1356266,0.1288453,0,0,0.7058847,3.918393,0,0.1356266,-0.1356266,5.187388,86.45629,0.1932644,0.1417298,0,0,3.918393
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8565809,3.782766,0,0,0,5.187388,86.45629,0.1932644,0,0,0,3.782766
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8565809,3.782766,0,0,0,5.187388,86.45629,0.1932644,0,0,0,3.782766
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8565809,3.782766,0,0,0,5.187388,86.45629,0.1932644,0,0,0,3.782766
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2100715,0.2100715,0,0,0,0.2100715,0,0,2.775558E-17,0,0,0.2211279,0.2100715,0,0,0.8565809,3.782766,0,0.2211279,-0.2211279,4.954299,82.57148,0.1932644,0.2310786,0,0,3.782766
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1600668,0.1600668,0,0,0,0.1600668,0,0,2.775558E-17,0,0,0.1684914,0.1600668,0,0,1.102279,3.561638,0,0.1684914,-0.1684914,4.776693,79.6114,0.1932644,0.1760735,0,0,3.561638
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1130681,0.1130681,0,0,0,0.1130681,0,0,1.387779E-17,0,0,0.1190191,0.1130681,0,0,1.289491,3.393147,0,0.1190191,-0.1190191,4.651236,77.52045,0.1932644,0.1243749,0,0,3.393147
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.5078013,0.5078013,0,0,0,0.5078013,0,0,0,0,0,0.5345277,0.5078013,0,0,1.421735,3.274128,0,0.5345277,-0.5345277,4.087794,68.12977,0.1932644,0.5585814,0,0,3.274128
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.395925,0.395925,0,0,0,0.395925,8.057996,0,5.551115E-17,0,0.03190362,0.4167632,0.395925,0,0,2.015654,2.7396,0,0.3848596,-0.3848596,3.682117,61.36849,0.1932644,0.4355175,0.0255229,0,2.771504
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.779003,1.779003,1.7,0,0.5202,1.779003,9.872229,0,0,0,0.1756272,0.08316088,0.07900283,0,0,2.443276,2.35474,0.09246635,0,0.09246635,3.769838,62.83051,0.1932804,1.956903,0.1405018,1.7,2.530368
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3788513,0.3788513,1.7,0,0.5202,0.3788513,81.81698,0,0,0,0.3099647,0,0,1.321149,1.255091,2.35081,2.43796,1.565056,0,1.565056,5.25458,87.57616,0.1934339,0.4167364,0.2479717,1.7,2.747925
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.079894,2.079894,1.7,0,0.5202,2.079894,21.57471,0,0,0,0.4487311,0.3998886,0.3798942,0,0,0.7857537,3.846511,0.04884244,0,0.04884244,5.300917,88.34843,0.1934423,2.287884,0.3589849,1.7,4.295242
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.438305,1.438305,1.439819,0,0.4491705,1.438305,51.12391,0,0,0,0.7353176,0,0,0.001513953,0.001438255,0.7369113,3.890469,0.7367559,0,0.7367559,5.999865,99.99754,0.1935694,1.582135,0.5882542,1.7,4.625786
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.5338713,0,0,0.5340266,0,0,0,0,0.0001553793,4.553549,0.0001553793,0,0.0001553793,6.000012,100,0.1935693,0,0.4272213,0,5.087576
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.08930725,0.08930725,0,0,0,0.08930725,441.1437,0.2999657,0,0,0.3939734,0.09400763,0.08930725,0,0,0,4.553689,0,0,0,6.000012,100,0.1935693,0.09823798,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.759846,1.759846,1.475545,0,0.4589238,1.759846,17.00514,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1935693,1.935831,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.7371781,0.7371781,0,0,0,0.7371781,94.43552,0,1.110223E-16,0,0.696158,0.7759769,0.7371781,0,0,0,4.553689,0,0.07981896,-0.07981896,5.915875,98.59772,0.1935693,0.8108959,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3794126,0.3794126,0,0,0,0.3794126,101.7294,0,0,0,0.3859743,0.3993817,0.3794126,0,0,0.08868773,4.47387,0,0.0134074,-0.0134074,5.901743,98.36218,0.1935693,0.4173538,0.3087794,0,4.859844
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.1991231,0,0,0.3027079,0,0,0,0,0.1035848,4.460463,0.1035848,0,0.1035848,6.000012,100,0.1935329,0,0.2421663,0,4.763171
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.016287,2.016287,1.7,0,0.5202,2.016287,3.15771,1.110223E-16,0,0,0.06366849,0.3329335,0.3162868,0,0,0,4.553689,0,0.269265,-0.269265,5.716182,95.26951,0.1935329,2.217916,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.21604,1.21604,0,0,0,1.21604,2.666508,0,2.220446E-16,0,0.03242581,1.280042,1.21604,0,0,0.2991833,4.284424,0,1.247617,-1.247617,4.401079,73.35116,0.1935329,1.337644,0.02594065,0,4.31685
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.072675,1.072675,0,0,0,1.072675,0,0,2.220446E-16,0,0,1.129132,1.072675,0,0,1.685424,3.036808,0,1.129132,-1.129132,3.210869,53.51437,0.1935329,1.179943,0,0,3.036808
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3412736,0.3412736,0,0,0,0.3412736,0,0,0,0,0,0.3592354,0.3412736,0,0,2.940015,1.907675,0,0.3592354,-0.3592354,2.832201,47.20326,0.1935329,0.375401,0,0,1.907675
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3390387,0.3390387,0,0,0,0.3390387,0,0,5.551115E-17,0,0,0.3568829,0.3390387,0,0,3.339165,1.54844,0,0.3568829,-0.3568829,2.456014,40.93348,0.1935329,0.3729426,0,0,1.54844
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1115474,0.1115474,0,0,0,0.1115474,0,0,1.387779E-17,0,0,0.1174183,0.1115474,0,0,3.735702,1.191557,0,0.1174183,-0.1174183,2.332244,38.87066,0.1935329,0.1227021,0,0,1.191557
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4458025,0.4458025,0,0,0,0.4458025,0,0,0,0,0,0.4692657,0.4458025,0,0,3.866167,1.074139,0,0.4692657,-0.4692657,1.837595,30.62651,0.1935329,0.4903827,0,0,1.074139
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08625739,0.08625739,0,0,0,0.08625739,0,0,1.387779E-17,0,0,0.09079725,0.08625739,0,0,4.387573,0.604873,0,0.09079725,-0.09079725,1.741886,29.03137,0.1935329,0.09488313,0,0,0.604873
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.4234849,0.4234849,0,0,0,0.4234849,0,0,5.551115E-17,0,0,0.4457736,0.4234849,0,0,4.488459,0.5140758,0,0.4457736,-0.4457736,1.271999,21.19994,0.1935329,0.4658334,0,0,0.5140758
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01072224,0.01072224,0,0,0,0.01072224,0,0,0,0,0,0.01128657,0.01072224,0,0,4.983763,0.06830216,0,0.01128657,-0.01128657,1.260102,21.00166,0.1935329,0.01179446,0,0,0.06830216
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.08939543,0.08939543,1.542027,0,0.4770734,0.08939543,0,0,0,0,0,0,0,1.452632,1.38,4.996304,0.0570156,1.38,0,1.38,2.569285,42.82133,0.193663,0.09833497,0,1.7,0.0570156
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.05360408,0.05360408,1.506236,0,0.4673023,0.05360408,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.616304,1.299016,1.38,0,1.38,3.878468,64.64101,0.1937729,0.05896448,0,1.7,1.299016
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1971903,0.1971903,1.649822,0,0.5065014,0.1971903,0,0,0,0,0,0,0,1.452632,1.38,2.236304,2.541016,1.38,0,1.38,5.187651,86.46068,0.1939608,0.2169093,0,1.7,2.541016
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.5070764,0.5070764,0,0,0,0.5070764,2.667142,0,1.110223E-16,0,0.01352445,0.5337646,0.5070764,0,0,0.8563037,3.783015,0,0.5202401,-0.5202401,4.63927,77.32101,0.1939608,0.557784,0.01081956,0,3.79654
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,1.434348,3.262775,0.4428977,0,0.4428977,5.059439,84.32382,0.1938059,0,0.3543182,0,3.705673
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.060727,1.060727,0,0,0,1.060727,75.04858,0,0,0,0.7960606,1.116555,1.060727,0,0,0.9914506,3.661383,0,0.3204941,-0.3204941,4.721609,78.69332,0.1938059,1.1668,0.6368484,0,4.457444
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.245386,1.245386,0,0,0,1.245386,88.67194,0,0,0,1.104308,1.310933,1.245386,0,0,1.347555,3.340889,0,0.2066249,-0.2066249,4.503807,75.0633,0.1938059,1.369925,0.8834466,0,4.445198
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1711409,0.1711409,0,0,0,0.1711409,911.4481,0,0,0,1.55986,0.1801483,0.1711409,0,0,1.577138,3.134264,1.379712,0,1.379712,5.812716,96.87842,0.1933248,0.188255,1.247888,0,4.694125
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.101286,1.101286,0,0,0,1.101286,147.8461,0.2715329,0,0,1.628208,1.159248,1.101286,0,0,0.1974266,4.376005,0.1974266,0,0.1974266,6.000012,100,0.1932562,1.211414,1.302566,0,6.004212
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.9081951,0.9081951,0,0,0,0.9081951,173.8946,0.6233076,0,0,1.579302,0.9559948,0.9081951,0,0,0,4.553689,0,0,0,6.000012,100,0.1932562,0.9990146,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.4267803,0.4267803,0,0,0,0.4267803,342.8172,1.013834,0,0,1.463076,0.4492424,0.4267803,0,0,0,4.553689,0,0,0,6.000012,100,0.1932562,0.4694583,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932562,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.107239,1.107239,0,0,0,1.107239,94.49957,0,0,0,1.046336,1.165515,1.107239,0,0,0,4.553689,0,0.1191787,-0.1191787,5.874387,97.90625,0.1932562,1.217963,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.188067,0.188067,0,0,0,0.188067,474.5754,0.5621338,0,0,0.8925199,0.1979653,0.188067,0,0,0.1324208,4.43451,0.1324208,0,0.1324208,6.000012,100,0.1932102,0.2068737,0.714016,0,5.32703
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.565944,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,0.4859439,0.8425384,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1932102,3.922538,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.869032,1.869032,1.7,0,0.5202,1.869032,2.273121,2.775558E-17,0,0,0.04248536,0.1779279,0.1690315,0,0,1.154216,3.514894,0,0.1354426,-0.1354426,4.762257,79.3708,0.1932102,2.055935,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.126424,1.126424,1.7,0,0.5202,1.126424,0,0,0,0,0,0,0,0.5735762,0.5448974,1.304708,3.379452,0.5448974,0,0.5448974,5.279192,87.98637,0.1933336,1.239066,0,1.7,3.379452
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.9974335,0.9974335,0,0,0,0.9974335,0,0,1.110223E-16,0,0,1.04993,0.9974335,0,0,0.7598106,3.869859,0,1.04993,-1.04993,4.172469,69.54101,0.1933336,1.097177,0,0,3.869859
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.163124,0.163124,0,0,0,0.163124,0,0,2.775558E-17,0,0,0.1717095,0.163124,0,0,1.926399,2.819929,0,0.1717095,-0.1717095,3.991471,66.52439,0.1933336,0.1794364,0,0,2.819929
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1401847,0.1401847,0,0,0,0.1401847,0,0,0,0,0,0.1475629,0.1401847,0,0,2.117188,2.64822,0,0.1475629,-0.1475629,3.835926,63.93198,0.1933336,0.1542032,0,0,2.64822
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3566267,0.3566267,0,0,0,0.3566267,0,0,5.551115E-17,0,0,0.3753965,0.3566267,0,0,2.281147,2.500657,0,0.3753965,-0.3753965,3.440224,57.33695,0.1933336,0.3922893,0,0,2.500657
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2635168,0.2635168,0,0,0,0.2635168,0,0,0,0,0,0.2773861,0.2635168,0,0,2.698254,2.125261,0,0.2773861,-0.2773861,3.147833,52.46378,0.1933336,0.2898684,0,0,2.125261
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.275724,0.275724,0,0,0,0.275724,0,0,5.551115E-17,0,0,0.2902358,0.275724,0,0,3.00646,1.847874,0,0.2902358,-0.2902358,2.841898,47.36487,0.1933336,0.3032964,0,0,1.847874
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1038491,0.1038491,0,0,0,0.1038491,0,0,0,0,0,0.1093148,0.1038491,0,0,3.328945,1.557639,0,0.1093148,-0.1093148,2.72667,45.4444,0.1933336,0.114234,0,0,1.557639
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3389907,0.3389907,0,0,0,0.3389907,0,0,0,0,0,0.3568324,0.3389907,0,0,3.450406,1.448324,0,0.3568324,-0.3568324,2.350535,39.17551,0.1933336,0.3728898,0,0,1.448324
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01427506,0.01427506,0,0,0,0.01427506,0,0,1.734723E-18,0,0,0.01502638,0.01427506,0,0,3.846886,1.091492,0,0.01502638,-0.01502638,2.334696,38.91153,0.1933336,0.01570256,0,0,1.091492
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2629845,0.2629845,0,0,0,0.2629845,0,0,0,0,0,0.2768258,0.2629845,0,0,3.863582,1.076465,0,0.2768258,-0.2768258,2.042896,34.0482,0.1933336,0.2892829,0,0,1.076465
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.5155679,0.5155679,0,0,0,0.5155679,7.338964,0,1.110223E-16,0,0.03783734,0.542703,0.5155679,0,0,4.171166,0.7996394,0,0.5048657,-0.5048657,1.510721,25.17864,0.1933336,0.5671247,0.03026987,0,0.8374767
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.732128,0.2947737,0.2834167,0,0.2834167,1.779594,29.65984,0.1932352,0,0.2267334,0,0.5781904
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4599136,0.4599136,0,0,0,0.4599136,113.4279,0,0,0,0.5216702,0.4841196,0.4599136,0,0,4.448711,0.5498488,0.03755059,0,0.03755059,1.815217,30.25356,0.1932222,0.505905,0.4173361,0,1.071519
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.3202872,0.3202872,0,0,0,0.3202872,212.2832,0,0,0,0.679916,0.3371444,0.3202872,0,0,4.41116,0.5836443,0.3427716,0,0.3427716,2.140399,35.67325,0.1931034,0.3523159,0.5439328,0,1.26356
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.97148,1.97148,1.7,0,0.5202,1.97148,64.4285,0,0,0,1.270195,0.2857682,0.2714798,0,0,4.068389,0.8921387,0.9844267,0,0.9844267,3.074308,51.23837,0.193271,2.168628,1.016156,1.7,2.162334
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.883441,1.883441,1.7,0,0.5202,1.883441,53.72156,0,0,0,1.011814,0.1930957,0.1834409,0,0,3.083962,1.778123,0.8187182,0,0.8187182,3.851013,64.18342,0.1934099,2.071785,0.8094511,1.7,2.789937
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.7572055,0.7572055,1.656437,0,0.5083073,0.7572055,174.1515,0,0,0,1.318685,0,0,0.8992315,0.8542699,2.265244,2.514969,2.172955,0,2.172955,5.912458,98.54078,0.1933267,0.832926,1.054948,1.7,3.833654
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.5361583,0.5361583,0,0,0,0.5361583,216.5854,0.5045741,0,0,1.161241,0.5643771,0.5361583,0,0,0.09228955,4.470628,0.09228955,0,0.09228955,6.000012,100,0.1932949,0.5897741,0.9289926,0,5.631869
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.8913818,0.8913818,0,0,0,0.8913818,107.9835,0.02424836,0,0,0.962545,0.9382966,0.8913818,0,0,0,4.553689,0,0,0,6.000012,100,0.1932949,0.98052,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4343439,0.4343439,0,0,0,0.4343439,177.1195,0.3121037,0,0,0.7693077,0.4572041,0.4343439,0,0,0,4.553689,0,0,0,6.000012,100,0.1932949,0.4777783,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1497812,0.1497812,0,0,0,0.1497812,149.4883,0.06624102,0,0,0.2239055,0.1576644,0.1497812,0,0,0,4.553689,0,0,0,6.000012,100,0.1932949,0.1647593,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.152278,1.152278,0,0,0,1.152278,5.063975,0,2.220446E-16,0,0.05835107,1.212924,1.152278,0,0,0,4.553689,0,1.154573,-1.154573,4.782985,79.71626,0.1932949,1.267506,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.6304793,0.6304793,0,0,0,0.6304793,5.199169,0,1.110223E-16,0,0.03277968,0.6636624,0.6304793,0,0,1.282859,3.399116,0,0.6308827,-0.6308827,4.117976,68.6328,0.1932949,0.6935273,0.02622375,0,3.431895
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.353688,3.08,1.7,0,0.5202,3.08,0,0,0.2736881,0.6090569,0,1.452632,1.38,0,0,1.98384,2.768233,0,1.452632,-1.452632,2.586768,43.11271,0.1932949,3.689057,0,1.7,2.768233
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.597875,1.315601,1.38,0,1.38,3.895951,64.93239,0.1933748,0,0,1.7,1.315601
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.408861,1.408861,1.7,0,0.5202,1.408861,0,0,0,0,0,0,0,0.2911391,0.2765822,2.217875,2.557601,0.2765822,0,0.2765822,4.15834,69.30553,0.1934366,1.549747,0,1.7,2.557601
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2030502,0.2030502,1.655682,0,0.5081011,0.2030502,0,0,0,0,0,0,0,1.452632,1.38,1.941293,2.806525,1.38,0,1.38,5.467523,91.1252,0.193625,0.2233552,0,1.7,2.806525
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.165871,0.165871,0,0,0,0.165871,0,0,0,0,0,0.1746011,0.165871,0,0,0.561293,4.048525,0,0.1746011,-0.1746011,5.283477,88.05778,0.193625,0.1824581,0,0,4.048525
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2579363,0.2579363,0,0,0,0.2579363,0,0,0,0,0,0.2715119,0.2579363,0,0,0.7552942,3.873924,0,0.2715119,-0.2715119,4.997278,83.2878,0.193625,0.2837299,0,0,3.873924
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1317731,0.1317731,0,0,0,0.1317731,0,0,0,0,0,0.1387085,0.1317731,0,0,1.056974,3.602412,0,0.1387085,-0.1387085,4.851067,80.85095,0.193625,0.1449504,0,0,3.602412
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211095,3.463704,0,0,0,4.851067,80.85095,0.193625,0,0,0,3.463704
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1349877,0.1349877,0,0,0,0.1349877,0,0,0,0,0,0.1420924,0.1349877,0,0,1.211095,3.463704,0,0.1420924,-0.1420924,4.701288,78.35464,0.193625,0.1484865,0,0,3.463704
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.06146356,0.06146356,0,0,0,0.06146356,0,0,0,0,0,0.06469849,0.06146356,0,0,1.368975,3.321611,0,0.06469849,-0.06469849,4.63309,77.21801,0.193625,0.06760992,0,0,3.321611
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1943442,0.1943442,0,0,0,0.1943442,0,0,2.775558E-17,0,0,0.2045729,0.1943442,0,0,1.440862,3.256913,0,0.2045729,-0.2045729,4.417451,73.62404,0.193625,0.2137787,0,0,3.256913
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03483391,0.03483391,0,0,0,0.03483391,31.84902,0,6.938894E-18,0,0.01109426,0.03666727,0.03483391,0,0,1.668165,3.05234,0,0.02557301,-0.02557301,4.390495,73.17477,0.193625,0.0383173,0.008875407,0,3.063434
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3431339,0.3431339,0,0,0,0.3431339,138.3808,0,0,0,0.4748316,0.3611936,0.3431339,0,0,1.69658,3.026767,0.113638,0,0.113638,4.498302,74.97154,0.1935861,0.3774473,0.3798653,0,3.501599
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.30473,1.30473,1.7,0,0.5202,1.30473,73.19766,0,0,0,0.9550319,0,0,0.39527,0.3755065,1.582942,3.129041,1.330538,0,1.330538,5.760561,96.00916,0.1938143,1.435203,0.7640255,1.7,4.084073
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4961644,0.4961644,0,0,0,0.4961644,242.4223,0.4281312,0,0,1.202813,0.5222783,0.4961644,0,0,0.2524036,4.326526,0.2524036,0,0.2524036,6.000012,100,0.1937279,0.5457808,0.9622504,0,5.529339
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.361403,0.361403,0,0,0,0.361403,441.6837,1.215834,0,0,1.596258,0.3804242,0.361403,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,0.3975433,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.388667,1.388667,0.425,0,0.172125,1.388667,134.2407,0.8497699,0,0,1.864156,1.014386,0.9636667,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,1.527533,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.759458,2.759458,1.379457,0,0.4326919,2.759458,58.24196,0.1545306,0,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,3.035403,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.83804,0.83804,0,0,0,0.83804,157.2446,0.4356253,0,0,1.317773,0.8821474,0.83804,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,0.9218439,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1651457,0.1651457,0,0,0,0.1651457,553.0877,0.7395627,0,0,0.9134003,0.1738375,0.1651457,0,0,0,4.553689,0,0,0,6.000012,100,0.1937279,0.1816602,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.5170276,0.5170276,0,0,0,0.5170276,70.01331,0,0,0,0.3619881,0.5442396,0.5170276,0,0,0,4.553689,0,0.1822515,-0.1822515,5.807902,96.79817,0.1937279,0.5687304,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.489315,1.489315,1.642924,0,0.5046183,1.489315,2.740026,0,0,0,0.04080763,0,0,0.1536093,0.1459288,0.2025017,4.371438,0.1867365,0,0.1867365,5.985056,99.75073,0.1937671,1.638247,0.0326461,1.7,4.412245
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.9347344,0.9347344,0,0,0,0.9347344,0,0,1.110223E-16,0,0,0.9839309,0.9347344,0,0,0.01576517,4.5395,0,0.9839309,-0.9839309,4.947902,82.46486,0.1937671,1.028208,0,0,4.5395
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.208968,2.208968,1.7,0,0.5202,2.208968,0,0,0,0,0,0.5357559,0.5089682,0,0,1.109022,3.555569,0,0.5357559,-0.5357559,4.383165,73.0526,0.1937671,2.429865,0,1.7,3.555569
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.206786,2.206786,1.7,0,0.5202,2.206786,0,0,0,0,0,0.5334586,0.5067857,0,0,1.704306,3.019813,0,0.5334586,-0.5334586,3.82085,63.68071,0.1937671,2.427464,0,1.7,3.019813
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.3406588,0.3406588,1.7,0,0.5202,0.3406588,0,0,0,0,0,0,0,1.359341,1.291374,2.297038,2.486355,1.291374,0,1.291374,5.045956,84.09909,0.1940076,0.3747247,0,1.7,2.486355
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2630575,0.2630575,0,0,0,0.2630575,0,0,0,0,0,0.2769026,0.2630575,0,0,1.005664,3.648592,0,0.2769026,-0.2769026,4.754075,79.23441,0.1940076,0.2893633,0,0,3.648592
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1534786,0.1534786,0,0,0,0.1534786,0,0,2.775558E-17,0,0,0.1615564,0.1534786,0,0,1.313333,3.371689,0,0.1615564,-0.1615564,4.583779,76.39616,0.1940076,0.1688265,0,0,3.371689
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.492841,3.210132,0,0,0,4.583779,76.39616,0.1940076,0,0,0,3.210132
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.193467,0.193467,0,0,0,0.193467,0,0,2.775558E-17,0,0,0.2036494,0.193467,0,0,1.492841,3.210132,0,0.2036494,-0.2036494,4.369114,72.81842,0.1940076,0.2128137,0,0,3.210132
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.07219117,0.07219117,0,0,0,0.07219117,0,0,0,0,0,0.07599071,0.07219117,0,0,1.719118,3.006483,0,0.07599071,-0.07599071,4.289012,71.4834,0.1940076,0.07941029,0,0,3.006483
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06522846,0.06522846,0,0,0,0.06522846,0,0,0,0,0,0.06866153,0.06522846,0,0,1.803552,2.930492,0,0.06866153,-0.06866153,4.216637,70.27714,0.1940076,0.0717513,0,0,2.930492
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1727886,0.1727886,0,0,0,0.1727886,0,0,2.775558E-17,0,0,0.1818827,0.1727886,0,0,1.879842,2.861831,0,0.1818827,-0.1818827,4.024916,67.08179,0.1940076,0.1900675,0,0,2.861831
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4312861,0.4312861,0,0,0,0.4312861,9.057652,0,0,0,0.0390644,0.4539853,0.4312861,0,0,2.081934,2.679948,0,0.4149209,-0.4149209,3.587551,59.79239,0.1940076,0.4744147,0.03125152,0,2.719012
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,2.542958,2.265027,0.3369296,0,0.3369296,3.90719,65.11971,0.1938925,0,0.2695437,0,2.601957
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.8174677,0.8174677,0,0,0,0.8174677,76.75977,0,0,0,0.6274863,0.8604923,0.8174677,0,0,2.206028,2.568264,0,0.2330059,-0.2330059,3.66158,61.02621,0.1938925,0.8992144,0.5019891,0,3.19575
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3148661,0.3148661,0,0,0,0.3148661,345.2778,0,0,0,1.087163,0.331438,0.3148661,0,0,2.464924,2.335258,0.7557248,0,0.7557248,4.378524,72.97525,0.1936349,0.3463528,0.8697303,0,3.422421
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,1.709199,3.01541,1.578291,0,1.578291,5.875822,97.93017,0.193099,0,1.262632,0,4.593701
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.156727,2.156727,0.7767268,0,0.2681464,2.156727,75.4551,0.04382069,0,0,1.62736,1.452632,1.38,0,0,0.130908,4.435872,0.130908,0,0.130908,6.000012,100,0.1930547,2.3724,1.301888,1.7,6.063232
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.057445,1.057445,0,0,0,1.057445,157.0619,0.547743,0,0,1.660843,1.1131,1.057445,0,0,0,4.553689,0,0,0,6.000012,100,0.1930547,1.163189,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930547,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930547,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.8417033,0.8417033,0,0,0,0.8417033,153.9455,0.4097606,0,0,1.295764,0.8860035,0.8417033,0,0,0,4.553689,0,0,0,6.000012,100,0.1930547,0.9258736,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2615252,0.2615252,0,0,0,0.2615252,338.8557,0.6109035,0,0,0.8861932,0.2752897,0.2615252,0,0,0,4.553689,0,0,0,6.000012,100,0.1930547,0.2876778,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3644201,0.3644201,0,0,0,0.3644201,97.49878,0,0,0,0.3553051,0.3836001,0.3644201,0,0,0,4.553689,0,0.02829495,-0.02829495,5.970187,99.50291,0.1930547,0.4008621,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.4958659,0.4958659,0,0,0,0.4958659,6.99871,0,0,0,0.03470422,0.5219641,0.4958659,0,0,0.03143883,4.525394,0,0.4872599,-0.4872599,5.45657,90.94264,0.1930547,0.5454525,0.02776337,0,4.560098
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.4102329,0.4102329,0,0,0,0.4102329,0,0,5.551115E-17,0,0,0.4318241,0.4102329,0,0,0.5728387,4.038134,0,0.4318241,-0.4318241,5.001387,83.35628,0.1930547,0.4512562,0,0,4.038134
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.052643,3.60631,0,0,0,5.001387,83.35628,0.1930547,0,0,0,3.60631
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.052643,3.60631,0,0,0,5.001387,83.35628,0.1930547,0,0,0,3.60631
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.3505858,0.3505858,0,0,0,0.3505858,0,0,5.551115E-17,0,0,0.3690377,0.3505858,0,0,1.052643,3.60631,0,0.3690377,-0.3690377,4.612387,76.87296,0.1930547,0.3856444,0,0,3.60631
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.104634,0.104634,0,0,0,0.104634,0,0,1.387779E-17,0,0,0.110141,0.104634,0,0,1.462685,3.237272,0,0.110141,-0.110141,4.496288,74.93799,0.1930547,0.1150974,0,0,3.237272
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3543479,0.3543479,0,0,0,0.3543479,0,0,5.551115E-17,0,0,0.3729979,0.3543479,0,0,1.585064,3.127131,0,0.3729979,-0.3729979,4.103114,68.38509,0.1930547,0.3897827,0,0,3.127131
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1446116,0.1446116,0,0,0,0.1446116,0,0,2.775558E-17,0,0,0.1522228,0.1446116,0,0,1.999506,2.754133,0,0.1522228,-0.1522228,3.942657,65.71082,0.1930547,0.1590728,0,0,2.754133
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.3201781,0.3201781,0,0,0,0.3201781,0,0,5.551115E-17,0,0,0.3370295,0.3201781,0,0,2.168643,2.601911,0,0.3370295,-0.3370295,3.587397,59.78983,0.1930547,0.3521959,0,0,2.601911
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.339502,0.339502,0,0,0,0.339502,0,0,5.551115E-17,0,0,0.3573705,0.339502,0,0,2.54312,2.264881,0,0.3573705,-0.3573705,3.210695,53.51148,0.1930547,0.3734522,0,0,2.264881
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2048421,0.2048421,0,0,0,0.2048421,0,0,2.775558E-17,0,0,0.2156233,0.2048421,0,0,2.940198,1.907511,0,0.2156233,-0.2156233,2.983408,49.72337,0.1930547,0.2253264,0,0,1.907511
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1531638,0.1531638,0,0,0,0.1531638,0,0,0,0,0,0.1612251,0.1531638,0,0,3.17978,1.691887,0,0.1612251,-0.1612251,2.813462,46.89094,0.1930547,0.1684802,0,0,1.691887
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2418814,0.2418814,0,0,0,0.2418814,12.58259,0,0,0,0.03043495,0.254612,0.2418814,0,0,3.358919,1.530662,0,0.2241771,-0.2241771,2.577159,42.95256,0.1930547,0.2660696,0.02434796,0,1.561097
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.536423,1.536423,1.7,0,0.5202,1.536423,17.93446,0,0,0,0.2755491,0,0,0.1635769,0.1553981,3.608004,1.306485,0.4309472,0,0.4309472,2.985991,49.76642,0.193135,1.690065,0.2204393,1.7,1.582034
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.6241754,0.6241754,1.7,0,0.5202,0.6241754,57.44067,0,0,0,0.3585305,0,0,1.075825,1.022033,3.177057,1.694338,1.380564,0,1.380564,4.295709,71.59501,0.1933449,0.6865929,0.2868244,1.7,2.052868
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.215289,2.215289,1.7,0,0.5202,2.215289,28.305,0,0,0,0.6270375,0.5424095,0.515289,0,0,1.796493,2.936845,0.08462802,0,0.08462802,4.375994,72.93309,0.1933589,2.436818,0.50163,1.7,3.563883
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.8079866,0.8079866,1.479563,0,0.4600206,0.8079866,124.3762,0,0,0,1.004943,0,0,0.671576,0.6379972,1.711865,3.01301,1.64294,0,1.64294,5.934624,98.9102,0.1933627,0.8887853,0.8039544,1.7,4.017953
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02035543,0.02035543,0,0,0,0.02035543,6408.645,1.214155,0,0,1.304507,0.02142677,0.02035543,0,0,0.0689249,4.491656,0.0689249,0,0.0689249,6.000012,100,0.1933395,0.02239097,1.043606,0,5.796164
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.4013019,0.4013019,0,0,0,0.4013019,308.3686,0.8150659,0,0,1.237489,0.422423,0.4013019,0,0,0,4.553689,0,0,0,6.000012,100,0.1933395,0.4414321,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.847172,1.847172,0.4671717,0,0.1836379,1.847172,89.06752,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1933395,2.031889,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.280561,1.280561,0.425,0,0.172125,1.280561,128.7035,0.7475368,0,0,1.648128,0.9005908,0.8555613,0,0,0,4.553689,0,0,0,6.000012,100,0.1933395,1.408617,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933395,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.228727,1.228727,0,0,0,1.228727,58.57332,0,0,0,0.7197062,1.293397,1.228727,0,0,0,4.553689,0,0.5736906,-0.5736906,5.395289,89.9213,0.1933395,1.3516,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.049319,1.049319,0,0,0,1.049319,36.46054,0,0,0,0.3825874,1.104546,1.049319,0,0,0.637434,3.979998,0,0.7219591,-0.7219591,4.634277,77.2378,0.1933395,1.154251,0.3060699,0,4.362586
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.6904435,0.6904435,0,0,0,0.6904435,5.253639,0,0,0,0.0362734,0.7267826,0.6904435,0,0,1.439611,3.258039,0,0.6905092,-0.6905092,3.906417,65.10681,0.1933395,0.7594878,0.02901872,0,3.294313
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.238989,1.238989,0,0,0,1.238989,0,0,2.220446E-16,0,0,1.304199,1.238989,0,0,2.206843,2.56753,0,1.304199,-1.304199,2.53167,42.19442,0.1933395,1.362888,0,0,2.56753
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.655953,1.263331,0,0,0,2.53167,42.19442,0.1933395,0,0,0,1.263331
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.860851,1.860851,1.7,0,0.5202,1.860851,0,0,0,0,0,0.1693172,0.1608513,0,0,3.655953,1.263331,0,0.1693172,-0.1693172,2.353194,39.21982,0.1933395,2.046937,0,1.7,1.263331
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.3040008,0.3040008,1.7,0,0.5202,0.3040008,0,0,0,0,0,0,0,1.395999,1.326199,3.844084,1.094014,1.326199,0,1.326199,3.611337,60.18883,0.1935661,0.3344009,0,1.7,1.094014
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2874617,0.2874617,1.7,0,0.5202,0.2874617,0,0,0,0,0,0,0,1.412538,1.341911,2.517884,2.287593,1.341911,0,1.341911,4.884386,81.40627,0.1937863,0.3162078,0,1.7,2.287593
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175973,3.495313,0,0,0,4.884386,81.40627,0.1937863,0,0,0,3.495313
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3356688,0.3356688,0,0,0,0.3356688,0,0,5.551115E-17,0,0,0.3533356,0.3356688,0,0,1.175973,3.495313,0,0.3533356,-0.3533356,4.511938,75.19881,0.1937863,0.3692357,0,0,3.495313
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.214731,0.214731,0,0,0,0.214731,0,0,2.775558E-17,0,0,0.2260326,0.214731,0,0,1.568568,3.141978,0,0.2260326,-0.2260326,4.273678,71.22783,0.1937863,0.2362041,0,0,3.141978
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819715,2.915945,0,0,0,4.273678,71.22783,0.1937863,0,0,0,2.915945
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2052778,0.2052778,0,0,0,0.2052778,0,0,2.775558E-17,0,0,0.2160819,0.2052778,0,0,1.819715,2.915945,0,0.2160819,-0.2160819,4.045908,67.43166,0.1937863,0.2258056,0,0,2.915945
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01738407,0.01738407,0,0,0,0.01738407,0,0,3.469447E-18,0,0,0.01829902,0.01738407,0,0,2.059806,2.699863,0,0.01829902,-0.01829902,4.026619,67.11018,0.1937863,0.01912247,0,0,2.699863
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2510299,0.2510299,0,0,0,0.2510299,6.659206,0,0,0,0.0167166,0.264242,0.2510299,0,0,2.080139,2.681564,0,0.2475254,-0.2475254,3.765705,62.76162,0.1937863,0.2761329,0.01337328,0,2.698281
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.420169,1.420169,1.7,0,0.5202,1.420169,32.80761,0,0,0,0.4659234,0,0,0.2798311,0.2658395,2.355167,2.434039,0.731763,0,0.731763,4.459916,74.33178,0.1939202,1.562186,0.3727387,1.7,2.899962
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.330489,1.330489,1.7,0,0.5202,1.330489,60.71457,0,0,0,0.8078009,0,0,0.3695106,0.351035,1.623404,3.092625,1.158836,0,1.158836,5.559284,92.65455,0.1941278,1.463538,0.6462407,1.7,3.900426
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.8956744,0.8956744,0,0,0,0.8956744,136.1818,0,0,0,1.219746,0.9428152,0.8956744,0,0,0.464568,4.135578,0.2769308,0,0.2769308,5.822004,97.0332,0.194035,0.9852418,0.9757968,0,5.355324
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5409833,0.5409833,0,0,0,0.5409833,288.6711,0.8045693,0,0,1.561663,0.5694561,0.5409833,0,0,0.1876372,4.384816,0.1876372,0,0.1876372,6.000012,100,0.1939721,0.5950816,1.24933,0,5.946478
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.840112,1.840112,0.4601116,0,0.1817105,1.840112,100.1866,0.3909141,0,0,1.843546,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,2.024123,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.005478,1.005478,0,0,0,1.005478,189.7207,0.8492019,0,0,1.9076,1.058398,1.005478,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,1.106026,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.032967,2.032967,0.6529667,0,0.2343599,2.032967,93.42266,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,2.236263,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.9007509,0.9007509,0,0,0,0.9007509,181.4136,0.6859258,0,0,1.634085,0.9481589,0.9007509,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,0.990826,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.600306,2.600306,1.311058,0,0.4140188,2.600306,52.19013,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,2.860337,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.335912,1.335912,0.5185221,0,0.1976565,1.335912,64.40622,0,0,0,0.8604103,0.8604103,0.8173898,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,1.469503,0.6883283,1.7,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01137864,0.01137864,0,0,0,0.01137864,3579.427,0.3953128,0,0,0.4072903,0.01197752,0.01137864,0,0,0,4.553689,0,0,0,6.000012,100,0.1939721,0.01251651,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.852903,1.852903,1.7,0,0.5202,1.852903,2.412326,1.110223E-16,0,0,0.04469807,0.1609511,0.1529035,0,0,0,4.553689,0,0.116253,-0.116253,5.87747,97.95765,0.1939721,2.038194,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.8767725,0.8767725,0,0,0,0.8767725,0,0,1.110223E-16,0,0,0.9229184,0.8767725,0,0,0.12917,4.437436,0,0.9229184,-0.9229184,4.904629,81.74365,0.1939721,0.9644498,0,0,4.437436
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.463366,1.463366,1.7,0,0.5202,1.463366,0,0,0,0,0,0,0,0.2366338,0.2248021,1.154635,3.514518,0.2248021,0,0.2248021,5.117895,85.29808,0.1940207,1.609703,0,1.7,3.514518
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3293929,0.3293929,0,0,0,0.3293929,0,0,5.551115E-17,0,0,0.3467293,0.3293929,0,0,0.9298329,3.716839,0,0.3467293,-0.3467293,4.75241,79.20668,0.1940207,0.3623322,0,0,3.716839
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3719107,0.3719107,0,0,0,0.3719107,0,0,0,0,0,0.3914849,0.3719107,0,0,1.315088,3.37011,0,0.3914849,-0.3914849,4.339749,72.329,0.1940207,0.4091018,0,0,3.37011
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750071,2.978625,0,0,0,4.339749,72.329,0.1940207,0,0,0,2.978625
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4557989,0.4557989,0,0,0,0.4557989,0,0,5.551115E-17,0,0,0.4797883,0.4557989,0,0,1.750071,2.978625,0,0.4797883,-0.4797883,3.834008,63.9,0.1940207,0.5013788,0,0,2.978625
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.07681926,0.07681926,0,0,0,0.07681926,0,0,1.387779E-17,0,0,0.08086238,0.07681926,0,0,2.283169,2.498837,0,0.08086238,-0.08086238,3.748771,62.4794,0.1940207,0.08450118,0,0,2.498837
