Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4387507,0.4387507,0,0,0,0.4387507,0,0,5.551115E-17,0,0,0.4618429,0.4387507,0,0,2.373016,2.417974,0,0.4618429,-0.4618429,3.261946,54.36566,0.1940207,0.4826258,0,0,2.417974
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.5336717,0.5336717,0,0,0,0.5336717,0,0,1.110223E-16,0,0,0.5617597,0.5336717,0,0,2.886175,1.956132,0,0.5617597,-0.5617597,2.669799,44.49657,0.1940207,0.5870388,0,0,1.956132
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1491149,0.1491149,0,0,0,0.1491149,0,0,0,0,0,0.156963,0.1491149,0,0,3.510352,1.394372,0,0.156963,-0.156963,2.504346,41.73901,0.1940207,0.1640263,0,0,1.394372
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684756,1.237409,0,0,0,2.504346,41.73901,0.1940207,0,0,0,1.237409
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.684756,1.237409,0.02189665,0,0.02189665,2.525119,42.08523,0.1940134,0,0.01751732,0,1.259306
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.6874627,0.6874627,0,0,0,0.6874627,61.71075,0,0,0,0.4242384,0.7236449,0.6874627,0,0,3.662859,1.257116,0,0.2994065,-0.2994065,2.209517,36.8252,0.1940134,0.756209,0.3393907,0,1.681354
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.212846,1.212846,1.7,0,0.5202,1.212846,70.83105,0,0,0,0.8590716,0,0,0.4871541,0.4627964,3.995533,0.9577094,1.321868,0,1.321868,3.463551,57.72573,0.1942378,1.334131,0.6872573,1.7,1.816781
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.175204,0,0,1.452632,1.38,2.673665,2.147391,2.555204,0,2.555204,5.88763,98.12697,0.1939212,0,0.940163,1.7,3.322594
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.028395,2.028395,0.6483954,0,0.2331119,2.028395,77.54844,0.001896235,0,0,1.572989,1.452632,1.38,0,0,0.1184612,4.447074,0.1184612,0,0.1184612,6.000012,100,0.1938819,2.231235,1.258391,1.7,6.020063
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.272926,2.272926,0.8929263,0,0.2998689,2.272926,76.2215,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,2.500219,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.825936,0.825936,0,0,0,0.825936,196.5261,0.7537737,0,0,1.62318,0.8694063,0.825936,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,0.9085296,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.6357219,0.6357219,0,0,0,0.6357219,225.3649,0.7635128,0,0,1.432694,0.6691809,0.6357219,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,0.6992941,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.632093,1.632093,0.425,0,0.172125,1.632093,79.47341,0.02645591,0,0,1.29708,1.270624,1.207093,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,1.795302,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.896936,1.896936,1.03485,0,0.3386141,1.896936,47.83814,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,2.08663,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04550105,0.04550105,0,0,0,0.04550105,930.2756,0.3753893,0,0,0.4232851,0.04789584,0.04550105,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,0.05005115,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938819,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4368069,0.4368069,0,0,0,0.4368069,0,0,5.551115E-17,0,0,0.4597967,0.4368069,0,0,0,4.553689,0,0.4597967,-0.4597967,5.515344,91.92221,0.1938819,0.4804876,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.303803,2.303803,1.7,0,0.5202,2.303803,0,0,0,0,0,0.6355823,0.6038032,0,0,0.5108852,4.093892,0,0.6355823,-0.6355823,4.845381,80.75619,0.1938819,2.534184,0,1.7,4.093892
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.37499,2.37499,1.7,0,0.5202,2.37499,0,0,0,0,0,0.710516,0.6749902,0,0,1.217088,3.45831,0,0.710516,-0.710516,4.096432,68.27372,0.1938819,2.612489,0,1.7,3.45831
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3728538,0.3728538,1.7,0,0.5202,0.3728538,0,0,0,0,0,0,0,1.327146,1.260789,2.00655,2.747794,1.260789,0,1.260789,5.292521,88.2085,0.1941253,0.4101392,0,1.7,2.747794
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3580566,0.3580566,0,0,0,0.3580566,0,0,5.551115E-17,0,0,0.3769017,0.3580566,0,0,0.7457612,3.882504,0,0.3769017,-0.3769017,4.895232,81.58703,0.1941253,0.3938623,0,0,3.882504
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164541,3.505602,0,0,0,4.895232,81.58703,0.1941253,0,0,0,3.505602
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164541,3.505602,0,0,0,4.895232,81.58703,0.1941253,0,0,0,3.505602
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164541,3.505602,0,0,0,4.895232,81.58703,0.1941253,0,0,0,3.505602
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3406007,0.3406007,0,0,0,0.3406007,0,0,5.551115E-17,0,0,0.3585271,0.3406007,0,0,1.164541,3.505602,0,0.3585271,-0.3585271,4.517311,75.28836,0.1941253,0.3746608,0,0,3.505602
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2988881,0.2988881,0,0,0,0.2988881,0,0,5.551115E-17,0,0,0.314619,0.2988881,0,0,1.562904,3.147075,0,0.314619,-0.314619,4.185673,69.76108,0.1941253,0.3287769,0,0,3.147075
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1573987,0.1573987,0,0,0,0.1573987,0,0,2.775558E-17,0,0,0.1656829,0.1573987,0,0,1.912481,2.832456,0,0.1656829,-0.1656829,4.011028,66.85033,0.1941253,0.1731386,0,0,2.832456
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0007285292,0.0007285292,0,0,0,0.0007285292,5373.811,0,0,0,0.03914978,0.0007668728,0.0007285292,0,0,2.096573,2.666773,0.03838291,0,0.03838291,4.047441,67.45722,0.1941125,0.0008013821,0.03131982,0,2.705923
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.5793663,0.5793663,0,0,0,0.5793663,30.47005,0,0,0,0.1765332,0.6098592,0.5793663,0,0,2.05819,2.701318,0,0.433326,-0.433326,3.590676,59.84447,0.1941125,0.6373029,0.1412265,0,2.877851
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.5920725,0.5920725,0,0,0,0.5920725,85.18401,0,0,0,0.5043511,0.6232342,0.5920725,0,0,2.539664,2.267992,0,0.1188831,-0.1188831,3.465362,57.75592,0.1941125,0.6512797,0.4034809,0,2.772343
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.295043,1.295043,1.7,0,0.5202,1.295043,54.06342,5.551115E-17,0,0,0.7001445,0,0,0.4049572,0.3847094,2.671756,2.149109,1.084854,0,1.084854,4.494545,74.90893,0.1943072,1.424547,0.5601156,1.7,2.849253
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.7158351,0.7158351,1.254541,0,0.3985897,0.7158351,142.469,0,0,0,1.019843,0,0,0.5387059,0.5117707,1.586902,3.125477,1.531614,0,1.531614,5.947561,99.12582,0.1942289,0.7874186,0.8158745,1.7,4.14532
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.127496,0.127496,0,0,0,0.127496,636.9308,0.6225671,0,0,0.8120617,0.1342064,0.127496,0,0,0.05528824,4.50393,0.05528824,0,0.05528824,6.000012,100,0.1942106,0.1402457,0.6496493,0,5.315991
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.136118,0.136118,0,0,0,0.136118,488.3088,0.521394,0,0,0.6646761,0.1432821,0.136118,0,0,0,4.553689,0,0,0,6.000012,100,0.1942106,0.1497298,0.5317409,0,5.218365
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942106,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.596695,1.596695,1.413748,0,0.4420533,1.596695,12.0609,0,0,0,0.1925759,0.1925759,0.1829471,0,0,0,4.553689,0,0,0,6.000012,100,0.1942106,1.756365,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4956257,0.4956257,0,0,0,0.4956257,101.9124,0,0,0,0.505104,0.5217113,0.4956257,0,0,0,4.553689,0,0.01660731,-0.01660731,5.982506,99.70824,0.1942106,0.5451883,0.4040832,0,5.058793
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3722139,0.3722139,0,0,0,0.3722139,60.8666,0,0,0,0.2265539,0.3918041,0.3722139,0,0,0.01845257,4.537082,0,0.1652501,-0.1652501,5.808317,96.8051,0.1942106,0.4094353,0.1812432,0,4.763636
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.9857627,0.9857627,0,0,0,0.9857627,5.700767,0,0,0,0.05619603,1.037645,0.9857627,0,0,0.2020638,4.371831,0,0.9814489,-0.9814489,4.773779,79.56283,0.1942106,1.084339,0.04495683,0,4.428028
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.70664,1.70664,1.7,0,0.5202,1.70664,1.938875,0,0,0,0.03308962,0.006989713,0.006640228,0,0,1.292563,3.390383,0.02609991,0,0.02609991,4.79854,79.9755,0.1942148,1.877304,0.0264717,1.7,3.423472
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.17201,2.17201,1.7,0,0.5202,2.17201,0,0,0,0,0,0.4968525,0.4720099,0,0,1.266463,3.413872,0,0.4968525,-0.4968525,4.274811,71.24671,0.1942148,2.389211,0,1.7,3.413872
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.432656,2.432656,1.7,0,0.5202,2.432656,0,0,0,0,0,0.7712168,0.7326559,0,0,1.818521,2.91702,0,0.7712168,-0.7712168,3.461878,57.69785,0.1942148,2.675921,0,1.7,2.91702
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.675429,2.145803,1.38,0,1.38,4.77106,79.51752,0.194289,0,0,1.7,2.145803
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2158209,0.2158209,1.57943,0,0.4872844,0.2158209,0,0,0,0,0,0,0,1.363609,1.295429,1.295429,3.387803,1.295429,0,1.295429,6.000012,100,0.194456,0.237403,0,1.7,3.387803
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3744486,0.3744486,0,0,0,0.3744486,0,0,0,0,0,0.3941565,0.3744486,0,0,0,4.553689,0,0.3941565,-0.3941565,5.584535,93.07539,0.194456,0.4118935,0,0,4.553689
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1397919,0.1397919,0,0,0,0.1397919,0,0,0,0,0,0.1471493,0.1397919,0,0,0.4379516,4.159533,0,0.1471493,-0.1471493,5.429426,90.49024,0.194456,0.1537711,0,0,4.159533
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5727676,0.5727676,0,0,0,0.5727676,0,0,1.110223E-16,0,0,0.6029133,0.5727676,0,0,0.6014509,4.012383,0,0.6029133,-0.6029133,4.793899,79.89816,0.194456,0.6300443,0,0,4.012383
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271354,3.40947,0,0,0,4.793899,79.89816,0.194456,0,0,0,3.40947
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3273886,0.3273886,0,0,0,0.3273886,0,0,5.551115E-17,0,0,0.3446195,0.3273886,0,0,1.271354,3.40947,0,0.3446195,-0.3446195,4.430638,73.84383,0.194456,0.3601274,0,0,3.40947
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1365205,0.1365205,0,0,0,0.1365205,0,0,0,0,0,0.1437058,0.1365205,0,0,1.654265,3.06485,0,0.1437058,-0.1437058,4.279159,71.31918,0.194456,0.1501726,0,0,3.06485
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3282757,0.3282757,0,0,0,0.3282757,0,0,5.551115E-17,0,0,0.3455533,0.3282757,0,0,1.813938,2.921144,0,0.3455533,-0.3455533,3.914914,65.24844,0.194456,0.3611032,0,0,2.921144
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1114044,0.1114044,0,0,0,0.1114044,32.37528,0,0,0,0.0360675,0.1172678,0.1114044,0,0,2.197886,2.575591,0,0.08120033,-0.08120033,3.829321,63.82189,0.194456,0.1225449,0.028854,0,2.611659
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.207412,1.207412,0,0,0,1.207412,23.56344,0,0,0,0.2845078,1.27096,1.207412,0,0,2.288109,2.494391,0,0.986452,-0.986452,2.78951,46.49173,0.194456,1.328153,0.2276063,0,2.778899
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,3.384167,1.507939,0.1346084,0,0.1346084,2.91721,48.62008,0.1944116,0,0.1076867,0,1.642547
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.695504,1.695504,1.7,0,0.5202,1.695504,13.14374,0,0,0,0.2228526,0,0,0.004496429,0.004271607,3.249558,1.629086,0.2271243,0,0.2271243,3.132679,52.21122,0.1944479,1.865054,0.1782821,1.7,1.851939
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002734278,0.002734278,1.455366,0,0.4534149,0.002734278,25328.95,2.220446E-16,0,0,0.692564,0,0,1.452632,1.38,3.022434,1.833498,2.072564,0,2.072564,5.098886,84.98126,0.1942952,0.003007706,0.5540512,1.7,2.526062
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2631933,0.2631933,0,0,0,0.2631933,194.2114,0,0,0,0.5111516,0.2770456,0.2631933,0,0,0.9498702,3.698806,0.2341059,0,0.2341059,5.320979,88.68279,0.1942185,0.2895127,0.4089212,0,4.209957
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.7157642,3.909501,0.6595125,0,0.6595125,5.946647,99.11058,0.1940026,0,0.52761,0,4.569014
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.151515,1.151515,0,0,0,1.151515,57.89523,0,0,0,0.6666725,1.212121,1.151515,0,0,0.05625173,4.503062,0,0.5454489,-0.5454489,5.371693,89.52805,0.1940026,1.266667,0.533338,0,5.169735
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.99233,0.99233,0,0,0,0.99233,70.34538,0,0,0,0.6980584,1.044558,0.99233,0,0,0.6623061,3.957613,0,0.3464995,-0.3464995,5.006451,83.44068,0.1940026,1.091563,0.5584467,0,4.655672
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5418465,0.5418465,0,0,0,0.5418465,95.97212,0,0,0,0.5200216,0.5703648,0.5418465,0,0,1.047306,3.611114,0,0.05034314,-0.05034314,4.953384,82.55624,0.1940026,0.5960312,0.4160173,0,4.131135
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.496112,1.496112,1.7,0,0.5202,1.496112,4.197536,0,0,0,0.06279983,0,0,0.2038881,0.1936937,1.103242,3.560771,0.2564935,0,0.2564935,5.196715,86.61175,0.1940534,1.645723,0.05023987,1.7,3.623571
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,0.8467489,3.791615,0.2053031,0,0.2053031,5.391483,89.85787,0.1939863,0,0.1642425,0,3.996918
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.6414458,3.976388,0.04113209,0,0.04113209,5.430504,90.50822,0.1939729,0,0.03290567,0,4.01752
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01406621,0.01406621,0,0,0,0.01406621,0,0,0,0,0,0.01480653,0.01406621,0,0,0.6003137,4.013407,0,0.01480653,-0.01480653,5.414897,90.2481,0.1939729,0.01547283,0,0,4.013407
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6167654,3.9986,0,0,0,5.414897,90.2481,0.1939729,0,0,0,3.9986
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2704377,0.2704377,0,0,0,0.2704377,0,0,0,0,0,0.2846713,0.2704377,0,0,0.6167654,3.9986,0,0.2846713,-0.2846713,5.114827,85.24695,0.1939729,0.2974815,0,0,3.9986
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.4012578,0.4012578,0,0,0,0.4012578,0,0,5.551115E-17,0,0,0.4223766,0.4012578,0,0,0.9330668,3.713929,0,0.4223766,-0.4223766,4.669603,77.82656,0.1939729,0.4413835,0,0,3.713929
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.06416603,0.06416603,0,0,0,0.06416603,0,0,0,0,0,0.06754319,0.06416603,0,0,1.402374,3.291552,0,0.06754319,-0.06754319,4.598406,76.63995,0.1939729,0.07058263,0,0,3.291552
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477422,3.224009,0,0,0,4.598406,76.63995,0.1939729,0,0,0,3.224009
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04781363,0.04781363,0,0,0,0.04781363,0,0,6.938894E-18,0,0,0.05033014,0.04781363,0,0,1.477422,3.224009,0,0.05033014,-0.05033014,4.545353,75.75574,0.1939729,0.05259499,0,0,3.224009
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1959473,0.1959473,0,0,0,0.1959473,0,0,2.775558E-17,0,0,0.2062604,0.1959473,0,0,1.533345,3.173679,0,0.2062604,-0.2062604,4.327936,72.13213,0.1939729,0.2155421,0,0,3.173679
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2160295,0.2160295,0,0,0,0.2160295,0,0,2.775558E-17,0,0,0.2273994,0.2160295,0,0,1.762523,2.967418,0,0.2273994,-0.2273994,4.088236,68.13713,0.1939729,0.2376324,0,0,2.967418
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04984703,0.04984703,0,0,0,0.04984703,0,0,0,0,0,0.05247056,0.04984703,0,0,2.015189,2.740019,0,0.05247056,-0.05247056,4.032927,67.21532,0.1939729,0.05483174,0,0,2.740019
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1225723,0.1225723,0,0,0,0.1225723,0,0,2.775558E-17,0,0,0.1290234,0.1225723,0,0,2.073489,2.687548,0,0.1290234,-0.1290234,3.896924,64.94862,0.1939729,0.1348295,0,0,2.687548
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1825886,0.1825886,0,0,0,0.1825886,8.035683,0,2.775558E-17,0,0.01467224,0.1921985,0.1825886,0,0,2.216849,2.558525,0,0.1775263,-0.1775263,3.709795,61.8298,0.1939729,0.2008474,0.01173779,0,2.573197
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.08814917,0.08814917,0,0,0,0.08814917,364.2008,0,0,0,0.32104,0.09278859,0.08814917,0,0,2.4141,2.380999,0.2282514,0,0.2282514,3.926334,65.43877,0.1938984,0.09696408,0.256832,0,2.702039
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.165324,1.165324,0,0,0,1.165324,40.07145,0,0,0,0.4669622,1.226657,1.165324,0,0,2.185849,2.586425,0,0.7596946,-0.7596946,3.125545,52.09232,0.1938984,1.281856,0.3735698,0,3.053387
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.749816,1.749816,1.7,0,0.5202,1.749816,41.22562,0,0,0,0.7213725,0.05243808,0.04981617,0,0,3.029954,1.82673,0.6689344,0,0.6689344,3.760152,62.66908,0.1940044,1.924798,0.577098,1.7,2.548103
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.7799096,0.7799096,1.7,0,0.5202,0.7799096,98.83184,0,0,0,0.770799,0,0,0.9200904,0.8740859,2.36102,2.428771,1.644885,0,1.644885,5.320627,88.67694,0.1941178,0.8579006,0.6166392,1.7,3.19957
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.09273397,0.09273397,0,0,0,0.09273397,1073.329,0.1815914,0,0,0.9953407,0.09761471,0.09273397,0,0,0.7161346,3.909168,0.7161346,0,0.7161346,6.000012,100,0.193885,0.1020074,0.7962726,0,4.904509
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.569935,1.569935,0.425,0,0.172125,1.569935,89.94188,0.2068343,0,0,1.412029,1.205194,1.144935,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,1.726928,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.445929,1.445929,0.425,0,0.172125,1.445929,94.17548,0.2870485,0,0,1.36171,1.074662,1.020929,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,1.590522,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4452627,0.4452627,0,0,0,0.4452627,339.2342,1.041786,0,0,1.510483,0.4686976,0.4452627,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,0.489789,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2928021,0.2928021,0,0,0,0.2928021,377.4089,0.7968483,0,0,1.105061,0.3082127,0.2928021,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,0.3220823,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3870004,0.3870004,0,0,0,0.3870004,194.3166,0.3446372,0,0,0.752006,0.4073688,0.3870004,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,0.4257004,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.00292,2.00292,1.667608,0,0.5113571,2.00292,17.62225,1.110223E-16,0,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,2.203212,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193885,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.840864,1.840864,1.7,0,0.5202,1.840864,0,0,0,0,0,0.148278,0.1408641,0,0,0,4.553689,0,0.148278,-0.148278,5.843713,97.39503,0.193885,2.024951,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.985516,2.985516,1.7,0,0.5202,2.985516,0,0,0,0.204068,0,1.353175,1.285516,0,0,0.1647533,4.405411,0,1.353175,-1.353175,4.417341,73.62221,0.193885,3.284068,0,1.7,4.405411
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.165722,2.165722,1.7,0,0.5202,2.165722,0,0,0,0,0,0.4902337,0.465722,0,0,1.668281,3.052236,0,0.4902337,-0.4902337,3.90059,65.0097,0.193885,2.382294,0,1.7,3.052236
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3522913,0.3522913,1.7,0,0.5202,0.3522913,0,0,0,0,0,0,0,1.347709,1.280323,2.212985,2.562002,1.280323,0,1.280323,5.115211,85.25335,0.1941165,0.3875205,0,1.7,2.562002
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9326621,3.714293,0,0,0,5.115211,85.25335,0.1941165,0,0,0,3.714293
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.4122749,0.4122749,0,0,0,0.4122749,0,0,5.551115E-17,0,0,0.4339736,0.4122749,0,0,0.9326621,3.714293,0,0.4339736,-0.4339736,4.657763,77.62923,0.1941165,0.4535024,0,0,3.714293
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.414855,3.280319,0,0,0,4.657763,77.62923,0.1941165,0,0,0,3.280319
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3661787,0.3661787,0,0,0,0.3661787,0,0,5.551115E-17,0,0,0.3854513,0.3661787,0,0,1.414855,3.280319,0,0.3854513,-0.3854513,4.251462,70.85755,0.1941165,0.4027966,0,0,3.280319
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.493904,0.493904,0,0,0,0.493904,0,0,0,0,0,0.5198989,0.493904,0,0,1.843134,2.894868,0,0.5198989,-0.5198989,3.70344,61.72387,0.1941165,0.5432944,0,0,2.894868
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3354014,0.3354014,0,0,0,0.3354014,0,0,0,0,0,0.3530541,0.3354014,0,0,2.4208,2.374969,0,0.3530541,-0.3530541,3.331288,55.52136,0.1941165,0.3689416,0,0,2.374969
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.09096391,0.09096391,0,0,0,0.09096391,0,0,0,0,0,0.09575149,0.09096391,0,0,2.813082,2.021915,0,0.09575149,-0.09575149,3.230357,53.83918,0.1941165,0.1000603,0,0,2.021915
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.4833314,0.4833314,0,0,0,0.4833314,8.455986,0,1.110223E-16,0,0.04087044,0.5087699,0.4833314,0,0,2.919472,1.926164,0,0.4678994,-0.4678994,2.737148,45.61904,0.1941165,0.5316645,0.03269635,0,1.967034
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.763337,2.763337,1.7,0,0.5202,2.763337,12.40355,2.220446E-16,0,0,0.3427518,1.119302,1.063337,0,0,3.439361,1.458264,0,0.7765506,-0.7765506,1.918592,31.97646,0.1941165,3.039671,0.2742015,1.7,1.801016
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.400856,1.400856,1.7,0,0.5202,1.400856,59.39768,0,0,0,0.8320758,0,0,0.2991442,0.284187,4.302195,0.6817136,1.116263,0,1.116263,2.977571,49.62609,0.1943064,1.540941,0.6656606,1.7,1.513789
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.5125667,0.5125667,1.7,0,0.5202,0.5125667,160.4949,0,0,0,0.8226436,0,0,1.187433,1.128062,3.185932,1.68635,1.950705,0,1.950705,4.828173,80.46939,0.1943192,0.5638234,0.6581149,1.7,2.508994
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.8061974,0.8061974,0,0,0,0.8061974,103.0269,0,0,0,0.8306001,0.8486288,0.8061974,0,0,1.235227,3.441985,0,0.01802878,-0.01802878,4.809169,80.15266,0.1943192,0.8868172,0.66448,0,4.272585
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.7095826,0.7095826,0,0,0,0.7095826,150.422,0,0,0,1.067368,0.7469291,0.7095826,0,0,1.255259,3.423956,0.3204392,0,0.3204392,5.113164,85.21923,0.1942157,0.7805409,0.8538946,0,4.491324
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4881266,0.4881266,0,0,0,0.4881266,330.0684,0.1625146,0,0,1.611152,0.5138175,0.4881266,0,0,0.9348196,3.712351,0.9348196,0,0.9348196,6.000012,100,0.1939145,0.5369393,1.288921,0,5.323503
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.270444,1.270444,0.425,0,0.172125,1.270444,115.0575,0.5718006,0,0,1.461741,0.8899407,0.8454437,0,0,0,4.553689,0,0,0,6.000012,100,0.1939145,1.397488,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939145,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.695546,0.695546,0,0,0,0.695546,139.0123,0.2347409,0,0,0.9668947,0.7321537,0.695546,0,0,0,4.553689,0,0,0,6.000012,100,0.1939145,0.7651007,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.638859,1.638859,1.093772,0,0.3546997,1.638859,35.01072,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1939145,1.802745,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.57836,1.57836,1.290218,0,0.4083294,1.57836,19.21665,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1939145,1.736196,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.9160959,0.9160959,0,0,0,0.9160959,4.229385,0,1.110223E-16,0,0.03874522,0.9643114,0.9160959,0,0,0,4.553689,0,0.9255662,-0.9255662,5.02438,83.73949,0.1939145,1.007705,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.141689,1.141689,0,0,0,1.141689,0,0,2.220446E-16,0,0,1.201778,1.141689,0,0,1.028407,3.628123,0,1.201778,-1.201778,3.757594,62.62645,0.1939145,1.255858,0,0,3.628123
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.994727,2.994727,1.7,0,0.5202,2.994727,0,0,4.440892E-16,0.2141992,0,1.36287,1.294727,0,0,2.363716,2.426345,0,1.36287,-1.36287,2.321003,38.68331,0.1939145,3.294199,0,1.7,2.426345
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.453241,1.453241,1.7,0,0.5202,1.453241,0,0,0,0,0,0,0,0.246759,0.234421,3.878016,1.063475,0.234421,0,0.234421,2.543394,42.38982,0.1939632,1.598565,0,1.7,1.063475
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.107783,0.107783,1.560415,0,0.4820932,0.107783,0,0,0,0,0,0,0,1.452632,1.38,3.643595,1.274454,1.38,0,1.38,3.852577,64.2095,0.1940902,0.1185613,0,1.7,1.274454
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.3287986,0.3287986,1.7,0,0.5202,0.3287986,0,0,0,0,0,0,0,1.371201,1.302641,2.263595,2.516454,1.302641,0,1.302641,5.088371,84.80602,0.1943113,0.3616785,0,1.7,2.516454
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1692488,0.1692488,0,0,0,0.1692488,0,0,0,0,0,0.1781567,0.1692488,0,0,0.9609536,3.688831,0,0.1781567,-0.1781567,4.900578,81.67613,0.1943113,0.1861737,0,0,3.688831
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.04047313,0.04047313,0,0,0,0.04047313,0,0,6.938894E-18,0,0,0.0426033,0.04047313,0,0,1.158905,3.510674,0,0.0426033,-0.0426033,4.85567,80.92767,0.1943113,0.04452045,0,0,3.510674
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3334346,0.3334346,0,0,0,0.3334346,0,0,5.551115E-17,0,0,0.3509838,0.3334346,0,0,1.206242,3.468071,0,0.3509838,-0.3509838,4.485701,74.76153,0.1943113,0.3667781,0,0,3.468071
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2351418,0.2351418,0,0,0,0.2351418,0,0,2.775558E-17,0,0,0.2475176,0.2351418,0,0,1.596224,3.117087,0,0.2475176,-0.2475176,4.224794,70.41309,0.1943113,0.2586559,0,0,3.117087
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1812676,0.1812676,0,0,0,0.1812676,0,0,2.775558E-17,0,0,0.190808,0.1812676,0,0,1.871244,2.869569,0,0.190808,-0.190808,4.023665,67.06094,0.1943113,0.1993944,0,0,2.869569
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3467568,0.3467568,0,0,0,0.3467568,0,0,5.551115E-17,0,0,0.3650072,0.3467568,0,0,2.083253,2.678761,0,0.3650072,-0.3650072,3.638913,60.64843,0.1943113,0.3814325,0,0,2.678761
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2117044,0.2117044,0,0,0,0.2117044,20.21274,0,5.551115E-17,0,0.04279125,0.2228467,0.2117044,0,0,2.488816,2.313754,0,0.1800555,-0.1800555,3.449118,57.48519,0.1943113,0.2328748,0.034233,0,2.356545
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.8865629,0.8865629,0,0,0,0.8865629,42.52121,0,0,0,0.3769773,0.9332241,0.8865629,0,0,2.688878,2.133699,0,0.5562468,-0.5562468,2.862783,47.71295,0.1943113,0.9752192,0.3015818,0,2.510676
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.233538,1.233538,0,0,0,1.233538,54.55383,0,2.220446E-16,0,0.6729421,1.298461,1.233538,0,0,3.30693,1.577452,0,0.6255187,-0.6255187,2.203428,36.72373,0.1943113,1.356892,0.5383537,0,2.250394
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.9993935,0.9993935,1.7,0,0.5202,0.9993935,79.85912,0,0,0,0.798107,0,0,0.7006065,0.6655762,4.001951,0.9519331,1.463683,0,1.463683,3.592,59.86654,0.1944799,1.099333,0.6384856,1.7,1.75004
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.6568946,0.6568946,1.7,0,0.5202,0.6568946,146.8116,0,0,0,0.9643976,0,0,1.043105,0.9909502,2.538268,2.269248,1.955348,0,1.955348,5.447006,90.78324,0.1944905,0.722584,0.7715181,1.7,3.233646
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.372115,1.372115,0.9812388,0,0.3239782,1.372115,72.46977,0,0,0,0.9943684,0.4114484,0.390876,0,0,0.58292,4.029061,0.58292,0,0.58292,6.000012,100,0.1945801,1.509326,0.7954947,1.7,5.023429
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.218125,1.218125,0,0,0,1.218125,87.31526,0,2.220446E-16,0,1.063609,1.282237,1.218125,0,0,0,4.553689,0,0.2186278,-0.2186278,5.769558,96.15911,0.1945801,1.339937,0.8508871,0,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.35759,1.35759,0.425,0,0.172125,1.35759,99.03342,0.1198744,0,0,1.344468,0.9816741,0.9325904,0,0,0.2429198,4.335061,0.2429198,0,0.2429198,6.000012,100,0.1945026,1.493349,1.075575,1.7,5.679529
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2824399,0.2824399,0,0,0,0.2824399,289.6569,0.5208016,0,0,0.8181068,0.2973052,0.2824399,0,0,0,4.553689,0,0,0,6.000012,100,0.1945026,0.3106839,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.5047885,0.5047885,0,0,0,0.5047885,101.442,0,0,0,0.5120676,0.5313563,0.5047885,0,0,0,4.553689,0,0.01928878,-0.01928878,5.97968,99.66113,0.1945026,0.5552674,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1184687,0.1184687,0,0,0,0.1184687,397.136,0.3243458,0,0,0.4704816,0.1247039,0.1184687,0,0,0.02143198,4.5344,0.02143198,0,0.02143198,6.000012,100,0.1944958,0.1303155,0.3763853,0,5.004882
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.026625,1.026625,0,0,0,1.026625,27.49676,0,2.220446E-16,0,0.2822886,1.080658,1.026625,0,0,0,4.553689,0,0.7983692,-0.7983692,5.158457,85.97411,0.1944958,1.129287,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.8870769,3.75532,0.02092674,0,0.02092674,5.17831,86.30499,0.1944891,0,0.01674139,0,3.776247
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.486931,1.486931,1.7,0,0.5202,1.486931,0,0,0,0,0,0,0,0.2130693,0.2024159,0.8661501,3.774154,0.2024159,0,0.2024159,5.370338,89.50546,0.1945305,1.635624,0,1.7,3.774154
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.138556,1.138556,0,0,0,1.138556,0,0,0,0,0,1.19848,1.138556,0,0,0.6637342,3.956328,0,1.19848,-1.19848,4.107029,68.45036,0.1945305,1.252412,0,0,3.956328
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.08160356,0.08160356,0,0,0,0.08160356,0,0,1.387779E-17,0,0,0.08589848,0.08160356,0,0,1.995379,2.757848,0,0.08589848,-0.08589848,4.016485,66.94128,0.1945305,0.08976391,0,0,2.757848
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.6144598,0.6144598,0,0,0,0.6144598,0,0,1.110223E-16,0,0,0.6467998,0.6144598,0,0,2.090822,2.67195,0,0.6467998,-0.6467998,3.334698,55.57818,0.1945305,0.6759058,0,0,2.67195
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1566021,0.1566021,0,0,0,0.1566021,0,0,0,0,0,0.1648443,0.1566021,0,0,2.809488,2.02515,0,0.1648443,-0.1648443,3.160936,52.68217,0.1945305,0.1722624,0,0,2.02515
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1591488,0.1591488,0,0,0,0.1591488,0,0,2.775558E-17,0,0,0.167525,0.1591488,0,0,2.992648,1.860305,0,0.167525,-0.167525,2.984349,49.73906,0.1945305,0.1750636,0,0,1.860305
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1096878,0.1096878,0,0,0,0.1096878,0,0,1.387779E-17,0,0,0.1154609,0.1096878,0,0,3.178787,1.69278,0,0.1154609,-0.1154609,2.862643,47.71062,0.1945305,0.1206566,0,0,1.69278
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.08142218,0.08142218,0,0,0,0.08142218,0,0,0,0,0,0.08570756,0.08142218,0,0,3.307077,1.57732,0,0.08570756,-0.08570756,2.7723,46.2049,0.1945305,0.0895644,0,0,1.57732
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.402308,1.491612,0,0,0,2.7723,46.2049,0.1945305,0,0,0,1.491612
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3040211,0.3040211,0,0,0,0.3040211,0,0,5.551115E-17,0,0,0.3200222,0.3040211,0,0,3.402308,1.491612,0,0.3200222,-0.3200222,2.434966,40.58269,0.1945305,0.3344232,0,0,1.491612
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2776718,0.2776718,0,0,0,0.2776718,0,0,0,0,0,0.2922861,0.2776718,0,0,3.757888,1.17159,0,0.2922861,-0.2922861,2.12687,35.44776,0.1945305,0.305439,0,0,1.17159
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,4.08265,0.8793036,0.01257091,0,0.01257091,2.138796,35.64652,0.1945265,0,0.01005673,0,0.8918746
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.7365,1.7365,1.7,0,0.5202,1.7365,24.81912,0,0,0,0.4309839,0.03842067,0.03649963,0,0,4.070079,0.8906175,0.3925632,0,0.3925632,2.511214,41.85348,0.1945867,1.91015,0.3447871,1.7,1.321601
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.442506,2.442506,1.7,0,0.5202,2.442506,35.21431,0,0,0,0.8601116,0.7815848,0.7425056,0,0,3.677516,1.243924,0.07852676,0,0.07852676,2.585711,43.09509,0.1945987,2.686756,0.6880893,1.7,2.104036
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.793946,1.793946,1.7,0,0.5202,1.793946,71.09864,0,0,0,1.275471,0.09889015,0.09394564,0,0,3.598989,1.314598,1.176581,0,1.176581,3.701913,61.69843,0.1947787,1.97334,1.020377,1.7,2.59007
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.317203,0,0.4156963,0,0,0,0,0,1.171066,0,0,1.317203,1.251343,2.422409,2.373521,2.422409,0,2.422409,6.000012,100,0.1944511,0,0.9368529,1.7,3.544587
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.7427117,0.7427117,0,0,0,0.7427117,208.1463,0.7641252,0,0,1.545927,0.7818018,0.7427117,0,0,0,4.553689,0,0,0,6.000012,100,0.1944511,0.8169828,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.039496,1.039496,0,0,0,1.039496,172.8745,0.7028168,0,0,1.797023,1.094206,1.039496,0,0,0,4.553689,0,0,0,6.000012,100,0.1944511,1.143446,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4799127,0.4799127,0,0,0,0.4799127,269.2318,0.7869064,0,0,1.292078,0.5051712,0.4799127,0,0,0,4.553689,0,0,0,6.000012,100,0.1944511,0.5279039,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944511,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.238356,1.238356,0,0,0,1.238356,91.29858,0,0,0,1.130602,1.303533,1.238356,0,0,0,4.553689,0,0.1729312,-0.1729312,5.817727,96.96191,0.1944511,1.362192,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.363416,2.363416,1.7,0,0.5202,2.363416,30.01698,0,0,0,0.709426,0.6983327,0.6634161,0,0,0.1921458,4.380758,0.01109333,0,0.01109333,5.82825,97.13731,0.1944528,2.599758,0.5675409,1.7,5.090184
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2357589,0.2357589,0,0,0,0.2357589,136.8985,0,0,0,0.3227504,0.2481672,0.2357589,0,0,0.1810525,4.390742,0.07458312,0,0.07458312,5.899006,98.31657,0.1944292,0.2593347,0.2582003,0,4.713492
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.127693,2.127693,1.7,0,0.5202,2.127693,2.140922,0,0,0,0.04555224,0.4502029,0.4276927,0,0,0.1064693,4.457867,0,0.4046506,-0.4046506,5.472467,91.2076,0.1944292,2.340462,0.03644179,1.7,4.503419
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.218577,1.218577,0,0,0,1.218577,0,0,0,0,0,1.282713,1.218577,0,0,0.5560812,4.053216,0,1.282713,-1.282713,4.120369,68.67268,0.1944292,1.340435,0,0,4.053216
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.599858,1.599858,1.7,0,0.5202,1.599858,0,0,0,0,0,0,0,0.1001418,0.09513474,1.981318,2.770503,0.09513474,0,0.09513474,4.210622,70.17689,0.1944485,1.759844,0,1.7,2.770503
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.05217703,0.05217703,1.504809,0,0.4669127,0.05217703,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.886183,2.856124,1.38,0,1.38,5.519804,91.99656,0.1945447,0.05739474,0,1.7,2.856124
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.4241928,0.4241928,0,0,0,0.4241928,0,0,5.551115E-17,0,0,0.4465187,0.4241928,0,0,0.506183,4.098124,0,0.4465187,-0.4465187,5.049132,84.15204,0.1945447,0.4666121,0,0,4.098124
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3017845,0.3017845,0,0,0,0.3017845,0,0,5.551115E-17,0,0,0.3176679,0.3017845,0,0,1.002315,3.651605,0,0.3176679,-0.3176679,4.714281,78.5712,0.1945447,0.3319629,0,0,3.651605
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.5005965,0.5005965,0,0,0,0.5005965,0,0,0,0,0,0.5269437,0.5005965,0,0,1.355279,3.333938,0,0.5269437,-0.5269437,4.158834,69.31376,0.1945447,0.5506562,0,0,3.333938
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3520735,0.3520735,0,0,0,0.3520735,0,0,5.551115E-17,0,0,0.3706037,0.3520735,0,0,1.940772,2.806994,0,0.3706037,-0.3706037,3.768183,62.80293,0.1945447,0.3872809,0,0,2.806994
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2224099,0.2224099,0,0,0,0.2224099,0,0,0,0,0,0.2341157,0.2224099,0,0,2.352554,2.43639,0,0.2341157,-0.2341157,3.521404,58.68994,0.1945447,0.2446509,0,0,2.43639
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05882449,0.05882449,0,0,0,0.05882449,0,0,6.938894E-18,0,0,0.06192052,0.05882449,0,0,2.612683,2.202275,0,0.06192052,-0.06192052,3.456134,57.60211,0.1945447,0.06470694,0,0,2.202275
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.05069361,0.05069361,0,0,0,0.05069361,0,0,0,0,0,0.0533617,0.05069361,0,0,2.681483,2.140354,0,0.0533617,-0.0533617,3.399885,56.66465,0.1945447,0.05576297,0,0,2.140354
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3193828,0.3193828,0,0,0,0.3193828,0,0,5.551115E-17,0,0,0.3361924,0.3193828,0,0,2.740774,2.086992,0,0.3361924,-0.3361924,3.045508,50.75836,0.1945447,0.351321,0,0,2.086992
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003501488,0.003501488,0,0,0,0.003501488,627.7681,0,0,0,0.02198122,0.003685777,0.003501488,0,0,3.114321,1.7508,0.01829544,0,0.01829544,3.062864,51.04763,0.1945389,0.003851637,0.01758498,0,1.772781
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.096026,1.767266,0.249201,0,0.249201,3.299277,54.98784,0.1944602,0,0.1993608,0,2.016467
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.9504794,0.9504794,0,0,0,0.9504794,38.03551,0,0,0,0.3615197,1.000505,0.9504794,0,0,2.846825,1.991547,0,0.638985,-0.638985,2.625728,43.76204,0.1944602,1.045527,0.2892158,0,2.353066
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.9751634,0.9751634,0,0,0,0.9751634,41.58601,0,1.110223E-16,0,0.4055315,1.026488,0.9751634,0,0,3.556808,1.352562,0,0.6209563,-0.6209563,1.971182,32.85297,0.1944602,1.07268,0.3244252,0,1.758093
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,4.246759,0.7316055,0.3016325,0,0.3016325,2.257336,37.62219,0.194365,0,0.241306,0,1.033238
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.254142,1.254142,1.7,0,0.5202,1.254142,31.29734,0,0,0,0.3925131,0,0,0.445858,0.4235651,3.945127,1.003075,0.8160782,0,0.8160782,3.031536,50.5255,0.1945104,1.379556,0.3140105,1.7,1.395588
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1083814,0.1083814,1.561013,0,0.4822566,0.1083814,131.8143,4.440892E-16,0,0,0.1428622,0,0,1.452632,1.38,3.129049,1.737545,1.522862,0,1.522862,4.47625,74.60401,0.1945886,0.1192196,0.1142897,1.7,1.880407
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.09890231,0.09890231,1.551534,0,0.4796688,0.09890231,161.5028,2.220446E-16,0,0,0.15973,0,0,1.452632,1.38,1.606187,3.108121,1.53973,0,1.53973,5.936966,98.94923,0.1946565,0.1087925,0.127784,1.7,3.267851
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.9547024,0.9547024,0,0,0,0.9547024,19.8783,0,0,0,0.1897786,1.00495,0.9547024,0,0,0.06645647,4.493878,0,0.8151712,-0.8151712,5.0777,84.62817,0.1946565,1.050173,0.1518229,0,4.683657
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.587977,1.587977,1.7,0,0.5202,1.587977,20.37475,0,0,0,0.3235462,0,0,0.1120232,0.1064221,0.9722023,3.678707,0.4299683,0,0.4299683,5.485604,91.42654,0.1947266,1.746774,0.258837,1.7,4.002253
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,0.542234,4.065678,0.1638333,0,0.1638333,5.64103,94.01698,0.1946753,0,0.1310667,0,4.229512
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.101756,2.101756,1.7,0,0.5202,2.101756,12.8723,1.665335E-16,0,0,0.2705443,0.4229012,0.4017562,0,0,0.3784006,4.213129,0,0.1523569,-0.1523569,5.480432,91.34034,0.1946753,2.311932,0.2164354,1.7,4.483673
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.097209,2.097209,1.7,0,0.5202,2.097209,1.991445,0,0,0,0.04176477,0.4181146,0.3972089,0,0,0.5476861,4.060771,0,0.3763499,-0.3763499,5.083724,84.72856,0.1946753,2.30693,0.03341182,1.7,4.102536
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.9571117,0.9571117,0,0,0,0.9571117,0,0,1.110223E-16,0,0,1.007486,0.9571117,0,0,0.9658526,3.684422,0,1.007486,-1.007486,4.02174,67.02887,0.1946753,1.052823,0,0,3.684422
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.42119,1.42119,1.7,0,0.5202,1.42119,0,0,0,0,0,0,0,0.2788103,0.2648698,2.085282,2.676936,0.2648698,0,0.2648698,4.273018,71.21682,0.1947284,1.563309,0,1.7,2.676936
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.125474,1.125474,1.7,0,0.5202,1.125474,0,0,0,0,0,0,0,0.5745263,0.5458,1.820412,2.915318,0.5458,0,0.5458,4.790809,79.84666,0.1948378,1.238021,0,1.7,2.915318
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.09210816,0.09210816,1.433805,0,0.4475287,0.09210816,0,0,0,0,0,0,0,1.341697,1.274612,1.274612,3.406538,1.274612,0,1.274612,6.000012,100,0.1949304,0.101319,0,1.7,3.406538
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3149313,0.3149313,0,0,0,0.3149313,0,0,0,0,0,0.3315066,0.3149313,0,0,0,4.553689,0,0.3315066,-0.3315066,5.650573,94.17603,0.1949304,0.3464244,0,0,4.553689
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2086424,0.2086424,0,0,0,0.2086424,0,0,2.775558E-17,0,0,0.2196236,0.2086424,0,0,0.3683407,4.222182,0,0.2196236,-0.2196236,5.41907,90.31765,0.1949304,0.2295067,0,0,4.222182
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3103125,0.3103125,0,0,0,0.3103125,0,0,5.551115E-17,0,0,0.3266447,0.3103125,0,0,0.6123669,4.002559,0,0.3266447,-0.3266447,5.074756,84.57909,0.1949304,0.3413438,0,0,4.002559
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1667616,0.1667616,0,0,0,0.1667616,0,0,0,0,0,0.1755385,0.1667616,0,0,0.9753055,3.675914,0,0.1755385,-0.1755385,4.889722,81.49521,0.1949304,0.1834377,0,0,3.675914
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1246043,0.1246043,0,0,0,0.1246043,0,0,0,0,0,0.1311624,0.1246043,0,0,1.170348,3.500376,0,0.1311624,-0.1311624,4.751465,79.19092,0.1949304,0.1370647,0,0,3.500376
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3474319,0.3474319,0,0,0,0.3474319,0,0,5.551115E-17,0,0,0.3657177,0.3474319,0,0,1.316084,3.369213,0,0.3657177,-0.3657177,4.365964,72.76593,0.1949304,0.382175,0,0,3.369213
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1555965,0.1555965,0,0,0,0.1555965,0,0,0,0,0,0.1637858,0.1555965,0,0,1.722437,3.003495,0,0.1637858,-0.1637858,4.193319,69.88851,0.1949304,0.1711561,0,0,3.003495
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4376653,0.4376653,0,0,0,0.4376653,1.480256,0,5.551115E-17,0,0.006478569,0.4607003,0.4376653,0,0,1.904422,2.83971,0,0.4542218,-0.4542218,3.714527,61.90866,0.1949304,0.4814319,0.005182855,0,2.846188
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.158251,2.158251,1.7,0,0.5202,2.158251,17.62281,1.110223E-16,0,0,0.3803447,0.4823699,0.4582514,0,0,2.409112,2.385488,0,0.1020252,-0.1020252,3.606983,60.11627,0.1949304,2.374077,0.3042757,1.7,2.765832
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.6412128,0.6412128,1.7,0,0.5202,0.6412128,124.803,2.220446E-16,0,0,0.800253,0,0,1.058787,1.005848,2.522474,2.283463,1.806101,0,1.806101,5.320401,88.67317,0.1949859,0.7053341,0.6402025,1.7,3.083716
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.4198157,0.4198157,0,0,0,0.4198157,275.608,0,0,0,1.157046,0.4419112,0.4198157,0,0,0.7163729,3.908953,0.7151345,0,0.7151345,5.998837,99.98042,0.1947629,0.4617972,0.9256366,0,5.065999
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.911034,1.911034,0.814682,0,0.2785082,1.911034,60.45382,0,0,0,1.155293,1.154055,1.096352,0,0,0.001238393,4.552574,0.001238393,0,0.001238393,6.000012,100,0.1947631,2.102137,0.9242344,1.7,5.707868
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.000477,2.000477,0.6204771,0,0.2254902,2.000477,74.1843,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,2.200525,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.37456,1.37456,0.425,0,0.172125,1.37456,108.5604,0.4926908,0,0,1.492228,0.999537,0.9495602,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,1.512016,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.903571,1.903571,0.6165349,0,0.224414,1.903571,71.17017,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,2.093928,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.770044,1.770044,0.425,0,0.172125,1.770044,82.17735,0.03873931,0,0,1.454575,1.415836,1.345044,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,1.947049,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.311224,2.311224,1.252655,0,0.3980747,2.311224,48.21183,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,2.542346,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.484837,1.484837,0.8883504,0,0.2986197,1.484837,42.28616,0,0,0,0.6278805,0.6278805,0.5964865,0,0,0,4.553689,0,0,0,6.000012,100,0.1947631,1.633321,0.5023044,1.7,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.7096303,0.7096303,0,0,0,0.7096303,40.70474,0,1.110223E-16,0,0.2888532,0.7469793,0.7096303,0,0,0,4.553689,0,0.4581261,-0.4581261,5.517105,91.95156,0.1947631,0.7805933,0.2310826,0,4.842542
