Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.917258,1.917258,1.7,0,0.5202,1.917258,2.224581,1.665335E-16,0,0,0.04265093,0.2286921,0.2172575,0,0,0.509029,4.095563,0,0.1860412,-0.1860412,5.321,88.68316,0.1947631,2.108983,0.03412075,1.7,4.138214
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.73834,1.73834,1.7,0,0.5202,1.73834,0,0,0,0,0,0.0403583,0.03834038,0,0,0.7157414,3.909522,0,0.0403583,-0.0403583,5.278459,87.97414,0.1947631,1.912174,0,1.7,3.909522
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.059869,2.059869,1.7,0,0.5202,2.059869,0,0,0,0,0,0.3788096,0.3598691,0,0,0.7605839,3.869163,0,0.3788096,-0.3788096,4.879158,81.31915,0.1947631,2.265856,0,1.7,3.869163
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.35321,2.35321,1.7,0,0.5202,2.35321,0,0,0,0,0,0.6875896,0.6532101,0,0,1.181484,3.490354,0,0.6875896,-0.6875896,4.154375,69.23945,0.1947631,2.588531,0,1.7,3.490354
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1778037,0.1778037,1.630435,0,0.5012088,0.1778037,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.945472,2.802764,1.38,0,1.38,5.463558,91.05912,0.1949177,0.195584,0,1.7,2.802764
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.09136896,0.09136896,0,0,0,0.09136896,0,0,1.387779E-17,0,0,0.09617785,0.09136896,0,0,0.5654719,4.044764,0,0.09617785,-0.09617785,5.362178,89.36945,0.1949177,0.1005059,0,0,4.044764
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1663616,0.1663616,0,0,0,0.1663616,0,0,2.775558E-17,0,0,0.1751175,0.1663616,0,0,0.6723362,3.948586,0,0.1751175,-0.1751175,5.177588,86.29296,0.1949177,0.1829977,0,0,3.948586
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3522803,0.3522803,0,0,0,0.3522803,0,0,5.551115E-17,0,0,0.3708214,0.3522803,0,0,0.8669112,3.773469,0,0.3708214,-0.3708214,4.786708,79.77831,0.1949177,0.3875083,0,0,3.773469
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2954161,0.2954161,0,0,0,0.2954161,0,0,0,0,0,0.3109643,0.2954161,0,0,1.278935,3.402647,0,0.3109643,-0.3109643,4.458922,74.31523,0.1949177,0.3249578,0,0,3.402647
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1845106,0.1845106,0,0,0,0.1845106,0,0,2.775558E-17,0,0,0.1942217,0.1845106,0,0,1.624451,3.091683,0,0.1942217,-0.1942217,4.254195,70.90311,0.1949177,0.2029617,0,0,3.091683
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1516024,0.1516024,0,0,0,0.1516024,0,0,2.775558E-17,0,0,0.1595815,0.1516024,0,0,1.840253,2.897461,0,0.1595815,-0.1595815,4.085981,68.09956,0.1949177,0.1667627,0,0,2.897461
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.09083675,0.09083675,0,0,0,0.09083675,0,0,0,0,0,0.09561763,0.09083675,0,0,2.017565,2.73788,0,0.09561763,-0.09561763,3.985192,66.41972,0.1949177,0.09992043,0,0,2.73788
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.123807,2.642262,0.03601351,0,0.03601351,4.019357,66.98915,0.1949065,0,0.02881081,0,2.678276
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.7226252,0.7226252,0,0,0,0.7226252,50.06799,0,1.110223E-16,0,0.3618039,0.7606581,0.7226252,0,0,2.087794,2.674675,0,0.3988542,-0.3988542,3.598928,59.98201,0.1949065,0.7948877,0.2894431,0,3.036478
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.197776,1.197776,0,0,0,1.197776,59.91811,0,0,0,0.7176847,1.260817,1.197776,0,0,2.530965,2.27582,0,0.5431321,-0.5431321,3.026416,50.44017,0.1949065,1.317554,0.5741477,0,2.993505
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.337286,1.337286,1.7,0,0.5202,1.337286,73.50558,0,0,0,0.9829801,0,0,0.3627137,0.344578,3.134445,1.732688,1.327558,0,1.327558,4.285848,71.43066,0.1951102,1.471015,0.7863841,1.7,2.715668
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.203487,1.203487,1.7,0,0.5202,1.203487,80.56358,0,0,0,0.9695722,0,0,0.496513,0.4716873,1.806887,2.92749,1.44126,0,1.44126,5.653147,94.21893,0.1952779,1.323836,0.7756578,1.7,3.897063
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4526634,0.4526634,0,0,0,0.4526634,288.9517,0.4658634,0,0,1.307979,0.4764878,0.4526634,0,0,0.3656276,4.224624,0.3656276,0,0.3656276,6.000012,100,0.1951645,0.4979298,1.046383,0,5.532603
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951645,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.156048,2.156048,0.7760476,0,0.267961,2.156048,75.84545,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1951645,2.371652,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951645,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.930201,1.930201,0.730127,0,0.2554247,1.930201,65.44582,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.1951645,2.123222,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.8701646,0.8701646,0,0,0,0.8701646,95.33457,0,0,0,0.8295677,0.9159628,0.8701646,0,0,0,4.553689,0,0.08639505,-0.08639505,5.908944,98.48219,0.1951645,0.9571811,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.253219,2.253219,1.7,0,0.5202,2.253219,14.97242,2.220446E-16,0,0,0.3373615,0.5823361,0.5532193,0,0,0.09599449,4.467294,0,0.2449746,-0.2449746,5.650718,94.17844,0.1951645,2.478541,0.2698892,1.7,4.804656
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3742132,0.3742132,0,0,0,0.3742132,9.514067,0,5.551115E-17,0,0.0356029,0.3939087,0.3742132,0,0,0.3681886,4.222319,0,0.3583058,-0.3583058,5.27303,87.88366,0.1951645,0.4116346,0.02848232,0,4.257922
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.17135,3.08,1.7,0,0.5202,3.08,0,0,0.09135048,0.4084855,0,1.452632,1.38,0,0,0.7663061,3.864013,0,1.452632,-1.452632,3.741822,62.36357,0.1951645,3.488486,0,1.7,3.864013
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.380341,2.411382,1.38,0,1.38,5.051005,84.18325,0.1952317,0,0,1.7,2.411382
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1615527,0.1615527,0,0,0,0.1615527,0,0,2.775558E-17,0,0,0.1700555,0.1615527,0,0,1.000341,3.653382,0,0.1700555,-0.1700555,4.871751,81.19569,0.1952317,0.177708,0,0,3.653382
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2817977,0.2817977,0,0,0,0.2817977,0,0,5.551115E-17,0,0,0.2966291,0.2817977,0,0,1.189292,3.483326,0,0.2966291,-0.2966291,4.559076,75.98445,0.1952317,0.3099774,0,0,3.483326
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1898843,0.1898843,0,0,0,0.1898843,0,0,0,0,0,0.1998782,0.1898843,0,0,1.51888,3.186697,0,0.1998782,-0.1998782,4.348386,72.47295,0.1952317,0.2088727,0,0,3.186697
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1278646,0.1278646,0,0,0,0.1278646,0,0,2.775558E-17,0,0,0.1345944,0.1278646,0,0,1.740967,2.986819,0,0.1345944,-0.1345944,4.206511,70.10838,0.1952317,0.1406511,0,0,2.986819
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890516,2.852225,0,0,0,4.206511,70.10838,0.1952317,0,0,0,2.852225
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1872517,0.1872517,0,0,0,0.1872517,0,0,2.775558E-17,0,0,0.197107,0.1872517,0,0,1.890516,2.852225,0,0.197107,-0.197107,3.998742,66.64557,0.1952317,0.2059768,0,0,2.852225
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3902342,0.3902342,0,0,0,0.3902342,0,0,5.551115E-17,0,0,0.4107728,0.3902342,0,0,2.109524,2.655118,0,0.4107728,-0.4107728,3.56575,59.42904,0.1952317,0.4292576,0,0,2.655118
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2939505,0.2939505,0,0,0,0.2939505,0,0,5.551115E-17,0,0,0.3094216,0.2939505,0,0,2.565938,2.244345,0,0.3094216,-0.3094216,3.239591,53.99307,0.1952317,0.3233455,0,0,2.244345
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.4078346,0.4078346,0,0,0,0.4078346,0,0,0,0,0,0.4292996,0.4078346,0,0,2.909739,1.934923,0,0.4292996,-0.4292996,2.787069,46.45106,0.1952317,0.4486181,0,0,1.934923
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3305919,0.3305919,0,0,0,0.3305919,2.079335,0,5.551115E-17,0,0.006874112,0.3479915,0.3305919,0,0,3.386739,1.505624,0,0.3411174,-0.3411174,2.4275,40.45825,0.1952317,0.3636511,0.00549929,0,1.512498
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.758649,1.758649,1.7,0,0.5202,1.758649,24.93109,0,0,0,0.4384503,0.06173536,0.05864859,0,0,3.765759,1.164506,0.3767149,0,0.3767149,2.784883,46.41462,0.1952871,1.934513,0.3507603,1.7,1.602957
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.525028,2.525028,1.7,0,0.5202,2.525028,36.62952,0,0,0,0.9249054,0.86845,0.8250275,0,0,3.389044,1.50355,0.05645534,0,0.05645534,2.838441,47.30726,0.1952954,2.77753,0.7399243,1.7,2.428455
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.206006,1.206006,1.7,0,0.5202,1.206006,113.6285,0,0,0,1.370366,0,0,0.4939943,0.4692945,3.332588,1.55436,1.839661,0,1.839661,4.583697,76.39479,0.1953388,1.326606,1.096293,1.7,2.924726
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.183581,1.183581,1.078696,0,0.350584,1.183581,135.4645,0,0,0,1.603332,0.110405,0.1048847,0,0,1.492927,3.210054,1.492927,0,1.492927,6.000012,100,0.1951918,1.301939,1.282666,1.7,4.813386
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.37567,1.37567,0.425,0,0.172125,1.37567,112.5439,0.5475275,0,0,1.548233,1.000705,0.95067,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.513237,1.238586,1.7,6.101922
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.296633,1.296633,0.425,0,0.172125,1.296633,119.5351,0.6324236,0,0,1.549932,0.9175085,0.8716331,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.426296,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.011863,1.011863,0,0,0,1.011863,136.0972,0.3119983,0,0,1.377117,1.065119,1.011863,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.113049,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.9487368,0.9487368,0,0,0,0.9487368,121.2237,0.1514238,0,0,1.150094,0.9986703,0.9487368,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.04361,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.892332,1.892332,1.085259,0,0.3523756,1.892332,44.89439,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,2.081565,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.755961,1.755961,1.417478,0,0.4430716,1.755961,20.29073,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.931557,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.345272,1.345272,1.301068,0,0.4112915,1.345272,3.458849,2.775558E-17,0,0,0.04653093,0.04653093,0.04420438,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,1.479799,0.03722475,1.7,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951918,0,0,0,4.553689
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.104776,1.104776,0,0,0,1.104776,0,0,2.220446E-16,0,0,1.162922,1.104776,0,0,0,4.553689,0,1.162922,-1.162922,4.774185,79.56959,0.1951918,1.215253,0,0,4.553689
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.514405,2.514405,1.7,0,0.5202,2.514405,0,0,0,0,0,0.8572688,0.8144054,0,0,1.292135,3.390767,0,0.8572688,-0.8572688,3.870544,64.50894,0.1951918,2.765846,0,1.7,3.390767
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4509436,0.4509436,1.7,0,0.5202,0.4509436,0,0,0,0,0,0,0,1.249056,1.186604,2.244656,2.533498,1.186604,0,1.186604,4.996255,83.27075,0.1954232,0.496038,0,1.7,2.533498
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2557166,0.2557166,0,0,0,0.2557166,0,0,0,0,0,0.2691753,0.2557166,0,0,1.058053,3.601441,0,0.2691753,-0.2691753,4.712519,78.54183,0.1954232,0.2812882,0,0,3.601441
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01968161,0.01968161,0,0,0,0.01968161,0,0,3.469447E-18,0,0,0.02071748,0.01968161,0,0,1.357136,3.332266,0,0.02071748,-0.02071748,4.690681,78.17786,0.1954232,0.02164977,0,0,3.332266
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1962521,0.1962521,0,0,0,0.1962521,0,0,2.775558E-17,0,0,0.2065812,0.1962521,0,0,1.380156,3.311549,0,0.2065812,-0.2065812,4.472926,74.54861,0.1954232,0.2158773,0,0,3.311549
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3477671,0.3477671,0,0,0,0.3477671,0,0,5.551115E-17,0,0,0.3660706,0.3477671,0,0,1.609691,3.104967,0,0.3660706,-0.3660706,4.087053,68.11742,0.1954232,0.3825438,0,0,3.104967
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1240522,0.1240522,0,0,0,0.1240522,0,0,1.387779E-17,0,0,0.1305812,0.1240522,0,0,2.016436,2.738897,0,0.1305812,-0.1305812,3.949409,65.82334,0.1954232,0.1364574,0,0,2.738897
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.161526,2.608315,0,0,0,3.949409,65.82334,0.1954232,0,0,0,2.608315
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1788979,0.1788979,0,0,0,0.1788979,0,0,2.775558E-17,0,0,0.1883136,0.1788979,0,0,2.161526,2.608315,0,0.1883136,-0.1883136,3.750908,62.51501,0.1954232,0.1967877,0,0,2.608315
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1433269,0.1433269,0,0,0,0.1433269,12.26958,0,0,0,0.01758561,0.1508704,0.1433269,0,0,2.370763,2.420002,0,0.1332848,-0.1332848,3.610414,60.17344,0.1954232,0.1576596,0.01406849,0,2.437587
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.518857,2.286717,0.04545002,0,0.04545002,3.653532,60.89207,0.1954093,0,0.03636001,0,2.332167
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.100028,1.100028,0,0,0,1.100028,20.02902,0,0,0,0.2203249,1.157925,1.100028,0,0,2.473408,2.327622,0,0.9375997,-0.9375997,2.665215,44.42015,0.1954093,1.210031,0.17626,0,2.547947
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.09436604,0.09436604,0,0,0,0.09436604,84.4972,0,1.387779E-17,0,0.07973665,0.09933267,0.09436604,0,0,3.515185,1.390022,0,0.01959601,-0.01959601,2.644559,44.07589,0.1954093,0.1038026,0.06378932,0,1.469759
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.5381068,0.5381068,0,0,0,0.5381068,50.55238,0,1.110223E-16,0,0.2720258,0.5664282,0.5381068,0,0,3.536958,1.370426,0,0.2944024,-0.2944024,2.334231,38.90378,0.1954093,0.5919175,0.2176207,0,1.642452
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.864072,1.076024,0.2631254,0,0.2631254,2.583854,43.06415,0.1953285,0,0.2105003,0,1.339149
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.426912,1.426912,1.7,0,0.5202,1.426912,20.8586,0,0,0,0.2976337,0,0,0.2730884,0.259434,3.600947,1.312837,0.5570678,0,0.5570678,3.112335,51.87214,0.1954224,1.569603,0.238107,1.7,1.610471
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1330254,0,0,1.452632,1.38,3.043879,1.814198,1.513025,0,1.513025,4.547717,75.79513,0.1954475,0,0.1064203,1.7,1.947223
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.9448464,0.9448464,1.7,0,0.5202,0.9448464,33.38412,0,0,0,0.3154287,0,0,0.7551536,0.7173959,1.530854,3.175921,1.032825,0,1.032825,5.52754,92.12549,0.1956321,1.039331,0.2523429,1.7,3.491349
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.6601894,0.6601894,0,0,0,0.6601894,47.21194,0,0,0,0.3116882,0.6949362,0.6601894,0,0,0.498029,4.105463,0,0.383248,-0.383248,5.123561,85.39252,0.1956321,0.7262083,0.2493506,0,4.417151
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.588255,1.588255,1.7,0,0.5202,1.588255,10.88736,0,0,0,0.1729189,0,0,0.1117452,0.1061579,0.9238601,3.722215,0.2790769,0,0.2790769,5.388317,89.8051,0.1956776,1.74708,0.1383352,1.7,3.895134
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.6987059,0.6987059,0,0,0,0.6987059,5.427506,0,1.110223E-16,0,0.0379223,0.7354799,0.6987059,0,0,0.6447832,3.973384,0,0.6975576,-0.6975576,4.653027,77.55029,0.1956776,0.7685764,0.03033784,0,4.011306
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.307328,1.307328,1.7,0,0.5202,1.307328,3.257128,0,0,0,0.04258134,0,0,0.3926725,0.3730389,1.419847,3.275826,0.4156202,0,0.4156202,5.047318,84.12181,0.1957558,1.43806,0.03406507,1.7,3.318408
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.614363,1.614363,1.7,0,0.5202,1.614363,0,0,0,0,0,0,0,0.08563708,0.08135523,1.004227,3.649885,0.08135523,0,0.08135523,5.124499,85.40815,0.1957715,1.775799,0,1.7,3.649885
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.31874,1.31874,1.7,0,0.5202,1.31874,0,0,0,0,0,0,0,0.3812604,0.3621974,0.9228717,3.723104,0.3621974,0,0.3621974,5.46811,91.13498,0.1958413,1.450614,0,1.7,3.723104
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.9281247,0.9281247,0,0,0,0.9281247,0,0,1.110223E-16,0,0,0.9769734,0.9281247,0,0,0.5606743,4.049082,0,0.9769734,-0.9769734,4.438289,73.97134,0.1958413,1.020937,0,0,4.049082
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6462,3.072109,0,0,0,4.438289,73.97134,0.1958413,0,0,0,3.072109
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2378732,0.2378732,0,0,0,0.2378732,0,0,2.775558E-17,0,0,0.2503928,0.2378732,0,0,1.6462,3.072109,0,0.2503928,-0.2503928,4.174352,69.5724,0.1958413,0.2616605,0,0,3.072109
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.924415,2.821716,0,0,0,4.174352,69.5724,0.1958413,0,0,0,2.821716
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.00208872,0.00208872,0,0,0,0.00208872,0,0,0,0,0,0.002198653,0.00208872,0,0,1.924415,2.821716,0,0.002198653,-0.002198653,4.172034,69.53377,0.1958413,0.002297592,0,0,2.821716
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2353671,0.2353671,0,0,0,0.2353671,0,0,2.775558E-17,0,0,0.2477548,0.2353671,0,0,1.926857,2.819517,0,0.2477548,-0.2477548,3.910878,65.18117,0.1958413,0.2589038,0,0,2.819517
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05464105,0.05464105,0,0,0,0.05464105,0,0,6.938894E-18,0,0,0.0575169,0.05464105,0,0,2.202141,2.571762,0,0.0575169,-0.0575169,3.85025,64.1707,0.1958413,0.06010516,0,0,2.571762
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.266048,2.514246,0,0,0,3.85025,64.1707,0.1958413,0,0,0,2.514246
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3580956,0.3580956,0,0,0,0.3580956,0,0,5.551115E-17,0,0,0.3769428,0.3580956,0,0,2.266048,2.514246,0,0.3769428,-0.3769428,3.452917,57.5485,0.1958413,0.3939052,0,0,2.514246
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2112232,0.2112232,0,0,0,0.2112232,16.13993,0,2.775558E-17,0,0.03409128,0.2223403,0.2112232,0,0,2.684874,2.137303,0,0.188249,-0.188249,3.254485,54.24131,0.1958413,0.2323456,0.02727302,0,2.171394
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.315725,1.315725,1.7,0,0.5202,1.315725,25.12478,5.551115E-17,0,0,0.3305731,0,0,0.3842748,0.365061,2.894039,1.949054,0.6956341,0,0.6956341,3.914422,65.24023,0.1959591,1.447298,0.2644584,1.7,2.279627
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.8687557,0.8687557,1.7,0,0.5202,0.8687557,24.0972,-1.110223E-16,0,0,0.2093458,0,0,0.8312443,0.7896821,2.198405,2.575125,0.9990279,0,0.9990279,4.862183,81.03622,0.1961407,0.9556313,0.1674767,1.7,2.78447
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.306464,2.306464,1.7,0,0.5202,2.306464,22.81872,2.220446E-16,0,0,0.5263057,0.6383833,0.6064641,0,0,1.199377,3.47425,0,0.1120776,-0.1120776,4.744043,79.06722,0.1961407,2.537111,0.4210445,1.7,4.000555
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.689193,1.689193,1.7,0,0.5202,1.689193,38.01315,0,0,0,0.6421155,0,0,0.01080711,0.01026675,1.323908,3.362172,0.6523823,0,0.6523823,5.362947,89.38227,0.1962346,1.858112,0.5136924,1.7,4.004287
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0.05753208,0,0,0.7290577,0,0,0,0,0.6715256,3.949316,0.6715256,0,0.6715256,6.000012,100,0.1960299,0,0.5832462,0,4.678374
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2523407,0.2523407,0,0,0,0.2523407,162.1997,0.143674,0,0,0.4092958,0.2656218,0.2523407,0,0,0,4.553689,0,0,0,6.000012,100,0.1960299,0.2775748,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.8288497,0.8288497,0,0,0,0.8288497,44.5196,0,0,0,0.3690006,0.8724734,0.8288497,0,0,0,4.553689,0,0.5034727,-0.5034727,5.469305,91.1549,0.1960299,0.9117347,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.891982,1.891982,1.7,0,0.5202,1.891982,25.05373,0,0,0,0.474012,0.2020865,0.1919822,0,0,0.5594142,4.050216,0.2719255,0,0.2719255,5.727276,95.45441,0.1960688,2.08118,0.3792096,1.7,4.524228
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.8555737,0.8555737,0,0,0,0.8555737,11.64577,0,1.110223E-16,0,0.09963813,0.9006038,0.8555737,0,0,0.2874886,4.294949,0,0.8009657,-0.8009657,4.882984,81.38291,0.1960688,0.941131,0.07971051,0,4.394588
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.8747973,0.8747973,0,0,0,0.8747973,36.47847,0,0,0,0.3191127,0.9208393,0.8747973,0,0,1.177451,3.493984,0,0.6017267,-0.6017267,4.248709,70.81167,0.1960688,0.9622771,0.2552901,0,3.813096
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.779757,0.779757,0,0,0,0.779757,26.68219,0,0,0,0.2080562,0.8207968,0.779757,0,0,1.846036,2.892257,0,0.6127406,-0.6127406,3.602823,60.04694,0.1960688,0.8577327,0.166445,0,3.100313
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.836494,2.836494,1.7,0,0.5202,2.836494,1.601759,0,0,0.04014333,0.04543379,1.196309,1.136494,0,0,2.526859,2.279516,0,1.150876,-1.150876,2.389694,39.82816,0.1960688,3.120143,0.03634703,1.7,2.32495
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.5685867,0.5685867,1.7,0,0.5202,0.5685867,0,0,0,0,0,0,0,1.131413,1.074843,3.805609,1.128641,1.074843,0,1.074843,3.409379,56.82288,0.1962741,0.6254454,0,1.7,1.128641
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.903191,1.903191,1.7,0,0.5202,1.903191,0,0,0,0,0,0.2138848,0.2031906,0,0,2.730767,2.095999,0,0.2138848,-0.2138848,3.183925,53.06531,0.1962741,2.09351,0,1.7,2.095999
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.215978,1.215978,1.7,0,0.5202,1.215978,0,0,0,0,0,0,0,0.4840219,0.4598208,2.968416,1.882114,0.4598208,0,0.4598208,3.620149,60.3357,0.1963617,1.337576,0,1.7,1.882114
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3816076,0.3816076,1.7,0,0.5202,0.3816076,0,0,0,0,0,0,0,1.318392,1.252473,2.508596,2.295953,1.252473,0,1.252473,4.808349,80.13899,0.1965794,0.4197684,0,1.7,2.295953
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.09960414,0.09960414,0,0,0,0.09960414,0,0,1.387779E-17,0,0,0.1048465,0.09960414,0,0,1.256123,3.423178,0,0.1048465,-0.1048465,4.697831,78.29704,0.1965794,0.1095646,0,0,3.423178
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1554523,0.1554523,0,0,0,0.1554523,0,0,0,0,0,0.163634,0.1554523,0,0,1.372619,3.318332,0,0.163634,-0.163634,4.525346,75.42228,0.1965794,0.1709975,0,0,3.318332
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.554435,3.154698,0,0,0,4.525346,75.42228,0.1965794,0,0,0,3.154698
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3394347,0.3394347,0,0,0,0.3394347,0,0,5.551115E-17,0,0,0.3572997,0.3394347,0,0,1.554435,3.154698,0,0.3572997,-0.3572997,4.148719,69.14518,0.1965794,0.3733781,0,0,3.154698
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00735784,0.00735784,0,0,0,0.00735784,0,0,8.673617E-19,0,0,0.007745095,0.00735784,0,0,1.951434,2.797398,0,0.007745095,-0.007745095,4.140555,69.00911,0.1965794,0.008093624,0,0,2.797398
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.96004,2.789653,0,0,0,4.140555,69.00911,0.1965794,0,0,0,2.789653
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.197386,0.197386,0,0,0,0.197386,0,0,2.775558E-17,0,0,0.2077747,0.197386,0,0,1.96004,2.789653,0,0.2077747,-0.2077747,3.921541,65.35889,0.1965794,0.2171246,0,0,2.789653
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04728913,0.04728913,0,0,0,0.04728913,58.28929,0,6.938894E-18,0,0.0275645,0.04977803,0.04728913,0,0,2.190901,2.581878,0,0.02221354,-0.02221354,3.898126,64.96864,0.1965794,0.05201805,0.0220516,0,2.609443
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.070019,1.070019,0,0,0,1.070019,34.23357,0,0,0,0.3663059,1.126336,1.070019,0,0,2.215582,2.559665,0,0.7600302,-0.7600302,3.096984,51.61629,0.1965794,1.177021,0.2930447,0,2.925971
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.6954404,0.6954404,0,0,0,0.6954404,88.28036,0,0,0,0.6139372,0.7320425,0.6954404,0,0,3.06006,1.799635,0,0.1181053,-0.1181053,2.97249,49.5414,0.1965794,0.7649844,0.4911498,0,2.413572
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.599031,0.599031,0,0,0,0.599031,216.286,0,0,0,1.29562,0.630559,0.599031,0,0,3.191288,1.681529,0.6650613,0,0.6650613,3.603423,60.05692,0.1963775,0.6589341,1.036496,0,2.97715
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.705886,2.705886,1.7,0,0.5202,2.705886,51.87306,0,0,0,1.403626,1.058828,1.005886,0,0,2.526227,2.280085,0.3447983,0,0.3447983,3.930527,65.50865,0.1964263,2.976475,1.122901,1.7,3.683711
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.034248,1.034248,1.637452,0,0.5031245,1.034248,149.5267,0,0,0,1.546476,0,0,0.6032047,0.5730444,2.181429,2.590403,2.119521,0,2.119521,5.941281,99.02116,0.1963516,1.137672,1.237181,1.7,4.136879
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4659229,0.4659229,0,0,0,0.4659229,297.0739,0.8317822,0,0,1.384135,0.4904452,0.4659229,0,0,0.06190785,4.497972,0.06190785,0,0.06190785,6.000012,100,0.1963329,0.5125152,1.107308,0,5.882107
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963329,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963329,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963329,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.8135754,0.8135754,0,0,0,0.8135754,96.1022,0,0,0,0.7818639,0.8563952,0.8135754,0,0,0,4.553689,0,0.07453133,-0.07453133,5.921449,98.69062,0.1963329,0.894933,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.80953,0.80953,0,0,0,0.80953,42.70191,0,1.110223E-16,0,0.3456848,0.8521369,0.80953,0,0,0.08281259,4.479157,0,0.506452,-0.506452,5.387602,89.79318,0.1963329,0.890483,0.2765478,0,4.824842
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.6455371,3.972706,0.04275056,0,0.04275056,5.428158,90.46912,0.19632,0,0.03420044,0,4.015456
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4421773,0.4421773,0,0,0,0.4421773,0,0,5.551115E-17,0,0,0.4654498,0.4421773,0,0,0.6027865,4.011181,0,0.4654498,-0.4654498,4.937531,82.29202,0.19632,0.486395,0,0,4.011181
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.119953,3.545731,0,0,0,4.937531,82.29202,0.19632,0,0,0,3.545731
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.6201393,0.6201393,0,0,0,0.6201393,0,0,0,0,0,0.6527782,0.6201393,0,0,1.119953,3.545731,0,0.6527782,-0.6527782,4.249443,70.82391,0.19632,0.6821532,0,0,3.545731
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.0578596,0.0578596,0,0,0,0.0578596,0,0,6.938894E-18,0,0,0.06090484,0.0578596,0,0,1.845262,2.892953,0,0.06090484,-0.06090484,4.185243,69.75391,0.19632,0.06364556,0,0,2.892953
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2003823,0.2003823,0,0,0,0.2003823,0,0,2.775558E-17,0,0,0.2109288,0.2003823,0,0,1.912934,2.832048,0,0.2109288,-0.2109288,3.962905,66.04828,0.19632,0.2204205,0,0,2.832048
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3160149,0.3160149,0,0,0,0.3160149,0,0,5.551115E-17,0,0,0.3326472,0.3160149,0,0,2.1473,2.621119,0,0.3326472,-0.3326472,3.612264,60.20428,0.19632,0.3476164,0,0,2.621119
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2996407,0.2996407,0,0,0,0.2996407,0,0,0,0,0,0.3154113,0.2996407,0,0,2.516907,2.288472,0,0.3154113,-0.3154113,3.279791,54.66308,0.19632,0.3296048,0,0,2.288472
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2523994,0.2523994,0,0,0,0.2523994,0,0,5.551115E-17,0,0,0.2656835,0.2523994,0,0,2.867364,1.973061,0,0.2656835,-0.2656835,2.999736,49.9955,0.19632,0.2776393,0,0,1.973061
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.4184714,0.4184714,0,0,0,0.4184714,0,0,5.551115E-17,0,0,0.4404962,0.4184714,0,0,3.162568,1.707377,0,0.4404962,-0.4404962,2.535412,42.25679,0.19632,0.4603186,0,0,1.707377
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1936058,0.1936058,0,0,0,0.1936058,0,0,2.775558E-17,0,0,0.2037956,0.1936058,0,0,3.652009,1.266881,0,0.2037956,-0.2037956,2.320593,38.67647,0.19632,0.2129664,0,0,1.266881
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.4112643,0.4112643,0,0,0,0.4112643,0,0,5.551115E-17,0,0,0.4329098,0.4112643,0,0,3.878448,1.063086,0,0.4329098,-0.4329098,1.864266,31.07104,0.19632,0.4523908,0,0,1.063086
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3340638,0.3340638,0,0,0,0.3340638,4.723785,0,5.551115E-17,0,0.01578045,0.3516461,0.3340638,0,0,4.359459,0.6301757,0,0.3358656,-0.3358656,1.510232,25.17049,0.19632,0.3674701,0.01262436,0,0.6459562
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04525558,0.04525558,0,0,0,0.04525558,898.506,0,0,0,0.4066241,0.04763745,0.04525558,0,0,4.732643,0.2943101,0.3589866,0,0.3589866,1.850797,30.84656,0.1962117,0.04978113,0.3252993,0,0.7009342
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.468471,1.468471,1.7,0,0.5202,1.468471,51.6555,0,0,0,0.7585462,0,0,0.2315287,0.2199522,4.373657,0.617398,0.9784985,0,0.9784985,2.779082,46.31794,0.1963603,1.615318,0.606837,1.7,1.375944
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.9098246,0.9098246,1.7,0,0.5202,0.9098246,130.6859,0,0,0,1.189013,0,0,0.7901754,0.7506666,3.395158,1.498047,1.939679,0,1.939679,4.619224,76.98691,0.1963693,1.000807,0.9512101,1.7,2.687059
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2559752,0.2559752,0.5878131,0,0.216573,0.2559752,445.4466,1.110223E-16,0,0,1.140233,0,0,0.331838,0.3152461,1.455479,3.243758,1.455479,0,1.455479,6.000012,100,0.1960083,0.2815727,0.9121861,1.7,4.383991
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.677706,1.677706,0.425,0,0.172125,1.677706,91.10754,0.2098788,0,0,1.528517,1.318638,1.252706,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,1.845477,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.472102,2.472102,1.092102,0,0.3542439,2.472102,65.54932,0.1678146,0,0,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,2.719312,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2956228,0.2956228,0,0,0,0.2956228,523.3958,1.236095,0,0,1.547277,0.3111819,0.2956228,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,0.3251851,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.7023591,0.7023591,0,0,0,0.7023591,162.5023,0.4020243,0,0,1.14135,0.7393253,0.7023591,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,0.772595,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.263812,0.263812,0,0,0,0.263812,312.1133,0.5456957,0,0,0.8233926,0.2776969,0.263812,0,0,0,4.553689,0,0,0,6.000012,100,0.1960083,0.2901933,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.5143595,0.5143595,0,0,0,0.5143595,76.12407,0,0,0,0.3915513,0.5414311,0.5143595,0,0,0,4.553689,0,0.1498797,-0.1498797,5.842025,97.36689,0.1960083,0.5657954,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.5823613,0.5823613,0,0,0,0.5823613,8.22218,0,0,0,0.0478828,0.613012,0.5823613,0,0,0.166533,4.403809,0,0.5651292,-0.5651292,5.246326,87.4386,0.1960083,0.6405975,0.03830624,0,4.451692
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.413587,3.08,1.7,0,0.5202,3.08,0,0,0.3335866,0.6749453,0,1.452632,1.38,0,0,0.7944543,3.83868,0,1.452632,-1.452632,3.715118,61.91851,0.1960083,3.754945,0,1.7,3.83868
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.408489,2.386049,1.38,0,1.38,5.024302,83.73819,0.1960711,0,0,1.7,2.386049
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.7220381,0.7220381,0,0,0,0.7220381,0,0,0,0,0,0.76004,0.7220381,0,0,1.028489,3.628048,0,0.76004,-0.76004,4.223149,70.38567,0.1960711,0.7942418,0,0,3.628048
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3630496,0.3630496,0,0,0,0.3630496,0,0,0,0,0,0.3821575,0.3630496,0,0,1.872978,2.868008,0,0.3821575,-0.3821575,3.820319,63.67186,0.1960711,0.3993546,0,0,2.868008
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.3215662,0.3215662,0,0,0,0.3215662,0,0,5.551115E-17,0,0,0.3384907,0.3215662,0,0,2.297598,2.485851,0,0.3384907,-0.3384907,3.463519,57.7252,0.1960711,0.3537228,0,0,2.485851
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2185255,0.2185255,0,0,0,0.2185255,0,0,2.775558E-17,0,0,0.2300269,0.2185255,0,0,2.673699,2.14736,0,0.2300269,-0.2300269,3.221049,53.68405,0.1960711,0.2403781,0,0,2.14736
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.929284,1.917333,0,0,0,3.221049,53.68405,0.1960711,0,0,0,1.917333
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06528824,0.06528824,0,0,0,0.06528824,0,0,0,0,0,0.06872446,0.06528824,0,0,2.929284,1.917333,0,0.06872446,-0.06872446,3.148607,52.47668,0.1960711,0.07181706,0,0,1.917333
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3958049,0.3958049,0,0,0,0.3958049,0,0,0,0,0,0.4166368,0.3958049,0,0,3.005645,1.848609,0,0.4166368,-0.4166368,2.709434,45.15714,0.1960711,0.4353854,0,0,1.848609
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.468574,1.431972,0,0,0,2.709434,45.15714,0.1960711,0,0,0,1.431972
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.468574,1.431972,0,0,0,2.709434,45.15714,0.1960711,0,0,0,1.431972
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2963181,0.2963181,0,0,0,0.2963181,11.82427,0,0,0,0.03503744,0.3119138,0.2963181,0,0,3.468574,1.431972,0,0.2768764,-0.2768764,2.41758,40.29292,0.1960711,0.3259499,0.02802995,0,1.46701
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03077225,0.03077225,0,0,0,0.03077225,987.3882,0,0,0,0.3038415,0.03239184,0.03077225,0,0,3.776215,1.155096,0.2714497,0,0.2714497,2.6751,44.58491,0.19599,0.03384947,0.2430732,0,1.458937
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,3.504765,1.3994,0.6685781,0,0.6685781,3.309369,55.15604,0.1957906,0,0.5348625,0,2.067979
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.7273695,0.7273695,0,0,0,0.7273695,134.5633,0,0,0,0.9787723,0.7656521,0.7273695,0,0,2.836187,2.001121,0.2131202,0,0.2131202,3.511553,58.52576,0.1957272,0.8001065,0.7830178,0,2.979893
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.623067,2.192929,1.130863,0,1.130863,4.584383,76.40624,0.1953911,0,0.9046905,0,3.323792
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,1.492203,3.210706,1.176216,0,1.176216,5.70024,95.00381,0.1950427,0,0.9409726,0,4.386921
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,0.8569449,0,0,1.172933,0,0,0,0,0.3159878,4.2693,0.3159878,0,0.3159878,6.000012,100,0.1949493,0,0.9383462,0,5.442233
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5759516,0.5759516,0,0,0,0.5759516,203.563,0.5661597,0,0,1.172425,0.6062648,0.5759516,0,0,0,4.553689,0,0,0,6.000012,100,0.1949493,0.6335467,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.05331312,0.05331312,0,0,0,0.05331312,2316.897,1.179091,0,0,1.23521,0.05611908,0.05331312,0,0,0,4.553689,0,0,0,6.000012,100,0.1949493,0.05864444,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.035634,2.035634,1.008082,0,0.3313065,2.035634,53.13496,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1949493,2.239198,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.773624,1.773624,1.019415,0,0.3344002,1.773624,44.76172,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1949493,1.950987,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.576262,1.576262,1.22271,0,0.3898998,1.576262,23.61028,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1949493,1.733888,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.849235,1.849235,1.7,0,0.5202,1.849235,2.405922,2.775558E-17,0,0,0.04449115,0.1570893,0.1492349,0,0,0,4.553689,0,0.1125982,-0.1125982,5.881323,98.02186,0.1949493,2.034158,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1251091,4.441091,0,0,0,5.881323,98.02186,0.1949493,0,0,0,4.441091
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.2838446,0.2838446,0,0,0,0.2838446,0,0,0,0,0,0.2987837,0.2838446,0,0,0.1251091,4.441091,0,0.2987837,-0.2987837,5.566377,92.77277,0.1949493,0.312229,0,0,4.441091
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.0779385,0.0779385,0,0,0,0.0779385,0,0,1.387779E-17,0,0,0.08204053,0.0779385,0,0,0.457091,4.142307,0,0.08204053,-0.08204053,5.479899,91.33147,0.1949493,0.08573236,0,0,4.142307
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1194654,0.1194654,0,0,0,0.1194654,0,0,2.775558E-17,0,0,0.125753,0.1194654,0,0,0.5482472,4.060266,0,0.125753,-0.125753,5.347344,89.12222,0.1949493,0.1314119,0,0,4.060266
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6879727,3.934514,0,0,0,5.347344,89.12222,0.1949493,0,0,0,3.934514
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04910625,0.04910625,0,0,0,0.04910625,0,0,6.938894E-18,0,0,0.05169079,0.04910625,0,0,0.6879727,3.934514,0,0.05169079,-0.05169079,5.292857,88.2141,0.1949493,0.05401687,0,0,3.934514
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1631536,0.1631536,0,0,0,0.1631536,0,0,0,0,0,0.1717407,0.1631536,0,0,0.7454069,3.882823,0,0.1717407,-0.1717407,5.111826,85.19694,0.1949493,0.179469,0,0,3.882823
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1922468,0.1922468,0,0,0,0.1922468,0,0,0,0,0,0.2023651,0.1922468,0,0,0.9362299,3.711082,0,0.2023651,-0.2023651,4.898515,81.64175,0.1949493,0.2114715,0,0,3.711082
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1818661,0.1818661,0,0,0,0.1818661,0,0,2.775558E-17,0,0,0.191438,0.1818661,0,0,1.16108,3.508717,0,0.191438,-0.191438,4.696722,78.27853,0.1949493,0.2000527,0,0,3.508717
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1055431,0.1055431,0,0,0,0.1055431,0,0,1.387779E-17,0,0,0.111098,0.1055431,0,0,1.373789,3.317279,0,0.111098,-0.111098,4.579614,76.32674,0.1949493,0.1160974,0,0,3.317279
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4660858,0.4660858,0,0,0,0.4660858,0,0,5.551115E-17,0,0,0.4906166,0.4660858,0,0,1.497231,3.206181,0,0.4906166,-0.4906166,4.062459,67.70751,0.1949493,0.5126944,0,0,3.206181
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1396327,0.1396327,0,0,0,0.1396327,11.06339,0,0,0,0.01544811,0.1469818,0.1396327,0,0,2.042361,2.715564,0,0.1315337,-0.1315337,3.92381,65.39671,0.1949493,0.153596,0.01235849,0,2.731013
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.188509,2.584031,0.2291618,0,0.2291618,4.141212,69.02007,0.1948817,0,0.1833295,0,2.813193
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.959347,2.790277,0.3216591,0,0.3216591,4.446364,74.10593,0.1947868,0,0.2573273,0,3.111936
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.637688,3.07977,0.70977,0,0.70977,5.119711,85.32835,0.1945777,0,0.567816,0,3.78954
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,0.9279182,3.718563,0.9153247,0,0.9153247,5.988065,99.80088,0.1943087,0,0.7322598,0,4.633887
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.134402,1.134402,0,0,0,1.134402,104.7546,0,2.220446E-16,0,1.188337,1.194107,1.134402,0,0,0.01259347,4.542355,0,0.005769593,-0.005769593,5.981983,99.69952,0.1943087,1.247842,0.9506698,0,5.730692
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.302642,1.302642,0.425,0,0.172125,1.302642,93.92506,0.2806695,0,0,1.223507,0.9238335,0.8776419,0,0,0.01900413,4.536585,0.01900413,0,0.01900413,6.000012,100,0.1943032,1.432906,0.9788057,1.7,5.760092
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.6717927,0.6717927,0,0,0,0.6717927,167.0839,0.415307,0,0,1.122457,0.7071502,0.6717927,0,0,0,4.553689,0,0,0,6.000012,100,0.1943032,0.738972,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943032,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3981591,0.3981591,0,0,0,0.3981591,212.9339,0.428701,0,0,0.8478158,0.4191149,0.3981591,0,0,0,4.553689,0,0,0,6.000012,100,0.1943032,0.437975,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.384163,1.384163,0.9576245,0,0.3175315,1.384163,32.43749,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.1943032,1.522579,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.107346,1.107346,0,0,0,1.107346,13.17112,0,0,0,0.1458498,1.165627,1.107346,0,0,0,4.553689,0,1.019777,-1.019777,4.925073,82.08438,0.1943032,1.21808,0.1166798,0,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.311098,1.311098,1.7,0,0.5202,1.311098,3.283627,5.551115E-17,0,0,0.04305158,0,0,0.3889016,0.3694565,1.133086,3.533912,0.4125081,0,0.4125081,5.316412,88.60669,0.194379,1.442208,0.03444126,1.7,3.576963
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.044297,2.044297,1.7,0,0.5202,2.044297,0,0,0,0,0,0.362418,0.3442971,0,0,0.7205775,3.905169,0,0.362418,-0.362418,4.93439,82.23967,0.194379,2.248727,0,1.7,3.905169
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123264,3.542751,0,0,0,4.93439,82.23967,0.194379,0,0,0,3.542751
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.569984,2.569984,1.7,0,0.5202,2.569984,0,0,0,0,0,0.9157727,0.8699841,0,0,1.123264,3.542751,0,0.9157727,-0.9157727,3.969081,66.15121,0.194379,2.826982,0,1.7,3.542751
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1805338,0.1805338,1.633165,0,0.5019541,0.1805338,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.14079,2.626978,1.38,0,1.38,5.278264,87.97089,0.1945269,0.1985872,0,1.7,2.626978
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.5759339,0.5759339,0,0,0,0.5759339,0,0,0,0,0,0.6062462,0.5759339,0,0,0.7607894,3.868979,0,0.6062462,-0.6062462,4.639224,77.32025,0.1945269,0.6335273,0,0,3.868979
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1057406,0.1057406,0,0,0,0.1057406,0,0,1.387779E-17,0,0,0.1113059,0.1057406,0,0,1.434396,3.262732,0,0.1113059,-0.1113059,4.521897,75.36481,0.1945269,0.1163147,0,0,3.262732
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2024753,0.2024753,0,0,0,0.2024753,0,0,2.775558E-17,0,0,0.2131319,0.2024753,0,0,1.55807,3.151426,0,0.2131319,-0.2131319,4.297237,71.62047,0.1945269,0.2227228,0,0,3.151426
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05417285,0.05417285,0,0,0,0.05417285,0,0,6.938894E-18,0,0,0.05702406,0.05417285,0,0,1.794883,2.938294,0,0.05702406,-0.05702406,4.237128,70.61866,0.1945269,0.05959014,0,0,2.938294
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2396596,0.2396596,0,0,0,0.2396596,0,0,2.775558E-17,0,0,0.2522732,0.2396596,0,0,1.858243,2.88127,0,0.2522732,-0.2522732,3.971209,66.18668,0.1945269,0.2636255,0,0,2.88127
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004559122,0.004559122,0,0,0,0.004559122,0,0,8.673617E-19,0,0,0.004799076,0.004559122,0,0,2.138546,2.628997,0,0.004799076,-0.004799076,3.96615,66.10237,0.1945269,0.005015035,0,0,2.628997
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4487165,0.4487165,0,0,0,0.4487165,0,0,5.551115E-17,0,0,0.4723332,0.4487165,0,0,2.143879,2.624198,0,0.4723332,-0.4723332,3.468267,57.80434,0.1945269,0.4935882,0,0,2.624198
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.668693,2.151865,0.04608788,0,0.04608788,3.51199,58.53305,0.1945134,0,0.0368703,0,2.197953
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.430739,1.430739,1.7,0,0.5202,1.430739,21.73754,0,0,0,0.3110075,0,0,0.2692609,0.2557978,2.622606,2.193344,0.5668053,0,0.5668053,4.049709,67.49501,0.1946052,1.573813,0.248806,1.7,2.504351
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.189825,1.189825,1.7,0,0.5202,1.189825,64.617,0,0,0,0.7688291,0,0,0.5101752,0.4846665,2.0558,2.703469,1.253496,0,1.253496,5.238879,87.31448,0.194804,1.308807,0.6150633,1.7,3.472298
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,0.8023046,3.831615,0.7923841,0,0.7923841,5.990601,99.84315,0.1945725,0,0.6339073,0,4.623999
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.688822,2.688822,1.7,0,0.5202,2.688822,36.01294,2.220446E-16,0,0,0.9683239,1.040866,0.9888223,0,0,0.009920465,4.544761,0,0.07254162,-0.07254162,5.914135,98.56872,0.1945725,2.957705,0.7746592,1.7,5.513084
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.6832272,0.6832272,0,0,0,0.6832272,132.7215,0.09708091,0,0,0.9067897,0.7191865,0.6832272,0,0,0.09052226,4.472219,0.09052226,0,0.09052226,6.000012,100,0.1945461,0.75155,0.7254318,0,5.379009
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945461,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3763853,0.3763853,0,0,0,0.3763853,349.8329,0.9205247,0,0,1.31672,0.3961951,0.3763853,0,0,0,4.553689,0,0,0,6.000012,100,0.1945461,0.4140238,1.053376,0,5.870409
