Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945461,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.7220913,0.7220913,0,0,0,0.7220913,162.5632,0.4137584,0,0,1.173854,0.7600961,0.7220913,0,0,0,4.553689,0,0,0,6.000012,100,0.1945461,0.7943004,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.8173068,0.8173068,0,0,0,0.8173068,93.25928,0,0,0,0.7622144,0.8603229,0.8173068,0,0,0,4.553689,0,0.09810852,-0.09810852,5.896596,98.27641,0.1945461,0.8990374,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.9011006,0.9011006,0,0,0,0.9011006,30.3892,0,0,0,0.2738373,0.948527,0.9011006,0,0,0.1090095,4.45558,0,0.6746897,-0.6746897,5.185411,86.42335,0.1945461,0.9912106,0.2190698,0,4.729418
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.8586647,3.780891,0.02436827,0,0.02436827,5.208529,86.80864,0.194539,0,0.01949462,0,3.805259
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.93193,1.93193,1.7,0,0.5202,1.93193,0,0,0,0,0,0.2441368,0.2319299,0,0,0.8342964,3.802822,0,0.2441368,-0.2441368,4.951186,82.51961,0.194539,2.125123,0,1.7,3.802822
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.473715,1.473715,1.7,0,0.5202,1.473715,0,0,0,0,0,0,0,0.226285,0.2149707,1.105559,3.558686,0.2149707,0,0.2149707,5.155125,85.91859,0.1945792,1.621087,0,1.7,3.558686
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.104237,1.104237,0,0,0,1.104237,0,0,0,0,0,1.162354,1.104237,0,0,0.8905888,3.752159,0,1.162354,-1.162354,3.929896,65.49814,0.1945792,1.214661,0,0,3.752159
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3773782,0.3773782,0,0,0,0.3773782,0,0,5.551115E-17,0,0,0.3972402,0.3773782,0,0,2.182094,2.589805,0,0.3972402,-0.3972402,3.511168,58.51935,0.1945792,0.415116,0,0,2.589805
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3579661,0.3579661,0,0,0,0.3579661,0,0,5.551115E-17,0,0,0.3768064,0.3579661,0,0,2.623472,2.192564,0,0.3768064,-0.3768064,3.113979,51.89955,0.1945792,0.3937627,0,0,2.192564
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.4506041,0.4506041,0,0,0,0.4506041,0,0,5.551115E-17,0,0,0.4743201,0.4506041,0,0,3.042145,1.815758,0,0.4743201,-0.4743201,2.614002,43.56661,0.1945792,0.4956644,0,0,1.815758
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3845534,0.3845534,0,0,0,0.3845534,0,0,5.551115E-17,0,0,0.4047931,0.3845534,0,0,3.569168,1.341438,0,0.4047931,-0.4047931,2.187313,36.45514,0.1945792,0.4230087,0,0,1.341438
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.11153,0.11153,0,0,0,0.11153,0,0,1.387779E-17,0,0,0.1174,0.11153,0,0,4.018938,0.9366448,0,0.1174,-0.1174,2.063562,34.39264,0.1945792,0.122683,0,0,0.9366448
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1510386,0.1510386,0,0,0,0.1510386,0,0,2.775558E-17,0,0,0.158988,0.1510386,0,0,4.149382,0.8192448,0,0.158988,-0.158988,1.895974,31.59951,0.1945792,0.1661425,0,0,0.8192448
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4873043,0.4873043,0,0,0,0.4873043,0,0,5.551115E-17,0,0,0.5129519,0.4873043,0,0,4.326035,0.6602568,0,0.5129519,-0.5129519,1.355276,22.58788,0.1945792,0.5360347,0,0,0.6602568
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2482432,0.2482432,1.7,0,0.5202,0.2482432,0,0,0,0,0,0,0,1.451757,1.379169,4.895982,0.147305,1.379169,0,1.379169,2.66367,44.39441,0.1947563,0.2730675,0,1.7,0.147305
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3034343,0.3034343,1.7,0,0.5202,0.3034343,7.865223,0,0,0,0.02386578,0,0,1.396566,1.326737,3.516813,1.388557,1.350603,0,1.350603,3.944965,65.74928,0.194941,0.3337777,0.01909263,1.7,1.412423
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.4198872,0.4198872,1.7,0,0.5202,0.4198872,95.54902,0,0,0,0.4011981,0,0,1.280113,1.216107,2.16621,2.6041,1.617305,0,1.617305,5.479275,91.32108,0.1950475,0.4618759,0.3209585,1.7,3.005298
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1986208,0.1986208,0,0,0,0.1986208,399.4345,0.03538067,0,0,0.7933599,0.2090745,0.1986208,0,0,0.5489047,4.059675,0.5489047,0,0.5489047,6.000012,100,0.1948881,0.2184829,0.6346879,0,4.853034
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.600863,1.600863,0.5598215,0,0.2089313,1.600863,68.45266,0,0,0,1.095833,1.095833,1.041042,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,1.76095,0.8766668,1.7,5.649522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.508264,1.508264,0.425,0,0.172125,1.508264,84.71641,0.1374691,0,0,1.277747,1.140278,1.083264,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,1.659091,1.022198,1.7,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.006159801,0.006159801,0,0,0,0.006159801,28170.09,1.728737,0,0,1.735222,0.006484,0.006159801,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,0.006775781,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.177656,1.177656,0,0,0,1.177656,137.6451,0.3813483,0,0,1.620986,1.239638,1.177656,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,1.295421,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2001718,0.2001718,0,0,0,0.2001718,381.6447,0.5532379,0,0,0.763945,0.2107071,0.2001718,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,0.220189,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.610093,1.610093,1.263926,0,0.4011519,1.610093,22.63136,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1948881,1.771102,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.09408856,0.09408856,0,0,0,0.09408856,52.74424,0,1.387779E-17,0,0.0496263,0.09904059,0.09408856,0,0,0,4.553689,0,0.04941429,-0.04941429,5.947925,99.13188,0.1948881,0.1034974,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.05490477,4.504275,0,0,0,5.947925,99.13188,0.1948881,0,0,0,4.504275
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.9060434,0.9060434,0,0,0,0.9060434,0,0,1.110223E-16,0,0,0.9537298,0.9060434,0,0,0.05490477,4.504275,0,0.9537298,-0.9537298,4.942605,82.37659,0.1948881,0.9966477,0,0,4.504275
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.119403,1.119403,0,0,0,1.119403,0,0,2.220446E-16,0,0,1.178318,1.119403,0,0,1.114605,3.550545,0,1.178318,-1.178318,3.700549,61.67569,0.1948881,1.231343,0,0,3.550545
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2562312,0.2562312,0,0,0,0.2562312,0,0,0,0,0,0.2697171,0.2562312,0,0,2.423847,2.372226,0,0.2697171,-0.2697171,3.416242,56.93725,0.1948881,0.2818543,0,0,2.372226
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.210328,0.210328,0,0,0,0.210328,0,0,2.775558E-17,0,0,0.2213979,0.210328,0,0,2.723533,2.102509,0,0.2213979,-0.2213979,3.182868,53.0477,0.1948881,0.2313608,0,0,2.102509
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2150692,0.2150692,0,0,0,0.2150692,0,0,0,0,0,0.2263887,0.2150692,0,0,2.969531,1.881112,0,0.2263887,-0.2263887,2.944233,49.07046,0.1948881,0.2365762,0,0,1.881112
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2437911,0.2437911,0,0,0,0.2437911,0,0,5.551115E-17,0,0,0.2566222,0.2437911,0,0,3.221074,1.654723,0,0.2566222,-0.2566222,2.67373,44.56207,0.1948881,0.2681702,0,0,1.654723
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2453939,0.2453939,0,0,0,0.2453939,0,0,0,0,0,0.2583093,0.2453939,0,0,3.506209,1.3981,0,0.2583093,-0.2583093,2.401448,40.02405,0.1948881,0.2699332,0,0,1.3981
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03164591,0.03164591,0,0,0,0.03164591,0,0,0,0,0,0.03331148,0.03164591,0,0,3.79322,1.139791,0,0.03331148,-0.03331148,2.366334,39.43883,0.1948881,0.03481049,0,0,1.139791
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830232,1.10648,0,0,0,2.366334,39.43883,0.1948881,0,0,0,1.10648
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830232,1.10648,0,0,0,2.366334,39.43883,0.1948881,0,0,0,1.10648
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2301871,0.2301871,0,0,0,0.2301871,18.72141,0,0,0,0.04309428,0.2423022,0.2301871,0,0,3.830232,1.10648,0,0.1992079,-0.1992079,2.156351,35.93911,0.1948881,0.2532058,0.03447542,0,1.149574
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.8940886,0.8940886,1.7,0,0.5202,0.8940886,47.5368,1.110223E-16,0,0,0.4250211,0,0,0.8059114,0.7656159,4.051575,0.9072719,1.190637,0,1.190637,3.285888,54.76469,0.1950886,0.9834974,0.3400169,1.7,1.332293
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.360599,1.360599,1.7,0,0.5202,1.360599,48.11694,0,0,0,0.6546786,0,0,0.339401,0.322431,2.860938,1.978845,0.9771096,0,0.9771096,4.212856,70.21413,0.1952384,1.496659,0.5237429,1.7,2.633524
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.15864,2.15864,1.7,0,0.5202,2.15864,49.03404,0,0,0,1.058469,0.4827791,0.4586401,0,0,1.883828,2.858244,0.5756894,0,0.5756894,4.759003,79.31655,0.1953177,2.374504,0.8467748,1.7,3.916712
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.634849,1.634849,1.6635,0,0.5102355,1.634849,78.17111,0,0,0,1.277979,0,0,0.02865122,0.02721865,1.308139,3.376364,1.305198,0,1.305198,5.997222,99.95351,0.1954963,1.798334,1.022383,1.7,4.654344
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,1.237298,0,0,1.240239,0,0,0,0,0.002940519,4.551043,0.002940519,0,0.002940519,6.000012,100,0.1954955,0,0.992191,0,5.791281
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.69485,1.69485,0.4468034,0,0.1780773,1.69485,77.51325,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.1954955,1.864335,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05863946,0.05863946,0,0,0,0.05863946,2281.805,1.276313,0,0,1.338038,0.06172575,0.05863946,0,0,0,4.553689,0,0,0,6.000012,100,0.1954955,0.0645034,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.309842,1.309842,0.425,0,0.172125,1.309842,102.4472,0.4104834,0,0,1.341895,0.9314122,0.8848416,0,0,0,4.553689,0,0,0,6.000012,100,0.1954955,1.440826,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1818673,0.1818673,0,0,0,0.1818673,587.1606,0.8764141,0,0,1.067853,0.1914393,0.1818673,0,0,0,4.553689,0,0,0,6.000012,100,0.1954955,0.2000541,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.7747881,0.7747881,0,0,0,0.7747881,63.58897,0,0,0,0.4926798,0.8155664,0.7747881,0,0,0,4.553689,0,0.3228866,-0.3228866,5.659659,94.32747,0.1954955,0.8522669,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.322758,1.322758,1.413934,0,0.4421038,1.322758,19.8667,-1.387779E-17,0,0,0.2627884,0,0,0.09117583,0.08661704,0.3587629,4.230803,0.3494054,0,0.3494054,5.991135,99.85204,0.1955473,1.455033,0.2102307,1.7,4.493591
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.8757155,0.8757155,0,0,0,0.8757155,5.435743,0,1.110223E-16,0,0.04760165,0.9218057,0.8757155,0,0,0.009357519,4.545267,0,0.8742041,-0.8742041,5.069643,84.49387,0.1955473,0.9632871,0.03808132,0,4.592869
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.8399227,0.8399227,0,0,0,0.8399227,0,0,1.110223E-16,0,0,0.8841292,0.8399227,0,0,0.9806954,3.671063,0,0.8841292,-0.8841292,4.137689,68.96134,0.1955473,0.923915,0,0,3.671063
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.963061,2.786934,0,0,0,4.137689,68.96134,0.1955473,0,0,0,2.786934
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.8749189,0.8749189,0,0,0,0.8749189,0,0,0,0,0,0.9209673,0.8749189,0,0,1.963061,2.786934,0,0.9209673,-0.9209673,3.166904,52.78163,0.1955473,0.9624108,0,0,2.786934
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.09231377,0.09231377,0,0,0,0.09231377,0,0,1.387779E-17,0,0,0.09717239,0.09231377,0,0,2.986358,1.865967,0,0.09717239,-0.09717239,3.064475,51.07449,0.1955473,0.1015451,0,0,1.865967
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2127838,0.2127838,0,0,0,0.2127838,0,0,2.775558E-17,0,0,0.223983,0.2127838,0,0,3.094327,1.768794,0,0.223983,-0.223983,2.828376,47.13951,0.1955473,0.2340622,0,0,1.768794
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343197,1.544811,0,0,0,2.828376,47.13951,0.1955473,0,0,0,1.544811
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.249227,0.249227,0,0,0,0.249227,0,0,5.551115E-17,0,0,0.2623442,0.249227,0,0,3.343197,1.544811,0,0.2623442,-0.2623442,2.551841,42.53061,0.1955473,0.2741497,0,0,1.544811
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.634691,1.282467,0,0,0,2.551841,42.53061,0.1955473,0,0,0,1.282467
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.634691,1.282467,0,0,0,2.551841,42.53061,0.1955473,0,0,0,1.282467
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5635523,0.5635523,0,0,0,0.5635523,0,0,0,0,0,0.593213,0.5635523,0,0,3.634691,1.282467,0,0.593213,-0.593213,1.92654,32.10894,0.1955473,0.6199076,0,0,1.282467
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.293817,0.689254,0,0,0,1.92654,32.10894,0.1955473,0,0,0,0.689254
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.08216375,0.08216375,0,0,0,0.08216375,27.84727,0,0,0,0.02288036,0.08648816,0.08216375,0,0,4.293817,0.689254,0,0.0636078,-0.0636078,1.859491,30.99146,0.1955473,0.09038012,0.01830429,0,0.7121344
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.8167426,0.8167426,1.7,0,0.5202,0.8167426,29.09081,0,0,0,0.237597,0,0,0.8832574,0.8390945,4.364492,0.6256462,1.076692,0,1.076692,2.880931,48.01542,0.1957331,0.8984169,0.1900776,1.7,0.8632433
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.348204,2.348204,1.7,0,0.5202,2.348204,26.50704,0,0,0,0.6224394,0.6823197,0.6482037,0,0,3.2878,1.594669,0,0.05988029,-0.05988029,2.817811,46.96343,0.1957331,2.583024,0.4979515,1.7,2.217108
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.171547,1.171547,1.7,0,0.5202,1.171547,47.29851,0,0,0,0.5541241,0,0,0.5284534,0.5020307,3.354334,1.534788,1.056155,0,1.056155,3.819768,63.66267,0.1959,1.288701,0.4432993,1.7,2.088912
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2206208,0.2206208,1.584054,0,0.4885468,0.2206208,454.5888,0,0,0,1.002917,0,0,1.363433,1.295262,2.298179,2.485328,2.298179,0,2.298179,6.000012,100,0.1957551,0.2426828,0.8023339,1.7,3.488245
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957551,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957551,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957551,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.222028,1.222028,0,0,0,1.222028,69.33823,0,0,0,0.8473324,1.286345,1.222028,0,0,0,4.553689,0,0.4390126,-0.4390126,5.537252,92.28735,0.1957551,1.344231,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.4293333,0.4293333,0,0,0,0.4293333,180.5409,0,0,0,0.7751222,0.4519297,0.4293333,0,0,0.4877918,4.114676,0.3231924,0,0.3231924,5.843859,97.39746,0.1956622,0.4722666,0.6200978,0,4.889799
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.610637,1.610637,1.393412,0,0.4365016,1.610637,24.41621,2.775558E-17,0,0,0.3932564,0.2286571,0.2172242,0,0,0.1645993,4.40555,0.1645993,0,0.1645993,6.000012,100,0.1956846,1.7717,0.3146051,1.7,4.798806
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.43349,1.43349,1.145097,0,0.3687116,1.43349,21.17707,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.1956846,1.576839,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4522929,0.4522929,0,0,0,0.4522929,10.22574,0,5.551115E-17,0,0.04625031,0.4760978,0.4522929,0,0,0,4.553689,0,0.4298474,-0.4298474,5.546913,92.44836,0.1956846,0.4975221,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4776083,4.123841,0,0,0,5.546913,92.44836,0.1956846,0,0,0,4.123841
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.8398257,0.8398257,0,0,0,0.8398257,0,0,1.110223E-16,0,0,0.8840271,0.8398257,0,0,0.4776083,4.123841,0,0.8840271,-0.8840271,4.615067,76.91763,0.1956846,0.9238083,0,0,4.123841
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.459861,3.239815,0,0,0,4.615067,76.91763,0.1956846,0,0,0,3.239815
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1547005,0.1547005,0,0,0,0.1547005,0,0,2.775558E-17,0,0,0.1628426,0.1547005,0,0,1.459861,3.239815,0,0.1628426,-0.1628426,4.443416,74.05678,0.1956846,0.1701706,0,0,3.239815
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640797,3.076972,0,0,0,4.443416,74.05678,0.1956846,0,0,0,3.076972
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.640797,3.076972,0,0,0,4.443416,74.05678,0.1956846,0,0,0,3.076972
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2478173,0.2478173,0,0,0,0.2478173,0,0,5.551115E-17,0,0,0.2608603,0.2478173,0,0,1.640797,3.076972,0,0.2608603,-0.2608603,4.168445,69.47394,0.1956846,0.272599,0,0,3.076972
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5910001,0.5910001,0,0,0,0.5910001,0,0,1.110223E-16,0,0,0.6221054,0.5910001,0,0,1.930642,2.816112,0,0.6221054,-0.6221054,3.512688,58.54468,0.1956846,0.6501001,0,0,2.816112
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2216875,0.2216875,0,0,0,0.2216875,0,0,2.775558E-17,0,0,0.2333553,0.2216875,0,0,2.62187,2.194006,0,0.2333553,-0.2333553,3.26671,54.44506,0.1956846,0.2438563,0,0,2.194006
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.881153,1.960651,0,0,0,3.26671,54.44506,0.1956846,0,0,0,1.960651
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03289374,0.03289374,0,0,0,0.03289374,0,0,6.938894E-18,0,0,0.03462499,0.03289374,0,0,2.881153,1.960651,0,0.03462499,-0.03462499,3.230212,53.83676,0.1956846,0.03618312,0,0,1.960651
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2888318,0.2888318,0,0,0,0.2888318,10.6815,0,0,0,0.03085156,0.3040335,0.2888318,0,0,2.919626,1.926026,0,0.2731819,-0.2731819,2.942253,49.03745,0.1956846,0.317715,0.02468125,0,1.956877
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.223161,1.652844,0.3580585,0,0.3580585,3.281937,54.69884,0.1955818,0,0.2864468,0,2.010902
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.467721,1.467721,1.7,0,0.5202,1.467721,48.25925,0,0,0,0.7083112,0,0,0.2322788,0.2206649,2.865103,1.975097,0.9289761,0,0.9289761,4.163241,69.38721,0.1957179,1.614493,0.566649,1.7,2.683408
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.295077,2.295077,1.7,0,0.5202,2.295077,47.59638,0,0,0,1.092374,0.6263972,0.5950773,0,0,1.936127,2.811175,0.4659765,0,0.4659765,4.605305,76.75494,0.195781,2.524585,0.873899,1.7,3.903549
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0.425,0,0.172125,0,0,0.3611344,0,0,1.409478,0,0,0.0638656,0.06067232,1.47015,3.230554,1.47015,0,1.47015,6.000012,100,0.1953604,0,1.127582,1.7,4.640032
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.7108893,0.7108893,0,0,0,0.7108893,224.1761,0.8453393,0,0,1.593644,0.7483045,0.7108893,0,0,0,4.553689,0,0,0,6.000012,100,0.1953604,0.7819782,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.5288526,0.5288526,0,0,0,0.5288526,343.2814,1.258766,0,0,1.815453,0.556687,0.5288526,0,0,0,4.553689,0,0,0,6.000012,100,0.1953604,0.5817379,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.050708,2.050708,0.6707082,0,0.2392033,2.050708,87.74695,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1953604,2.255779,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5469024,0.5469024,0,0,0,0.5469024,281.0179,0.961207,0,0,1.536894,0.5756867,0.5469024,0,0,0,4.553689,0,0,0,6.000012,100,0.1953604,0.6015926,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953604,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.95466,0.95466,0,0,0,0.95466,77.90256,2.220446E-16,0,0,0.7437046,1.004905,0.95466,0,0,0,4.553689,0,0.2612008,-0.2612008,5.724682,95.41118,0.1953604,1.050126,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.4906806,0.4906806,0,0,0,0.4906806,72.83866,0,5.551115E-17,0,0.3574052,0.5165058,0.4906806,0,0,0.2902231,4.292488,0,0.1591007,-0.1591007,5.556975,92.61607,0.1953604,0.5397486,0.2859241,0,4.649893
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.4670016,4.133388,0.03551604,0,0.03551604,5.590669,93.17763,0.1953503,0,0.02841283,0,4.168903
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.9805697,0.9805697,0,0,0,0.9805697,0,0,2.220446E-16,0,0,1.032179,0.9805697,0,0,0.4314856,4.165352,0,1.032179,-1.032179,4.502657,75.04414,0.1953503,1.078627,0,0,4.165352
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.375688,1.375688,1.7,0,0.5202,1.375688,0,0,0,0,0,0,0,0.324312,0.3080964,1.578351,3.133173,0.3080964,0,0.3080964,4.794943,79.91556,0.1954061,1.513257,0,1.7,3.133173
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.33711,0,0.421131,0,0,0,0,0,0,0,0,1.33711,1.270254,1.270254,3.41046,1.270254,0,1.270254,6.000012,100,0.1954475,0,0,1.7,3.41046
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1901849,0.1901849,0,0,0,0.1901849,0,0,0,0,0,0.2001946,0.1901849,0,0,0,4.553689,0,0.2001946,-0.2001946,5.788988,96.48295,0.1954475,0.2092034,0,0,4.553689
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2224385,4.353494,0,0,0,5.788988,96.48295,0.1954475,0,0,0,4.353494
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01520103,0.01520103,0,0,0,0.01520103,0,0,3.469447E-18,0,0,0.01600108,0.01520103,0,0,0.2224385,4.353494,0,0.01600108,-0.01600108,5.772122,96.20184,0.1954475,0.01672113,0,0,4.353494
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1209638,0.1209638,0,0,0,0.1209638,0,0,2.775558E-17,0,0,0.1273303,0.1209638,0,0,0.2402175,4.337493,0,0.1273303,-0.1273303,5.637904,93.96487,0.1954475,0.1330602,0,0,4.337493
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3763896,0.3763896,0,0,0,0.3763896,0,0,5.551115E-17,0,0,0.3961995,0.3763896,0,0,0.3816956,4.210163,0,0.3961995,-0.3961995,5.220273,87.00437,0.1954475,0.4140285,0,0,4.210163
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3312181,0.3312181,0,0,0,0.3312181,0,0,5.551115E-17,0,0,0.3486506,0.3312181,0,0,0.8219173,3.813963,0,0.3486506,-0.3486506,4.852763,80.87922,0.1954475,0.3643399,0,0,3.813963
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.209307,3.465313,0,0,0,4.852763,80.87922,0.1954475,0,0,0,3.465313
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1350314,0.1350314,0,0,0,0.1350314,0,0,0,0,0,0.1421383,0.1350314,0,0,1.209307,3.465313,0,0.1421383,-0.1421383,4.702936,78.38211,0.1954475,0.1485346,0,0,3.465313
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2954127,0.2954127,0,0,0,0.2954127,15.49985,0,0,0,0.04578852,0.3109607,0.2954127,0,0,1.367238,3.323174,0,0.2651722,-0.2651722,4.42342,73.72352,0.1954475,0.3249539,0.03663081,0,3.368963
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.258987,1.258987,1.7,0,0.5202,1.258987,22.58435,0,0,0,0.284334,0,0,0.4410134,0.4189627,1.661874,3.058002,0.7032967,0,0.7032967,5.090626,84.84359,0.1955615,1.384885,0.2274672,1.7,3.342336
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,0.9585774,3.690969,0.3450175,0,0.3450175,5.417938,90.29879,0.1954633,0,0.276014,0,4.035987
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.7437952,0.7437952,0,0,0,0.7437952,106.9706,0,0,0,0.7956424,0.7829423,0.7437952,0,0,0.6135598,4.001485,0.01270008,0,0.01270008,5.429986,90.4996,0.1954597,0.8181747,0.6365139,0,4.797127
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3440527,0.3440527,0,0,0,0.3440527,377.9621,0.3373684,0,0,1.300389,0.3621607,0.3440527,0,0,0.6008598,4.012915,0.6008598,0,0.6008598,6.000012,100,0.1952889,0.378458,1.040311,0,5.313304
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1262871,0.1262871,0,0,0,0.1262871,650.6179,0.6887127,0,0,0.8216466,0.1329338,0.1262871,0,0,0,4.553689,0,0,0,6.000012,100,0.1952889,0.1389158,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.428855,1.428855,0.6103255,0,0.2227189,1.428855,60.30073,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.1952889,1.571741,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.470999,1.470999,0.425,0,0.172125,1.470999,86.42616,0.1702763,0,0,1.271328,1.101052,1.045999,0,0,0,4.553689,0,0,0,6.000012,100,0.1952889,1.618099,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.28724,1.28724,0.425,0,0.172125,1.28724,87.98985,0.2250194,0,0,1.132641,0.9076214,0.8622403,0,0,0,4.553689,0,0,0,6.000012,100,0.1952889,1.415964,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.895788,0.895788,0,0,0,0.895788,99.14009,0,0,0,0.888085,0.9429348,0.895788,0,0,0,4.553689,0,0.05484973,-0.05484973,5.942195,99.03639,0.1952889,0.9853668,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.4737867,0,0,0.5347308,0,0,0,0,0.06094415,4.498839,0.06094415,0,0.06094415,6.000012,100,0.1952716,0,0.4277846,0,5.03357
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952716,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.8530406,0.8530406,0,0,0,0.8530406,6.027226,0,0,0,0.05141469,0.8979375,0.8530406,0,0,0,4.553689,0,0.8465227,-0.8465227,5.107698,85.12814,0.1952716,0.9383447,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.097379,1.097379,0,0,0,1.097379,0,0,0,0,0,1.155135,1.097379,0,0,0.9405808,3.707166,0,1.155135,-1.155135,3.890079,64.83452,0.1952716,1.207116,0,0,3.707166
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5658943,0.5658943,0,0,0,0.5658943,0,0,1.110223E-16,0,0,0.5956782,0.5658943,0,0,2.224065,2.552031,0,0.5956782,-0.5956782,3.262179,54.36954,0.1952716,0.6224837,0,0,2.552031
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.619776,1.619776,1.7,0,0.5202,1.619776,0,0,0,0,0,0,0,0.08022363,0.07621244,2.885929,1.956353,0.07621244,0,0.07621244,3.334481,55.57457,0.1952853,1.781754,0,1.7,1.956353
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3302493,0.3302493,1.7,0,0.5202,0.3302493,0,0,0,0,0,0,0,1.369751,1.301263,2.809717,2.024944,1.301263,0,1.301263,4.568967,76.1493,0.1954778,0.3632742,0,1.7,2.024944
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05978585,0.05978585,1.512417,0,0.46899,0.05978585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.508454,3.196081,1.38,0,1.38,5.87815,97.96897,0.1955648,0.06576443,0,1.7,3.196081
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1284537,4.438081,0,0,0,5.87815,97.96897,0.1955648,0,0,0,4.438081
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1284537,4.438081,0,0,0,5.87815,97.96897,0.1955648,0,0,0,4.438081
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2282801,0.2282801,0,0,0,0.2282801,0,0,2.775558E-17,0,0,0.2402949,0.2282801,0,0,0.1284537,4.438081,0,0.2402949,-0.2402949,5.624857,93.74743,0.1955648,0.2511081,0,0,4.438081
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.395448,4.197786,0,0,0,5.624857,93.74743,0.1955648,0,0,0,4.197786
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1426838,0.1426838,0,0,0,0.1426838,0,0,0,0,0,0.1501935,0.1426838,0,0,0.395448,4.197786,0,0.1501935,-0.1501935,5.466539,91.1088,0.1955648,0.1569522,0,0,4.197786
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5623296,4.047592,0,0,0,5.466539,91.1088,0.1955648,0,0,0,4.047592
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,0.5623296,4.047592,0.0369601,0,0.0369601,5.501603,91.69319,0.1955543,0,0.02956808,0,4.084552
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.238002,1.238002,0,0,0,1.238002,35.00245,0,0,0,0.4333311,1.30316,1.238002,0,0,0.5253695,4.080856,0,0.8698292,-0.8698292,4.584722,76.41188,0.1955543,1.361803,0.3466648,0,4.514187
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.908486,2.908486,1.7,0,0.5202,2.908486,19.78003,0,0,0.1193347,0.5752995,1.272091,1.208486,0,0,1.491846,3.211027,0,0.6967911,-0.6967911,3.85024,64.17054,0.1955543,3.199335,0.4602396,1.7,3.786327
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.5245619,0.5245619,1.629209,0,0.5008742,0.5245619,210.3226,0,0,0,1.103272,0,0,1.104647,1.049415,2.266059,2.514236,2.152687,0,2.152687,5.892458,98.20744,0.195474,0.5770181,0.8826177,1.7,3.617508
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.570648,1.570648,0.425,0,0.172125,1.570648,88.63714,0.07286044,0,0,1.392177,1.205945,1.145648,0,0,0.1133717,4.451654,0.1133717,0,0.1133717,6.000012,100,0.195442,1.727713,1.113742,1.7,5.843832
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2719962,0.2719962,0,0,0,0.2719962,517.9313,1.122442,0,0,1.408754,0.2863118,0.2719962,0,0,0,4.553689,0,0,0,6.000012,100,0.195442,0.2991959,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.958966,1.958966,0.5789655,0,0.2141576,1.958966,78.12379,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.195442,2.154862,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.917389,1.917389,0.8875008,0,0.2983877,1.917389,56.54005,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.195442,2.109128,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.243696,1.243696,0,0,0,1.243696,74.46983,0,0,0,0.9261787,1.309154,1.243696,0,0,0,4.553689,0,0.3829754,-0.3829754,5.596321,93.27182,0.195442,1.368066,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.299692,1.299692,0.7380795,0,0.2575957,1.299692,78.22617,0,0,0,1.0167,0.5911714,0.5616128,0,0,0.4255283,4.170713,0.4255283,0,0.4255283,6.000012,100,0.195459,1.429662,0.8133597,1.7,5.187413
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.652275,2.652275,1.7,0,0.5202,2.652275,15.63583,0,0,0,0.4147052,1.002395,0.9522752,0,0,0,4.553689,0,0.5876898,-0.5876898,5.380533,89.67536,0.195459,2.917503,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.049261,1.049261,0,0,0,1.049261,26.24469,0,0,0,0.2753752,1.104485,1.049261,0,0,0.6529887,3.965999,0,0.8291096,-0.8291096,4.506574,75.10942,0.195459,1.154187,0.2203002,0,4.241374
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3696722,0.3696722,0,0,0,0.3696722,13.76421,0,0,0,0.05088245,0.3891286,0.3696722,0,0,1.574222,3.136889,0,0.3382462,-0.3382462,4.150032,69.16705,0.195459,0.4066394,0.04070596,0,3.187772
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.4203872,0.4203872,0,0,0,0.4203872,0,0,5.551115E-17,0,0,0.4425128,0.4203872,0,0,1.950051,2.798643,0,0.4425128,-0.4425128,3.683582,61.39291,0.195459,0.4624259,0,0,2.798643
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.159709,2.159709,1.7,0,0.5202,2.159709,0,0,0,0,0,0.4839045,0.4597093,0,0,2.441731,2.356131,0,0.4839045,-0.4839045,3.173502,52.89159,0.195459,2.37568,0,1.7,2.356131
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.0813108,0.0813108,1.533942,0,0.4748663,0.0813108,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.979403,1.872226,1.38,0,1.38,4.482685,74.71127,0.1955549,0.08944188,0,1.7,1.872226
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02090029,0.02090029,1.473532,0,0.4583742,0.02090029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.599403,3.114226,1.38,0,1.38,5.791868,96.53094,0.1956242,0.02299032,0,1.7,3.114226
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1357298,0.1357298,0,0,0,0.1357298,0,0,0,0,0,0.1428735,0.1357298,0,0,0.2194032,4.356226,0,0.1428735,-0.1428735,5.641266,94.02091,0.1956242,0.1493028,0,0,4.356226
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.0619357,0.0619357,0,0,0,0.0619357,0,0,6.938894E-18,0,0,0.06519548,0.0619357,0,0,0.3781515,4.213353,0,0.06519548,-0.06519548,5.572544,92.87555,0.1956242,0.06812927,0,0,4.213353
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1761147,0.1761147,0,0,0,0.1761147,0,0,2.775558E-17,0,0,0.1853839,0.1761147,0,0,0.4505909,4.148157,0,0.1853839,-0.1853839,5.377132,89.61869,0.1956242,0.1937261,0,0,4.148157
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.656573,3.962773,0,0,0,5.377132,89.61869,0.1956242,0,0,0,3.962773
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2127443,0.2127443,0,0,0,0.2127443,0,0,2.775558E-17,0,0,0.2239414,0.2127443,0,0,0.656573,3.962773,0,0.2239414,-0.2239414,5.141077,85.68445,0.1956242,0.2340188,0,0,3.962773
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9053968,3.738832,0,0,0,5.141077,85.68445,0.1956242,0,0,0,3.738832
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2186688,0.2186688,0,0,0,0.2186688,0,0,2.775558E-17,0,0,0.2301777,0.2186688,0,0,0.9053968,3.738832,0,0.2301777,-0.2301777,4.898448,81.64065,0.1956242,0.2405357,0,0,3.738832
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.16115,3.508654,0.03223499,0,0.03223499,4.929029,82.15032,0.1956151,0,0.02578799,0,3.540889
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.128915,3.537666,0.4535539,0,0.4535539,5.359308,89.32162,0.1954877,0,0.3628431,0,3.99122
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.968812,1.968812,1.7,0,0.5202,1.968812,45.23924,0,0,0,0.8906759,0.2829605,0.2688125,0,0,0.675361,3.945864,0.6077154,0,0.6077154,5.935838,98.93044,0.1955685,2.165694,0.7125407,1.7,4.83654
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.170779,1.170779,0,0,0,1.170779,110.8615,0,0,0,1.297943,1.232399,1.170779,0,0,0.06764558,4.492808,0.06554427,0,0.06554427,5.998019,99.96677,0.1955501,1.287857,1.038355,0,5.790751
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.5303765,0.5303765,0,0,0,0.5303765,301.2044,1.037125,0,0,1.597517,0.558291,0.5303765,0,0,0.002101308,4.551798,0.002101308,0,0.002101308,6.000012,100,0.1955495,0.5834141,1.278014,0,6.149315
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.225947,1.225947,0,0,0,1.225947,143.1753,0.4647831,0,0,1.755254,1.290471,1.225947,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,1.348542,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.762411,0.762411,0,0,0,0.762411,199.8469,0.7211166,0,0,1.523654,0.8025379,0.762411,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,0.8386521,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.7020358,0.7020358,0,0,0,0.7020358,155.2543,0.3509558,0,0,1.089941,0.7389851,0.7020358,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,0.7722394,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.086704,2.086704,1.46028,0,0.4547565,2.086704,31.59978,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.1955495,2.295375,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.110896,1.110896,0,0,0,1.110896,33.73168,0,2.220446E-16,0,0.3747239,1.169364,1.110896,0,0,0,4.553689,0,0.7946404,-0.7946404,5.162387,86.03962,0.1955495,1.221986,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.8829337,3.759048,0.05112441,0,0.05112441,5.210888,86.84797,0.1955352,0,0.04089953,0,3.810173
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8318093,3.805061,0,0,0,5.210888,86.84797,0.1955352,0,0,0,3.805061
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.177575,1.177575,0,0,0,1.177575,0,0,0,0,0,1.239553,1.177575,0,0,0.8318093,3.805061,0,1.239553,-1.239553,3.904285,65.07128,0.1955352,1.295333,0,0,3.805061
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.641238,1.641238,1.7,0,0.5202,1.641238,0,0,0,0,0,0,0,0.05876214,0.05582404,2.20909,2.565508,0.05582404,0,0.05582404,3.957244,65.95394,0.1955451,1.805362,0,1.7,2.565508
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02298946,0.02298946,1.475621,0,0.4589446,0.02298946,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.153266,2.615749,1.38,0,1.38,5.266427,87.77361,0.195615,0.02528841,0,1.7,2.615749
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3617875,0.3617875,0,0,0,0.3617875,0,0,5.551115E-17,0,0,0.380829,0.3617875,0,0,0.7732663,3.857749,0,0.380829,-0.380829,4.864998,81.08315,0.195615,0.3979663,0,0,3.857749
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.07254627,0.07254627,0,0,0,0.07254627,0,0,0,0,0,0.0763645,0.07254627,0,0,1.19641,3.47692,0,0.0763645,-0.0763645,4.784503,79.74155,0.195615,0.0798009,0,0,3.47692
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1642142,0.1642142,0,0,0,0.1642142,0,0,2.775558E-17,0,0,0.1728571,0.1642142,0,0,1.281259,3.400556,0,0.1728571,-0.1728571,4.602295,76.70477,0.195615,0.1806357,0,0,3.400556
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.083338,0.083338,0,0,0,0.083338,0,0,0,0,0,0.08772421,0.083338,0,0,1.473323,3.227699,0,0.08772421,-0.08772421,4.509826,75.16362,0.195615,0.09167179,0,0,3.227699
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.570794,3.139975,0,0,0,4.509826,75.16362,0.195615,0,0,0,3.139975
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3597884,0.3597884,0,0,0,0.3597884,0,0,0,0,0,0.3787246,0.3597884,0,0,1.570794,3.139975,0,0.3787246,-0.3787246,4.110615,68.51012,0.195615,0.3957672,0,0,3.139975
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03091461,0.03091461,0,0,0,0.03091461,0,0,6.938894E-18,0,0,0.0325417,0.03091461,0,0,1.991599,2.76125,0,0.0325417,-0.0325417,4.076313,67.93842,0.195615,0.03400607,0,0,2.76125
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.027756,2.728708,0.04585656,0,0.04585656,4.119817,68.66348,0.1956022,0,0.03668525,0,2.774565
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2566908,0.2566908,0,0,0,0.2566908,89.24303,0,5.551115E-17,0,0.2290787,0.2702008,0.2566908,0,0,1.9819,2.769979,0,0.04112218,-0.04112218,4.07647,67.94103,0.1956022,0.2823599,0.1832629,0,2.999058
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.027591,2.728857,0.5852953,0,0.5852953,4.63173,77.19534,0.1954385,0,0.4682362,0,3.314152
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.7216538,0.7216538,0,0,0,0.7216538,101.0131,0,0,0,0.7289648,0.7596355,0.7216538,0,0,1.442296,3.255623,0,0.03067073,-0.03067073,4.5994,76.65652,0.1954385,0.7938191,0.5831718,0,3.984587
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.476374,3.224952,0.8979896,0,0.8979896,5.451308,90.85495,0.1951878,0,0.7183917,0,4.122941
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.236924,1.236924,0,0,0,1.236924,108.8962,0,0,0,1.346964,1.302026,1.236924,0,0,0.5783849,4.033143,0.04493794,0,0.04493794,5.49394,91.56548,0.1951753,1.360617,1.077571,0,5.380106
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.069596,1.069596,0,0,0,1.069596,131.9052,0,0,0,1.410853,1.125891,1.069596,0,0,0.5334469,4.073586,0.2849619,0,0.2849619,5.764278,96.07111,0.1950959,1.176556,1.128682,0,5.484439
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,0.8086675,0,0,1.057153,0,0,0,0,0.2484851,4.330052,0.2484851,0,0.2484851,6.000012,100,0.1950267,0,0.845722,0,5.387205
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.6229224,0.6229224,0,0,0,0.6229224,175.4896,0.4374563,0,0,1.093164,0.6557078,0.6229224,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0.6852146,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.88159,1.88159,0.9747237,0,0.3221996,1.88159,50.73349,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,2.069749,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1038847,0.1038847,0,0,0,0.1038847,255.7961,0.1563807,0,0,0.265733,0.1093523,0.1038847,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0.1142732,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.774193,1.774193,1.687359,0,0.516749,1.774193,5.151883,9.714451E-17,0,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,1.951613,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950267,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2605587,0.2605587,0,0,0,0.2605587,0,0,0,0,0,0.2742723,0.2605587,0,0,0,4.553689,0,0.2742723,-0.2742723,5.710904,95.18153,0.1950267,0.2866145,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2807525,0.2807525,0,0,0,0.2807525,0,0,0,0,0,0.295529,0.2807525,0,0,0.304747,4.279417,0,0.295529,-0.295529,5.399389,89.98963,0.1950267,0.3088278,0,0,4.279417
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01100442,0.01100442,0,0,0,0.01100442,0,0,1.734723E-18,0,0,0.0115836,0.01100442,0,0,0.6331125,3.983888,0,0.0115836,-0.0115836,5.387178,89.78613,0.1950267,0.01210486,0,0,3.983888
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5773518,0.5773518,0,0,0,0.5773518,0,0,1.110223E-16,0,0,0.6077387,0.5773518,0,0,0.6459832,3.972304,0,0.6077387,-0.6077387,4.746566,79.10927,0.1950267,0.635087,0,0,3.972304
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.38792,0.38792,0,0,0,0.38792,0,0,5.551115E-17,0,0,0.4083368,0.38792,0,0,1.321248,3.364565,0,0.4083368,-0.4083368,4.316141,71.93554,0.1950267,0.426712,0,0,3.364565
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.4012052,0.4012052,0,0,0,0.4012052,0,0,5.551115E-17,0,0,0.4223213,0.4012052,0,0,1.774956,2.956228,0,0.4223213,-0.4223213,3.870975,64.51612,0.1950267,0.4413258,0,0,2.956228
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3892488,0.3892488,0,0,0,0.3892488,0,0,0,0,0,0.4097356,0.3892488,0,0,2.244202,2.533907,0,0.4097356,-0.4097356,3.439076,57.31782,0.1950267,0.4281737,0,0,2.533907
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2322824,0.2322824,0,0,0,0.2322824,0,0,2.775558E-17,0,0,0.2445077,0.2322824,0,0,2.699464,2.124171,0,0.2445077,-0.2445077,3.181342,53.02226,0.1950267,0.2555106,0,0,2.124171
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05385702,0.05385702,0,0,0,0.05385702,45.81951,0,6.938894E-18,0,0.02467702,0.0566916,0.05385702,0,0,2.971139,1.879664,0,0.03201458,-0.03201458,3.147596,52.45982,0.1950267,0.05924272,0.01974162,0,1.904341
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.518764,1.518764,1.7,0,0.5202,1.518764,24.88525,0,0,0,0.3779483,0,0,0.1812359,0.1721741,3.006711,1.847649,0.5501224,0,0.5501224,3.669488,61.158,0.1951074,1.67064,0.3023587,1.7,2.225598
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.070814,1.070814,1.7,0,0.5202,1.070814,71.91325,0,0,0,0.7700571,0,0,0.6291861,0.5977268,2.456588,2.342759,1.367784,0,1.367784,4.967082,82.78452,0.195278,1.177895,0.6160457,1.7,3.112817
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.176927,1.176927,0,0,0,1.176927,105.0383,0,0,0,1.236224,1.238871,1.176927,0,0,1.088804,3.573765,0,0.002646276,-0.002646276,4.964292,82.73804,0.195278,1.29462,0.9889793,0,4.809989
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4826625,0.4826625,0,0,0,0.4826625,316.0318,0,0,0,1.525367,0.5080658,0.4826625,0,0,1.091745,3.571119,1.017301,0,1.017301,5.929389,98.82294,0.1949957,0.5309287,1.220294,0,5.096486
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.441451,2.441451,1.061451,0,0.3458761,2.441451,65.15544,0.06366294,0,0,1.590738,1.452632,1.38,0,0,0.07444351,4.48669,0.07444351,0,0.07444351,6.000012,100,0.1949751,2.685596,1.27259,1.7,6.077428
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.077289,1.077289,0,0,0,1.077289,130.2603,0.2692913,0,0,1.40328,1.133989,1.077289,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,1.185018,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.573763,1.573763,0.425,0,0.172125,1.573763,94.21774,0.2735397,0,0,1.482764,1.209224,1.148763,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,1.731139,1.186211,1.7,6.036453
