Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.2413342,0.2413342,0,0,0,0.2413342,498.9086,0.9500011,0,0,1.204037,0.254036,0.2413342,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,0.2654676,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1045368,0.1045368,0,0,0,0.1045368,664.0959,0.5841861,0,0,0.6942249,0.1100388,0.1045368,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,0.1149905,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949751,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.191483,1.191483,0,0,0,1.191483,4.526172,0,0,0,0.05392858,1.254193,1.191483,0,0,0,4.553689,0,1.200264,-1.200264,4.734822,78.91354,0.1949751,1.310632,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.4175995,0.4175995,0,0,0,0.4175995,0,0,5.551115E-17,0,0,0.4395784,0.4175995,0,0,1.333627,3.353425,0,0.4395784,-0.4395784,4.271466,71.19096,0.1949751,0.4593595,0,0,3.353425
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1072564,0.1072564,0,0,0,0.1072564,0,0,1.387779E-17,0,0,0.1129014,0.1072564,0,0,1.822047,2.913846,0,0.1129014,-0.1129014,4.152457,69.20748,0.1949751,0.117982,0,0,2.913846
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.114889,2.114889,1.7,0,0.5202,2.114889,0,0,0,0,0,0.4367256,0.4148893,0,0,1.947494,2.800945,0,0.4367256,-0.4367256,3.692108,61.53501,0.1949751,2.326378,0,1.7,2.800945
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.5184914,0.5184914,1.7,0,0.5202,0.5184914,0,0,0,0,0,0,0,1.181509,1.122433,2.432744,2.364219,1.122433,0,1.122433,4.756942,79.2822,0.1951731,0.5703405,0,1.7,2.364219
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04887555,0.04887555,1.42815,0,0.445985,0.04887555,0,0,0,0,0,0,0,1.379275,1.310311,1.310311,3.374409,1.310311,0,1.310311,6.000012,100,0.1952418,0.0537631,0,1.7,3.374409
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2314669,0.2314669,0,0,0,0.2314669,0,0,0,0,0,0.2436494,0.2314669,0,0,0,4.553689,0,0.2436494,-0.2436494,5.743183,95.71953,0.1952418,0.2546136,0,0,4.553689
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1867604,0.1867604,0,0,0,0.1867604,0,0,0,0,0,0.1965899,0.1867604,0,0,0.2707215,4.31004,0,0.1965899,-0.1965899,5.535959,92.2658,0.1952418,0.2054364,0,0,4.31004
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2227997,0.2227997,0,0,0,0.2227997,0,0,2.775558E-17,0,0,0.234526,0.2227997,0,0,0.4891547,4.11345,0,0.234526,-0.234526,5.288747,88.14561,0.1952418,0.2450797,0,0,4.11345
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7497392,3.878924,0,0,0,5.288747,88.14561,0.1952418,0,0,0,3.878924
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.148798,0.148798,0,0,0,0.148798,0,0,0,0,0,0.1566295,0.148798,0,0,0.7497392,3.878924,0,0.1566295,-0.1566295,5.123645,85.39391,0.1952418,0.1636779,0,0,3.878924
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2279407,0.2279407,0,0,0,0.2279407,0,0,0,0,0,0.2399376,0.2279407,0,0,0.923772,3.722294,0,0.2399376,-0.2399376,4.870728,81.17865,0.1952418,0.2507347,0,0,3.722294
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03991491,0.03991491,0,0,0,0.03991491,114.2999,0,0,0,0.04562269,0.0420157,0.03991491,0,0,1.190369,3.482357,0.003606991,0,0.003606991,4.87415,81.23568,0.1952408,0.04390641,0.03649815,0,3.527979
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.073518,1.073518,0,0,0,1.073518,33.71789,0,0,0,0.3619675,1.130019,1.073518,0,0,1.186762,3.485603,0,0.7680511,-0.7680511,4.064553,67.74242,0.1952408,1.180869,0.289574,0,3.84757
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.415629,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,0.335629,0.6771919,0.7815881,1.452632,1.38,0,0,2.040153,2.717552,0,0.6710435,-0.6710435,3.357212,55.95341,0.1952408,3.757192,0.6252705,1.7,3.49914
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.935735,0.935735,1.7,0,0.5202,0.935735,105.6335,0,0,0,0.9884501,0,0,0.764265,0.7260517,2.785756,2.046508,1.714502,0,1.714502,4.983731,83.06201,0.1953143,1.029308,0.79076,1.7,3.034958
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4408523,0.4408523,0,0,0,0.4408523,352.0942,0.01690607,0,0,1.552216,0.4640551,0.4408523,0,0,1.071254,3.58956,1.071254,0,1.071254,6.000012,100,0.1950192,0.4849376,1.241773,0,5.141776
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.56059,1.56059,0.425,0,0.172125,1.56059,113.3886,0.5741727,0,0,1.769531,1.195358,1.13559,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,1.716649,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.226763,1.226763,0,0,0,1.226763,147.3794,0.5166667,0,0,1.807996,1.291329,1.226763,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,1.349439,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.7946528,0.7946528,0,0,0,0.7946528,184.2786,0.6278985,0,0,1.464375,0.8364766,0.7946528,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,0.8741181,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4991962,0.4991962,0,0,0,0.4991962,151.3911,0.2302688,0,0,0.7557384,0.5254697,0.4991962,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,0.5491158,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.466106,1.466106,1.14509,0,0.3687096,1.466106,23.04822,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.1950192,1.612716,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.041969,1.041969,0,0,0,1.041969,5.209825,0,2.220446E-16,0,0.05428476,1.096809,1.041969,0,0,0,4.553689,0,1.042525,-1.042525,4.901094,81.68475,0.1950192,1.146166,0.04342781,0,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.6898747,0.6898747,0,0,0,0.6898747,0,0,1.110223E-16,0,0,0.7261839,0.6898747,0,0,1.158361,3.511164,0,0.7261839,-0.7261839,4.13563,68.92702,0.1950192,0.7588621,0,0,3.511164
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.8372926,0.8372926,0,0,0,0.8372926,0,0,0,0,0,0.8813606,0.8372926,0,0,1.965232,2.784981,0,0.8813606,-0.8813606,3.206594,53.44312,0.1950192,0.9210218,0,0,2.784981
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.944521,1.90362,0,0,0,3.206594,53.44312,0.1950192,0,0,0,1.90362
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1009581,0.1009581,0,0,0,0.1009581,0,0,1.387779E-17,0,0,0.1062717,0.1009581,0,0,2.944521,1.90362,0,0.1062717,-0.1062717,3.094574,51.57613,0.1950192,0.1110539,0,0,1.90362
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2725977,0.2725977,0,0,0,0.2725977,0,0,5.551115E-17,0,0,0.2869449,0.2725977,0,0,3.062601,1.797348,0,0.2869449,-0.2869449,2.792107,46.53503,0.1950192,0.2998574,0,0,1.797348
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03893517,0.03893517,0,0,0,0.03893517,0,0,6.938894E-18,0,0,0.04098438,0.03893517,0,0,3.381428,1.510403,0,0.04098438,-0.04098438,2.748906,45.81501,0.1950192,0.04282868,0,0,1.510403
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.0136062,0.0136062,0,0,0,0.0136062,0,0,1.734723E-18,0,0,0.01432232,0.0136062,0,0,3.426967,1.469419,0,0.01432232,-0.01432232,2.733809,45.56339,0.1950192,0.01496683,0,0,1.469419
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.44288,1.455096,0,0,0,2.733809,45.56339,0.1950192,0,0,0,1.455096
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.04012782,0.04012782,0,0,0,0.04012782,0,0,6.938894E-18,0,0,0.04223981,0.04012782,0,0,3.44288,1.455096,0,0.04223981,-0.04223981,2.689284,44.82131,0.1950192,0.0441406,0,0,1.455096
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4395785,0.4395785,0,0,0,0.4395785,0,0,5.551115E-17,0,0,0.4627143,0.4395785,0,0,3.489814,1.412857,0,0.4627143,-0.4627143,2.20154,36.69227,0.1950192,0.4835364,0,0,1.412857
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3892241,0.3892241,0,0,0,0.3892241,0,0,5.551115E-17,0,0,0.4097096,0.3892241,0,0,4.003941,0.9501424,0,0.4097096,-0.4097096,1.769669,29.49442,0.1950192,0.4281465,0,0,0.9501424
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.459173,0.5404329,0.04485101,0,0.04485101,1.812218,30.20357,0.1950068,0,0.03588081,0,0.5852839
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.0695722,0.0695722,0,0,0,0.0695722,472.9518,0,0,0,0.3290429,0.0732339,0.0695722,0,0,4.414322,0.5807988,0.255809,0,0.255809,2.0549,34.24826,0.1949365,0.07652941,0.2632343,0,0.9098417
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.9544224,0.9544224,1.7,0,0.5202,0.9544224,58.49527,0,0,0,0.558292,0,0,0.7455776,0.7082987,4.158514,0.8110269,1.266591,0,1.266591,3.256493,54.27478,0.1951333,1.049865,0.4466336,1.7,1.369319
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2935609,0.2935609,1.7,0,0.5202,0.2935609,136.9984,0,0,0,0.4021737,0,0,1.406439,1.336117,2.891923,1.950958,1.738291,0,1.738291,4.905581,81.75951,0.1952001,0.322917,0.321739,1.7,2.353132
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.352515,1.352515,1.7,0,0.5202,1.352515,57.61635,0,0,0,0.7792699,0,0,0.3474849,0.3301106,1.153632,3.51542,1.10938,0,1.10938,5.958032,99.30032,0.1953591,1.487767,0.6234159,1.7,4.29469
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.374311,1.374311,0.8356156,0,0.284223,1.374311,44.4804,4.857226E-17,0,0,0.6112989,0.5670476,0.5386952,0,0,0.04425132,4.513863,0.04425132,0,0.04425132,6.000012,100,0.1953648,1.511742,0.4890392,1.7,5.125162
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4329095,0.4329095,0,0,0,0.4329095,237.2312,0.5713023,0,0,1.026996,0.4556942,0.4329095,0,0,0,4.553689,0,0,0,6.000012,100,0.1953648,0.4762005,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.9634573,0.9634573,0,0,0,0.9634573,115.4936,0.09856568,0,0,1.112731,1.014166,0.9634573,0,0,0,4.553689,0,0,0,6.000012,100,0.1953648,1.059803,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.686699,2.686699,1.7,0,0.5202,2.686699,30.1164,2.220446E-16,0,0,0.8091369,1.03863,0.9866987,0,0,0,4.553689,0,0.2294933,-0.2294933,5.758105,95.96822,0.1953648,2.955369,0.6473095,1.7,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.9551043,0.9551043,0,0,0,0.9551043,25.99659,0,2.220446E-16,0,0.2482946,1.005373,0.9551043,0,0,0.2549926,4.324196,0,0.7570783,-0.7570783,4.960074,82.66774,0.1953648,1.050615,0.1986357,0,4.57249
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.096191,3.567117,0.39149,0,0.39149,5.331474,88.85773,0.1952577,0,0.313192,0,3.958607
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.007989,1.007989,0,0,0,1.007989,26.11516,0,0,0,0.263238,1.061041,1.007989,0,0,0.7047007,3.919458,0,0.7978032,-0.7978032,4.490516,74.84178,0.1952577,1.108788,0.2105904,0,4.182696
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.591149,3.121655,0.02196537,0,0.02196537,4.511354,75.18908,0.1952517,0,0.01757229,0,3.14362
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.357299,2.357299,1.7,0,0.5202,2.357299,0,0,0,0,0,0.6918939,0.6572992,0,0,1.569183,3.141424,0,0.6918939,-0.6918939,3.782034,63.03377,0.1952517,2.593029,0,1.7,3.141424
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4653523,0.4653523,1.7,0,0.5202,0.4653523,0,0,0,0,0,0,0,1.234648,1.172915,2.337954,2.44953,1.172915,0,1.172915,4.894759,81.57915,0.1954551,0.5118875,0,1.7,2.44953
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.752301,2.752301,1.7,0,0.5202,2.752301,0,0,0,0,0,1.107685,1.052301,0,0,1.165039,3.505154,0,1.107685,-1.107685,3.727156,62.11914,0.1954551,3.027531,0,1.7,3.505154
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.380634,0.380634,1.7,0,0.5202,0.380634,0,0,0,0,0,0,0,1.319366,1.253398,2.3958,2.397469,1.253398,0,1.253398,4.916234,81.93707,0.195653,0.4186974,0,1.7,2.397469
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5906147,0.5906147,0,0,0,0.5906147,0,0,1.110223E-16,0,0,0.6216997,0.5906147,0,0,1.142403,3.525527,0,0.6216997,-0.6216997,4.260904,71.01493,0.195653,0.6496761,0,0,3.525527
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1698966,0.1698966,0,0,0,0.1698966,0,0,0,0,0,0.1788386,0.1698966,0,0,1.83318,2.903827,0,0.1788386,-0.1788386,4.072392,67.87307,0.195653,0.1868863,0,0,2.903827
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3672295,0.3672295,0,0,0,0.3672295,0,0,0,0,0,0.3865574,0.3672295,0,0,2.03189,2.724988,0,0.3865574,-0.3865574,3.664925,61.08196,0.195653,0.4039525,0,0,2.724988
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3891856,0.3891856,0,0,0,0.3891856,0,0,5.551115E-17,0,0,0.4096691,0.3891856,0,0,2.461398,2.338431,0,0.4096691,-0.4096691,3.233096,53.88482,0.195653,0.4281042,0,0,2.338431
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1869864,0.1869864,0,0,0,0.1869864,0,0,2.775558E-17,0,0,0.1968278,0.1869864,0,0,2.916586,1.928762,0,0.1968278,-0.1968278,3.025621,50.42692,0.195653,0.205685,0,0,1.928762
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4943981,0.4943981,0,0,0,0.4943981,0,0,0,0,0,0.520419,0.4943981,0,0,3.135283,1.731934,0,0.520419,-0.520419,2.477051,41.2841,0.195653,0.5438378,0,0,1.731934
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1223596,0.1223596,0,0,0,0.1223596,0,0,0,0,0,0.1287996,0.1223596,0,0,3.713527,1.211515,0,0.1287996,-0.1287996,2.341285,39.02133,0.195653,0.1345955,0,0,1.211515
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3241558,0.3241558,0,0,0,0.3241558,4.359129,0,5.551115E-17,0,0.01413037,0.3412166,0.3241558,0,0,3.856637,1.082715,0,0.3270862,-0.3270862,1.996505,33.27502,0.195653,0.3565713,0.01130429,0,1.096846
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.577967,1.577967,1.7,0,0.5202,1.577967,26.03482,0,0,0,0.4108207,0,0,0.1220333,0.1159316,4.220067,0.7556291,0.5267524,0,0.5267524,2.496227,41.60369,0.1957261,1.735763,0.3286566,1.7,1.16645
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2025282,0.2025282,1.65516,0,0.5079586,0.2025282,356.9646,0,0,0,0.722954,0,0,1.452632,1.38,3.693314,1.229706,2.102954,0,2.102954,4.491264,74.85425,0.1956726,0.222781,0.5783632,1.7,1.95266
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.686364,1.686364,1.7,0,0.5202,1.686364,72.92966,0,0,0,1.229859,0,0,0.01363648,0.01295465,1.59036,3.122365,1.242814,0,1.242814,5.6703,94.50482,0.1958327,1.855,0.9838873,1.7,4.352224
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.004936,0,0,1.352482,0,0,0,0,0.3475464,4.240897,0.3475464,0,0.3475464,6.000012,100,0.1957383,0,1.081986,0,5.593379
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.7393554,0.7393554,0,0,0,0.7393554,227.5393,0.9040551,0,0,1.682324,0.7782689,0.7393554,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,0.813291,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.771886,1.771886,0.425,0,0.172125,1.771886,91.14898,0.1972813,0,0,1.615056,1.417775,1.346886,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,1.949075,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.125286,1.125286,0,0,0,1.125286,120.2953,0.1691543,0,0,1.353666,1.184512,1.125286,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,1.237815,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.7540402,0.7540402,0,0,0,0.7540402,148.6837,0.327408,0,0,1.121135,0.7937265,0.7540402,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,0.8294442,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4548763,0.4548763,0,0,0,0.4548763,193.6807,0.4021905,0,0,0.8810076,0.4788172,0.4548763,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,0.5003639,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957383,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.22831,1.22831,0,0,0,1.22831,30.53084,0,0,0,0.3750132,1.292957,1.22831,0,0,0,4.553689,0,0.9179441,-0.9179441,5.032414,83.8734,0.1957383,1.35114,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.8993812,0.8993812,0,0,0,0.8993812,6.156215,0,0,0,0.05536784,0.946717,0.8993812,0,0,1.019938,3.635745,0,0.8913492,-0.8913492,4.092849,68.21402,0.1957383,0.9893193,0.04429427,0,3.691113
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.451436,0.451436,0,0,0,0.451436,0,0,5.551115E-17,0,0,0.4751958,0.451436,0,0,2.010326,2.744396,0,0.4751958,-0.4751958,3.591949,59.8657,0.1957383,0.4965796,0,0,2.744396
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.586403,1.586403,1.7,0,0.5202,1.586403,0,0,0,0,0,0,0,0.1135969,0.1079171,2.538321,2.2692,0.1079171,0,0.1079171,3.694328,61.57201,0.1957568,1.745043,0,1.7,2.2692
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.7349775,0.7349775,1.7,0,0.5202,0.7349775,0,0,0,0,0,0,0,0.9650225,0.9167714,2.430404,2.366325,0.9167714,0,0.9167714,4.564054,76.06741,0.1959138,0.8084753,0,1.7,2.366325
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2173472,0.2173472,1.669979,0,0.5120042,0.2173472,0,0,0,0,0,0,0,1.452632,1.38,1.513633,3.191419,1.38,0,1.38,5.873237,97.88708,0.1960621,0.239082,0,1.7,3.191419
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1336327,4.433419,0,0,0,5.873237,97.88708,0.1960621,0,0,0,4.433419
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1336327,4.433419,0,0,0,5.873237,97.88708,0.1960621,0,0,0,4.433419
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.0650603,0.0650603,0,0,0,0.0650603,0,0,1.387779E-17,0,0,0.06848452,0.0650603,0,0,0.1336327,4.433419,0,0.06848452,-0.06848452,5.801048,96.68394,0.1960621,0.07156633,0,0,4.433419
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.09460872,0.09460872,0,0,0,0.09460872,0,0,1.387779E-17,0,0,0.09958813,0.09460872,0,0,0.2097267,4.364935,0,0.09958813,-0.09958813,5.696073,94.93436,0.1960621,0.1040696,0,0,4.364935
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02384238,0.02384238,0,0,0,0.02384238,0,0,3.469447E-18,0,0,0.02509724,0.02384238,0,0,0.3203802,4.265347,0,0.02509724,-0.02509724,5.669618,94.49345,0.1960621,0.02622662,0,0,4.265347
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2186122,0.2186122,0,0,0,0.2186122,0,0,2.775558E-17,0,0,0.2301181,0.2186122,0,0,0.348266,4.24025,0,0.2301181,-0.2301181,5.427052,90.45069,0.1960621,0.2404734,0,0,4.24025
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1841597,0.1841597,0,0,0,0.1841597,0,0,2.775558E-17,0,0,0.1938523,0.1841597,0,0,0.6039528,4.010131,0,0.1938523,-0.1938523,5.222714,87.04506,0.1960621,0.2025757,0,0,4.010131
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,0.8193442,3.816279,0.04392283,0,0.04392283,5.264383,87.73953,0.1960502,0,0.03513826,0,3.860202
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.865863,1.865863,1.7,0,0.5202,1.865863,9.043921,8.326673E-17,0,0,0.1687472,0.1745924,0.1658628,0,0,0.7754214,3.85581,0,0.005845231,-0.005845231,5.258221,87.63685,0.1960502,2.052449,0.1349977,1.7,4.024557
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.588229,1.588229,1.7,0,0.5202,1.588229,26.06007,0,0,0,0.4138937,0,0,0.1117707,0.1061822,0.7819161,3.849964,0.5200759,0,0.5200759,5.751609,95.85995,0.196121,1.747052,0.331115,1.7,4.263858
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.378474,1.378474,1.072875,0,0.3489948,1.378474,42.33112,5.551115E-17,0,0,0.5835234,0.3216833,0.3055991,0,0,0.2618402,4.318033,0.2618402,0,0.2618402,6.000012,100,0.1961543,1.516321,0.4668187,1.7,4.901556
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.488173,0.488173,0,0,0,0.488173,159.9581,0.2670059,0,0,0.7808722,0.5138663,0.488173,0,0,0,4.553689,0,0,0,6.000012,100,0.1961543,0.5369903,0.6246978,0,5.334561
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.6660204,0.6660204,0,0,0,0.6660204,137.1981,0.2126932,0,0,0.9137673,0.7010741,0.6660204,0,0,0,4.553689,0,0,0,6.000012,100,0.1961543,0.7326224,0.7310138,0,5.467456
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.067979,1.067979,0,0,0,1.067979,89.57294,0,0,0,0.9566206,1.124189,1.067979,0,0,0,4.553689,0,0.1675683,-0.1675683,5.82338,97.05613,0.1961543,1.174777,0.7652965,0,5.51031
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.230895,1.230895,0,0,0,1.230895,83.83772,0,0,0,1.031954,1.295679,1.230895,0,0,0.186187,4.386121,0,0.2637247,-0.2637247,5.545389,92.42297,0.1961543,1.353985,0.8255635,0,5.418075
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.9035732,0.9035732,0,0,0,0.9035732,82.59695,0,0,0,0.7463239,0.9511297,0.9035732,0,0,0.4792145,4.122396,0,0.2048057,-0.2048057,5.329505,88.82491,0.1961543,0.9939305,0.5970591,0,4.86872
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3800529,0.3800529,0,0,0,0.3800529,78.57072,0,0,0,0.2986103,0.4000557,0.3800529,0,0,0.7067764,3.91759,0,0.1014454,-0.1014454,5.222572,87.04269,0.1961543,0.4180582,0.2388882,0,4.2162
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.8751523,0.8751523,0,0,0,0.8751523,38.42982,1.110223E-16,0,0,0.3363195,0.921213,0.8751523,0,0,0.8194935,3.816145,0,0.5848935,-0.5848935,4.60604,76.76719,0.1961543,0.9626676,0.2690556,0,4.152464
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.469375,3.231251,0.2321328,0,0.2321328,4.826261,80.43752,0.1960914,0,0.1857062,0,3.463384
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.8915741,0.8915741,0,0,0,0.8915741,4.887475,0,1.110223E-16,0,0.04357546,0.9384991,0.8915741,0,0,1.237242,3.440171,0,0.8949236,-0.8949236,3.882929,64.71535,0.1960914,0.9807315,0.03486037,0,3.483746
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.044347,1.044347,0,0,0,1.044347,0,0,2.220446E-16,0,0,1.099313,1.044347,0,0,2.231602,2.545247,0,1.099313,-1.099313,2.724151,45.40242,0.1960914,1.148782,0,0,2.545247
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.453061,1.445934,0,0,0,2.724151,45.40242,0.1960914,0,0,0,1.445934
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2875517,0.2875517,0,0,0,0.2875517,0,0,0,0,0,0.302686,0.2875517,0,0,3.453061,1.445934,0,0.302686,-0.302686,2.405092,40.08478,0.1960914,0.3163069,0,0,1.445934
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2274058,0.2274058,0,0,0,0.2274058,0,0,0,0,0,0.2393745,0.2274058,0,0,3.789379,1.143248,0,0.2393745,-0.2393745,2.152769,35.87941,0.1960914,0.2501464,0,0,1.143248
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.4102466,0.4102466,0,0,0,0.4102466,0,0,5.551115E-17,0,0,0.4318386,0.4102466,0,0,4.05535,0.9038736,0,0.4318386,-0.4318386,1.697571,28.2928,0.1960914,0.4512713,0,0,0.9038736
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.3281859,0.3281859,0,0,0,0.3281859,0,0,5.551115E-17,0,0,0.3454588,0.3281859,0,0,4.535171,0.4720351,0,0.3454588,-0.3454588,1.333426,22.22371,0.1960914,0.3610045,0,0,0.4720351
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1570254,0.1570254,1.609657,0,0.4955363,0.1570254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.919014,0.1265762,1.38,0,1.38,2.642608,44.04338,0.1962138,0.1727279,0,1.7,0.1265762
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1098898,0.1098898,1.562521,0,0.4826683,0.1098898,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.539014,1.368576,1.38,0,1.38,3.951791,65.86306,0.196316,0.1208788,0,1.7,1.368576
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1093575,0.1093575,1.561989,0,0.482523,0.1093575,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,2.159014,2.610576,1.38,0,1.38,5.260974,87.68273,0.1964176,0.1202933,0,1.7,2.610576
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7790141,3.852576,0,0,0,5.260974,87.68273,0.1964176,0,0,0,3.852576
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1431303,0.1431303,0,0,0,0.1431303,0,0,2.775558E-17,0,0,0.1506635,0.1431303,0,0,0.7790141,3.852576,0,0.1506635,-0.1506635,5.102161,85.03585,0.1964176,0.1574433,0,0,3.852576
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,0.9464179,3.701913,0.02981886,0,0.02981886,5.13045,85.50732,0.1964095,0,0.02385509,0,3.731732
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5417355,0.5417355,0,0,0,0.5417355,70.22025,0,1.110223E-16,0,0.380408,0.5702479,0.5417355,0,0,0.9165991,3.72875,0,0.1898399,-0.1898399,4.930341,82.17219,0.1964095,0.595909,0.3043264,0,4.109158
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.127532,3.53891,0.7282801,0,0.7282801,5.621248,93.68728,0.1962133,0,0.5826241,0,4.26719
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.7961454,0.7961454,0,0,0,0.7961454,113.0838,0,0,0,0.9003117,0.8380478,0.7961454,0,0,0.3992522,4.194362,0.06226391,0,0.06226391,5.680317,94.67176,0.1961965,0.87576,0.7202494,0,5.094674
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.4195699,0.4195699,0,0,0,0.4195699,310.5993,0.5245404,0,0,1.303181,0.4416525,0.4195699,0,0,0.3369883,4.2504,0.3369883,0,0.3369883,6.000012,100,0.1961059,0.4615269,1.042545,0,5.553581
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.294996,1.294996,0.425,0,0.172125,1.294996,122.1797,0.6664367,0,0,1.582222,0.9157849,0.8699957,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,1.424495,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.860581,1.860581,0.6207752,0,0.2255716,1.860581,70.14253,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,2.046639,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.452374,2.452374,1.072374,0,0.3488582,2.452374,63.55762,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,2.697612,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.6615524,0.6615524,0,0,0,0.6615524,177.7303,0.4794084,0,0,1.175779,0.696371,0.6615524,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,0.7277077,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.293129,1.293129,0.4665066,0,0.1834563,1.293129,67.28863,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,1.422442,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.06332697,0.06332697,0,0,0,0.06332697,738.0452,0.4007217,0,0,0.4673817,0.06665996,0.06332697,0,0,0,4.553689,0,0,0,6.000012,100,0.1961059,0.06965967,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.050943,1.050943,0,0,0,1.050943,25.91666,0,2.220446E-16,0,0.2723693,1.106256,1.050943,0,0,0,4.553689,0,0.8338863,-0.8338863,5.121018,85.35014,0.1961059,1.156037,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.172803,1.172803,0,0,0,1.172803,4.711327,0,2.220446E-16,0,0.05525457,1.234529,1.172803,0,0,0.9265404,3.719803,0,1.179275,-1.179275,3.877954,64.63244,0.1961059,1.290083,0.04420365,0,3.775057
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3898404,0.3898404,0,0,0,0.3898404,0,0,5.551115E-17,0,0,0.4103583,0.3898404,0,0,2.236845,2.540528,0,0.4103583,-0.4103583,3.445398,57.42319,0.1961059,0.4288245,0,0,2.540528
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.692799,2.13017,0,0,0,3.445398,57.42319,0.1961059,0,0,0,2.13017
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1573326,0.1573326,0,0,0,0.1573326,0,0,0,0,0,0.1656133,0.1573326,0,0,2.692799,2.13017,0,0.1656133,-0.1656133,3.270827,54.51367,0.1961059,0.1730659,0,0,2.13017
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.08027982,0.08027982,0,0,0,0.08027982,0,0,1.387779E-17,0,0,0.08450507,0.08027982,0,0,2.876814,1.964556,0,0.08450507,-0.08450507,3.181751,53.02907,0.1961059,0.0883078,0,0,1.964556
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1127503,0.1127503,0,0,0,0.1127503,0,0,1.387779E-17,0,0,0.1186846,0.1127503,0,0,2.970709,1.880051,0,0.1186846,-0.1186846,3.056646,50.944,0.1961059,0.1240254,0,0,1.880051
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2712974,0.2712974,0,0,0,0.2712974,0,0,5.551115E-17,0,0,0.2855762,0.2712974,0,0,3.10258,1.761367,0,0.2855762,-0.2855762,2.755622,45.92694,0.1961059,0.2984272,0,0,1.761367
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3019051,0.3019051,0,0,0,0.3019051,0,0,5.551115E-17,0,0,0.3177949,0.3019051,0,0,3.419887,1.475791,0,0.3177949,-0.3177949,2.420637,40.34387,0.1961059,0.3320956,0,0,1.475791
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1620139,0.1620139,0,0,0,0.1620139,0,0,2.775558E-17,0,0,0.170541,0.1620139,0,0,3.772993,1.157996,0,0.170541,-0.170541,2.240871,37.34777,0.1961059,0.1782153,0,0,1.157996
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2428728,0.2428728,0,0,0,0.2428728,0,0,0,0,0,0.2556556,0.2428728,0,0,3.962482,0.9874547,0,0.2556556,-0.2556556,1.971386,32.85638,0.1961059,0.2671601,0,0,0.9874547
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.09863281,0.09863281,0,0,0,0.09863281,0,0,0,0,0,0.103824,0.09863281,0,0,4.246544,0.7317992,0,0.103824,-0.103824,1.861946,31.03238,0.1961059,0.1084961,0,0,0.7317992
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.4086293,0.4086293,0,0,0,0.4086293,0,0,5.551115E-17,0,0,0.4301361,0.4086293,0,0,4.361904,0.6279752,0,0.4301361,-0.4301361,1.408543,23.47567,0.1961059,0.4494922,0,0,0.6279752
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2836534,0.2836534,1.7,0,0.5202,0.2836534,11.47857,0,0,0,0.03255934,0,0,1.416347,1.345529,4.839833,0.1978391,1.378089,0,1.378089,2.715913,45.26512,0.1962653,0.3120187,0.02604747,1.7,0.2303984
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4888774,0.4888774,1.7,0,0.5202,0.4888774,25.35405,0,0,0,0.1239502,0,0,1.211123,1.150566,3.461745,1.438119,1.274517,0,1.274517,3.925025,65.41696,0.1964519,0.5377651,0.09916018,1.7,1.562069
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.963264,2.963264,1.7,0,0.5202,2.963264,10.10471,0,0,0.1795908,0.2994292,1.329752,1.263264,0,0,2.187228,2.585184,0,1.030323,-1.030323,2.83897,47.31607,0.1964519,3.259591,0.2395433,1.7,2.884613
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.891865,1.891865,1.7,0,0.5202,1.891865,32.05553,0,0,0,0.6064472,0.2019629,0.1918647,0,0,3.332031,1.554861,0.4044844,0,0.4044844,3.222697,53.71152,0.1965026,2.081051,0.4851578,1.7,2.161308
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.185318,2.185318,1.7,0,0.5202,2.185318,34.10691,0,0,0,0.7453446,0.5108613,0.4853182,0,0,2.927547,1.918897,0.2344833,0,0.2344833,3.445148,57.41901,0.1965319,2.40385,0.5962757,1.7,2.664242
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.6857509,0.6857509,1.7,0,0.5202,0.6857509,88.14149,0,0,0,0.6044311,0,0,1.014249,0.9635366,2.693063,2.129932,1.567968,0,1.567968,4.932652,82.21071,0.196639,0.754326,0.4835449,1.7,2.734363
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.858424,1.858424,1.7,0,0.5202,1.858424,67.67976,0,0,0,1.257777,0.1667624,0.1584242,0,0,1.125096,3.541103,1.091015,0,1.091015,5.96768,99.46114,0.1967748,2.044267,1.006222,1.7,4.79888
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.6245623,0.6245623,0,0,0,0.6245623,167.0939,0.3520907,0,0,1.043605,0.6574339,0.6245623,0,0,0.03408078,4.523016,0.03408078,0,0.03408078,6.000012,100,0.1967657,0.6870185,0.8348843,0,5.566622
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.120614,2.120614,1.026287,0,0.3362763,2.120614,54.32026,0,0,0,1.151923,1.151923,1.094327,0,0,0,4.553689,0,0,0,6.000012,100,0.1967657,2.332675,0.9215384,1.7,5.705612
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.309726,1.309726,0.8688984,0,0.2933093,1.309726,35.42945,1.110223E-16,0,0,0.4640287,0.4640287,0.4408272,0,0,0,4.553689,0,0,0,6.000012,100,0.1967657,1.440698,0.3712229,1.7,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.148598,1.148598,0,0,0,1.148598,32.73575,0,2.220446E-16,0,0.3760023,1.209051,1.148598,0,0,0,4.553689,0,0.8330487,-0.8330487,5.121902,85.36485,0.1967657,1.263458,0.3008019,0,4.929691
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.83302,1.83302,1.7,0,0.5202,1.83302,12.70764,0,0,0,0.2329335,0.140021,0.1330199,0,0,0.9256096,3.72064,0.09291256,0,0.09291256,5.210046,86.83393,0.1967772,2.016322,0.1863468,1.7,3.953574
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.477739,1.477739,1.7,0,0.5202,1.477739,3.926189,0,0,0,0.05801883,0,0,0.2222609,0.2111479,0.8326971,3.804261,0.2691667,0,0.2691667,5.4654,91.08982,0.1968196,1.625513,0.04641506,1.7,3.86228
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.071892,3.071892,1.7,0,0.5202,3.071892,0,0,0,0.2990809,0,1.444097,1.371892,0,0,0.5635304,4.046512,0,1.444097,-1.444097,3.943189,65.71968,0.1968196,3.379081,0,1.7,4.046512
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.557904,2.557904,1.7,0,0.5202,2.557904,0,0,0,0,0,0.9030566,0.8579038,0,0,2.168082,2.602415,0,0.9030566,-0.9030566,2.991283,49.85463,0.1968196,2.813694,0,1.7,2.602415
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.161747,2.161747,1.7,0,0.5202,2.161747,0,0,0,0,0,0.4860495,0.461747,0,0,3.171478,1.699358,0,0.4860495,-0.4860495,2.478942,41.31562,0.1968196,2.377922,0,1.7,1.699358
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.711533,1.213309,1.38,0,1.38,3.788125,63.1353,0.196874,0,0,1.7,1.213309
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1164748,0.1164748,1.569106,0,0.484466,0.1164748,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.331533,2.455309,1.38,0,1.38,5.097308,84.95496,0.1969761,0.1281223,0,1.7,2.455309
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.5555071,0.5555071,0,0,0,0.5555071,0,0,0,0,0,0.5847443,0.5555071,0,0,0.9515333,3.697309,0,0.5847443,-0.5847443,4.480934,74.68208,0.1969761,0.6110578,0,0,3.697309
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1544857,0.1544857,0,0,0,0.1544857,0,0,0,0,0,0.1626165,0.1544857,0,0,1.601249,3.112565,0,0.1626165,-0.1626165,4.309521,71.8252,0.1969761,0.1699343,0,0,3.112565
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1933717,0.1933717,0,0,0,0.1933717,0,0,2.775558E-17,0,0,0.2035492,0.1933717,0,0,1.781934,2.949948,0,0.2035492,-0.2035492,4.094961,68.24921,0.1969761,0.2127089,0,0,2.949948
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2093309,0.2093309,0,0,0,0.2093309,0,0,2.775558E-17,0,0,0.2203483,0.2093309,0,0,2.0081,2.746399,0,0.2203483,-0.2203483,3.862694,64.3781,0.1969761,0.230264,0,0,2.746399
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03666501,0.03666501,0,0,0,0.03666501,0,0,6.938894E-18,0,0,0.03859475,0.03666501,0,0,2.252932,2.526051,0,0.03859475,-0.03859475,3.822011,63.70006,0.1969761,0.04033152,0,0,2.526051
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1431414,0.1431414,0,0,0,0.1431414,0,0,0,0,0,0.1506751,0.1431414,0,0,2.295815,2.487456,0,0.1506751,-0.1506751,3.663186,61.05297,0.1969761,0.1574555,0,0,2.487456
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2075861,0.2075861,0,0,0,0.2075861,18.40775,0,0,0,0.03821193,0.2185117,0.2075861,0,0,2.463231,2.336781,0,0.1802998,-0.1802998,3.473133,57.88543,0.1969761,0.2283448,0.03056954,0,2.374993
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.00165983,0.00165983,0,0,0,0.00165983,18762.49,0,0,0,0.3114255,0.00174719,0.00165983,0,0,2.663564,2.156481,0.3096783,0,0.3096783,3.76692,62.78187,0.1968935,0.001825813,0.2491404,0,2.467906
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.09449,1.09449,0,0,0,1.09449,53.17942,0,0,0,0.5820435,1.152095,1.09449,0,0,2.353886,2.435191,0,0.5700514,-0.5700514,3.166033,52.76711,0.1968935,1.203939,0.4656348,0,3.017235
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.0502201,0.0502201,0,0,0,0.0502201,2315.871,0,0,0,1.163033,0.05286326,0.0502201,0,0,2.987277,1.86514,1.11017,0,1.11017,4.219232,70.32039,0.196598,0.05524211,0.9304263,0,3.028173
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.496812,1.496812,1.7,0,0.5202,1.496812,93.23351,0,0,0,1.395531,0,0,0.2031876,0.1930282,1.877107,2.864293,1.588559,0,1.588559,5.726271,95.43767,0.1966984,1.646494,1.116425,1.7,4.259823
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.8386881,0.8386881,0,0,0,0.8386881,169.0291,0.2462493,0,0,1.417627,0.8828296,0.8386881,0,0,0.288548,4.293996,0.288548,0,0.288548,6.000012,100,0.1966219,0.922557,1.134102,0,5.711623
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966219,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.162721,1.162721,0,0,0,1.162721,111.084,0.06768011,0,0,1.291597,1.223916,1.162721,0,0,0,4.553689,0,0,0,6.000012,100,0.1966219,1.278993,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.00333,3.00333,1.7,0,0.5202,3.00333,33.68233,2.220446E-16,0,0.2236625,1.011591,1.371926,1.303329,0,0,0,4.553689,0,0.3603345,-0.3603345,5.620186,93.66958,0.1966219,3.303663,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.275471,0.275471,0,0,0,0.275471,347.6022,0.2672021,0,0,0.9575432,0.2899695,0.275471,0,0,0.4003716,4.193355,0.4003716,0,0.4003716,6.000012,100,0.1965158,0.3030181,0.7660345,0,5.150898
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4590176,0.4590176,0,0,0,0.4590176,101.5017,5.551115E-17,0,0,0.4659106,0.4831764,0.4590176,0,0,0,4.553689,0,0.01726584,-0.01726584,5.981812,99.69667,0.1965158,0.5049194,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.199801,2.199801,1.7,0,0.5202,2.199801,15.81472,0,0,0,0.3478925,0.5261066,0.4998012,0,0,0.01918426,4.536423,0,0.178214,-0.178214,5.793958,96.56577,0.1965158,2.419781,0.278314,1.7,4.884315
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.6912259,0.6912259,0,0,0,0.6912259,8.130801,0,1.110223E-16,0,0.05620221,0.7276062,0.6912259,0,0,0.2171999,4.358209,0,0.6714041,-0.6714041,5.086236,84.77043,0.1965158,0.7603486,0.04496177,0,4.414411
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9632044,3.686805,0,0,0,5.086236,84.77043,0.1965158,0,0,0,3.686805
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.972086,1.972086,1.7,0,0.5202,1.972086,0,0,0,0,0,0.2864066,0.2720863,0,0,0.9632044,3.686805,0,0.2864066,-0.2864066,4.784337,79.73879,0.1965158,2.169295,0,1.7,3.686805
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.800493,1.800493,1.7,0,0.5202,1.800493,0,0,0,0,0,0.1057817,0.1004926,0,0,1.281434,3.400398,0,0.1057817,-0.1057817,4.672833,77.8804,0.1965158,1.980542,0,1.7,3.400398
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1752716,0.1752716,1.627903,0,0.5005176,0.1752716,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.398969,3.294617,1.38,0,1.38,5.982016,99.70007,0.1966418,0.1927988,0,1.7,3.294617
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01896922,4.536617,0,0,0,5.982016,99.70007,0.1966418,0,0,0,4.536617
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3901984,0.3901984,0,0,0,0.3901984,0,0,5.551115E-17,0,0,0.4107351,0.3901984,0,0,0.01896922,4.536617,0,0.4107351,-0.4107351,5.549063,92.48421,0.1966418,0.4292182,0,0,4.536617
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07621116,0.07621116,0,0,0,0.07621116,0,0,1.387779E-17,0,0,0.08022228,0.07621116,0,0,0.4753416,4.125882,0,0.08022228,-0.08022228,5.464502,91.07484,0.1966418,0.08383228,0,0,4.125882
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2999051,0.2999051,0,0,0,0.2999051,0,0,5.551115E-17,0,0,0.3156895,0.2999051,0,0,0.5644774,4.045659,0,0.3156895,-0.3156895,5.131736,85.52876,0.1966418,0.3298956,0,0,4.045659
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2200543,0.2200543,0,0,0,0.2200543,0,0,0,0,0,0.2316361,0.2200543,0,0,0.9152436,3.72997,0,0.2316361,-0.2316361,4.88757,81.45934,0.1966418,0.2420597,0,0,3.72997
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2505877,0.2505877,0,0,0,0.2505877,0,0,0,0,0,0.2637765,0.2505877,0,0,1.172617,3.498333,0,0.2637765,-0.2637765,4.609525,76.82526,0.1966418,0.2756465,0,0,3.498333
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2143288,0.2143288,0,0,0,0.2143288,0,0,2.775558E-17,0,0,0.2256092,0.2143288,0,0,1.465702,3.234557,0,0.2256092,-0.2256092,4.371712,72.86172,0.1966418,0.2357616,0,0,3.234557
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4535125,0.4535125,0,0,0,0.4535125,9.417325,0,5.551115E-17,0,0.04270874,0.4773816,0.4535125,0,0,1.716379,3.008948,0,0.4346728,-0.4346728,3.913527,65.22531,0.1966418,0.4988637,0.034167,0,3.051656
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.837456,1.837456,1.7,0,0.5202,1.837456,13.57397,0,0,0,0.2494158,0.1446911,0.1374565,0,0,2.199349,2.574275,0.1047247,0,0.1047247,4.012877,66.88115,0.1966547,2.021202,0.1995326,1.7,2.823691
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.355729,1.355729,1.7,0,0.5202,1.355729,38.96534,-5.551115E-17,0,0,0.5282642,0,0,0.3442714,0.3270578,2.094624,2.668527,0.8553221,0,0.8553221,4.824307,80.40495,0.1967736,1.491301,0.4226114,1.7,3.196791
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.7030107,0.7030107,0,0,0,0.7030107,129.7951,0,0,0,0.9124736,0.7400113,0.7030107,0,0,1.239302,3.438317,0.1724623,0,0.1724623,4.987919,83.13181,0.196728,0.7733117,0.7299789,0,4.350791
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1544773,0.1544773,0,0,0,0.1544773,918.9433,0.190111,0,0,1.419558,0.1626076,0.1544773,0,0,1.06684,3.593533,1.06684,0,1.06684,6.000012,100,0.1964465,0.169925,1.135647,0,5.013092
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.571014,2.571014,1.191014,0,0.3812469,2.571014,56.86641,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,2.828115,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.273339,0.273339,0,0,0,0.273339,535.9344,1.177192,0,0,1.464918,0.2877252,0.273339,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,0.3006729,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.7313892,0.7313892,0,0,0,0.7313892,198.5294,0.6821393,0,0,1.452023,0.7698834,0.7313892,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,0.8045281,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.789464,1.789464,0.8106431,0,0.2774056,1.789464,57.57802,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,1.968411,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964465,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.111701,2.111701,1.7,0,0.5202,2.111701,9.85285,0,0,0,0.2080627,0.433369,0.4117005,0,0,0,4.553689,0,0.2253063,-0.2253063,5.762518,96.04178,0.1964465,2.32287,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5634665,0.5634665,0,0,0,0.5634665,9.66788,0,1.110223E-16,0,0.05447527,0.5931227,0.5634665,0,0,0.2503403,4.328382,0,0.5386474,-0.5386474,5.194734,86.57873,0.1964465,0.6198132,0.04358021,0,4.382858
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.582193,2.582193,1.7,0,0.5202,2.582193,0,0,0,0,0,0.9286243,0.8821931,0,0,0.8488374,3.789735,0,0.9286243,-0.9286243,4.215878,70.2645,0.1964465,2.840412,0,1.7,3.789735
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.848521,1.848521,1.7,0,0.5202,1.848521,0,0,0,0,0,0.1563378,0.1485209,0,0,1.880642,2.861111,0,0.1563378,-0.1563378,4.051084,67.51793,0.1964465,2.033373,0,1.7,2.861111
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.023511,1.023511,1.7,0,0.5202,1.023511,0,0,0,0,0,0,0,0.6764886,0.6426642,2.054351,2.704773,0.6426642,0,0.6426642,4.660769,77.67932,0.1965523,1.125862,0,1.7,2.704773
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2674492,0.2674492,1.7,0,0.5202,0.2674492,0,0,0,0,0,0,0,1.432551,1.360923,1.411687,3.283171,1.360923,0,1.360923,5.951854,99.19736,0.1967118,0.2941941,0,1.7,3.283171
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.4209547,0.4209547,0,0,0,0.4209547,0,0,0,0,0,0.4431103,0.4209547,0,0,0.05076342,4.508002,0,0.4431103,-0.4431103,5.484775,91.41272,0.1967118,0.4630502,0,0,4.508002
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2446547,0.2446547,0,0,0,0.2446547,0,0,2.775558E-17,0,0,0.2575313,0.2446547,0,0,0.5431082,4.064892,0,0.2575313,-0.2575313,5.213313,86.88837,0.1967118,0.2691202,0,0,4.064892
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03672177,0.03672177,0,0,0,0.03672177,0,0,0,0,0,0.0386545,0.03672177,0,0,0.829254,3.80736,0,0.0386545,-0.0386545,5.172567,86.20928,0.1967118,0.04039395,0,0,3.80736
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1482235,0.1482235,0,0,0,0.1482235,0,0,0,0,0,0.1560248,0.1482235,0,0,0.8722034,3.768706,0,0.1560248,-0.1560248,5.008102,83.46821,0.1967118,0.1630459,0,0,3.768706
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.37808,0.37808,0,0,0,0.37808,0,0,0,0,0,0.397979,0.37808,0,0,1.045564,3.612681,0,0.397979,-0.397979,4.588596,76.47645,0.1967118,0.415888,0,0,3.612681
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.06932658,0.06932658,0,0,0,0.06932658,0,0,0,0,0,0.07297535,0.06932658,0,0,1.487763,3.214702,0,0.07297535,-0.07297535,4.511673,75.1944,0.1967118,0.07625924,0,0,3.214702
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.568847,3.141727,0,0,0,4.511673,75.1944,0.1967118,0,0,0,3.141727
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.176791,0.176791,0,0,0,0.176791,20.26112,0,2.775558E-17,0,0.03581984,0.1860958,0.176791,0,0,1.568847,3.141727,0,0.1502759,-0.1502759,4.353269,72.55433,0.1967118,0.1944701,0.02865587,0,3.177547
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.100972,1.100972,0,0,0,1.100972,31.65387,0,0,0,0.3485003,1.158918,1.100972,0,0,1.73582,2.991451,0,0.8104177,-0.8104177,3.499013,58.31677,0.1967118,1.211069,0.2788002,0,3.339951
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.617405,2.617405,1.7,0,0.5202,2.617405,27.84486,0,0,0,0.7288126,0.9656893,0.9174048,0,0,2.636284,2.181033,0,0.2368767,-0.2368767,3.249323,54.15528,0.1967118,2.879145,0.5830501,1.7,2.909846
