Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,2.899481,1.944157,2.493466,0,2.493466,5.614832,93.58035,0.1964735,0,0.8907726,1.7,3.057622
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.010827,1.010827,0,0,0,1.010827,117.4917,0,0,0,1.187637,1.064028,1.010827,0,0,0.4060148,4.188276,0.123609,0,0.123609,5.732099,95.53478,0.1964411,1.11191,0.9501098,0,5.375913
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.780826,1.780826,0.5031438,0,0.1934583,1.780826,91.38087,0,0,0,1.627335,1.344929,1.277682,0,0,0.2824058,4.299524,0.2824058,0,0.2824058,6.000012,100,0.1963988,1.958909,1.301868,1.7,5.926858
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963988,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963988,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963988,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.022992,1.022992,0,0,0,1.022992,76.83291,0,0,0,0.7859947,1.076834,1.022992,0,0,0,4.553689,0,0.2908393,-0.2908393,5.69344,94.89049,0.1963988,1.125291,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.9681548,0.9681548,0,0,0,0.9681548,71.53214,0,0,0,0.6925418,1.01911,0.9681548,0,0,0.3231547,4.26285,0,0.3265685,-0.3265685,5.349207,89.15327,0.1963988,1.06497,0.5540335,0,4.955391
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.359235,1.359235,1.649884,0,0.5065183,1.359235,27.96148,0,0,0,0.3800622,0,0,0.2906491,0.2761166,0.6860086,3.936281,0.6561788,0,0.6561788,5.971713,99.52835,0.1964904,1.495158,0.3040497,1.7,4.316343
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0.02915677,0,0,0.05898654,0,0,0,0,0.02982977,4.526842,0.02982977,0,0.02982977,6.000012,100,0.1964826,0,0.04718924,0,4.585829
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.9819089,0.9819089,0,0,0,0.9819089,0,0,1.110223E-16,0,0,1.033588,0.9819089,0,0,0,4.553689,0,1.033588,-1.033588,4.910514,81.84174,0.1964826,1.0801,0,0,4.553689
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.085484,2.085484,1.7,0,0.5202,2.085484,0,0,0,0,0,0.4057726,0.385484,0,0,1.148431,3.520101,0,0.4057726,-0.4057726,4.482792,74.71306,0.1964826,2.294032,0,1.7,3.520101
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.9838375,0.9838375,1.7,0,0.5202,0.9838375,0,0,0,0,0,0,0,0.7161624,0.6803543,1.59929,3.114328,0.6803543,0,0.6803543,5.128233,85.47038,0.1965937,1.082221,0,1.7,3.114328
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2366094,0.2366094,0,0,0,0.2366094,0,0,2.775558E-17,0,0,0.2490625,0.2366094,0,0,0.9189356,3.726647,0,0.2490625,-0.2490625,4.865698,81.09481,0.1965937,0.2602704,0,0,3.726647
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2730214,0.2730214,0,0,0,0.2730214,0,0,5.551115E-17,0,0,0.287391,0.2730214,0,0,1.195672,3.477584,0,0.287391,-0.287391,4.562761,76.04588,0.1965937,0.3003236,0,0,3.477584
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1207049,0.1207049,0,0,0,0.1207049,0,0,2.775558E-17,0,0,0.1270578,0.1207049,0,0,1.514995,3.190193,0,0.1270578,-0.1270578,4.428831,73.8137,0.1965937,0.1327754,0,0,3.190193
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1109357,0.1109357,0,0,0,0.1109357,0,0,1.387779E-17,0,0,0.1167744,0.1109357,0,0,1.65617,3.063136,0,0.1167744,-0.1167744,4.30574,71.76218,0.1965937,0.1220293,0,0,3.063136
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.361323,0.361323,0,0,0,0.361323,0,0,5.551115E-17,0,0,0.38034,0.361323,0,0,1.78592,2.946361,0,0.38034,-0.38034,3.904826,65.08031,0.1965937,0.3974553,0,0,2.946361
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1468716,0.1468716,0,0,0,0.1468716,0,0,0,0,0,0.1546017,0.1468716,0,0,2.20852,2.566021,0,0.1546017,-0.1546017,3.741862,62.36424,0.1965937,0.1615588,0,0,2.566021
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3642234,0.3642234,0,0,0,0.3642234,0,0,0,0,0,0.383393,0.3642234,0,0,2.380299,2.411419,0,0.383393,-0.383393,3.33773,55.62872,0.1965937,0.4006457,0,0,2.411419
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.082545,0.082545,0,0,0,0.082545,0,0,0,0,0,0.08688948,0.082545,0,0,2.806292,2.028026,0,0.08688948,-0.08688948,3.24614,54.10223,0.1965937,0.09079951,0,0,2.028026
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.4846117,0.4846117,0,0,0,0.4846117,8.003063,0,5.551115E-17,0,0.03878378,0.5101175,0.4846117,0,0,2.902836,1.941137,0,0.4713338,-0.4713338,2.749311,45.82176,0.1965937,0.5330728,0.03102702,0,1.979921
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.008796,1.008796,0,0,0,1.008796,27.6415,0,0,0,0.2788465,1.061891,1.008796,0,0,3.42654,1.469803,0,0.7830445,-0.7830445,1.92391,32.06509,0.1965937,1.109676,0.2230772,0,1.74865
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.5260628,0.5260628,0,0,0,0.5260628,60.35563,0,0,0,0.3175085,0.5537504,0.5260628,0,0,4.296589,0.6867586,0,0.2362419,-0.2362419,1.674889,27.91476,0.1965937,0.5786692,0.2540068,0,1.004267
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.198498,1.198498,1.7,0,0.5202,1.198498,43.49774,0,0,0,0.5213196,0,0,0.5015019,0.4764268,4.55908,0.4505168,0.9977464,0,0.9977464,2.621434,43.69048,0.1967348,1.318348,0.4170557,1.7,0.9718364
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.06164731,0.06164731,1.514279,0,0.4694981,0.06164731,1088.646,2.220446E-16,0,0,0.6711208,0,0,1.452632,1.38,3.561334,1.348489,2.051121,0,2.051121,4.567298,76.12148,0.1966379,0.06781204,0.5368966,1.7,2.019609
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.34779,2.34779,1.7,0,0.5202,2.34779,27.30483,2.220446E-16,0,0,0.6410601,0.6818846,0.6477904,0,0,1.510213,3.194497,0,0.04082448,-0.04082448,4.524265,75.40427,0.1966379,2.582569,0.5128481,1.7,3.835557
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.805961,0.805961,1.090785,0,0.3538842,0.805961,155.8089,0,0,0,1.255759,0,0,0.2848238,0.2705826,1.555573,3.153673,1.526342,0,1.526342,5.97228,99.5378,0.1965082,0.886557,1.004607,1.7,4.409432
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.340992,1.340992,0.5333874,0,0.2017148,1.340992,65.57401,0,0,0,0.8793425,0.8501106,0.807605,0,0,0.02923192,4.52738,0.02923192,0,0.02923192,6.000012,100,0.1965117,1.475092,0.703474,1.7,5.406723
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.771592,1.771592,0.9334618,0,0.3109351,1.771592,49.79939,1.110223E-16,0,0,0.8822418,0.8822418,0.8381298,0,0,0,4.553689,0,0,0,6.000012,100,0.1965117,1.948751,0.7057935,1.7,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965117,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.048799,1.048799,0,0,0,1.048799,46.43579,0,0,0,0.4870182,1.103999,1.048799,0,0,0,4.553689,0,0.616981,-0.616981,5.349657,89.16077,0.1965117,1.153679,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.6855345,3.936708,0.1706223,0,0.1706223,5.511523,91.85854,0.1964674,0,0.1364978,0,4.10733
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.847524,1.847524,1.7,0,0.5202,1.847524,1.015604,0,0,0,0.01876353,0.155288,0.1475236,0,0,0.5149122,4.090268,0,0.1365244,-0.1365244,5.367614,89.46005,0.1964674,2.032276,0.01501083,1.7,4.109032
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.6801836,0.6801836,0,0,0,0.6801836,0,0,0,0,0,0.7159828,0.6801836,0,0,0.666606,3.953743,0,0.7159828,-0.7159828,4.612902,76.88155,0.1964674,0.748202,0,0,3.953743
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.6216993,0.6216993,0,0,0,0.6216993,0,0,0,0,0,0.6544203,0.6216993,0,0,1.462142,3.237761,0,0.6544203,-0.6544203,3.923082,65.38457,0.1964674,0.6838692,0,0,3.237761
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189276,2.58334,0,0,0,3.923082,65.38457,0.1964674,0,0,0,2.58334
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.5854329,0.5854329,0,0,0,0.5854329,0,0,0,0,0,0.6162452,0.5854329,0,0,2.189276,2.58334,0,0.6162452,-0.6162452,3.273503,54.55827,0.1964674,0.6439763,0,0,2.58334
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873993,1.967095,0,0,0,3.273503,54.55827,0.1964674,0,0,0,1.967095
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3563816,0.3563816,0,0,0,0.3563816,0,0,5.551115E-17,0,0,0.3751385,0.3563816,0,0,2.873993,1.967095,0,0.3751385,-0.3751385,2.878072,47.96777,0.1964674,0.3920197,0,0,1.967095
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1291883,0.1291883,0,0,0,0.1291883,0,0,2.775558E-17,0,0,0.1359876,0.1291883,0,0,3.290813,1.591957,0,0.1359876,-0.1359876,2.734729,45.57872,0.1964674,0.1421071,0,0,1.591957
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.06854554,0.06854554,0,0,0,0.06854554,0,0,1.387779E-17,0,0,0.0721532,0.06854554,0,0,3.441911,1.455969,0,0.0721532,-0.0721532,2.658672,44.31112,0.1964674,0.07540009,0,0,1.455969
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2649864,0.2649864,0,0,0,0.2649864,0,0,0,0,0,0.2789331,0.2649864,0,0,3.522081,1.383816,0,0.2789331,-0.2789331,2.364651,39.41077,0.1964674,0.2914851,0,0,1.383816
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2414027,0.2414027,0,0,0,0.2414027,0,0,2.775558E-17,0,0,0.2541081,0.2414027,0,0,3.832007,1.104883,0,0.2541081,-0.2541081,2.096798,34.94656,0.1964674,0.265543,0,0,1.104883
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1354211,0.1354211,0,0,0,0.1354211,0,0,2.775558E-17,0,0,0.1425485,0.1354211,0,0,4.114349,0.8507747,0,0.1425485,-0.1425485,1.946538,32.44224,0.1964674,0.1489632,0,0,0.8507747
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.184473,0.184473,0,0,0,0.184473,10.41107,0,2.775558E-17,0,0.01920562,0.1941821,0.184473,0,0,4.272737,0.7082261,0,0.1749765,-0.1749765,1.762097,29.36822,0.1964674,0.2029203,0.0153645,0,0.7274318
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.9553093,0.9553093,1.7,0,0.5202,0.9553093,33.40549,0,0,0,0.3191258,0,0,0.7446907,0.7074562,4.467155,0.5332496,1.026582,0,1.026582,2.735998,45.59988,0.1966207,1.05084,0.2553006,1.7,0.8523754
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.8064704,0.8064704,1.7,0,0.5202,0.8064704,70.58795,0,0,0,0.5692709,0,0,0.8935296,0.8488531,3.440573,1.457173,1.418124,0,1.418124,4.081348,68.02234,0.1967628,0.8871174,0.4554167,1.7,2.026444
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.8172286,0.8172286,1.7,0,0.5202,0.8172286,102.99,0,0,0,0.8416635,0,0,0.8827714,0.8386328,2.022449,2.733485,1.680296,0,1.680296,5.675418,94.5901,0.1968366,0.8989514,0.6733308,1.7,3.575149
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.6161208,0.6161208,0,0,0,0.6161208,213.1796,0.322743,0,0,1.313444,0.6485481,0.6161208,0,0,0.3421524,4.245752,0.3421524,0,0.3421524,6.000012,100,0.1967481,0.6777328,1.050755,0,5.559196
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.220135,2.220135,0.9213265,0,0.3076221,2.220135,61.58035,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,2.442148,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.8466225,0.8466225,0,0,0,0.8466225,139.3923,0.2889453,0,0,1.180127,0.8911815,0.8466225,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,0.9312847,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1906017,0.1906017,0,0,0,0.1906017,440.1137,0.6382307,0,0,0.8388641,0.2006334,0.1906017,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,0.2096619,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.857333,1.857333,1.203031,0,0.3845275,1.857333,37.08214,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,2.043067,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.07786725,0.07786725,0,0,0,0.07786725,499.5687,0.3070349,0,0,0.3890004,0.08196553,0.07786725,0,0,0,4.553689,0,0,0,6.000012,100,0.1967481,0.08565398,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.097613,2.097613,1.7,0,0.5202,2.097613,2.875408,5.551115E-17,0,0,0.06031493,0.4185397,0.3976127,0,0,0,4.553689,0,0.3582247,-0.3582247,5.62241,93.70664,0.1967481,2.307374,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.669623,1.669623,1.7,0,0.5202,1.669623,0,0,0,0,0,0,0,0.03037731,0.02885844,0.3980275,4.195464,0.02885844,0,0.02885844,5.649787,94.16293,0.1967528,1.836585,0,1.7,4.195464
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.05342273,0.05342273,0,0,0,0.05342273,0,0,6.938894E-18,0,0,0.05623445,0.05342273,0,0,0.369169,4.221437,0,0.05623445,-0.05623445,5.590511,93.175,0.1967528,0.058765,0,0,4.221437
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.8754029,0.8754029,0,0,0,0.8754029,0,0,1.110223E-16,0,0,0.9214768,0.8754029,0,0,0.4316517,4.165202,0,0.9214768,-0.9214768,4.619189,76.98634,0.1967528,0.9629433,0,0,4.165202
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1814214,0.1814214,0,0,0,0.1814214,0,0,2.775558E-17,0,0,0.1909698,0.1814214,0,0,1.455515,3.243726,0,0.1909698,-0.1909698,4.41789,73.63135,0.1967528,0.1995635,0,0,3.243726
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2337788,0.2337788,0,0,0,0.2337788,0,0,2.775558E-17,0,0,0.2460829,0.2337788,0,0,1.667704,3.052756,0,0.2460829,-0.2460829,4.158495,69.30811,0.1967528,0.2571567,0,0,3.052756
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1177539,0.1177539,0,0,0,0.1177539,0,0,1.387779E-17,0,0,0.1239514,0.1177539,0,0,1.941129,2.806673,0,0.1239514,-0.1239514,4.027839,67.13052,0.1967528,0.1295293,0,0,2.806673
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3792805,0.3792805,0,0,0,0.3792805,0,0,5.551115E-17,0,0,0.3992427,0.3792805,0,0,2.078853,2.682721,0,0.3992427,-0.3992427,3.607,60.11655,0.1967528,0.4172086,0,0,2.682721
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1104701,0.1104701,0,0,0,0.1104701,0,0,1.387779E-17,0,0,0.1162843,0.1104701,0,0,2.522456,2.283479,0,0.1162843,-0.1162843,3.484426,58.07365,0.1967528,0.1215171,0,0,2.283479
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04436289,0.04436289,0,0,0,0.04436289,0,0,0,0,0,0.04669778,0.04436289,0,0,2.651661,2.167194,0,0.04669778,-0.04669778,3.435202,57.25325,0.1967528,0.04879918,0,0,2.167194
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2850381,0.2850381,0,0,0,0.2850381,0,0,0,0,0,0.3000402,0.2850381,0,0,2.703547,2.120497,0,0.3000402,-0.3000402,3.118932,51.98209,0.1967528,0.313542,0,0,2.120497
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036925,1.820456,0,0,0,3.118932,51.98209,0.1967528,0,0,0,1.820456
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2531568,0.2531568,0,0,0,0.2531568,3.742932,0,5.551115E-17,0,0.009475487,0.2664808,0.2531568,0,0,3.036925,1.820456,0,0.2570053,-0.2570053,2.848025,47.46698,0.1967528,0.2784725,0.00758039,0,1.829932
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01941522,0.01941522,0,0,0,0.01941522,1801.313,0,0,0,0.3497287,0.02043707,0.01941522,0,0,3.322486,1.563451,0.3292917,0,0.3292917,3.160418,52.67353,0.1966677,0.02135674,0.279783,0,1.91318
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.164774,1.164774,0,0,0,1.164774,48.9724,0,0,0,0.5704176,1.226078,1.164774,0,0,2.993195,1.859814,0,0.6556599,-0.6556599,2.469292,41.15478,0.1966677,1.281251,0.4563341,0,2.430231
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,3.721706,1.204154,0.9562113,0,0.9562113,3.376434,56.27378,0.1964211,0,0.764969,0,2.160365
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02493442,0.02493442,0,0,0,0.02493442,5482.867,0,0,0,1.367121,0.02624676,0.02493442,0,0,2.765495,2.064744,1.340874,0,1.340874,4.648499,77.47482,0.1960763,0.02742787,1.093697,0,3.431865
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.189328,2.189328,1.7,0,0.5202,2.189328,60.52815,0,0,0,1.32516,0.5150819,0.4893278,0,0,1.42462,3.271531,0.8100777,0,0.8100777,5.417006,90.28325,0.1961738,2.408261,1.060128,1.7,4.59669
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,0.8103892,0,0,1.424932,0,0,0,0,0.6145425,4.000601,0.6145425,0,0.6145425,6.000012,100,0.1960163,0,1.139945,0,5.425532
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960163,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.6441354,0.6441354,0,0,0,0.6441354,199.269,0.6055251,0,0,1.283562,0.6780373,0.6441354,0,0,0,4.553689,0,0,0,6.000012,100,0.1960163,0.708549,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.880329,1.880329,0.7115763,0,0.2503603,1.880329,65.42822,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.1960163,2.068362,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.220521,1.220521,0,0,0,1.220521,67.46301,0,2.220446E-16,0,0.8234001,1.284759,1.220521,0,0,0,4.553689,0,0.4613587,-0.4613587,5.513697,91.89477,0.1960163,1.342573,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.6934427,0.6934427,0,0,0,0.6934427,55.05463,0,1.110223E-16,0,0.3817723,0.7299397,0.6934427,0,0,0.5126208,4.09233,0,0.3481674,-0.3481674,5.146697,85.77811,0.1960163,0.762787,0.3054178,0,4.474102
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.8994735,3.744163,0.05996755,0,0.05996755,5.203587,86.72627,0.1960009,0,0.04797404,0,3.80413
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8395059,3.798134,0,0,0,5.203587,86.72627,0.1960009,0,0,0,3.798134
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.6043631,0.6043631,0,0,0,0.6043631,0,0,1.110223E-16,0,0,0.6361718,0.6043631,0,0,0.8395059,3.798134,0,0.6361718,-0.6361718,4.533003,75.5499,0.1960009,0.6647995,0,0,3.798134
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546363,3.161962,0,0,0,4.533003,75.5499,0.1960009,0,0,0,3.161962
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1924883,0.1924883,0,0,0,0.1924883,0,0,0,0,0,0.2026192,0.1924883,0,0,1.546363,3.161962,0,0.2026192,-0.2026192,4.319423,71.99025,0.1960009,0.2117371,0,0,3.161962
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.771496,2.959343,0,0,0,4.319423,71.99025,0.1960009,0,0,0,2.959343
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.4111283,0.4111283,0,0,0,0.4111283,0,0,0,0,0,0.4327666,0.4111283,0,0,1.771496,2.959343,0,0.4327666,-0.4327666,3.863247,64.38733,0.1960009,0.4522412,0,0,2.959343
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2824233,0.2824233,0,0,0,0.2824233,0,0,0,0,0,0.2972877,0.2824233,0,0,2.252348,2.526576,0,0.2972877,-0.2972877,3.549879,59.16452,0.1960009,0.3106657,0,0,2.526576
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582667,2.229288,0,0,0,3.549879,59.16452,0.1960009,0,0,0,2.229288
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3348824,0.3348824,0,0,0,0.3348824,0,0,0,0,0,0.3525078,0.3348824,0,0,2.582667,2.229288,0,0.3525078,-0.3525078,3.178303,52.97161,0.1960009,0.3683706,0,0,2.229288
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.974343,1.876781,0,0,0,3.178303,52.97161,0.1960009,0,0,0,1.876781
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3652159,0.3652159,0,0,0,0.3652159,0,0,0,0,0,0.3844378,0.3652159,0,0,2.974343,1.876781,0,0.3844378,-0.3844378,2.77307,46.21774,0.1960009,0.4017375,0,0,1.876781
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03391916,0.03391916,0,0,0,0.03391916,18.45516,0,0,0,0.006259835,0.03570438,0.03391916,0,0,3.401496,1.492343,0,0.02944454,-0.02944454,2.742032,45.70045,0.1960009,0.03731107,0.005007868,0,1.498603
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.449252,1.449252,1.7,0,0.5202,1.449252,27.47165,0,0,0,0.3981335,0,0,0.250748,0.2382106,3.434212,1.462898,0.6363441,0,0.6363441,3.345721,55.76191,0.1960872,1.594177,0.3185068,1.7,1.861032
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.702772,1.702772,1.7,0,0.5202,1.702772,49.93143,0,0,0,0.8502184,0.002917924,0.002772028,0,0,2.797868,2.035608,0.8473005,0,0.8473005,4.149541,69.15888,0.1961889,1.873049,0.6801747,1.7,2.885826
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5397066,0.5397066,1.237961,0,0.3940634,0.5397066,225.2265,0,0,0,1.215563,0,0,0.6982546,0.6633419,1.950567,2.798178,1.878904,0,1.878904,5.932026,98.86691,0.1960302,0.5936773,0.9724501,1.7,4.013741
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.82803,1.82803,0.4480301,0,0.1784122,1.82803,87.00343,0.06615438,0,0,1.590449,1.452632,1.38,0,0,0.07166298,4.489192,0.07166298,0,0.07166298,6.000012,100,0.1960119,2.010833,1.272359,1.7,6.079641
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.791152,1.791152,0.425,0,0.172125,1.791152,93.28562,0.2328326,0,0,1.670887,1.438055,1.366152,0,0,0,4.553689,0,0,0,6.000012,100,0.1960119,1.970267,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.8636713,0.8636713,0,0,0,0.8636713,211.9211,0.9211744,0,0,1.830302,0.9091277,0.8636713,0,0,0,4.553689,0,0,0,6.000012,100,0.1960119,0.9500384,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3828438,0.3828438,0,0,0,0.3828438,451.4247,1.325258,0,0,1.728251,0.4029934,0.3828438,0,0,0,4.553689,0,0,0,6.000012,100,0.1960119,0.4211282,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.19711,2.19711,0.8971398,0,0.3010192,2.19711,62.28135,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1960119,2.416821,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.352424,1.352424,0.425,0,0.172125,1.352424,84.22912,0.1628991,0,0,1.139135,0.9762357,0.927424,0,0,0,4.553689,0,0,0,6.000012,100,0.1960119,1.487666,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.094759,1.094759,0,0,0,1.094759,66.9297,0,0,0,0.7327187,1.152377,1.094759,0,0,0,4.553689,0,0.4196588,-0.4196588,5.557653,92.62736,0.1960119,1.204234,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1102272,0.1102272,0,0,0,0.1102272,358.201,0,0,0,0.3948352,0.1160287,0.1102272,0,0,0.4662876,4.13403,0.2788065,0,0.2788065,5.822152,97.03567,0.1959409,0.12125,0.3158681,0,4.528865
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.75661,1.75661,1.7,0,0.5202,1.75661,3.24418,1.040834E-16,0,0,0.05698761,0.05958984,0.05661035,0,0,0.1874811,4.384956,0,0.002602233,-0.002602233,5.819409,96.98995,0.1959409,1.932271,0.04559008,1.7,4.441944
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2950244,0.2950244,0,0,0,0.2950244,0,0,0,0,0,0.310552,0.2950244,0,0,0.1903725,4.382354,0,0.310552,-0.310552,5.492058,91.53412,0.1959409,0.3245268,0,0,4.382354
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5354303,4.071802,0,0,0,5.492058,91.53412,0.1959409,0,0,0,4.071802
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.843453,1.843453,1.7,0,0.5202,1.843453,0,0,0,0,0,0.1510033,0.1434531,0,0,0.5354303,4.071802,0,0.1510033,-0.1510033,5.332887,88.88127,0.1959409,2.027798,0,1.7,4.071802
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.07569369,0.07569369,0,0,0,0.07569369,0,0,1.387779E-17,0,0,0.07967757,0.07569369,0,0,0.7032117,3.920799,0,0.07967757,-0.07967757,5.248899,87.48148,0.1959409,0.08326306,0,0,3.920799
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7917423,3.841121,0,0,0,5.248899,87.48148,0.1959409,0,0,0,3.841121
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2349721,0.2349721,0,0,0,0.2349721,0,0,2.775558E-17,0,0,0.247339,0.2349721,0,0,0.7917423,3.841121,0,0.247339,-0.247339,4.988181,83.13618,0.1959409,0.2584693,0,0,3.841121
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.066563,3.593782,0,0,0,4.988181,83.13618,0.1959409,0,0,0,3.593782
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1564777,0.1564777,0,0,0,0.1564777,0,0,2.775558E-17,0,0,0.1647134,0.1564777,0,0,1.066563,3.593782,0,0.1647134,-0.1647134,4.814558,80.24247,0.1959409,0.1721255,0,0,3.593782
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1531116,0.1531116,0,0,0,0.1531116,0,0,2.775558E-17,0,0,0.1611701,0.1531116,0,0,1.249578,3.429068,0,0.1611701,-0.1611701,4.64467,77.411,0.1959409,0.1684228,0,0,3.429068
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1919519,0.1919519,0,0,0,0.1919519,0,0,2.775558E-17,0,0,0.2020546,0.1919519,0,0,1.428656,3.267898,0,0.2020546,-0.2020546,4.431685,73.86127,0.1959409,0.2111471,0,0,3.267898
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3067861,0.3067861,0,0,0,0.3067861,0,0,0,0,0,0.3229328,0.3067861,0,0,1.653161,3.065844,0,0.3229328,-0.3229328,4.091284,68.18793,0.1959409,0.3374647,0,0,3.065844
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.011976,2.742911,0.006628384,0,0.006628384,4.097573,68.29274,0.1959392,0,0.005302708,0,2.749539
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.238296,1.238296,0,0,0,1.238296,31.80834,0,0,0,0.3938814,1.303469,1.238296,0,0,2.005347,2.748876,0,0.9095881,-0.9095881,3.138783,52.31294,0.1959392,1.362126,0.3151051,0,3.142758
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.128973,1.128973,0,0,0,1.128973,61.09418,0,2.220446E-16,0,0.6897369,1.188393,1.128973,0,0,3.016001,1.839288,0,0.4986559,-0.4986559,2.613153,43.55246,0.1959392,1.241871,0.5517895,0,2.529025
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.9765561,0.9765561,0,0,0,0.9765561,119.6674,0,0,0,1.168619,1.027954,0.9765561,0,0,3.570063,1.340632,0.1406656,0,0.1406656,2.7466,45.77658,0.1959033,1.074212,0.9348955,0,2.509252
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5527915,0.5527915,0,0,0,0.5527915,254.5256,0,0,0,1.406996,0.5818858,0.5527915,0,0,3.429397,1.467231,0.8251101,0,0.8251101,3.529368,58.82269,0.1956934,0.6080707,1.125597,0,2.874228
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4572156,0.4572156,0,0,0,0.4572156,292.0562,0,0,0,1.335327,0.4812796,0.4572156,0,0,2.604287,2.209831,0.8540472,0,0.8540472,4.339589,72.32633,0.1954766,0.5029372,1.068261,0,3.545157
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.6602492,0.6602492,0,0,0,0.6602492,259.6282,0,0,0,1.714193,0.6949992,0.6602492,0,0,1.75024,2.978473,1.019194,0,1.019194,5.306481,88.44117,0.1952185,0.7262741,1.371354,0,4.692666
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.6242729,0.6242729,0,0,0,0.6242729,253.5017,0.1943671,0,0,1.582542,0.6571293,0.6242729,0,0,0.731046,3.895748,0.731046,0,0.731046,6.000012,100,0.1950338,0.6867002,1.266034,0,5.47829
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.266368,1.266368,0.425,0,0.172125,1.266368,117.8512,0.6067795,0,0,1.49243,0.8856505,0.841368,0,0,0,4.553689,0,0,0,6.000012,100,0.1950338,1.393005,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.555543,1.555543,0.5962063,0,0.2188643,1.555543,64.91804,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.1950338,1.711097,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.8924814,0.8924814,0,0,0,0.8924814,79.10414,0,0,0,0.7059898,0.9394542,0.8924814,0,0,0,4.553689,0,0.2334643,-0.2334643,5.753919,95.89846,0.1950338,0.9817296,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.82931,1.82931,1.7,0,0.5202,1.82931,20.70821,0,0,0,0.3788175,0.1361161,0.1293103,0,0,0.2594048,4.320225,0.2427014,0,0.2427014,5.984166,99.73589,0.195063,2.012241,0.303054,1.7,4.699042
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05444958,0.05444958,0,0,0,0.05444958,114.8488,0,0,0,0.0625347,0.05731534,0.05444958,0,0,0.01670343,4.538656,0.005219361,0,0.005219361,5.989117,99.81842,0.1950617,0.05989453,0.05002776,0,4.601191
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.489816,1.489816,1.501904,0,0.4661199,1.489816,0,0,0,0,0,0,0,0.01208849,0.01148407,0.01148407,4.543353,0.01148407,0,0.01148407,6.000012,100,0.1950636,1.638798,0,1.7,4.543353
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2826146,0.2826146,0,0,0,0.2826146,0,0,0,0,0,0.2974891,0.2826146,0,0,0,4.553689,0,0.2974891,-0.2974891,5.686431,94.77366,0.1950636,0.3108761,0,0,4.553689
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3426671,0.3426671,0,0,0,0.3426671,0,0,0,0,0,0.3607022,0.3426671,0,0,0.3305435,4.2562,0,0.3607022,-0.3607022,5.306217,88.43678,0.1950636,0.3769338,0,0,4.2562
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4620335,0.4620335,0,0,0,0.4620335,0,0,5.551115E-17,0,0,0.486351,0.4620335,0,0,0.7313237,3.895498,0,0.486351,-0.486351,4.793559,79.89248,0.1950636,0.5082368,0,0,3.895498
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3444731,0.3444731,0,0,0,0.3444731,0,0,5.551115E-17,0,0,0.3626032,0.3444731,0,0,1.271714,3.409147,0,0.3626032,-0.3626032,4.411341,73.5222,0.1950636,0.3789204,0,0,3.409147
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.5251932,0.5251932,0,0,0,0.5251932,0,0,0,0,0,0.5528349,0.5251932,0,0,1.674606,3.046543,0,0.5528349,-0.5528349,3.828602,63.80991,0.1950636,0.5777125,0,0,3.046543
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5458782,0.5458782,0,0,0,0.5458782,0,0,0,0,0,0.5746086,0.5458782,0,0,2.288867,2.493708,0,0.5746086,-0.5746086,3.222911,53.71508,0.1950636,0.600466,0,0,2.493708
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927321,1.9191,0,0,0,3.222911,53.71508,0.1950636,0,0,0,1.9191
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2519854,0.2519854,0,0,0,0.2519854,0,0,0,0,0,0.2652478,0.2519854,0,0,2.927321,1.9191,0,0.2652478,-0.2652478,2.943316,49.05516,0.1950636,0.277184,0,0,1.9191
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.4267277,0.4267277,0,0,0,0.4267277,0,0,0,0,0,0.449187,0.4267277,0,0,3.222041,1.653852,0,0.449187,-0.449187,2.469831,41.16376,0.1950636,0.4694004,0,0,1.653852
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.07996761,0.07996761,0,0,0,0.07996761,0,0,1.387779E-17,0,0,0.08417644,0.07996761,0,0,3.721138,1.204665,0,0.08417644,-0.08417644,2.381101,39.68494,0.1950636,0.08796437,0,0,1.204665
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3066771,0.3066771,0,0,0,0.3066771,13.03143,0,5.551115E-17,0,0.03996442,0.322818,0.3066771,0,0,3.814667,1.120489,0,0.2828536,-0.2828536,2.082947,34.71572,0.1950636,0.3373448,0.03197154,0,1.160453
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.6626334,0.6626334,0,0,0,0.6626334,32.16262,0,0,0,0.2131203,0.6975089,0.6626334,0,0,4.128949,0.8376349,0,0.4843886,-0.4843886,1.572357,26.20589,0.1950636,0.7288967,0.1704962,0,1.050755
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.394982,1.394982,1.7,0,0.5202,1.394982,25.72067,0,0,0,0.3587986,0,0,0.3050183,0.2897674,4.667159,0.3532463,0.6485659,0,0.6485659,2.18764,36.4606,0.1951533,1.53448,0.2870389,1.7,0.712045
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.5286459,0.5286459,1.7,0,0.5202,0.5286459,84.7448,0,0,0,0.4479999,0,0,1.171354,1.112786,4.018592,0.9369557,1.560786,0,1.560786,3.668332,61.13875,0.1952593,0.5815105,0.3583999,1.7,1.384956
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5484072,0.5484072,1.7,0,0.5202,0.5484072,105.1758,0,0,0,0.5767918,0,0,1.151593,1.094013,2.457806,2.341663,1.670805,0,1.670805,5.253397,87.55644,0.1953372,0.6032479,0.4614335,1.7,2.918455
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.8108768,0.8108768,0,0,0,0.8108768,132.9525,0,0,0,1.078081,0.8535545,0.8108768,0,0,0.7870013,3.845388,0.2245268,0,0.2245268,5.466402,91.10651,0.1952807,0.8919645,0.8624651,0,4.923469
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.7598722,0,0,1.322347,0,0,0,0,0.5624744,4.047462,0.5624744,0,0.5624744,6.000012,100,0.1951395,0,1.057877,0,5.369809
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5623932,0.5623932,0,0,0,0.5623932,219.7592,0.6439183,0,0,1.235911,0.5919929,0.5623932,0,0,0,4.553689,0,0,0,6.000012,100,0.1951395,0.6186326,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.633385,0.633385,0,0,0,0.633385,215.7803,0.6999989,0,0,1.36672,0.6667211,0.633385,0,0,0,4.553689,0,0,0,6.000012,100,0.1951395,0.6967235,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951395,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.535512,1.535512,1.024495,0,0.3357872,1.535512,35.03147,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1951395,1.689064,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3018498,0.3018498,0,0,0,0.3018498,98.72579,0,5.551115E-17,0,0.2980036,0.3177366,0.3018498,0,0,0,4.553689,0,0.01973302,-0.01973302,5.979212,99.65333,0.1951395,0.3320347,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.917786,1.917786,1.7,0,0.5202,1.917786,2.282785,5.551115E-17,0,0,0.04377894,0.2292484,0.217786,0,0,0.02192557,4.533956,0,0.1854694,-0.1854694,5.78371,96.39497,0.1951395,2.109565,0.03502315,1.7,4.577735
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2280027,4.348486,0,0,0,5.78371,96.39497,0.1951395,0,0,0,4.348486
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2280027,4.348486,0,0,0,5.78371,96.39497,0.1951395,0,0,0,4.348486
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.05999,1.05999,0,0,0,1.05999,0,0,0,0,0,1.115779,1.05999,0,0,0.2280027,4.348486,0,1.115779,-1.115779,4.607575,76.79277,0.1951395,1.165989,0,0,4.348486
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1072153,0.1072153,0,0,0,0.1072153,0,0,1.387779E-17,0,0,0.1128582,0.1072153,0,0,1.467757,3.232708,0,0.1128582,-0.1128582,4.488613,74.81006,0.1951395,0.1179369,0,0,3.232708
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.08704486,0.08704486,0,0,0,0.08704486,0,0,1.387779E-17,0,0,0.09162617,0.08704486,0,0,1.593155,3.119849,0,0.09162617,-0.09162617,4.39203,73.20036,0.1951395,0.09574935,0,0,3.119849
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05572078,0.05572078,0,0,0,0.05572078,0,0,0,0,0,0.05865346,0.05572078,0,0,1.694962,3.028223,0,0.05865346,-0.05865346,4.330204,72.16992,0.1951395,0.06129286,0,0,3.028223
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2432137,0.2432137,0,0,0,0.2432137,0,0,0,0,0,0.2560144,0.2432137,0,0,1.760132,2.96957,0,0.2560144,-0.2560144,4.060341,67.67222,0.1951395,0.2675351,0,0,2.96957
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2035105,0.2035105,0,0,0,0.2035105,0,0,2.775558E-17,0,0,0.2142216,0.2035105,0,0,2.044593,2.713556,0,0.2142216,-0.2142216,3.834532,63.90873,0.1951395,0.2238616,0,0,2.713556
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.326601,0.326601,0,0,0,0.326601,0,0,5.551115E-17,0,0,0.3437905,0.326601,0,0,2.282617,2.499334,0,0.3437905,-0.3437905,3.472145,57.86896,0.1951395,0.3592611,0,0,2.499334
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3463929,0.3463929,0,0,0,0.3463929,0,0,5.551115E-17,0,0,0.3646241,0.3463929,0,0,2.664606,2.155543,0,0.3646241,-0.3646241,3.087797,51.46318,0.1951395,0.3810322,0,0,2.155543
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069744,1.790919,0,0,0,3.087797,51.46318,0.1951395,0,0,0,1.790919
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3512484,0.3512484,0,0,0,0.3512484,2.663719,0,5.551115E-17,0,0.009356272,0.3697352,0.3512484,0,0,3.069744,1.790919,0,0.3603789,-0.3603789,2.707924,45.13198,0.1951395,0.3863733,0.007485018,0,1.800276
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.07122526,0.07122526,0,0,0,0.07122526,29.72452,0,0,0,0.02117136,0.07497396,0.07122526,0,0,3.470165,1.43054,0,0.05380259,-0.05380259,2.651212,44.18677,0.1951395,0.07834779,0.01693709,0,1.451712
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.222623,1.222623,1.7,0,0.5202,1.222623,6.36667,0,0,0,0.07784039,0,0,0.4773768,0.4535079,3.529946,1.376738,0.5313483,0,0.5313483,3.155293,52.58811,0.1952211,1.344886,0.06227231,1.7,1.454578
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.088072,2.088072,1.7,0,0.5202,2.088072,3.400545,0,0,0,0.07100581,0.4084963,0.3880715,0,0,2.998597,1.854951,0,0.3374905,-0.3374905,2.799546,46.65902,0.1952211,2.296879,0.05680465,1.7,1.925957
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.067796,2.067796,1.7,0,0.5202,2.067796,6.080801,0,0,0,0.1257386,0.3871537,0.367796,0,0,3.373587,1.517461,0,0.2614152,-0.2614152,2.523991,42.06643,0.1952211,2.274576,0.1005908,1.7,1.643199
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.01773,1.01773,1.7,0,0.5202,1.01773,32.21262,0,0,0,0.3278376,0,0,0.6822696,0.6481562,3.664048,1.256046,0.9759938,0,0.9759938,3.4499,57.49821,0.1953635,1.119503,0.2622701,1.7,1.583883
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.047096,1.047096,1.7,0,0.5202,1.047096,35.71906,0,0,0,0.374013,0,0,0.6529036,0.6202585,2.688054,2.13444,0.9942715,0,0.9942715,4.393148,73.21899,0.1955065,1.151806,0.2992104,1.7,2.508453
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.013337,2.013337,1.7,0,0.5202,2.013337,13.27023,0,0,0,0.2671744,0.3298286,0.3133372,0,0,1.693783,3.029284,0,0.06265423,-0.06265423,4.327105,72.11827,0.1955065,2.214671,0.2137395,1.7,3.296459
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.007994,1.007994,1.7,0,0.5202,1.007994,12.33798,0,0,0,0.1243661,0,0,0.6920059,0.6574056,1.763399,2.96663,0.7817717,0,0.7817717,5.068759,84.47915,0.1956255,1.108793,0.0994929,1.7,3.090996
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.8851087,0.8851087,0,0,0,0.8851087,22.34205,0,2.220446E-16,0,0.1977514,0.9316934,0.8851087,0,0,0.981627,3.670225,0,0.733942,-0.733942,4.295116,71.58513,0.1956255,0.9736196,0.1582011,0,3.867976
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.7234464,0.7234464,0,0,0,0.7234464,4.729891,0,0,0,0.03421822,0.7615225,0.7234464,0,0,1.797118,2.936283,0,0.7273043,-0.7273043,3.52847,58.80772,0.1956255,0.795791,0.02737458,0,2.970501
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,2.605234,2.208978,0.00463611,0,0.00463611,3.532868,58.88102,0.1956244,0,0.003708888,0,2.213614
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.8313965,0.8313965,0,0,0,0.8313965,7.916836,0,0,0,0.06582029,0.8751542,0.8313965,0,0,2.600598,2.213151,0,0.8093339,-0.8093339,2.679755,44.6625,0.1956244,0.9145361,0.05265624,0,2.278971
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.011709,3.011709,1.7,0,0.5202,3.011709,0,0,0,0.2792544,0,1.380747,1.31171,0,0,3.499858,1.403817,0,1.380747,-1.380747,1.22432,20.4053,0.1956244,3.312881,0,1.7,1.403817
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.006601,1.006601,1.7,0,0.5202,1.006601,0,0,0,0,0,0,0,0.6933993,0.6587294,5.034021,0.02307008,0.6587294,0,0.6587294,1.849246,30.8207,0.1957286,1.107261,0,1.7,0.02307008
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.155223,2.155223,1.7,0,0.5202,2.155223,0,0,0,0.08561531,0,0.4791823,0.4552232,0,0,4.375292,0.6159265,0,0.4791823,-0.4791823,1.344144,22.40235,0.1957286,2.370745,0,1.7,0.6159265
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.326167,0.326167,1.7,0,0.5202,0.326167,0,0,0,0,0,0,0,1.373833,1.305141,4.907716,0.1367442,1.305141,0,1.305141,2.582309,43.0384,0.1958963,0.3587838,0,1.7,0.1367442
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3590434,0.3590434,1.7,0,0.5202,0.3590434,0,0,0,0,0,0,0,1.340957,1.273909,3.602575,1.311371,1.273909,0,1.273909,3.790845,63.18063,0.1960713,0.3949477,0,1.7,1.311371
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2825724,0.2825724,1.7,0,0.5202,0.2825724,0,0,0,0,0,0,0,1.417428,1.346556,2.328666,2.457889,1.346556,0,1.346556,5.068301,84.4715,0.1962276,0.3108297,0,1.7,2.457889
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.250359,0.250359,0,0,0,0.250359,0,0,5.551115E-17,0,0,0.2635358,0.250359,0,0,0.9821101,3.66979,0,0.2635358,-0.2635358,4.790509,79.84167,0.1962276,0.2753949,0,0,3.66979
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.07991893,0.07991893,0,0,0,0.07991893,0,0,0,0,0,0.08412518,0.07991893,0,0,1.274928,3.406254,0,0.08412518,-0.08412518,4.701834,78.36374,0.1962276,0.08791082,0,0,3.406254
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2689078,0.2689078,0,0,0,0.2689078,0,0,5.551115E-17,0,0,0.2830608,0.2689078,0,0,1.3684,3.322129,0,0.2830608,-0.2830608,4.403461,73.39088,0.1962276,0.2957986,0,0,3.322129
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2379231,0.2379231,0,0,0,0.2379231,0,0,0,0,0,0.2504454,0.2379231,0,0,1.682912,3.039068,0,0.2504454,-0.2504454,4.139469,68.991,0.1962276,0.2617154,0,0,3.039068
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5739243,0.5739243,0,0,0,0.5739243,0,0,1.110223E-16,0,0,0.6041309,0.5739243,0,0,1.961185,2.788623,0,0.6041309,-0.6041309,3.502659,58.37753,0.1962276,0.6313167,0,0,2.788623
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.09940647,0.09940647,0,0,0,0.09940647,15.4246,0,1.387779E-17,0,0.01533305,0.1046384,0.09940647,0,0,2.632441,2.184492,0,0.08930534,-0.08930534,3.408523,56.8086,0.1962276,0.1093471,0.01226644,0,2.199825
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.140632,1.140632,0,0,0,1.140632,3.125404,0,2.220446E-16,0,0.03564935,1.200665,1.140632,0,0,2.731669,2.095186,0,1.165015,-1.165015,2.180489,36.34141,0.1962276,1.254695,0.02851948,0,2.130836
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.757589,1.757589,1.7,0,0.5202,1.757589,15.23267,0,0,0,0.2677278,0.06062023,0.05758921,0,0,4.026131,0.930171,0.2071076,0,0.2071076,2.376968,39.61606,0.1962518,1.933348,0.2141823,1.7,1.197899
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.7314302,0.7314302,1.7,0,0.5202,0.7314302,57.95036,0,0,0,0.4238664,0,0,0.9685698,0.9201413,3.819023,1.116568,1.344008,0,1.344008,3.652006,60.86665,0.1964081,0.8045732,0.3390931,1.7,1.540434
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.45866,1.45866,1.7,0,0.5202,1.45866,21.37709,0,0,0,0.3118191,0,0,0.2413399,0.2292729,2.475016,2.326175,0.541092,0,0.541092,4.165331,69.42204,0.1964802,1.604526,0.2494553,1.7,2.637994
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.128588,1.128588,1.7,0,0.5202,1.128588,34.44496,0,0,0,0.3887418,0,0,0.5714117,0.5428411,1.933924,2.813158,0.9315829,0,0.9315829,5.049108,84.15163,0.19661,1.241447,0.3109934,1.7,3.2019
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.07887004,0.07887004,0,0,0,0.07887004,443.4307,0,0,0,0.349734,0.0830211,0.07887004,0,0,1.002341,3.651582,0.2667129,0,0.2667129,5.302134,88.36873,0.1965435,0.08675705,0.2797872,0,4.001316
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.7458099,0.7458099,0,0,0,0.7458099,82.14343,0,0,0,0.6126338,0.785063,0.7458099,0,0,0.7356278,3.891624,0,0.1724292,-0.1724292,5.120378,85.33946,0.1965435,0.8203908,0.4901071,0,4.504258
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1536648,0.1536648,0,0,0,0.1536648,109.0144,0,0,0,0.1675168,0.1617524,0.1536648,0,0,0.9272158,3.719195,0.005764364,0,0.005764364,5.125846,85.4306,0.196542,0.1690312,0.1340134,0,3.886711
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2600433,0.2600433,0,0,0,0.2600433,121.4738,0,0,0,0.3158844,0.2737297,0.2600433,0,0,0.9214514,3.724383,0.04215469,0,0.04215469,5.165838,86.09712,0.1965315,0.2860476,0.2527075,0,4.040267
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.9295864,0.9295864,0,0,0,0.9295864,47.49972,0,0,0,0.4415509,0.9785119,0.9295864,0,0,0.8792968,3.762322,0,0.536961,-0.536961,4.599831,76.6637,0.1965315,1.022545,0.3532408,0,4.203873
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.373146,1.373146,1.7,0,0.5202,1.373146,13.77467,0,0,0,0.1891463,0,0,0.3268539,0.3105112,1.47592,3.225361,0.4996575,0,0.4996575,5.073848,84.56396,0.1966018,1.510461,0.1513171,1.7,3.414507
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.8879364,0.8879364,0,0,0,0.8879364,6.652657,0,0,0,0.05907137,0.9346699,0.8879364,0,0,0.9762626,3.675053,0,0.8755985,-0.8755985,4.150886,69.1813,0.1966018,0.97673,0.04725709,0,3.734124
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.453278,1.453278,1.7,0,0.5202,1.453278,0,0,0,0,0,0,0,0.2467216,0.2343856,1.94915,2.799454,0.2343856,0,0.2343856,4.373244,72.88725,0.1966382,1.598606,0,1.7,2.799454
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.9494725,0.9494725,1.7,0,0.5202,0.9494725,0,0,0,0,0,0,0,0.7505275,0.7130011,1.714764,3.010401,0.7130011,0,0.7130011,5.049656,84.16077,0.1967489,1.04442,0,1.7,3.010401
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.278582,1.278582,1.7,0,0.5202,1.278582,0,0,0,0,0,0,0,0.4214182,0.4003473,1.001763,3.652102,0.4003473,0,0.4003473,5.429459,90.4908,0.1968109,1.40644,0,1.7,3.652102
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3889981,0.3889981,0,0,0,0.3889981,0,0,5.551115E-17,0,0,0.4094717,0.3889981,0,0,0.6014159,4.012414,0,0.4094717,-0.4094717,4.997838,83.29713,0.1968109,0.4278979,0,0,4.012414
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03007257,0.03007257,0,0,0,0.03007257,0,0,3.469447E-18,0,0,0.03165534,0.03007257,0,0,1.056384,3.602943,0,0.03165534,-0.03165534,4.96447,82.741,0.1968109,0.03307983,0,0,3.602943
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3242659,0.3242659,0,0,0,0.3242659,0,0,5.551115E-17,0,0,0.3413325,0.3242659,0,0,1.091557,3.571288,0,0.3413325,-0.3413325,4.604674,76.74442,0.1968109,0.3566925,0,0,3.571288
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1847688,0.1847688,0,0,0,0.1847688,0,0,2.775558E-17,0,0,0.1944935,0.1847688,0,0,1.470815,3.229955,0,0.1944935,-0.1944935,4.39966,73.32751,0.1968109,0.2032457,0,0,3.229955
