Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3588052,0.3588052,0,0,0,0.3588052,0,0,0,0,0,0.3776897,0.3588052,0,0,1.686919,3.035461,0,0.3776897,-0.3776897,4.00154,66.6922,0.1968109,0.3946857,0,0,3.035461
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.280197,0.280197,0,0,0,0.280197,0,0,0,0,0,0.2949442,0.280197,0,0,2.106575,2.657772,0,0.2949442,-0.2949442,3.690641,61.51057,0.1968109,0.3082167,0,0,2.657772
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.06357394,0.06357394,0,0,0,0.06357394,0,0,0,0,0,0.06691994,0.06357394,0,0,2.43429,2.362828,0,0.06691994,-0.06691994,3.620102,60.33491,0.1968109,0.06993134,0,0,2.362828
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1490799,0.1490799,0,0,0,0.1490799,0,0,2.775558E-17,0,0,0.1569262,0.1490799,0,0,2.508646,2.295908,0,0.1569262,-0.1569262,3.454687,57.578,0.1968109,0.1639879,0,0,2.295908
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2603907,0.2603907,0,0,0,0.2603907,14.64216,0,0,0,0.03812682,0.2740955,0.2603907,0,0,2.683008,2.138982,0,0.2359687,-0.2359687,3.205954,53.43246,0.1968109,0.2864298,0.03050145,0,2.177108
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.236562,1.236562,0,0,0,1.236562,27.95775,0,2.220446E-16,0,0.345715,1.301645,1.236562,0,0,2.945196,1.903013,0,0.9559297,-0.9559297,2.198316,36.63852,0.1968109,1.360219,0.276572,0,2.248728
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.827227,1.827227,1.7,0,0.5202,1.827227,36.74295,0,0,0,0.6713771,0.1339233,0.1272271,0,0,4.00734,0.9470831,0.5374538,0,0.5374538,2.708189,45.13639,0.196873,2.00995,0.5371016,1.7,1.61846
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3102253,0.3102253,1.7,0,0.5202,0.3102253,326.1166,-2.220446E-16,0,0,1.011696,0,0,1.389775,1.320286,3.469886,1.430792,2.331982,0,2.331982,4.920502,82.00819,0.1967818,0.3412478,0.8093567,1.7,2.442487
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.137904,3.529575,1.000164,0,1.000164,5.869341,97.82215,0.1965341,0,0.8001316,0,4.52974
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.6769136,0.6769136,0,0,0,0.6769136,160.2435,0.2344299,0,0,1.08471,0.7125406,0.6769136,0,0,0.1377396,4.429723,0.1377396,0,0.1377396,6.000012,100,0.1965,0.7446049,0.867768,0,5.514433
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.80147,1.80147,1.017405,0,0.3338517,1.80147,45.81433,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1965,1.981617,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.139296,1.139296,0,0,0,1.139296,65.75945,0,0,0,0.7491946,1.199259,1.139296,0,0,0,4.553689,0,0.4500639,-0.4500639,5.525603,92.0932,0.1965,1.253225,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.369988,0.369988,0,0,0,0.369988,114.9816,0,0,0,0.4254181,0.3894611,0.369988,0,0,0.500071,4.103625,0.03595702,0,0.03595702,5.559715,92.66173,0.1964911,0.4069868,0.3403345,0,4.529043
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.520856,1.520856,1.610909,0,0.4958782,1.520856,24.28379,0,0,0,0.3693215,0,0,0.09005287,0.08555023,0.464114,4.135986,0.4548717,0,0.4548717,5.991244,99.85387,0.1965469,1.672942,0.2954572,1.7,4.505308
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.64328,2.64328,1.7,0,0.5202,2.64328,4.579151,0,0,0,0.1210398,0.9929259,0.9432796,0,0,0.009242268,4.545371,0,0.8718861,-0.8718861,5.072196,84.53642,0.1965469,2.907608,0.09683181,1.7,4.66641
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,0.9780046,3.673485,0.08208914,0,0.08208914,5.150072,85.83436,0.1965266,0,0.06567131,0,3.755574
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.6850967,0.6850967,0,0,0,0.6850967,7.530589,0,0,0,0.05159182,0.7211545,0.6850967,0,0,0.8959155,3.747365,0,0.6695626,-0.6695626,4.444291,74.07137,0.1965266,0.7536064,0.04127346,0,3.798957
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.859162,1.859162,1.7,0,0.5202,1.859162,0,0,0,0,0,0.1675389,0.159162,0,0,1.639874,3.077802,0,0.1675389,-0.1675389,4.267689,71.12801,0.1965266,2.045078,0,1.7,3.077802
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.330081,2.330081,1.7,0,0.5202,2.330081,0,0,0,0,0,0.6632428,0.6300807,0,0,1.826028,2.910264,0,0.6632428,-0.6632428,3.56857,59.47605,0.1965266,2.563089,0,1.7,2.910264
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.341079,1.341079,1.7,0,0.5202,1.341079,0,0,0,0,0,0,0,0.3589214,0.3409753,2.562965,2.247021,0.3409753,0,0.3409753,3.892048,64.86733,0.1965793,1.475186,0,1.7,2.247021
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2025802,0.2025802,1.655212,0,0.5079728,0.2025802,0,0,0,0,0,0,0,1.452632,1.38,2.221989,2.553898,1.38,0,1.38,5.201231,86.687,0.1967071,0.2228382,0,1.7,2.553898
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4308469,0.4308469,0,0,0,0.4308469,0,0,5.551115E-17,0,0,0.4535231,0.4308469,0,0,0.8419895,3.795898,0,0.4535231,-0.4535231,4.723176,78.71943,0.1967071,0.4739316,0,0,3.795898
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.345904,3.342375,0,0,0,4.723176,78.71943,0.1967071,0,0,0,3.342375
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3019201,0.3019201,0,0,0,0.3019201,0,0,5.551115E-17,0,0,0.3178107,0.3019201,0,0,1.345904,3.342375,0,0.3178107,-0.3178107,4.388174,73.13608,0.1967071,0.3321121,0,0,3.342375
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3084598,0.3084598,0,0,0,0.3084598,0,0,5.551115E-17,0,0,0.3246945,0.3084598,0,0,1.699027,3.024565,0,0.3246945,-0.3246945,4.045916,67.43179,0.1967071,0.3393058,0,0,3.024565
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.06245445,0.06245445,0,0,0,0.06245445,0,0,1.387779E-17,0,0,0.06574153,0.06245445,0,0,2.059799,2.69987,0,0.06574153,-0.06574153,3.976618,66.27683,0.1967071,0.0686999,0,0,2.69987
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04324917,0.04324917,0,0,0,0.04324917,0,0,6.938894E-18,0,0,0.04552544,0.04324917,0,0,2.132845,2.634129,0,0.04552544,-0.04552544,3.92863,65.47703,0.1967071,0.04757409,0,0,2.634129
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3474855,0.3474855,0,0,0,0.3474855,0,0,5.551115E-17,0,0,0.3657742,0.3474855,0,0,2.183429,2.588603,0,0.3657742,-0.3657742,3.54307,59.05104,0.1967071,0.3822341,0,0,2.588603
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2042712,0.2042712,0,0,0,0.2042712,16.35517,0,2.775558E-17,0,0.0334089,0.2150223,0.2042712,0,0,2.589844,2.222829,0,0.1816134,-0.1816134,3.351632,55.86043,0.1967071,0.2246983,0.02672712,0,2.256238
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.288364,1.288364,1.7,0,0.5202,1.288364,25.33723,0,0,0,0.3264358,0,0,0.411636,0.3910542,2.791637,2.041215,0.71749,0,0.71749,4.032303,67.20492,0.1968046,1.4172,0.2611486,1.7,2.367651
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.301358,1.301358,1.7,0,0.5202,1.301358,45.71259,0,0,0,0.5948843,0,0,0.3986422,0.3787101,2.074147,2.686956,0.9735944,0,0.9735944,4.955936,82.59877,0.1969308,1.431494,0.4759075,1.7,3.281841
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.061236,1.061236,0,0,0,1.061236,66.01621,0,2.220446E-16,0,0.700588,1.117091,1.061236,0,0,1.100553,3.563191,0,0.4165028,-0.4165028,4.516903,75.28157,0.1969308,1.16736,0.5604704,0,4.26378
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.871898,1.871898,1.7,0,0.5202,1.871898,52.09608,0,0,0,0.9751852,0.1809449,0.1718977,0,0,1.563334,3.146688,0.7942403,0,0.7942403,5.270386,87.83959,0.1970214,2.059088,0.7801482,1.7,4.121874
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.9700208,0.9700208,0,0,0,0.9700208,165.1588,0,0,0,1.602075,1.021075,0.9700208,0,0,0.7690935,3.861505,0.5810003,0,0.5810003,5.821571,97.02599,0.1968783,1.067023,1.28166,0,5.46358
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.345166,0,0,1.53326,0,0,0,0,0.1880932,4.384405,0.1880932,0,0.1880932,6.000012,100,0.1968321,0,1.226608,0,5.917665
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968321,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.7304831,0.7304831,0,0,0,0.7304831,195.9141,0.6621899,0,0,1.431119,0.7689295,0.7304831,0,0,0,4.553689,0,0,0,6.000012,100,0.1968321,0.8035313,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968321,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.7447814,0.7447814,0,0,0,0.7447814,74.41522,0,0,0,0.5542307,0.7839804,0.7447814,0,0,0,4.553689,0,0.2297497,-0.2297497,5.757834,95.96371,0.1968321,0.8192595,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.4915346,0.4915346,0,0,0,0.4915346,76.27493,0,0,0,0.3749177,0.5174049,0.4915346,0,0,0.2552775,4.323939,0,0.1424872,-0.1424872,5.60764,93.46048,0.1968321,0.5406881,0.2999341,0,4.698857
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.095341,1.095341,0,0,0,1.095341,5.721105,0,0,0,0.06266562,1.152991,1.095341,0,0,0.4135965,4.181452,0,1.090325,-1.090325,4.458336,74.30545,0.1968321,1.204875,0.0501325,0,4.244118
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.086627,2.086627,1.7,0,0.5202,2.086627,0,0,0,0,0,0.4069752,0.3866265,0,0,1.625069,3.091127,0,0.4069752,-0.4069752,4.029346,67.15564,0.1968321,2.295289,0,1.7,3.091127
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.6852645,0.6852645,1.7,0,0.5202,0.6852645,0,0,0,0,0,0,0,1.014736,0.9639988,2.077264,2.684152,0.9639988,0,0.9639988,4.943876,82.39777,0.1969794,0.7537909,0,1.7,2.684152
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.514885,1.514885,1.7,0,0.5202,1.514885,0,0,0,0,0,0,0,0.1851147,0.175859,1.113265,3.55175,0.175859,0,0.175859,5.110711,85.17834,0.1970063,1.666374,0,1.7,3.55175
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.075313,0.075313,0,0,0,0.075313,0,0,1.387779E-17,0,0,0.07927684,0.075313,0,0,0.937406,3.710024,0,0.07927684,-0.07927684,5.027145,83.78559,0.1970063,0.08284429,0,0,3.710024
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2364766,0.2364766,0,0,0,0.2364766,0,0,0,0,0,0.2489228,0.2364766,0,0,1.025491,3.630747,0,0.2489228,-0.2489228,4.764758,79.41248,0.1970063,0.2601243,0,0,3.630747
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2637719,0.2637719,0,0,0,0.2637719,0,0,0,0,0,0.2776546,0.2637719,0,0,1.302072,3.381824,0,0.2776546,-0.2776546,4.472084,74.53458,0.1970063,0.2901491,0,0,3.381824
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2361644,0.2361644,0,0,0,0.2361644,0,0,2.775558E-17,0,0,0.2485941,0.2361644,0,0,1.610577,3.104169,0,0.2485941,-0.2485941,4.210043,70.16724,0.1970063,0.2597808,0,0,3.104169
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2475374,0.2475374,0,0,0,0.2475374,0,0,2.775558E-17,0,0,0.2605657,0.2475374,0,0,1.886793,2.855575,0,0.2605657,-0.2605657,3.935383,65.58958,0.1970063,0.2722912,0,0,2.855575
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3826323,0.3826323,0,0,0,0.3826323,0,0,0,0,0,0.4027709,0.3826323,0,0,2.17631,2.59501,0,0.4027709,-0.4027709,3.510825,58.51363,0.1970063,0.4208955,0,0,2.59501
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623834,2.192239,0,0,0,3.510825,58.51363,0.1970063,0,0,0,2.192239
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1840665,0.1840665,0,0,0,0.1840665,0,0,0,0,0,0.1937542,0.1840665,0,0,2.623834,2.192239,0,0.1937542,-0.1937542,3.30659,55.10972,0.1970063,0.2024731,0,0,2.192239
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3278951,0.3278951,0,0,0,0.3278951,10.80477,0,0,0,0.03542831,0.3451528,0.3278951,0,0,2.839116,1.998484,0,0.3097245,-0.3097245,2.980112,49.66843,0.1970063,0.3606847,0.02834265,0,2.033913
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5601829,0.5601829,0,0,0,0.5601829,49.63594,0,0,0,0.278052,0.5896662,0.5601829,0,0,3.183254,1.68876,0,0.3116142,-0.3116142,2.651642,44.19394,0.1970063,0.6162012,0.2224416,0,1.966812
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.9276031,0.9276031,0,0,0,0.9276031,39.82366,0,1.110223E-16,0,0.3694055,0.9764244,0.9276031,0,0,3.529492,1.377146,0,0.6070188,-0.6070188,2.011788,33.52972,0.1970063,1.020363,0.2955244,0,1.746551
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.7015352,0.7015352,0,0,0,0.7015352,90.73218,0,0,0,0.6365181,0.738458,0.7015352,0,0,4.203958,0.770127,0,0.1019399,-0.1019399,1.904333,31.73883,0.1970063,0.7716887,0.5092145,0,1.406645
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.715585,0.715585,1.7,0,0.5202,0.715585,102.6096,0,0,0,0.7342588,0,0,0.984415,0.9351943,4.317225,0.6681871,1.669453,0,1.669453,3.488116,58.13515,0.1970783,0.7871435,0.5874071,1.7,1.402446
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.327715,2.327715,1.7,0,0.5202,2.327715,26.59448,0,4.440892E-16,0,0.6190437,0.6607527,0.6277151,0,0,2.647771,2.170695,0,0.04170895,-0.04170895,3.444151,57.4024,0.1970783,2.560487,0.495235,1.7,2.789739
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.852631,1.852631,1.7,0,0.5202,1.852631,66.94343,0,0,0,1.240215,0.1606639,0.1526307,0,0,2.694114,2.128986,1.079551,0,1.079551,4.468302,74.47156,0.1972006,2.037894,0.9921717,1.7,3.3692
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3950393,0.3950393,0.5886938,0,0.2168134,0.3950393,362.1391,0,0,0,1.430592,0,0,0.1936544,0.1839717,1.614564,3.100581,1.614564,0,1.614564,6.000012,100,0.1968671,0.4345433,1.144474,1.7,4.531174
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.04381,2.04381,1.062573,0,0.3461823,2.04381,50.53706,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1968671,2.248191,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968671,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.220171,1.220171,0,0,0,1.220171,58.11144,0,0,0,0.7090587,1.28439,1.220171,0,0,0,4.553689,0,0.5753314,-0.5753314,5.393559,89.89248,0.1968671,1.342188,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.122277,1.122277,0,0,0,1.122277,29.19881,0,0,0,0.3276916,1.181344,1.122277,0,0,0.6392571,3.978358,0,0.8536527,-0.8536527,4.493731,74.89536,0.1968671,1.234505,0.2621533,0,4.306049
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1056993,0.1056993,0,0,0,0.1056993,62.39762,0,1.387779E-17,0,0.06595384,0.1112624,0.1056993,0,0,1.58776,3.124705,0,0.04530856,-0.04530856,4.445971,74.09937,0.1968671,0.1162692,0.05276308,0,3.190659
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.25946,1.25946,1.7,0,0.5202,1.25946,0,0,0,0,0,0,0,0.4405395,0.4185125,1.638103,3.079396,0.4185125,0,0.4185125,4.843007,80.71662,0.1969306,1.385407,0,1.7,3.079396
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.164324,3.08,1.7,0,0.5202,3.08,0,0,0.08432435,0.4007568,0,1.452632,1.38,0,0,1.21959,3.456058,0,1.452632,-1.452632,3.311799,55.19654,0.1969306,3.480757,0,1.7,3.456058
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.202071,1.202071,1.7,0,0.5202,1.202071,0,0,0,0,0,0,0,0.4979294,0.473033,2.833626,2.003426,0.473033,0,0.473033,3.760557,62.67583,0.1970024,1.322278,0,1.7,2.003426
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6478894,0.6478894,1.7,0,0.5202,0.6478894,0,0,0,0,0,0,0,1.052111,0.9995051,2.360593,2.429156,0.9995051,0,0.9995051,4.708771,78.47936,0.1971538,0.7126783,0,1.7,2.429156
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2986028,0.2986028,1.7,0,0.5202,0.2986028,0,0,0,0,0,0,0,1.401397,1.331327,1.361088,3.32871,1.331327,0,1.331327,5.971779,99.52945,0.1973074,0.3284631,0,1.7,3.32871
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1867938,0.1867938,0,0,0,0.1867938,0,0,2.775558E-17,0,0,0.1966251,0.1867938,0,0,0.02976023,4.526905,0,0.1966251,-0.1966251,5.764518,96.0751,0.1973074,0.2054732,0,0,4.526905
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.07737939,0.07737939,0,0,0,0.07737939,0,0,1.387779E-17,0,0,0.08145199,0.07737939,0,0,0.2482325,4.33028,0,0.08145199,-0.08145199,5.67866,94.64414,0.1973074,0.08511733,0,0,4.33028
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3387347,4.248827,0,0,0,5.67866,94.64414,0.1973074,0,0,0,4.248827
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1295422,0.1295422,0,0,0,0.1295422,0,0,2.775558E-17,0,0,0.1363602,0.1295422,0,0,0.3387347,4.248827,0,0.1363602,-0.1363602,5.534924,92.24854,0.1973074,0.1424964,0,0,4.248827
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.255813,0.255813,0,0,0,0.255813,0,0,0,0,0,0.2692768,0.255813,0,0,0.4902461,4.112467,0,0.2692768,-0.2692768,5.251081,87.51785,0.1973074,0.2813943,0,0,4.112467
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1171314,0.1171314,0,0,0,0.1171314,0,0,1.387779E-17,0,0,0.1232962,0.1171314,0,0,0.7894425,3.843191,0,0.1232962,-0.1232962,5.121116,85.35175,0.1973074,0.1288445,0,0,3.843191
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.3213424,0.3213424,0,0,0,0.3213424,11.63802,0,0,0,0.03739789,0.3382552,0.3213424,0,0,0.9264383,3.719894,0,0.3008573,-0.3008573,4.803984,80.06624,0.1973074,0.3534767,0.02991831,0,3.757292
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.111677,1.111677,0,0,0,1.111677,21.78111,0,2.220446E-16,0,0.2421355,1.170186,1.111677,0,0,1.260724,3.419037,0,0.9280507,-0.9280507,3.825733,63.76208,0.1973074,1.222845,0.1937084,0,3.661173
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.200575,2.200575,1.7,0,0.5202,2.200575,22.70563,1.110223E-16,0,0,0.4996544,0.5269214,0.5005754,0,0,2.291892,2.490987,0,0.02726702,-0.02726702,3.796991,63.28305,0.1973074,2.420633,0.3997235,1.7,2.990641
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.933117,1.933117,1.7,0,0.5202,1.933117,45.76067,0,0,0,0.8846073,0.2453862,0.2331168,0,0,2.322188,2.463719,0.6392211,0,0.6392211,4.403409,73.39001,0.1973791,2.126429,0.7076858,1.7,3.348327
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.028436,1.028436,1.672354,0,0.5126526,1.028436,97.73665,0,0,0,1.005159,0,0,0.6439182,0.6117223,1.682967,3.039018,1.616881,0,1.616881,5.937317,98.95509,0.1974522,1.131279,0.8041268,1.7,4.044177
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.273353,2.273353,0.9498504,0,0.3154092,2.273353,64.1892,2.775558E-17,0,0,1.459247,1.393161,1.323503,0,0,0.06608634,4.494211,0.06608634,0,0.06608634,6.000012,100,0.1974572,2.500689,1.167398,1.7,5.953459
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.9981935,0.9981935,0,0,0,0.9981935,101.7264,0,0,0,1.015427,1.05073,0.9981935,0,0,0,4.553689,0,0.03530334,-0.03530334,5.962799,99.37978,0.1974572,1.098013,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5510793,0.5510793,0,0,0,0.5510793,164.2206,0.2856762,0,0,0.9049857,0.5800835,0.5510793,0,0,0.03922593,4.518385,0.03922593,0,0.03922593,6.000012,100,0.1974477,0.6061872,0.7239885,0,5.423371
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.069139,2.069139,0.6891389,0,0.2442349,2.069139,72.15549,0.04036573,0,0,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1974477,2.276053,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.9787445,0.9787445,0,0,0,0.9787445,119.119,0.1356129,0,0,1.16587,1.030257,0.9787445,0,0,0,4.553689,0,0,0,6.000012,100,0.1974477,1.076619,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.6421458,0.6421458,0,0,0,0.6421458,133.9264,0.1840598,0,0,0.8600028,0.675943,0.6421458,0,0,0,4.553689,0,0,0,6.000012,100,0.1974477,0.7063604,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974477,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.16253,2.16253,1.7,0,0.5202,2.16253,2.330534,1.110223E-16,0,0,0.0503985,0.4868738,0.4625301,0,0,0,4.553689,0,0.4364753,-0.4364753,5.539927,92.33192,0.1974477,2.378783,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.976674,1.976674,1.7,0,0.5202,1.976674,0,0,0,0,0,0.2912362,0.2766744,0,0,0.4849726,4.117214,0,0.2912362,-0.2912362,5.232937,87.21544,0.1974477,2.174342,0,1.7,4.117214
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.59975,1.59975,1.7,0,0.5202,1.59975,0,1.387779E-17,0,0,0,0,0,0.1002497,0.09523717,0.8085683,3.825978,0.09523717,0,0.09523717,5.323287,88.72127,0.197462,1.759725,0,1.7,3.825978
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.361709,1.361709,1.7,0,0.5202,1.361709,0,0,0,0,0,0,0,0.338291,0.3213764,0.7133312,3.911691,0.3213764,0,0.3213764,5.628171,93.80267,0.1975102,1.49788,0,1.7,3.911691
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02856121,0.02856121,0,0,0,0.02856121,0,0,3.469447E-18,0,0,0.03006443,0.02856121,0,0,0.3919547,4.20093,0,0.03006443,-0.03006443,5.59648,93.27449,0.1975102,0.03141733,0,0,4.20093
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4253596,4.170865,0,0,0,5.59648,93.27449,0.1975102,0,0,0,4.170865
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4253596,4.170865,0,0,0,5.59648,93.27449,0.1975102,0,0,0,4.170865
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5529072,0.5529072,0,0,0,0.5529072,0,0,1.110223E-16,0,0,0.5820075,0.5529072,0,0,0.4253596,4.170865,0,0.5820075,-0.5820075,4.982991,83.04967,0.1975102,0.6081979,0,0,4.170865
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3687248,0.3687248,0,0,0,0.3687248,0,0,5.551115E-17,0,0,0.3881314,0.3687248,0,0,1.072035,3.588858,0,0.3881314,-0.3881314,4.573864,76.23092,0.1975102,0.4055973,0,0,3.588858
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.2406546,0.2406546,0,0,0,0.2406546,0,0,2.775558E-17,0,0,0.2533206,0.2406546,0,0,1.503292,3.200726,0,0.2533206,-0.2533206,4.306841,71.78054,0.1975102,0.2647201,0,0,3.200726
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.784759,2.947406,0,0,0,4.306841,71.78054,0.1975102,0,0,0,2.947406
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.4177451,0.4177451,0,0,0,0.4177451,0,0,5.551115E-17,0,0,0.4397317,0.4177451,0,0,1.784759,2.947406,0,0.4397317,-0.4397317,3.843323,64.05525,0.1975102,0.4595196,0,0,2.947406
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.27335,2.507674,0.01494931,0,0.01494931,3.857505,64.29163,0.1975066,0,0.01195945,0,2.522623
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.2584,2.521128,0.1289392,0,0.1289392,3.979828,66.33033,0.1974752,0,0.1031514,0,2.650068
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.718044,1.718044,1.7,0,0.5202,1.718044,27.5589,0,0,0,0.4734741,0.01899366,0.01804398,0,0,2.129461,2.637174,0.4544804,0,0.4544804,4.410985,73.51628,0.1975259,1.889848,0.3787793,1.7,3.110648
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.9375964,0.9375964,1.7,0,0.5202,0.9375964,83.11784,0,0,0,0.7793099,0,0,0.7624036,0.7242834,1.674981,3.046206,1.503593,0,1.503593,5.83742,97.29013,0.1976362,1.031356,0.623448,1.7,3.825516
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4451754,0.4451754,0,0,0,0.4451754,191.5314,0.2126575,0,0,0.8526507,0.4686057,0.4451754,0,0,0.1713876,4.39944,0.1713876,0,0.1713876,6.000012,100,0.1975946,0.4896929,0.6821206,0,5.252091
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.8863676,0.8863676,0,0,0,0.8863676,109.7045,0.03936649,0,0,0.972385,0.9330184,0.8863676,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0.9750043,0.777908,0,5.526074
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.5822479,0.5822479,0,0,0,0.5822479,256.341,0.8796476,0,0,1.49254,0.6128924,0.5822479,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0.6404726,1.194032,0,6.046229
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.524299,1.524299,0.5758427,0,0.2133051,1.524299,65.49733,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,1.676729,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1906955,0.1906955,0,0,0,0.1906955,471.3724,0.698154,0,0,0.8988861,0.2007321,0.1906955,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0.2097651,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3276725,0.3276725,0,0,0,0.3276725,177.5382,0.2368255,0,0,0.581744,0.3449185,0.3276725,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0.3604398,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.06681378,0.06681378,0,0,0,0.06681378,527.5673,0.2821573,0,0,0.3524877,0.0703303,0.06681378,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,0.07349516,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.296755,1.296755,1.230055,0,0.391905,1.296755,5.414359,0,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.1975946,1.426431,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.7245085,0.7245085,0,0,0,0.7245085,0,0,1.110223E-16,0,0,0.7626405,0.7245085,0,0,0,4.553689,0,0.7626405,-0.7626405,5.196118,86.6018,0.1975946,0.7969593,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.129948,0.129948,0,0,0,0.129948,0,0,2.775558E-17,0,0,0.1367874,0.129948,0,0,0.8473783,3.791049,0,0.1367874,-0.1367874,5.051932,84.19869,0.1975946,0.1429428,0,0,3.791049
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.5028006,0.5028006,0,0,0,0.5028006,0,0,1.110223E-16,0,0,0.5292638,0.5028006,0,0,0.9993643,3.654261,0,0.5292638,-0.5292638,4.494039,74.9005,0.1975946,0.5530807,0,0,3.654261
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4784197,0.4784197,0,0,0,0.4784197,0,0,5.551115E-17,0,0,0.5035996,0.4784197,0,0,1.587435,3.124997,0,0.5035996,-0.5035996,3.963198,66.05317,0.1975946,0.5262616,0,0,3.124997
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2240542,0.2240542,0,0,0,0.2240542,0,0,2.775558E-17,0,0,0.2358465,0.2240542,0,0,2.14699,2.621398,0,0.2358465,-0.2358465,3.714594,61.90978,0.1975946,0.2464596,0,0,2.621398
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3416803,0.3416803,0,0,0,0.3416803,0,0,5.551115E-17,0,0,0.3596635,0.3416803,0,0,2.409042,2.385551,0,0.3596635,-0.3596635,3.335475,55.59115,0.1975946,0.3758483,0,0,2.385551
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2664872,0.2664872,0,0,0,0.2664872,0,0,5.551115E-17,0,0,0.2805129,0.2664872,0,0,2.808668,2.025888,0,0.2805129,-0.2805129,3.039789,50.66305,0.1975946,0.2931359,0,0,2.025888
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1843663,0.1843663,0,0,0,0.1843663,0,0,2.775558E-17,0,0,0.1940698,0.1843663,0,0,3.120349,1.745375,0,0.1940698,-0.1940698,2.835222,47.2536,0.1975946,0.2028029,0,0,1.745375
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1962466,0.1962466,0,0,0,0.1962466,0,0,0,0,0,0.2065754,0.1962466,0,0,3.335982,1.551305,0,0.2065754,-0.2065754,2.617472,43.62444,0.1975946,0.2158713,0,0,1.551305
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56551,1.34473,0,0,0,2.617472,43.62444,0.1975946,0,0,0,1.34473
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.4164327,0.4164327,0,0,0,0.4164327,0,0,5.551115E-17,0,0,0.4383502,0.4164327,0,0,3.56551,1.34473,0,0.4383502,-0.4383502,2.15541,35.92343,0.1975946,0.458076,0,0,1.34473
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3553244,0.3553244,0,0,0,0.3553244,4.270652,0,5.551115E-17,0,0.01517467,0.3740257,0.3553244,0,0,4.052566,0.9063794,0,0.3588511,-0.3588511,1.777148,29.61907,0.1975946,0.3908569,0.01213974,0,0.9215541
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04332216,0.04332216,0,0,0,0.04332216,774.6772,0,0,0,0.335607,0.04560228,0.04332216,0,0,4.45129,0.5475283,0.2900047,0,0.2900047,2.052271,34.20444,0.1975242,0.04765438,0.2684855,0,0.8831353
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,4.161285,0.8085325,0.6145192,0,0.6145192,2.635255,43.92082,0.1973753,0,0.4916154,0,1.423052
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.657741,2.657741,1.7,0,0.5202,2.657741,38.2374,0,0,0,1.016251,1.008149,0.9577413,0,0,3.546766,1.3616,0.008102552,0,0.008102552,2.642941,44.04893,0.1973762,2.923515,0.813001,1.7,2.377851
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.448012,0,0,1.452632,1.38,3.538663,1.368892,2.828012,0,2.828012,5.32583,88.76365,0.1970747,0,1.15841,1.7,2.816904
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.470869,1.470869,0.5792221,0,0.2142276,1.470869,112.126,0,0,0,1.649226,0.9385754,0.8916466,0,0,0.7106509,3.914103,0.7106509,0,0.7106509,6.000012,100,0.1969608,1.617956,1.319381,1.7,5.563329
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.6627393,0.6627393,0,0,0,0.6627393,236.5686,0.870213,0,0,1.567833,0.6976203,0.6627393,0,0,0,4.553689,0,0,0,6.000012,100,0.1969608,0.7290133,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969608,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969608,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1649891,0.1649891,0,0,0,0.1649891,640.7576,0.8835072,0,0,1.05718,0.1736727,0.1649891,0,0,0,4.553689,0,0,0,6.000012,100,0.1969608,0.181488,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969608,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.04336,1.04336,0,0,0,1.04336,34.48267,0,2.220446E-16,0,0.3597784,1.098274,1.04336,0,0,0,4.553689,0,0.7384951,-0.7384951,5.22157,87.02599,0.1969608,1.147696,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.8205501,3.815194,0.05270362,0,0.05270362,5.271569,87.85931,0.1969481,0,0.0421629,0,3.867898
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.564535,1.564535,1.7,0,0.5202,1.564535,0,0,0,0,0,0,0,0.1354655,0.1286922,0.7678465,3.862627,0.1286922,0,0.1286922,5.393657,89.8941,0.1969673,1.720988,0,1.7,3.862627
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.04301758,0.04301758,0,0,0,0.04301758,0,0,6.938894E-18,0,0,0.04528167,0.04301758,0,0,0.6391543,3.97845,0,0.04528167,-0.04528167,5.345926,89.09859,0.1969673,0.04731934,0,0,3.97845
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6894673,3.933168,0,0,0,5.345926,89.09859,0.1969673,0,0,0,3.933168
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.07331801,0.07331801,0,0,0,0.07331801,0,0,1.387779E-17,0,0,0.07717685,0.07331801,0,0,0.6894673,3.933168,0,0.07717685,-0.07717685,5.264575,87.74273,0.1969673,0.08064982,0,0,3.933168
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1607351,0.1607351,0,0,0,0.1607351,0,0,0,0,0,0.1691948,0.1607351,0,0,0.7752194,3.855992,0,0.1691948,-0.1691948,5.086227,84.77029,0.1969673,0.1768086,0,0,3.855992
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9632136,3.686797,0,0,0,5.086227,84.77029,0.1969673,0,0,0,3.686797
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2674117,0.2674117,0,0,0,0.2674117,0,0,5.551115E-17,0,0,0.281486,0.2674117,0,0,0.9632136,3.686797,0,0.281486,-0.281486,4.789515,79.82509,0.1969673,0.2941529,0,0,3.686797
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03894273,0.03894273,0,0,0,0.03894273,0,0,6.938894E-18,0,0,0.04099235,0.03894273,0,0,1.275976,3.405311,0,0.04099235,-0.04099235,4.746305,79.10493,0.1969673,0.04283701,0,0,3.405311
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04378153,0.04378153,0,0,0,0.04378153,0,0,6.938894E-18,0,0,0.04608582,0.04378153,0,0,1.321523,3.364318,0,0.04608582,-0.04608582,4.697727,78.29529,0.1969673,0.04815969,0,0,3.364318
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.372729,3.318233,0,0,0,4.697727,78.29529,0.1969673,0,0,0,3.318233
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2177773,0.2177773,0,0,0,0.2177773,0,0,2.775558E-17,0,0,0.2292393,0.2177773,0,0,1.372729,3.318233,0,0.2292393,-0.2292393,4.456087,74.26797,0.1969673,0.239555,0,0,3.318233
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.62744,3.088993,0.01736238,0,0.01736238,4.472558,74.5425,0.1969631,0,0.01388991,0,3.106356
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3195234,0.3195234,0,0,0,0.3195234,40.85399,0,0,0,0.1305381,0.3363404,0.3195234,0,0,1.610077,3.10462,0,0.2058024,-0.2058024,4.255624,70.92693,0.1969631,0.3514757,0.1044305,0,3.235157
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5463916,0.5463916,0,0,0,0.5463916,20.46405,0,0,0,0.1118139,0.5751491,0.5463916,0,0,1.838746,2.898817,0,0.4633352,-0.4633352,3.767226,62.78697,0.1969631,0.6010308,0.08945108,0,3.010631
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3970593,0.3970593,0,0,0,0.3970593,49.06545,0,0,0,0.194819,0.4179572,0.3970593,0,0,2.353563,2.435482,0,0.2231382,-0.2231382,3.532017,58.86684,0.1969631,0.4367653,0.1558552,0,2.630301
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.436045,1.436045,1.7,0,0.5202,1.436045,13.15487,0,0,0,0.1889099,0,0,0.2639549,0.2507572,2.601495,2.212344,0.439667,0,0.439667,3.949122,65.81857,0.1970216,1.57965,0.1511279,1.7,2.401253
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.880299,2.880299,1.7,0,0.5202,2.880299,6.699953,0,0,0.08832934,0.1929787,1.24242,1.180299,0,0,2.161828,2.608044,0,1.049442,-1.049442,2.842913,47.38179,0.1970216,3.168329,0.154383,1.7,2.801023
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.25127,0.25127,1.7,0,0.5202,0.25127,212.7636,0,0,0,0.5346111,0,0,1.44873,1.376294,3.327874,1.558602,1.910905,0,1.910905,4.655757,77.59579,0.1970341,0.276397,0.4276889,1.7,2.093213
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.436104,1.436104,1.7,0,0.5202,1.436104,32.96399,0,0,0,0.4733974,0,0,0.2638956,0.2507008,1.416969,3.278416,0.7240982,0,0.7240982,5.342697,89.04476,0.1971239,1.579715,0.3787179,1.7,3.751814
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.056072,1.056072,0,0,0,1.056072,28.5402,0,0,0,0.3014051,1.111655,1.056072,0,0,0.6928713,3.930105,0,0.8102501,-0.8102501,4.488618,74.81015,0.1971239,1.16168,0.2411241,0,4.23151
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.273731,1.273731,1.7,0,0.5202,1.273731,16.42737,0,0,0,0.2092405,0,0,0.4262687,0.4049553,1.593149,3.119855,0.6141958,0,0.6141958,5.071295,84.52142,0.1972073,1.401104,0.1673924,1.7,3.329095
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.285946,1.285946,1.7,0,0.5202,1.285946,1.115043,0,0,0,0.01433885,0,0,0.4140539,0.3933512,0.9789534,3.672631,0.4076901,0,0.4076901,5.458064,90.96755,0.1972672,1.414541,0.01147108,1.7,3.68697
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.374376,0.374376,0,0,0,0.374376,18.61553,0,0,0,0.06969205,0.39408,0.374376,0,0,0.5712633,4.039552,0,0.3243879,-0.3243879,5.116129,85.26865,0.1972672,0.4118136,0.05575364,0,4.109244
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.6992917,0.6992917,0,0,0,0.6992917,4.76684,0,1.110223E-16,0,0.03333412,0.7360966,0.6992917,0,0,0.9316943,3.715164,0,0.7027624,-0.7027624,4.375352,72.92239,0.1972672,0.7692209,0.0266673,0,3.748498
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.712541,3.012402,0,0,0,4.375352,72.92239,0.1972672,0,0,0,3.012402
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.937337,1.937337,1.7,0,0.5202,1.937337,0,0,0,0,0,0.2498281,0.2373367,0,0,1.712541,3.012402,0,0.2498281,-0.2498281,4.11201,68.53337,0.1972672,2.13107,0,1.7,3.012402
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.9010295,0.9010295,1.7,0,0.5202,0.9010295,0,0,0,0,0,0,0,0.7989705,0.7590219,1.990128,2.762573,0.7590219,0,0.7590219,4.832082,80.53454,0.1973797,0.9911325,0,1.7,2.762573
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2158282,0.2158282,0,0,0,0.2158282,0,0,2.775558E-17,0,0,0.2271876,0.2158282,0,0,1.231106,3.445693,0,0.2271876,-0.2271876,4.592605,76.54327,0.1973797,0.237411,0,0,3.445693
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03409918,0.03409918,0,0,0,0.03409918,0,0,6.938894E-18,0,0,0.03589388,0.03409918,0,0,1.483537,3.218506,0,0.03589388,-0.03589388,4.55477,75.91267,0.1973797,0.0375091,0,0,3.218506
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3076521,0.3076521,0,0,0,0.3076521,0,0,0,0,0,0.3238443,0.3076521,0,0,1.523419,3.182612,0,0.3238443,-0.3238443,4.213408,70.22333,0.1973797,0.3384173,0,0,3.182612
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1505843,0.1505843,0,0,0,0.1505843,0,0,0,0,0,0.1585098,0.1505843,0,0,1.883246,2.858768,0,0.1585098,-0.1585098,4.046324,67.4386,0.1973797,0.1656427,0,0,2.858768
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2984526,0.2984526,0,0,0,0.2984526,0,0,0,0,0,0.3141606,0.2984526,0,0,2.059368,2.700258,0,0.3141606,-0.3141606,3.71517,61.91937,0.1973797,0.3282979,0,0,2.700258
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.04574274,0.04574274,0,0,0,0.04574274,0,0,6.938894E-18,0,0,0.04815026,0.04574274,0,0,2.408435,2.386097,0,0.04815026,-0.04815026,3.664415,61.07346,0.1973797,0.05031702,0,0,2.386097
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2164855,0.2164855,0,0,0,0.2164855,0,0,2.775558E-17,0,0,0.2278795,0.2164855,0,0,2.461936,2.337947,0,0.2278795,-0.2278795,3.424209,57.07003,0.1973797,0.238134,0,0,2.337947
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4459176,0.4459176,0,0,0,0.4459176,0,0,5.551115E-17,0,0,0.469387,0.4459176,0,0,2.715135,2.110067,0,0.469387,-0.469387,2.929431,48.82376,0.1973797,0.4905094,0,0,2.110067
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3564598,0.3564598,0,0,0,0.3564598,10.35389,0,0,0,0.03690746,0.3752208,0.3564598,0,0,3.236676,1.64068,0,0.3383133,-0.3383133,2.572818,42.88021,0.1973797,0.3921057,0.02952597,0,1.677588
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.991597,1.991597,1.7,0,0.5202,1.991597,4.06532,1.110223E-16,0,0,0.08096479,0.3069444,0.2915972,0,0,3.61258,1.302367,0,0.2259796,-0.2259796,2.334614,38.91016,0.1973797,2.190757,0.06477183,1.7,1.383332
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.863668,1.076387,1.491049,0,1.491049,3.749148,62.48568,0.1974008,0,0.0888395,1.7,1.187437
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.087564,2.087564,1.7,0,0.5202,2.087564,10.88521,5.551115E-17,0,0,0.2272358,0.4079619,0.3875638,0,0,2.372619,2.418332,0,0.1807261,-0.1807261,3.558646,59.31065,0.1974008,2.29632,0.1817886,1.7,2.645568
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.15902,1.15902,1.7,0,0.5202,1.15902,41.26503,0,0,0,0.4782698,0,0,0.5409802,0.5139312,2.573426,2.237606,0.992201,0,0.992201,4.49993,74.9987,0.1975293,1.274922,0.3826159,1.7,2.715876
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5518328,0.5518328,1.515272,0,0.4697692,0.5518328,102.7628,0,0,0,0.5670786,0,0,0.9634389,0.9152669,1.581225,3.130587,1.482345,0,1.482345,5.906207,98.43658,0.1975751,0.6070161,0.4536629,1.7,3.697665
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.317883,1.317883,1.082349,0,0.3515812,1.317883,26.31567,1.387779E-16,0,0,0.3468097,0.2479304,0.2355339,0,0,0.09887925,4.464698,0.09887925,0,0.09887925,6.000012,100,0.1975859,1.449671,0.2774478,1.7,4.811507
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.666644,1.666644,1.4812,0,0.4604675,1.666644,11.71239,1.110223E-16,0,0,0.1952039,0.1952039,0.1854437,0,0,0,4.553689,0,0,0,6.000012,100,0.1975859,1.833308,0.1561631,1.7,4.748893
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.8168139,0.8168139,0,0,0,0.8168139,56.75368,0,0,0,0.463572,0.8598042,0.8168139,0,0,0,4.553689,0,0.3962322,-0.3962322,5.582346,93.03893,0.1975859,0.8984954,0.3708576,0,5.017261
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.600682,2.600682,1.7,0,0.5202,2.600682,18.46209,0,0,0,0.4801403,0.9480858,0.9006816,0,0,0.440258,4.157457,0,0.4679456,-0.4679456,5.089088,84.81798,0.1975859,2.86075,0.3841122,1.7,4.637597
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.496585,1.496585,1.7,0,0.5202,1.496585,35.63213,0,0,0,0.5332652,0,0,0.203415,0.1932443,0.9601975,3.689511,0.7265095,0,0.7265095,5.778316,96.30508,0.1976726,1.646243,0.4266121,1.7,4.222776
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.679815,0.679815,0,0,0,0.679815,34.30019,0,1.110223E-16,0,0.2331778,0.7155948,0.679815,0,0,0.233688,4.343369,0,0.4824169,-0.4824169,5.269804,87.82989,0.1976726,0.7477965,0.1865423,0,4.576548
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.7697068,3.860953,0.06170429,0,0.06170429,5.328342,88.80552,0.1976579,0,0.04936343,0,3.922657
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.581443,1.581443,1.7,0,0.5202,1.581443,0,0,0,0,0,0,0,0.1185569,0.1126291,0.7080026,3.916487,0.1126291,0,0.1126291,5.435191,90.58633,0.1976744,1.739587,0,1.7,3.916487
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.73345,1.73345,1.7,0,0.5202,1.73345,0,0,0,0,0,0.03521037,0.03344986,0,0,0.5953735,4.017853,0,0.03521037,-0.03521037,5.398076,89.96776,0.1976744,1.906795,0,1.7,4.017853
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6344962,3.982642,0,0,0,5.398076,89.96776,0.1976744,0,0,0,3.982642
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.2421709,0.2421709,0,0,0,0.2421709,0,0,2.775558E-17,0,0,0.2549168,0.2421709,0,0,0.6344962,3.982642,0,0.2549168,-0.2549168,5.12937,85.48933,0.1976744,0.266388,0,0,3.982642
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4385307,0.4385307,0,0,0,0.4385307,0,0,5.551115E-17,0,0,0.4616113,0.4385307,0,0,0.917737,3.727726,0,0.4616113,-0.4616113,4.642789,77.37966,0.1976744,0.4823838,0,0,3.727726
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2038037,0.2038037,0,0,0,0.2038037,0,0,0,0,0,0.2145302,0.2038037,0,0,1.430638,3.266114,0,0.2145302,-0.2145302,4.416655,73.61076,0.1976744,0.2241841,0,0,3.266114
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.232094,0.232094,0,0,0,0.232094,0,0,0,0,0,0.2443095,0.232094,0,0,1.669005,3.051584,0,0.2443095,-0.2443095,4.15913,69.31869,0.1976744,0.2553034,0,0,3.051584
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2330021,0.2330021,0,0,0,0.2330021,0,0,2.775558E-17,0,0,0.2452653,0.2330021,0,0,1.94046,2.807275,0,0.2452653,-0.2452653,3.900597,65.00983,0.1976744,0.2563023,0,0,2.807275
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3328364,0.3328364,0,0,0,0.3328364,0,0,0,0,0,0.3503541,0.3328364,0,0,2.212977,2.562009,0,0.3503541,-0.3503541,3.531292,58.85474,0.1976744,0.36612,0,0,2.562009
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1332066,0.1332066,0,0,0,0.1332066,0,0,0,0,0,0.1402174,0.1332066,0,0,2.60226,2.211655,0,0.1402174,-0.1402174,3.38349,56.39138,0.1976744,0.1465272,0,0,2.211655
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2941382,0.2941382,0,0,0,0.2941382,0,0,5.551115E-17,0,0,0.3096191,0.2941382,0,0,2.758057,2.071438,0,0.3096191,-0.3096191,3.057122,50.95194,0.1976744,0.323552,0,0,2.071438
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1739082,0.1739082,0,0,0,0.1739082,18.01577,0,2.775558E-17,0,0.03133091,0.1830613,0.1739082,0,0,3.102078,1.761819,0,0.1517304,-0.1517304,2.897185,48.28631,0.1976744,0.1912991,0.02506473,0,1.79315
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.580989,0.580989,0,0,0,0.580989,51.24592,0,0,0,0.2977332,0.6115674,0.580989,0,0,3.270667,1.610088,0,0.3138342,-0.3138342,2.566374,42.77282,0.1976744,0.6390879,0.2381865,0,1.907821
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.8761894,0.8761894,0,0,0,0.8761894,88.66808,0,0,0,0.7769002,0.9223046,0.8761894,0,0,3.619372,1.296254,0,0.1454044,-0.1454044,2.413105,40.21833,0.1976744,0.9638083,0.6215202,0,2.073154
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.7388771,0.7388771,0,0,0,0.7388771,124.4289,0,0,0,0.9193769,0.7777653,0.7388771,0,0,3.780932,1.15085,0.1416115,0,0.1416115,2.547449,42.4574,0.1976406,0.8127648,0.7355015,0,2.070227
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.270171,1.270171,1.7,0,0.5202,1.270171,103.058,0,0,0,1.309013,0,0,0.4298292,0.4083378,3.639321,1.2783,1.717351,0,1.717351,4.176671,69.61105,0.1976976,1.397188,1.04721,1.7,2.587313
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.7909419,0.7909419,1.418044,0,0.4432259,0.7909419,159.5393,0,0,0,1.261863,0,0,0.6271018,0.5957467,1.92197,2.823916,1.85761,0,1.85761,5.938954,98.98238,0.1976183,0.8700361,1.00949,1.7,4.085779
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0.9626082,0,0,1.026969,0,0,0,0,0.06436045,4.495765,0.06436045,0,0.06436045,6.000012,100,0.197603,0,0.8215749,0,5.522733
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5780722,0.5780722,0,0,0,0.5780722,171.3119,0.3818094,0,0,0.9903065,0.6084971,0.5780722,0,0,0,4.553689,0,0,0,6.000012,100,0.197603,0.6358795,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.8646183,0.8646183,0,0,0,0.8646183,133.5452,0.2445312,0,0,1.154656,0.9101245,0.8646183,0,0,0,4.553689,0,0,0,6.000012,100,0.197603,0.9510801,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197603,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.6711272,0.6711272,0,0,0,0.6711272,105.1774,0,1.110223E-16,0,0.7058743,0.7064497,0.6711272,0,0,0,4.553689,0,0.000575416,-0.000575416,5.999405,99.98989,0.197603,0.7382399,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1967353,0.1967353,0,0,0,0.1967353,170.78,0.1282554,0,0,0.3359846,0.2070898,0.1967353,0,0,0.0006393511,4.553113,0.0006393511,0,0.0006393511,6.000012,100,0.1976029,0.2164089,0.2687877,0,4.889098
