Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.6284024,0.6284024,0,0,0,0.6284024,11.45354,0,0,0,0.07197428,0.6614761,0.6284024,0,0,0,4.553689,0,0.5895019,-0.5895019,5.378623,89.64353,0.1976029,0.6912426,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.982267,0.982267,0,0,0,0.982267,0,0,2.220446E-16,0,0,1.033965,0.982267,0,0,0.6550021,3.964187,0,1.033965,-1.033965,4.288727,71.47865,0.1976029,1.080494,0,0,3.964187
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.334535,1.334535,1.7,0,0.5202,1.334535,0,-5.551115E-17,0,0,0,0,0,0.3654651,0.3471918,1.803852,2.930222,0.3471918,0,0.3471918,4.618103,76.96822,0.1976536,1.467988,0,1.7,2.930222
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.456661,3.242694,1.38,0,1.38,5.927286,98.7879,0.1977003,0,0,1.7,3.242694
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3018117,0.3018117,0,0,0,0.3018117,0,0,5.551115E-17,0,0,0.3176965,0.3018117,0,0,0.07666049,4.484694,0,0.3176965,-0.3176965,5.592404,93.20654,0.1977003,0.3319929,0,0,4.484694
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02597798,0.02597798,0,0,0,0.02597798,0,0,3.469447E-18,0,0,0.02734524,0.02597798,0,0,0.4296566,4.166998,0,0.02734524,-0.02734524,5.56358,92.72614,0.1977003,0.02857577,0,0,4.166998
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.0358144,0.0358144,0,0,0,0.0358144,0,0,6.938894E-18,0,0,0.03769937,0.0358144,0,0,0.4600402,4.139653,0,0.03769937,-0.03769937,5.523841,92.06383,0.1977003,0.03939584,0,0,4.139653
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3301703,0.3301703,0,0,0,0.3301703,0,0,5.551115E-17,0,0,0.3475477,0.3301703,0,0,0.5019284,4.101954,0,0.3475477,-0.3475477,5.157494,85.95805,0.1977003,0.3631873,0,0,4.101954
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1509357,0.1509357,0,0,0,0.1509357,0,0,2.775558E-17,0,0,0.1588797,0.1509357,0,0,0.8880925,3.754406,0,0.1588797,-0.1588797,4.990019,83.16682,0.1977003,0.1660293,0,0,3.754406
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3036619,0.3036619,0,0,0,0.3036619,0,0,0,0,0,0.3196441,0.3036619,0,0,1.064626,3.595526,0,0.3196441,-0.3196441,4.653085,77.55126,0.1977003,0.3340281,0,0,3.595526
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04610654,0.04610654,0,0,0,0.04610654,0,0,6.938894E-18,0,0,0.0485332,0.04610654,0,0,1.419786,3.275882,0,0.0485332,-0.0485332,4.601927,76.69862,0.1977003,0.05071719,0,0,3.275882
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.235418,0.235418,0,0,0,0.235418,0,0,2.775558E-17,0,0,0.2478084,0.235418,0,0,1.473711,3.227349,0,0.2478084,-0.2478084,4.340714,72.34509,0.1977003,0.2589598,0,0,3.227349
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.4439809,0.4439809,0,0,0,0.4439809,8.055751,0,0,0,0.03576599,0.4673483,0.4439809,0,0,1.749054,2.97954,0,0.4315823,-0.4315823,3.885786,64.76297,0.1977003,0.488379,0.02861279,0,3.015306
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.441005,1.441005,1.7,0,0.5202,1.441005,14.82793,0,0,0,0.2136712,0,0,0.2589951,0.2460454,2.22859,2.547958,0.4597166,0,0.4597166,4.321911,72.03172,0.1977594,1.585105,0.170937,1.7,2.761629
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.375443,1.375443,1.7,0,0.5202,1.375443,36.51008,0,0,0,0.5021752,0,0,0.3245575,0.3083296,1.768873,2.961703,0.8105049,0,0.8105049,5.090824,84.84689,0.1978586,1.512987,0.4017402,1.7,3.463878
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,0,0,0,0,0.1198181,0,0,1.078187,0,0,0,0,0.9583685,3.691157,0.9583685,0,0.9583685,6.000012,100,0.1976318,0,0.8625492,0,4.769344
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,1.27354,0,0,1.27354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,0,1.018832,0,5.827229
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.696462,1.696462,0.4439224,0,0.1772908,1.696462,77.71838,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,1.866108,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.8053566,0.8053566,0,0,0,0.8053566,168.3728,0.5082577,0,0,1.356001,0.8477437,0.8053566,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,0.8858922,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.833239,1.833239,1.087102,0,0.3528789,1.833239,42.8426,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,2.016563,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.6018668,0.6018668,0,0,0,0.6018668,145.899,0.2445737,0,0,0.8781177,0.633544,0.6018668,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,0.6620535,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.838511,1.838511,1.391758,0,0.43605,1.838511,25.57866,0,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,2.022363,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.359663,1.359663,1.2133,0,0.387331,1.359663,11.33121,0,0,0,0.1540663,0.1540663,0.146363,0,0,0,4.553689,0,0,0,6.000012,100,0.1976318,1.49563,0.123253,1.7,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.8612664,0.8612664,0,0,0,0.8612664,5.900335,0,1.110223E-16,0,0.05081761,0.9065962,0.8612664,0,0,0,4.553689,0,0.8557786,-0.8557786,5.097942,84.96553,0.1976318,0.9473931,0.04065409,0,4.604506
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9508651,3.69791,0,0,0,5.097942,84.96553,0.1976318,0,0,0,3.69791
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.6055529,0.6055529,0,0,0,0.6055529,0,0,0,0,0,0.6374241,0.6055529,0,0,0.9508651,3.69791,0,0.6374241,-0.6374241,4.426038,73.76715,0.1976318,0.6661081,0,0,3.69791
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.659114,3.060486,0,0,0,4.426038,73.76715,0.1976318,0,0,0,3.060486
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3626204,0.3626204,0,0,0,0.3626204,0,0,0,0,0,0.3817057,0.3626204,0,0,1.659114,3.060486,0,0.3817057,-0.3817057,4.023685,67.06128,0.1976318,0.3988824,0,0,3.060486
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.083232,2.678781,0,0,0,4.023685,67.06128,0.1976318,0,0,0,2.678781
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1655561,0.1655561,0,0,0,0.1655561,0,0,0,0,0,0.1742696,0.1655561,0,0,2.083232,2.678781,0,0.1742696,-0.1742696,3.839989,63.99968,0.1976318,0.1821117,0,0,2.678781
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1757265,0.1757265,0,0,0,0.1757265,0,0,0,0,0,0.1849753,0.1757265,0,0,2.276865,2.504511,0,0.1849753,-0.1849753,3.645008,60.75,0.1976318,0.1932992,0,0,2.504511
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2794541,0.2794541,0,0,0,0.2794541,0,0,0,0,0,0.2941622,0.2794541,0,0,2.482393,2.319536,0,0.2941622,-0.2941622,3.334934,55.58212,0.1976318,0.3073995,0,0,2.319536
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.449893,0.449893,0,0,0,0.449893,0,0,5.551115E-17,0,0,0.4735716,0.449893,0,0,2.809239,2.025373,0,0.4735716,-0.4735716,2.835745,47.26233,0.1976318,0.4948823,0,0,2.025373
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.06736588,0.06736588,0,0,0,0.06736588,0,0,1.387779E-17,0,0,0.07091145,0.06736588,0,0,3.33543,1.551802,0,0.07091145,-0.07091145,2.760998,46.01654,0.1976318,0.07410246,0,0,1.551802
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1421055,0.1421055,0,0,0,0.1421055,0,0,2.775558E-17,0,0,0.1495847,0.1421055,0,0,3.414221,1.480891,0,0.1495847,-0.1495847,2.603322,43.38861,0.1976318,0.156316,0,0,1.480891
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,3.580426,1.331306,0.0171021,0,0.0171021,2.619546,43.65902,0.1976278,0,0.01368168,0,1.348408
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.415313,1.415313,1.7,0,0.5202,1.415313,27.98669,0,0,0,0.3960994,0,0,0.2846866,0.2704523,3.563324,1.346698,0.6665516,0,0.6665516,3.251893,54.1981,0.1977099,1.556845,0.3168795,1.7,1.742797
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.7612227,0.7612227,1.7,0,0.5202,0.7612227,110.8402,0,0,0,0.8437409,0,0,0.9387773,0.8918384,2.896772,1.946594,1.735579,0,1.735579,4.898408,81.63997,0.1977619,0.8373449,0.6749927,1.7,2.790335
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.8322056,0.8322056,0,0,0,0.8322056,104.2811,1.110223E-16,0,0,0.8678332,0.8760059,0.8322056,0,0,1.161193,3.508615,0,0.008172683,-0.008172683,4.889793,81.49639,0.1977619,0.9154261,0.6942666,0,4.376449
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.170273,3.500443,0.943996,0,0.943996,5.785347,96.42225,0.1975396,0,0.7551968,0,4.444439
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.9830579,0.9830579,0,0,0,0.9830579,138.8756,0.1041522,0,0,1.365227,1.034798,0.9830579,0,0,0.2262775,4.350039,0.2262775,0,0.2262775,6.000012,100,0.1974863,1.081364,1.092182,0,5.715267
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974863,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.679149,2.679149,1.542336,0,0.4771579,2.679149,44.6651,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.1974863,2.947063,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.906955,1.906955,1.103532,0,0.3573641,1.906955,44.34867,1.110223E-16,0,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1974863,2.097651,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.042491,1.042491,0,0,0,1.042491,77.8858,0,0,0,0.8119528,1.097359,1.042491,0,0,0,4.553689,0,0.2854066,-0.2854066,5.699167,94.98592,0.1974863,1.146741,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.2924249,0,0,0.6095434,0,0,0,0,0.3171185,4.268282,0.3171185,0,0.3171185,6.000012,100,0.1974118,0,0.4876347,0,4.877826
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.9209259,0.9209259,0,0,0,0.9209259,36.67966,0,0,0,0.3377925,0.9693957,0.9209259,0,0,0,4.553689,0,0.6316032,-0.6316032,5.334244,88.90388,0.1974118,1.013018,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.308414,1.308414,1.7,0,0.5202,1.308414,5.666138,0,0,0,0.07413655,0,0,0.3915858,0.3720065,0.7017813,3.922086,0.446143,0,0.446143,5.757492,95.95801,0.1974737,1.439256,0.05930924,1.7,3.996222
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.6022834,0.6022834,0,0,0,0.6022834,0,0,0,0,0,0.6339825,0.6022834,0,0,0.2556383,4.323615,0,0.6339825,-0.6339825,5.089216,84.8201,0.1974737,0.6625118,0,0,4.323615
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9600633,3.689632,0,0,0,5.089216,84.8201,0.1974737,0,0,0,3.689632
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4484376,0.4484376,0,0,0,0.4484376,0,0,5.551115E-17,0,0,0.4720396,0.4484376,0,0,0.9600633,3.689632,0,0.4720396,-0.4720396,4.591642,76.52722,0.1974737,0.4932813,0,0,3.689632
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.256413,0.256413,0,0,0,0.256413,0,0,0,0,0,0.2699085,0.256413,0,0,1.484552,3.217592,0,0.2699085,-0.2699085,4.307134,71.78542,0.1974737,0.2820543,0,0,3.217592
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1945014,0.1945014,0,0,0,0.1945014,0,0,2.775558E-17,0,0,0.2047384,0.1945014,0,0,1.78445,2.947684,0,0.2047384,-0.2047384,4.091321,68.18855,0.1974737,0.2139516,0,0,2.947684
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1193876,0.1193876,0,0,0,0.1193876,0,0,1.387779E-17,0,0,0.1256711,0.1193876,0,0,2.011937,2.742946,0,0.1256711,-0.1256711,3.958852,65.98074,0.1974737,0.1313263,0,0,2.742946
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.287188,0.287188,0,0,0,0.287188,0,0,5.551115E-17,0,0,0.3023031,0.287188,0,0,2.151572,2.617275,0,0.3023031,-0.3023031,3.640196,60.66982,0.1974737,0.3159068,0,0,2.617275
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.008185797,0.008185797,0,0,0,0.008185797,0,0,1.734723E-18,0,0,0.008616629,0.008185797,0,0,2.487464,2.314971,0,0.008616629,-0.008616629,3.631114,60.51844,0.1974737,0.009004377,0,0,2.314971
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0230689,0.0230689,0,0,0,0.0230689,0,0,3.469447E-18,0,0,0.02428306,0.0230689,0,0,2.497038,2.306355,0,0.02428306,-0.02428306,3.605517,60.09183,0.1974737,0.02537579,0,0,2.306355
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.5199603,0.5199603,0,0,0,0.5199603,0,0,0,0,0,0.5473267,0.5199603,0,0,2.524019,2.282072,0,0.5473267,-0.5473267,3.028584,50.4763,0.1974737,0.5719563,0,0,2.282072
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.08466169,0.08466169,0,0,0,0.08466169,0,0,1.387779E-17,0,0,0.08911757,0.08466169,0,0,3.13216,1.734745,0,0.08911757,-0.08911757,2.934646,48.91067,0.1974737,0.09312786,0,0,1.734745
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3069482,0.3069482,0,0,0,0.3069482,11.6406,0,0,0,0.03573062,0.3231034,0.3069482,0,0,3.231179,1.645627,0,0.2873728,-0.2873728,2.631728,43.86205,0.1974737,0.337643,0.02858449,0,1.681358
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.367753,1.367753,1.7,0,0.5202,1.367753,11.60188,0,0,0,0.158685,0,0,0.3322468,0.3156345,3.550483,1.358255,0.4743195,0,0.4743195,3.081707,51.36169,0.1975366,1.504529,0.126948,1.7,1.51694
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.086044,1.086044,1.7,0,0.5202,1.086044,28.22395,0,0,0,0.3065246,0,0,0.6139556,0.5832577,3.076163,1.785142,0.8897824,0,0.8897824,3.925829,65.43035,0.1976539,1.194649,0.2452197,1.7,2.091667
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.229462,1.229462,1.7,0,0.5202,1.229462,40.62028,0,0,0,0.4994109,0,0,0.4705379,0.447011,2.186381,2.585946,0.9464219,0,0.9464219,4.823684,80.39457,0.1977721,1.352408,0.3995287,1.7,3.085357
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.935512,2.935512,1.7,0,0.5202,2.935512,29.62055,0,4.440892E-16,0.1490631,0.8695146,1.300539,1.235512,0,0,1.239959,3.437726,0,0.4310242,-0.4310242,4.369344,72.82226,0.1977721,3.229063,0.6956117,1.7,4.30724
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04729027,0.04729027,0.6485032,0,0.2331414,0.04729027,2426.974,1.110223E-16,0,0,1.147722,0,0,0.601213,0.5711523,1.718875,3.006702,1.718875,0,1.718875,6.000012,100,0.1974498,0.05201929,0.9181778,1.7,4.154424
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.177274,1.177274,0,0,0,1.177274,98.86498,0,0,0,1.163912,1.239236,1.177274,0,0,0,4.553689,0,0.0753241,-0.0753241,5.920613,98.6767,0.1974498,1.295002,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.0886694,0.0886694,0,0,0,0.0886694,1081.648,0.7820607,0,0,0.9590904,0.09333621,0.0886694,0,0,0.08369344,4.478365,0.08369344,0,0.08369344,6.000012,100,0.1974303,0.09753634,0.7672723,0,5.437455
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.233469,1.233469,0,0,0,1.233469,65.89725,0,2.220446E-16,0,0.8128225,1.298389,1.233469,0,0,0,4.553689,0,0.4855665,-0.4855665,5.48818,91.46948,0.1974303,1.356817,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.205884,1.205884,0,0,0,1.205884,81.49371,0,0,0,0.9827195,1.269351,1.205884,0,0,0.5395183,4.068122,0,0.2866319,-0.2866319,5.186043,86.43388,0.1974303,1.326472,0.7861756,0,5.050842
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.895537,1.895537,1.7,0,0.5202,1.895537,28.23059,0,0,0,0.5351213,0.2058285,0.1955371,0,0,0.8579983,3.781491,0.3292928,0,0.3292928,5.498438,91.64045,0.1974656,2.085091,0.4280971,1.7,4.316612
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.307064,1.307064,1.619432,0,0.498205,1.307064,15.29353,0,0,0,0.1998962,0,0,0.3123688,0.2967503,0.5287055,4.077854,0.4966466,0,0.4966466,5.969598,99.4931,0.1975298,1.43777,0.159917,1.7,4.27775
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2995094,0.2995094,0,0,0,0.2995094,22.2086,0,0,0,0.06651683,0.315273,0.2995094,0,0,0.0320589,4.524836,0,0.2487562,-0.2487562,5.707386,95.12291,0.1975298,0.3294603,0.05321347,0,4.591353
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1574872,0.1574872,0,0,0,0.1574872,0,0,0,0,0,0.165776,0.1574872,0,0,0.3084547,4.27608,0,0.165776,-0.165776,5.532643,92.21053,0.1975298,0.1732359,0,0,4.27608
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.106816,1.106816,0,0,0,1.106816,0,0,2.220446E-16,0,0,1.165069,1.106816,0,0,0.4926502,4.110304,0,1.165069,-1.165069,4.304552,71.74239,0.1975298,1.217497,0,0,4.110304
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.17547,1.17547,0,0,0,1.17547,0,0,2.220446E-16,0,0,1.237337,1.17547,0,0,1.787172,2.945235,0,1.237337,-1.237337,3.000285,50.00465,0.1975298,1.293017,0,0,2.945235
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6594227,0.6594227,0,0,0,0.6594227,0,0,1.110223E-16,0,0,0.6941292,0.6594227,0,0,3.16199,1.707898,0,0.6941292,-0.6941292,2.268608,37.81006,0.1975298,0.725365,0,0,1.707898
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.933245,1.013769,0,0,0,2.268608,37.81006,0.1975298,0,0,0,1.013769
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.933245,1.013769,0,0,0,2.268608,37.81006,0.1975298,0,0,0,1.013769
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.933245,1.013769,0,0,0,2.268608,37.81006,0.1975298,0,0,0,1.013769
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.933245,1.013769,0,0,0,2.268608,37.81006,0.1975298,0,0,0,1.013769
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.174555,0.174555,0,0,0,0.174555,0,0,2.775558E-17,0,0,0.1837421,0.174555,0,0,3.933245,1.013769,0,0.1837421,-0.1837421,2.074927,34.58205,0.1975298,0.1920104,0,0,1.013769
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.00189928,0.00189928,0,0,0,0.00189928,0,0,2.168404E-19,0,0,0.001999242,0.00189928,0,0,4.137403,0.8300266,0,0.001999242,-0.001999242,2.07282,34.54693,0.1975298,0.002089208,0,0,0.8300266
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2362087,0.2362087,0,0,0,0.2362087,0,0,2.775558E-17,0,0,0.2486408,0.2362087,0,0,4.139624,0.8280273,0,0.2486408,-0.2486408,1.81073,30.17876,0.1975298,0.2598296,0,0,0.8280273
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,4.415892,0.5793865,0.02710302,0,0.02710302,1.836442,30.6073,0.1975235,0,0.02168242,0,0.6064896
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.388789,0.6037793,0.2622637,0,0.2622637,2.085247,34.75404,0.1974623,0,0.209811,0,0.866043
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.5657856,0.5657856,0,0,0,0.5657856,49.37863,0,0,0,0.2793772,0.5955638,0.5657856,0,0,4.126525,0.8398166,0,0.3161867,-0.3161867,1.751957,29.19922,0.1974623,0.6223642,0.2235017,0,1.119194
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.119911,1.119911,1.7,0,0.5202,1.119911,74.81948,0,0,0,0.8379118,0,0,0.5800888,0.5510843,4.477843,0.52363,1.388996,0,1.388996,3.069674,51.16114,0.197595,1.231902,0.6703295,1.7,1.361542
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.564388,0.564388,1.7,0,0.5202,0.564388,208.2973,0,0,0,1.175605,0,0,1.135612,1.078831,3.088847,1.773726,2.254436,0,2.254436,5.20842,86.80683,0.1975259,0.6208268,0.9404839,1.7,2.949332
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.866017,2.866017,1.7,0,0.5202,2.866017,34.18187,0,0,0.07261869,0.9796582,1.227386,1.166017,0,0,0.8344109,3.802719,0,0.2477281,-0.2477281,4.947292,82.4547,0.1975259,3.152619,0.7837266,1.7,4.782377
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0,0,0,1.092611,0,0,0,0,1.109664,3.554991,1.092611,0,1.092611,5.983834,99.73037,0.1972721,0,0.8740889,0,4.647602
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.5039092,0.5039092,0,0,0,0.5039092,292.8832,0.9283813,0,0,1.475865,0.5304307,0.5039092,0,0,0.01705319,4.538341,0.01705319,0,0.01705319,6.000012,100,0.1972682,0.5543001,1.180692,0,6.014206
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.175405,0.175405,0,0,0,0.175405,553.8273,0.7868037,0,0,0.9714406,0.1846368,0.175405,0,0,0,4.553689,0,0,0,6.000012,100,0.1972682,0.1929455,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.008858128,0.008858128,0,0,0,0.008858128,7928.44,0.692987,0,0,0.7023113,0.009324346,0.008858128,0,0,0,4.553689,0,0,0,6.000012,100,0.1972682,0.009743941,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1578012,0.1578012,0,0,0,0.1578012,262.6525,0.2483623,0,0,0.4144689,0.1661066,0.1578012,0,0,0,4.553689,0,0,0,6.000012,100,0.1972682,0.1735814,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972682,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.09782576,0.09782576,0,0,0,0.09782576,78.54762,0,1.387779E-17,0,0.0768398,0.1029745,0.09782576,0,0,0,4.553689,0,0.02613467,-0.02613467,5.972464,99.54086,0.1972682,0.1076083,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.656307,2.656307,1.7,0,0.5202,2.656307,0,0,0,0,0,1.006638,0.9563065,0,0,0.02903852,4.527554,0,1.006638,-1.006638,4.911374,81.85606,0.1972682,2.921937,0,1.7,4.527554
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.952081,1.952081,1.7,0,0.5202,1.952081,0,0,0,0,0,0.2653489,0.2520814,0,0,1.147526,3.520916,0,0.2653489,-0.2653489,4.631671,77.19437,0.1972682,2.14729,0,1.7,3.520916
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.521811,1.521811,1.7,0,0.5202,1.521811,0,0,0,0,0,0,0,0.1781893,0.1692798,1.442358,3.255567,0.1692798,0,0.1692798,4.792264,79.87091,0.1972925,1.673992,0,1.7,3.255567
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.340082,0,0.4219424,0,0,0,0,0,0,0,0,1.340082,1.273078,1.273078,3.407919,1.273078,0,1.273078,6.000012,100,0.1973235,0,0,1.7,3.407919
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.08898689,0.08898689,0,0,0,0.08898689,0,0,1.387779E-17,0,0,0.09367041,0.08898689,0,0,0,4.553689,0,0.09367041,-0.09367041,5.901275,98.35439,0.1973235,0.09788558,0,0,4.553689
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1203843,0.1203843,0,0,0,0.1203843,0,0,1.387779E-17,0,0,0.1267203,0.1203843,0,0,0.1040782,4.460019,0,0.1267203,-0.1267203,5.7677,96.12814,0.1973235,0.1324227,0,0,4.460019
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1510673,0.1510673,0,0,0,0.1510673,0,0,2.775558E-17,0,0,0.1590182,0.1510673,0,0,0.2448786,4.333298,0,0.1590182,-0.1590182,5.60008,93.33448,0.1973235,0.1661741,0,0,4.333298
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.132746,0.132746,0,0,0,0.132746,0,0,2.775558E-17,0,0,0.1397327,0.132746,0,0,0.4215655,4.17428,0,0.1397327,-0.1397327,5.452789,90.87963,0.1973235,0.1460206,0,0,4.17428
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2010344,0.2010344,0,0,0,0.2010344,0,0,2.775558E-17,0,0,0.2116151,0.2010344,0,0,0.576824,4.034547,0,0.2116151,-0.2116151,5.229727,87.16194,0.1973235,0.2211378,0,0,4.034547
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1784755,0.1784755,0,0,0,0.1784755,0,0,0,0,0,0.1878689,0.1784755,0,0,0.8119519,3.822932,0,0.1878689,-0.1878689,5.031695,83.86143,0.1973235,0.1963231,0,0,3.822932
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2447347,0.2447347,0,0,0,0.2447347,0,0,5.551115E-17,0,0,0.2576154,0.2447347,0,0,1.020695,3.635063,0,0.2576154,-0.2576154,4.760145,79.33559,0.1973235,0.2692081,0,0,3.635063
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.306935,3.377448,0.02490513,0,0.02490513,4.783772,79.72938,0.1973177,0,0.01992411,0,3.402353
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2748592,0.2748592,0,0,0,0.2748592,58.16046,0,5.551115E-17,0,0.1598593,0.2893254,0.2748592,0,0,1.282029,3.399863,0,0.1294661,-0.1294661,4.647303,77.4549,0.1973177,0.3023451,0.1278875,0,3.559722
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.425881,3.270396,0.1863884,0,0.1863884,4.824126,80.40195,0.1972745,0,0.1491107,0,3.456785
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.9802035,0.9802035,0,0,0,0.9802035,25.4726,0,0,0,0.2496833,1.031793,0.9802035,0,0,1.239492,3.438146,0,0.7821099,-0.7821099,3.99971,66.66171,0.1972745,1.078224,0.1997467,0,3.687829
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.108503,2.656036,0.4628635,0,0.4628635,4.438821,73.9802,0.1971674,0,0.3702908,0,3.1189
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.64564,3.072613,0.6081985,0,0.6081985,5.015809,83.59665,0.1970269,0,0.4865589,0,3.680812
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.526123,0.526123,0,0,0,0.526123,126.3271,0,0,0,0.664636,0.5538137,0.526123,0,0,1.037441,3.619992,0.1108223,0,0.1108223,5.120944,85.3489,0.1970013,0.5787353,0.5317088,0,4.284628
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.136497,1.136497,0,0,0,1.136497,27.86742,0,0,0,0.3167124,1.196313,1.136497,0,0,0.9266188,3.719732,0,0.8796004,-0.8796004,4.193764,69.89593,0.1970013,1.250147,0.25337,0,4.036445
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.903953,2.840132,0.6898251,0,0.6898251,4.848189,80.80299,0.1968422,0,0.55186,0,3.529957
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1553114,0.1553114,0,0,0,0.1553114,167.2236,0,0,0,0.2597172,0.1634856,0.1553114,0,0,1.214128,3.460974,0.09623154,0,0.09623154,4.939483,82.32455,0.19682,0.1708425,0.2077737,0,3.720691
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.7797849,0.7797849,0,0,0,0.7797849,10.10283,0,0,0,0.07878038,0.8208262,0.7797849,0,0,1.117896,3.547583,0,0.7420458,-0.7420458,4.157298,69.28815,0.19682,0.8577634,0.0630243,0,3.626363
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.13646,1.13646,0,0,0,1.13646,2.901229,0,2.220446E-16,0,0.03297131,1.196274,1.13646,0,0,1.942391,2.805537,0,1.163302,-1.163302,2.931069,48.85106,0.19682,1.250106,0.02637705,0,2.838508
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,3.23495,1.642234,0.03000016,0,0.03000016,2.95953,49.3254,0.1968131,0,0.02400013,0,1.672234
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5459918,0.5459918,0,0,0,0.5459918,0,0,1.110223E-16,0,0,0.5747283,0.5459918,0,0,3.204949,1.669235,0,0.5747283,-0.5747283,2.353713,39.22848,0.1968131,0.600591,0,0,1.669235
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.843536,1.094506,0,0,0,2.353713,39.22848,0.1968131,0,0,0,1.094506
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.916319,0.916319,0,0,0,0.916319,0,0,1.110223E-16,0,0,0.9645463,0.916319,0,0,3.843536,1.094506,0,0.9645463,-0.9645463,1.336992,22.28316,0.1968131,1.007951,0,0,1.094506
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915255,0.1299599,0,0,0,1.336992,22.28316,0.1968131,0,0,0,0.1299599
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.915255,0.1299599,0,0,0,1.336992,22.28316,0.1968131,0,0,0,0.1299599
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01630226,0.01630226,0,0,0,0.01630226,0,0,0,0,0,0.01716027,0.01630226,0,0,4.915255,0.1299599,0,0.01716027,-0.01716027,1.318904,21.98168,0.1968131,0.01793248,0,0,0.1299599
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.934321,0.1127996,0,0,0,1.318904,21.98168,0.1968131,0,0,0,0.1127996
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2533929,0.2533929,1.7,0,0.5202,0.2533929,0,0,0,0,0,0,0,1.446607,1.374277,4.934321,0.1127996,1.374277,0,1.374277,2.622657,43.71086,0.196949,0.2787322,0,1.7,0.1127996
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.560045,1.349649,1.38,0,1.38,3.93184,65.53053,0.1969956,0,0,1.7,1.349649
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4623562,0.4623562,1.7,0,0.5202,0.4623562,0,0,0,0,0,0,0,1.237644,1.175762,2.180045,2.591649,1.175762,0,1.175762,5.047266,84.12092,0.1971632,0.5085918,0,1.7,2.591649
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2204077,0.2204077,0,0,0,0.2204077,0,0,2.775558E-17,0,0,0.2320081,0.2204077,0,0,1.004283,3.649834,0,0.2320081,-0.2320081,4.802707,80.04496,0.1971632,0.2424484,0,0,3.649834
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2686231,0.2686231,0,0,0,0.2686231,9.158752,0,5.551115E-17,0,0.02460252,0.2827611,0.2686231,0,0,1.26207,3.417826,0,0.2581586,-0.2581586,4.530584,75.50959,0.1971632,0.2954853,0.01968201,0,3.442429
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.9040008,0.9040008,0,0,0,0.9040008,11.18691,0,2.220446E-16,0,0.1011297,0.9515798,0.9040008,0,0,1.548913,3.159667,0,0.85045,-0.85045,3.634131,60.56873,0.1971632,0.9944009,0.08090379,0,3.260797
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.109199,2.109199,1.7,0,0.5202,2.109199,8.778313,1.665335E-16,0,0,0.1851521,0.4307353,0.4091985,0,0,2.493857,2.309217,0,0.2455832,-0.2455832,3.375264,56.25428,0.1971632,2.320118,0.1481216,1.7,2.49437
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,2.766727,2.063634,1.623633,0,1.623633,4.915577,81.92612,0.1971534,0,0.1949061,1.7,2.307267
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.6450077,0.6450077,0,0,0,0.6450077,160.664,0,0,0,1.036295,0.6789555,0.6450077,0,0,1.143095,3.524904,0.3573399,0,0.3573399,5.25458,87.57615,0.1970715,0.7095085,0.8290363,0,4.561199
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0.6581476,0,0,1.443903,0,0,0,0,0.785755,3.846509,0.785755,0,0.785755,6.000012,100,0.1968916,0,1.155122,0,5.290412
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.9573779,0.9573779,0,0,0,0.9573779,151.45,0.4421822,0,0,1.449948,1.007766,0.9573779,0,0,0,4.553689,0,0,0,6.000012,100,0.1968916,1.053116,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.081958,1.081958,0,0,0,1.081958,86.9829,0,0,0,0.9411186,1.138903,1.081958,0,0,0,4.553689,0,0.1977847,-0.1977847,5.791529,96.52528,0.1968916,1.190154,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.126624,2.126624,1.416381,0,0.442772,2.126624,45.48925,2.775558E-17,0,0,0.9673854,0.7476246,0.7102434,0,0,0.2197608,4.355904,0.2197608,0,0.2197608,6.000012,100,0.1969149,2.339287,0.7739083,1.7,5.323289
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969149,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2659924,0.2659924,0,0,0,0.2659924,170.9835,0.1748111,0,0,0.4548031,0.279992,0.2659924,0,0,0,4.553689,0,0,0,6.000012,100,0.1969149,0.2925917,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.9081174,0.9081174,0,0,0,0.9081174,14.17357,0,1.110223E-16,0,0.1287127,0.955913,0.9081174,0,0,0,4.553689,0,0.8272004,-0.8272004,5.128066,85.4676,0.1969149,0.9989291,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.9191115,3.726489,0.07829994,0,0.07829994,5.202348,86.70563,0.196897,0,0.06263995,0,3.804789
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8408116,3.796958,0,0,0,5.202348,86.70563,0.196897,0,0,0,3.796958
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.227034,1.227034,0,0,0,1.227034,0,0,0,0,0,1.291615,1.227034,0,0,0.8408116,3.796958,0,1.291615,-1.291615,3.840867,64.01431,0.196897,1.349738,0,0,3.796958
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275939,2.505344,0,0,0,3.840867,64.01431,0.196897,0,0,0,2.505344
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275939,2.505344,0,0,0,3.840867,64.01431,0.196897,0,0,0,2.505344
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.5186237,0.5186237,0,0,0,0.5186237,0,0,0,0,0,0.5459197,0.5186237,0,0,2.275939,2.505344,0,0.5459197,-0.5459197,3.265417,54.4235,0.196897,0.5704861,0,0,2.505344
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882517,1.959424,0,0,0,3.265417,54.4235,0.196897,0,0,0,1.959424
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1584985,0.1584985,0,0,0,0.1584985,0,0,2.775558E-17,0,0,0.1668405,0.1584985,0,0,2.882517,1.959424,0,0.1668405,-0.1668405,3.089551,51.49242,0.196897,0.1743483,0,0,1.959424
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1506937,0.1506937,0,0,0,0.1506937,0,0,2.775558E-17,0,0,0.158625,0.1506937,0,0,3.067895,1.792583,0,0.158625,-0.158625,2.922346,48.70567,0.196897,0.1657631,0,0,1.792583
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2147692,0.2147692,0,0,0,0.2147692,0,0,2.775558E-17,0,0,0.2260729,0.2147692,0,0,3.244145,1.633959,0,0.2260729,-0.2260729,2.684044,44.73398,0.196897,0.2362462,0,0,1.633959
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495337,1.407886,0,0,0,2.684044,44.73398,0.196897,0,0,0,1.407886
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03594885,0.03594885,0,0,0,0.03594885,0,0,0,0,0,0.0378409,0.03594885,0,0,3.495337,1.407886,0,0.0378409,-0.0378409,2.644156,44.06918,0.196897,0.03954374,0,0,1.407886
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1147276,0.1147276,0,0,0,0.1147276,2.811486,0,0,0,0.00322555,0.1207659,0.1147276,0,0,3.537382,1.370045,0,0.1175403,-0.1175403,2.520258,42.00422,0.196897,0.1262003,0.00258044,0,1.37327
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.7559059,0.7559059,0,0,0,0.7559059,2.032268,0,0,0,0.01536203,0.7956904,0.7559059,0,0,3.667983,1.252504,0,0.7803284,-0.7803284,1.69772,28.29527,0.196897,0.8314965,0.01228962,0,1.267866
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.462968,2.257506,1.7,0,0.5202,2.257506,5.079599,0,0.2054626,0.5389103,0.1146723,0.5868483,0.5575058,0,0,4.535014,0.472176,0,0.472176,-0.472176,1.200002,20,0.196897,2.709265,0.09173781,1.7,0.5868483
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.875477,1.875477,1.7,0,0.5202,1.875477,13.96461,0,0,0.3132635,0.261903,0.184713,0.1754774,0,0,5.059654,0,0.07718998,0,0.07718998,1.273231,21.22048,0.1969052,2.063025,0.2095224,1.7,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,4.982464,0.06947099,1.464162,0,1.464162,2.662257,44.37086,0.1969323,0,0.06732937,1.7,0.1536327
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.417184,0.417184,1.7,0,0.5202,0.417184,144.2547,0,0,0,0.6018076,0,0,1.282816,1.218675,3.518303,1.387217,1.820483,0,1.820483,4.389318,73.15517,0.196965,0.4589024,0.4814461,1.7,1.989024
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.4589803,0.4589803,1.191153,0,0.3812847,0.4589803,201.9939,0,0,0,0.9271119,0,0,0.7321725,0.695564,1.69782,3.025651,1.622676,0,1.622676,5.928724,98.81187,0.1968643,0.5048783,0.7416896,1.7,3.952763
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.1036272,0.1036272,0,0,0,0.1036272,602.5479,0.4401783,0,0,0.6244037,0.1090813,0.1036272,0,0,0.07514403,4.486059,0.07514403,0,0.07514403,6.000012,100,0.1968472,0.1139899,0.4995229,0,5.110463
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.089675,1.089675,0,0,0,1.089675,52.03891,0,0,0,0.567055,1.147027,1.089675,0,0,0,4.553689,0,0.5799715,-0.5799715,5.388669,89.81096,0.1968472,1.198643,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.655148,2.655148,1.7,0,0.5202,2.655148,15.13348,0,0,0,0.4018163,1.005419,0.9551479,0,0,0.6444128,3.973717,0,0.6036025,-0.6036025,4.752416,79.20676,0.1968472,2.920663,0.321453,1.7,4.375534
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.4089719,0.4089719,1.622366,0,0.499006,0.4089719,39.69891,0,0,0,0.1623574,0,0,1.213395,1.152725,1.315082,3.370115,1.315082,0,1.315082,6.000012,100,0.1969675,0.4498691,0.1298859,1.7,3.532472
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0.07018783,0,0,0.07018783,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969675,0,0.05615027,0,4.623877
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.18958,2.18958,1.7,0,0.5202,2.18958,3.607951,1.110223E-16,0,0,0.07899899,0.5153478,0.4895805,0,0,0,4.553689,0,0.4363489,-0.4363489,5.54006,92.33414,0.1969675,2.408539,0.06319919,1.7,4.632688
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4426362,0.4426362,0,0,0,0.4426362,0,0,5.551115E-17,0,0,0.4659328,0.4426362,0,0,0.4848321,4.11734,0,0.4659328,-0.4659328,5.048923,84.14856,0.1969675,0.4868998,0,0,4.11734
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.115274,1.115274,0,0,0,1.115274,0,0,2.220446E-16,0,0,1.173972,1.115274,0,0,1.002535,3.651407,0,1.173972,-1.173972,3.811448,63.524,0.1969675,1.226801,0,0,3.651407
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.954247,2.954247,1.7,0,0.5202,2.954247,0,0,0,0.1696716,0,1.32026,1.254247,0,0,2.306949,2.477435,0,1.32026,-1.32026,2.419772,40.32945,0.1969675,3.249672,0,1.7,2.477435
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4538576,0.4538576,1.7,0,0.5202,0.4538576,0,0,0,0,0,0,0,1.246142,1.183835,3.773905,1.157175,1.183835,0,1.183835,3.542856,59.04749,0.1971342,0.4992433,0,1.7,1.157175
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2343191,0.2343191,1.686951,0,0.5166375,0.2343191,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.590069,2.222626,1.38,0,1.38,4.852039,80.86716,0.1972615,0.257751,0,1.7,2.222626
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01309713,0.01309713,0,0,0,0.01309713,0,0,0,0,0,0.01378645,0.01309713,0,0,1.210069,3.464627,0,0.01378645,-0.01378645,4.837507,80.62496,0.1972615,0.01440684,0,0,3.464627
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3793752,0.3793752,0,0,0,0.3793752,0,0,5.551115E-17,0,0,0.3993423,0.3793752,0,0,1.225388,3.45084,0,0.3993423,-0.3993423,4.416564,73.60925,0.1972615,0.4173127,0,0,3.45084
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4507295,0.4507295,0,0,0,0.4507295,0,0,5.551115E-17,0,0,0.4744522,0.4507295,0,0,1.669101,3.051498,0,0.4744522,-0.4744522,3.916447,65.27399,0.1972615,0.4958025,0,0,3.051498
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.004141466,0.004141466,0,0,0,0.004141466,0,0,0,0,0,0.004359438,0.004141466,0,0,2.19627,2.577045,0,0.004359438,-0.004359438,3.911852,65.1974,0.1972615,0.004555612,0,0,2.577045
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.06927408,0.06927408,0,0,0,0.06927408,0,0,1.387779E-17,0,0,0.07292008,0.06927408,0,0,2.201114,2.572686,0,0.07292008,-0.07292008,3.834987,63.91632,0.1972615,0.07620149,0,0,2.572686
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1288173,0.1288173,0,0,0,0.1288173,0,0,0,0,0,0.1355972,0.1288173,0,0,2.282137,2.499766,0,0.1355972,-0.1355972,3.692055,61.53413,0.1972615,0.141699,0,0,2.499766
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.260856,0.260856,0,0,0,0.260856,6.813805,0,0,0,0.01777422,0.2745852,0.260856,0,0,2.4328,2.364169,0,0.256811,-0.256811,3.421353,57.02243,0.1972615,0.2869416,0.01421937,0,2.381943
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.201007,2.201007,1.7,0,0.5202,2.201007,9.976184,0,0,0,0.2195765,0.5273759,0.5010071,0,0,2.718146,2.107358,0,0.3077994,-0.3077994,3.096904,51.61496,0.1972615,2.421108,0.1756612,1.7,2.326934
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.6005061,0.6005061,1.7,0,0.5202,0.6005061,119.0653,0,0,0,0.7149945,0,0,1.099494,1.044519,3.060145,1.799559,1.759514,0,1.759514,4.766125,79.43526,0.197307,0.6605567,0.5719956,1.7,2.514553
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.8261489,0.8261489,1.357916,0,0.4268112,0.8261489,89.67825,0,0,0,0.7408758,0,0,0.5317676,0.5051792,1.300631,3.383121,1.246055,0,1.246055,5.948236,99.13708,0.1973495,0.9087638,0.5927007,1.7,4.123997
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.7883818,0.7883818,0,0,0,0.7883818,66.47256,0,0,0,0.5240575,0.8298755,0.7883818,0,0,0.05457615,4.50457,0,0.305818,-0.305818,5.625876,93.76441,0.1973495,0.8672199,0.419246,0,5.028628
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.907622,2.907622,1.7,0,0.5202,2.907622,25.43619,0,0,0.1183846,0.7395884,1.271181,1.207622,0,0,0.3943739,4.198752,0,0.5315931,-0.5315931,5.065528,84.42529,0.1973495,3.198385,0.5916707,1.7,4.938341
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.441583,1.441583,1.653085,0,0.5073921,1.441583,52.88629,0,0,0,0.7623999,0,0,0.2115014,0.2009263,0.9850329,3.667159,0.9633262,0,0.9633262,5.979419,99.65678,0.1974567,1.585742,0.6099198,1.7,4.429559
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.484894,1.484894,0.5089311,0,0.1950382,1.484894,70.64721,0,0,0,1.049037,1.02733,0.9759632,0,0,0.02170672,4.534153,0.02170672,0,0.02170672,6.000012,100,0.197459,1.633384,0.8392292,1.7,5.583189
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.087222,1.087222,0,0,0,1.087222,86.94883,0,0,0,0.9453269,1.144444,1.087222,0,0,0,4.553689,0,0.1991174,-0.1991174,5.790124,96.50187,0.197459,1.195944,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.8005639,0.8005639,0,0,0,0.8005639,99.89909,0,0,0,0.799756,0.8426988,0.8005639,0,0,0.2212415,4.354571,0,0.04294278,-0.04294278,5.744858,95.74744,0.197459,0.8806202,0.6398048,0,5.154327
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.333829,1.333829,1.059432,0,0.3453249,1.333829,41.81907,5.551115E-17,0,0,0.5577951,0.2888393,0.2743974,0,0,0.2689557,4.311629,0.2689557,0,0.2689557,6.000012,100,0.1974869,1.467212,0.4462361,1.7,4.869424
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974869,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.030015,3.030015,1.7,0,0.5202,3.030015,2.409681,0,0,0.2530159,0.07301369,1.400015,1.330014,0,0,0,4.553689,0,1.327001,-1.327001,4.60123,76.687,0.1974869,3.333016,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.03073,1.03073,1.7,0,0.5202,1.03073,0,0,0,0,0,0,0,0.6692703,0.6358068,1.474446,3.226687,0.6358068,0,0.6358068,5.204409,86.73997,0.1975754,1.133803,0,1.7,3.226687
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.9889328,0.9889328,0,0,0,0.9889328,0,0,0,0,0,1.040982,0.9889328,0,0,0.8386393,3.798913,0,1.040982,-1.040982,4.107118,68.45182,0.1975754,1.087826,0,0,3.798913
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.224607,1.224607,0,0,0,1.224607,0,0,2.220446E-16,0,0,1.28906,1.224607,0,0,1.995286,2.757932,0,1.28906,-1.28906,2.748329,45.8054,0.1975754,1.347067,0,0,2.757932
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3004266,0.3004266,0,0,0,0.3004266,0,0,5.551115E-17,0,0,0.3162386,0.3004266,0,0,3.427575,1.468872,0,0.3162386,-0.3162386,2.414985,40.24966,0.1975754,0.3304693,0,0,1.468872
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.135936,0.135936,0,0,0,0.135936,0,0,0,0,0,0.1430905,0.135936,0,0,3.778951,1.152633,0,0.1430905,-0.1430905,2.264154,37.73582,0.1975754,0.1495296,0,0,1.152633
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2931367,0.2931367,0,0,0,0.2931367,0,0,0,0,0,0.3085649,0.2931367,0,0,3.93794,1.009543,0,0.3085649,-0.3085649,1.938898,32.3149,0.1975754,0.3224503,0,0,1.009543
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2884309,0.2884309,0,0,0,0.2884309,0,0,0,0,0,0.3036114,0.2884309,0,0,4.28079,0.7009779,0,0.3036114,-0.3036114,1.618863,26.981,0.1975754,0.3172739,0,0,0.7009779
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2176489,0.2176489,0,0,0,0.2176489,0,0,2.775558E-17,0,0,0.2291041,0.2176489,0,0,4.618136,0.3973665,0,0.2291041,-0.2291041,1.377366,22.95606,0.1975754,0.2394138,0,0,0.3973665
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2982621,0.2982621,1.7,0,0.5202,0.2982621,0,0,0,0,0,0,0,1.401738,1.331651,4.872696,0.1682623,1.331651,0,1.331651,2.640682,44.01127,0.1977165,0.3280883,0,1.7,0.1682623
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3851862,0.3851862,1.7,0,0.5202,0.3851862,0,0,0,0,0,0,0,1.314814,1.249073,3.541045,1.366748,1.249073,0,1.249073,3.825656,63.76081,0.1978758,0.4237048,0,1.7,1.366748
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.07569305,0.07569305,1.528325,0,0.4733326,0.07569305,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.291972,2.490914,1.38,0,1.38,5.134839,85.58048,0.1979459,0.08326235,0,1.7,2.490914
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2505288,0.2505288,0,0,0,0.2505288,13.19269,0,5.551115E-17,0,0.03305149,0.2637145,0.2505288,0,0,0.9119722,3.732914,0,0.230663,-0.230663,4.891699,81.52815,0.1979459,0.2755817,0.02644119,0,3.765965
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.694885,0.694885,0,0,0,0.694885,50.62312,0,1.110223E-16,0,0.3517724,0.7314578,0.694885,0,0,1.168264,3.502251,0,0.3796854,-0.3796854,4.491476,74.85777,0.1979459,0.7643734,0.2814179,0,3.854023
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.593555,0.593555,0,0,0,0.593555,136.5305,0,0,0,0.8103835,0.6247947,0.593555,0,0,1.590137,3.122566,0.1855888,0,0.1855888,4.667541,77.79218,0.1979041,0.6529105,0.6483068,0,3.932949
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.191917,2.191917,1.7,0,0.5202,2.191917,53.69449,0,0,0,1.176939,0.5178074,0.4919171,0,0,1.404548,3.289595,0.6591312,0,0.6591312,5.292847,88.21394,0.1979717,2.411109,0.9415509,1.7,4.466534
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.523723,1.523723,1.299816,0,0.4109497,1.523723,64.38893,0,0,0,0.981109,0.235692,0.2239074,0,0,0.7454171,3.882813,0.7454171,0,0.7454171,6.000012,100,0.1980481,1.676095,0.7848873,1.7,4.863923
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.7564802,0.7564802,0,0,0,0.7564802,200.7018,0.7219744,0,0,1.518269,0.796295,0.7564802,0,0,0,4.553689,0,0,0,6.000012,100,0.1980481,0.8321282,1.214615,0,6.071958
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.282205,1.282205,0.425,0,0.172125,1.282205,96.84914,0.3394834,0,0,1.241805,0.9023213,0.8572053,0,0,0,4.553689,0,0,0,6.000012,100,0.1980481,1.410426,0.9934437,1.7,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.9888756,0.9888756,0,0,0,0.9888756,161.8575,0.5596474,0,0,1.600569,1.040922,0.9888756,0,0,0,4.553689,0,0,0,6.000012,100,0.1980481,1.087763,1.280455,0,6.154258
