Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1489755,0.1489755,0,0,0,0.1489755,881.0035,1.155663,0,0,1.312479,0.1568163,0.1489755,0,0,0,4.553689,0,0,0,6.000012,100,0.1980481,0.163873,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.066885,1.066885,0,0,0,1.066885,111.3486,0.06492414,0,0,1.187961,1.123036,1.066885,0,0,0,4.553689,0,0,0,6.000012,100,0.1980481,1.173573,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.782954,2.782954,1.7,0,0.5202,2.782954,28.92352,0,4.440892E-16,0,0.8049281,1.139951,1.082954,0,0,0,4.553689,0,0.3350232,-0.3350232,5.646866,94.11425,0.1980481,3.061249,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.328911,1.328911,1.266775,0,0.4019295,1.328911,32.93331,0,0,0,0.4376542,0.06540623,0.06213591,0,0,0.372248,4.218666,0.372248,0,0.372248,6.000012,100,0.1980862,1.461802,0.3501234,1.7,4.65632
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.29142,1.29142,1.22352,0,0.3901211,1.29142,5.534498,0,0,0,0.07147364,0.07147364,0.06789995,0,0,0,4.553689,0,0,0,6.000012,100,0.1980862,1.420562,0.05717891,1.7,4.625163
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.77083,0.77083,0,0,0,0.77083,0,0,1.110223E-16,0,0,0.8114,0.77083,0,0,0,4.553689,0,0.8114,-0.8114,5.144722,85.74519,0.1980862,0.847913,0,0,4.553689
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.062377,2.062377,1.7,0,0.5202,2.062377,0,0,0,0,0,0.3814493,0.3623769,0,0,0.9015555,3.742289,0,0.3814493,-0.3814493,4.742639,79.04382,0.1980862,2.268615,0,1.7,3.742289
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.6458563,0.6458563,1.7,0,0.5202,0.6458563,0,0,0,0,0,0,0,1.054144,1.001437,1.325388,3.36084,1.001437,0,1.001437,5.692685,94.87788,0.1982238,0.7104419,0,1.7,3.36084
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3239515,4.262133,0,0,0,5.692685,94.87788,0.1982238,0,0,0,4.262133
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1941141,0.1941141,0,0,0,0.1941141,0,0,2.775558E-17,0,0,0.2043307,0.1941141,0,0,0.3239515,4.262133,0,0.2043307,-0.2043307,5.477301,91.28817,0.1982238,0.2135255,0,0,4.262133
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5509856,4.057802,0,0,0,5.477301,91.28817,0.1982238,0,0,0,4.057802
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2325203,0.2325203,0,0,0,0.2325203,0,0,2.775558E-17,0,0,0.2447582,0.2325203,0,0,0.5509856,4.057802,0,0.2447582,-0.2447582,5.219303,86.98821,0.1982238,0.2557723,0,0,4.057802
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3098054,0.3098054,0,0,0,0.3098054,0,0,0,0,0,0.326111,0.3098054,0,0,0.8229392,3.813044,0,0.326111,-0.326111,4.875552,81.25904,0.1982238,0.340786,0,0,3.813044
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2619825,0.2619825,0,0,0,0.2619825,0,0,5.551115E-17,0,0,0.2757711,0.2619825,0,0,1.185285,3.486933,0,0.2757711,-0.2757711,4.584864,76.41425,0.1982238,0.2881808,0,0,3.486933
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2398265,0.2398265,0,0,0,0.2398265,0,0,2.775558E-17,0,0,0.2524489,0.2398265,0,0,1.491697,3.211162,0,0.2524489,-0.2524489,4.318759,71.97918,0.1982238,0.2638091,0,0,3.211162
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1259711,0.1259711,0,0,0,0.1259711,0,0,0,0,0,0.1326011,0.1259711,0,0,1.772196,2.958713,0,0.1326011,-0.1326011,4.178986,69.64962,0.1982238,0.1385682,0,0,2.958713
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1958281,0.1958281,0,0,0,0.1958281,15.82423,0,0,0,0.0309883,0.2061349,0.1958281,0,0,1.91953,2.826112,0,0.1751466,-0.1751466,3.994365,66.57262,0.1982238,0.2154109,0.02479064,0,2.8571
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.114138,2.650965,0.1540309,0,0.1540309,4.140491,69.00805,0.1981892,0,0.1232247,0,2.804996
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.505056,1.505056,1.7,0,0.5202,1.505056,32.87841,0,0,0,0.4948384,0,0,0.1949445,0.1851973,1.960107,2.789593,0.6800357,0,0.6800357,4.78563,79.76034,0.1982651,1.655561,0.3958707,1.7,3.284431
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.024644,1.024644,1.7,0,0.5202,1.024644,50.37041,0,0,0,0.5161175,0,0,0.6753557,0.6415879,1.280071,3.401625,1.157705,0,1.157705,5.883925,98.06523,0.1984054,1.127109,0.412894,1.7,3.917742
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.030905,1.030905,0,0,0,1.030905,76.1152,0,0,0,0.7846754,1.085163,1.030905,0,0,0.1223658,4.44356,0,0.3004877,-0.3004877,5.567184,92.78621,0.1984054,1.133995,0.6277403,0,5.228235
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.345496,1.345496,1.26974,0,0.4027392,1.345496,39.83539,0,0,0,0.5359836,0.07974253,0.0757554,0,0,0.456241,4.143072,0.456241,0,0.456241,6.000012,100,0.1984517,1.480045,0.4287868,1.7,4.679056
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.8882691,0.8882691,0,0,0,0.8882691,66.10079,0,0,0,0.5871529,0.9350201,0.8882691,0,0,0,4.553689,0,0.3478672,-0.3478672,5.633328,93.88861,0.1984517,0.977096,0.4697223,0,5.140842
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.3865191,4.205822,0.2936819,0,0.2936819,5.911939,98.53212,0.1983858,0,0.2349455,0,4.499504
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.09283721,4.470136,0.09174715,0,0.09174715,5.998978,99.98277,0.1983653,0,0.07339772,0,4.561882
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.344816,1.344816,1.049509,0,0.3426159,1.344816,23.19572,0,0,0,0.3119398,0.3108497,0.2953072,0,0,0.001090054,4.552708,0.001090054,0,0.001090054,6.000012,100,0.1983654,1.479298,0.2495518,1.7,4.864648
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.149107,2.149107,1.7,0,0.5202,2.149107,6.564403,5.551115E-17,0,0,0.1410761,0.4727445,0.4491073,0,0,0,4.553689,0,0.3316685,-0.3316685,5.650403,94.17319,0.1983654,2.364018,0.1128608,1.7,4.694765
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.000397,1.000397,0,0,0,1.000397,4.990237,0,2.220446E-16,0,0.0499222,1.05305,1.000397,0,0,0.3685205,4.222021,0,1.003128,-1.003128,4.593013,76.55007,0.1983654,1.100437,0.03993776,0,4.271943
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,1.483107,3.218893,0.06921753,0,0.06921753,4.658679,77.64449,0.1983498,0,0.05537402,0,3.28811
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.15094,2.15094,1.7,0,0.5202,2.15094,0,0,0,0,0,0.4746736,0.4509399,0,0,1.413889,3.281189,0,0.4746736,-0.4746736,4.158329,69.30534,0.1983498,2.366034,0,1.7,3.281189
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.751995,1.751995,1.7,0,0.5202,1.751995,0,0,0,0,0,0.05473169,0.05199511,0,0,1.941304,2.806515,0,0.05473169,-0.05473169,4.100637,68.34381,0.1983498,1.927195,0,1.7,2.806515
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.023795,1.023795,1.7,0,0.5202,1.023795,0,0,0,0,0,0,0,0.6762051,0.6423948,2.002117,2.751783,0.6423948,0,0.6423948,4.710066,78.50095,0.1984376,1.126174,0,1.7,2.751783
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1888294,0.1888294,1.620116,0,0.4983917,0.1888294,0,0,0,0,0,0,0,1.431287,1.359722,1.359722,3.329939,1.359722,0,1.359722,6.000012,100,0.1985421,0.2077124,0,1.7,3.329939
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.07749841,0.07749841,0,0,0,0.07749841,0,0,1.387779E-17,0,0,0.08157728,0.07749841,0,0,0,4.553689,0,0.08157728,-0.08157728,5.914022,98.56683,0.1985421,0.08524825,0,0,4.553689
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09064142,4.472112,0,0,0,5.914022,98.56683,0.1985421,0,0,0,4.472112
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1485692,0.1485692,0,0,0,0.1485692,0,0,2.775558E-17,0,0,0.1563886,0.1485692,0,0,0.09064142,4.472112,0,0.1563886,-0.1563886,5.749174,95.81937,0.1985421,0.1634261,0,0,4.472112
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1978074,0.1978074,0,0,0,0.1978074,0,0,2.775558E-17,0,0,0.2082183,0.1978074,0,0,0.2644066,4.315723,0,0.2082183,-0.2082183,5.529693,92.16136,0.1985421,0.2175881,0,0,4.315723
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1114274,0.1114274,0,0,0,0.1114274,0,0,1.387779E-17,0,0,0.117292,0.1114274,0,0,0.4957602,4.107505,0,0.117292,-0.117292,5.406056,90.10075,0.1985421,0.1225701,0,0,4.107505
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04723817,0.04723817,0,0,0,0.04723817,0,0,6.938894E-18,0,0,0.04972439,0.04723817,0,0,0.6260846,3.990213,0,0.04972439,-0.04972439,5.353642,89.22719,0.1985421,0.05196199,0,0,3.990213
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.253557,0.253557,0,0,0,0.253557,0,0,0,0,0,0.2669021,0.253557,0,0,0.681334,3.940488,0,0.2669021,-0.2669021,5.072302,84.5382,0.1985421,0.2789127,0,0,3.940488
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1974209,0.1974209,0,0,0,0.1974209,11.00731,0,2.775558E-17,0,0.02173074,0.2078115,0.1974209,0,0,0.9778918,3.673586,0,0.1860808,-0.1860808,4.876156,81.2691,0.1985421,0.217163,0.01738459,0,3.695317
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.627465,1.627465,1.7,0,0.5202,1.627465,17.57783,0,0,0,0.2860729,0,0,0.07253549,0.06890871,1.184648,3.487505,0.3549816,0,0.3549816,5.212921,86.88184,0.1985804,1.790211,0.2288583,1.7,3.773578
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.753876,1.753876,1.7,0,0.5202,1.753876,27.36372,0,0,0,0.4799258,0.05671168,0.0538761,0,0,0.8296667,3.806989,0.423214,0,0.423214,5.614417,93.57343,0.1986231,1.929264,0.3839406,1.7,4.286915
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.262604,1.262604,1.058182,0,0.3449836,1.262604,49.23426,5.551115E-17,0,0,0.6216337,0.2151811,0.2044221,0,0,0.4064526,4.187881,0.4064526,0,0.4064526,6.000012,100,0.1986641,1.388864,0.497307,1.7,4.809515
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.6668769,0.6668769,0,0,0,0.6668769,107.4705,0.01472045,0,0,0.7166961,0.7019756,0.6668769,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,0.7335646,0.5733569,0,5.270385
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3311789,0.3311789,0,0,0,0.3311789,183.9172,0.2604857,0,0,0.609095,0.3486093,0.3311789,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,0.3642968,0.487276,0,5.162784
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3092702,0.3092702,0,0,0,0.3092702,306.1606,0.621316,0,0,0.9468635,0.3255476,0.3092702,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,0.3401972,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.462567,0.462567,0,0,0,0.462567,194.0248,0.410582,0,0,0.8974946,0.4869126,0.462567,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,0.5088237,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.114956,1.114956,0,0,0,1.114956,107.2928,0.02263005,0,0,1.196268,1.173638,1.114956,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,1.226452,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.07471698,0.07471698,0,0,0,0.07471698,844.8129,0.5525693,0,0,0.6312187,0.07864945,0.07471698,0,0,0,4.553689,0,0,0,6.000012,100,0.1986641,0.08218867,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.8405812,0.8405812,0,0,0,0.8405812,83.39677,0,0,0,0.7010176,0.8848223,0.8405812,0,0,0,4.553689,0,0.1838047,-0.1838047,5.806265,96.77089,0.1986641,0.9246393,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.318221,2.318221,1.7,0,0.5202,2.318221,16.18162,0,0,0,0.3751259,0.6507593,0.6182213,0,0,0.2042275,4.369884,0,0.2756335,-0.2756335,5.515722,91.92851,0.1986641,2.550044,0.3001007,1.7,4.74501
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.585475,1.585475,1.7,0,0.5202,1.585475,3.045552,0,0,0,0.04828646,0,0,0.1145254,0.1087991,0.5104868,4.094251,0.1570856,0,0.1570856,5.664746,94.41225,0.1986838,1.744022,0.03862916,1.7,4.142537
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.751607,1.751607,1.7,0,0.5202,1.751607,0,0,0,0,0,0.0543227,0.05160657,0,0,0.3534013,4.235628,0,0.0543227,-0.0543227,5.607485,93.45789,0.1986838,1.926767,0,1.7,4.235628
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.380124,1.380124,1.7,0,0.5202,1.380124,0,0,0,0,0,0,0,0.3198763,0.3038825,0.4137598,4.181305,0.3038825,0,0.3038825,5.895773,98.26269,0.198725,1.518136,0,1.7,4.181305
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.4125896,0.4125896,0,0,0,0.4125896,0,0,5.551115E-17,0,0,0.4343049,0.4125896,0,0,0.1098773,4.454799,0,0.4343049,-0.4343049,5.437976,90.63274,0.198725,0.4538486,0,0,4.454799
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5924383,4.020494,0,0,0,5.437976,90.63274,0.198725,0,0,0,4.020494
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01460057,0.01460057,0,0,0,0.01460057,0,0,1.734723E-18,0,0,0.01536902,0.01460057,0,0,0.5924383,4.020494,0,0.01536902,-0.01536902,5.421775,90.36274,0.198725,0.01606063,0,0,4.020494
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4375176,0.4375176,0,0,0,0.4375176,0,0,5.551115E-17,0,0,0.4605449,0.4375176,0,0,0.609515,4.005126,0,0.4605449,-0.4605449,4.936318,82.2718,0.198725,0.4812694,0,0,4.005126
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02375437,0.02375437,0,0,0,0.02375437,0,0,0,0,0,0.0250046,0.02375437,0,0,1.121232,3.54458,0,0.0250046,-0.0250046,4.909961,81.83252,0.198725,0.02612981,0,0,3.54458
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149014,3.519576,0,0,0,4.909961,81.83252,0.198725,0,0,0,3.519576
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.3027944,0.3027944,0,0,0,0.3027944,0,0,5.551115E-17,0,0,0.3187309,0.3027944,0,0,1.149014,3.519576,0,0.3187309,-0.3187309,4.573989,76.233,0.198725,0.3330738,0,0,3.519576
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01517389,0.01517389,0,0,0,0.01517389,0,0,0,0,0,0.01597251,0.01517389,0,0,1.50316,3.200845,0,0.01597251,-0.01597251,4.557153,75.95239,0.198725,0.01669127,0,0,3.200845
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2185129,0.2185129,0,0,0,0.2185129,0,0,2.775558E-17,0,0,0.2300135,0.2185129,0,0,1.520907,3.184872,0,0.2300135,-0.2300135,4.314697,71.91148,0.198725,0.2403641,0,0,3.184872
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,1.776478,2.954859,0.02044555,0,0.02044555,4.334094,72.23475,0.1987204,0,0.01635644,0,2.975305
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1517683,0.1517683,0,0,0,0.1517683,200.1058,0,0,0,0.3036972,0.1597561,0.1517683,0,0,1.756032,2.97326,0.1439411,0,0.1439411,4.470648,74.51065,0.1986883,0.1669451,0.2429578,0,3.276957
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2772363,0.2772363,0,0,0,0.2772363,276.0132,0,0,0,0.7652088,0.2918276,0.2772363,0,0,1.612091,3.102807,0.4733811,0,0.4733811,4.919737,81.99545,0.1985825,0.3049599,0.612167,0,3.868016
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.5820091,0.5820091,0,0,0,0.5820091,208.4743,0,0,0,1.213339,0.6126412,0.5820091,0,0,1.13871,3.52885,0.6006983,0,0.6006983,5.489609,91.4933,0.1984484,0.64021,0.9706716,0,4.742189
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3565286,0.3565286,0,0,0,0.3565286,410.8221,0.5513934,0,0,1.464698,0.3752933,0.3565286,0,0,0.5380117,4.069479,0.5380117,0,0.5380117,6.000012,100,0.1983285,0.3921815,1.171759,0,5.534177
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.787121,1.787121,0.425,0,0.172125,1.787121,99.03806,0.3361185,0,0,1.76993,1.433811,1.362121,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,1.965833,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4671243,0.4671243,0,0,0,0.4671243,375.5288,1.262476,0,0,1.754186,0.4917098,0.4671243,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,0.5138367,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01123651,0.01123651,0,0,0,0.01123651,15704.31,1.752789,0,0,1.764617,0.01182791,0.01123651,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,0.01236017,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.082365,1.082365,0,0,0,1.082365,157.841,0.5690842,0,0,1.708416,1.139332,1.082365,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,1.190602,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.5162745,0.5162745,0,0,0,0.5162745,252.0826,0.7579914,0,0,1.301438,0.5434468,0.5162745,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,0.5679019,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983285,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.9669933,0.9669933,0,0,0,0.9669933,43.50103,0,1.110223E-16,0,0.4206521,1.017888,0.9669933,0,0,0,4.553689,0,0.5972357,-0.5972357,5.370471,89.50766,0.1983285,1.063693,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.6635951,3.956453,0.07744773,0,0.07744773,5.443944,90.73222,0.1983112,0,0.06195818,0,4.033901
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5861474,4.026156,0,0,0,5.443944,90.73222,0.1983112,0,0,0,4.026156
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.334123,1.334123,1.7,0,0.5202,1.334123,0,0,0,0,0,0,0,0.3658769,0.3475831,0.5861474,4.026156,0.3475831,0,0.3475831,5.77369,96.22797,0.1983584,1.467535,0,1.7,4.026156
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.725413,1.725413,1.7,0,0.5202,1.725413,0,0,0,0,0,0.02675022,0.0254127,0,0,0.2385644,4.338981,0,0.02675022,-0.02675022,5.745493,95.75802,0.1983584,1.897954,0,1.7,4.338981
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4588283,0.4588283,0,0,0,0.4588283,0,0,5.551115E-17,0,0,0.4829771,0.4588283,0,0,0.2682868,4.312231,0,0.4829771,-0.4829771,5.23639,87.27299,0.1983584,0.5047111,0,0,4.312231
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1503963,0.1503963,0,0,0,0.1503963,0,0,2.775558E-17,0,0,0.1583119,0.1503963,0,0,0.8049281,3.829254,0,0.1583119,-0.1583119,5.069515,84.49174,0.1983584,0.1654359,0,0,3.829254
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2611786,0.2611786,0,0,0,0.2611786,0,0,0,0,0,0.2749248,0.2611786,0,0,0.9808302,3.670942,0,0.2749248,-0.2749248,4.779718,79.66182,0.1983584,0.2872964,0,0,3.670942
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4556373,0.4556373,0,0,0,0.4556373,0,0,5.551115E-17,0,0,0.4796182,0.4556373,0,0,1.286302,3.396017,0,0.4796182,-0.4796182,4.274157,71.2358,0.1983584,0.501201,0,0,3.396017
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2594745,0.2594745,0,0,0,0.2594745,0,0,5.551115E-17,0,0,0.273131,0.2594745,0,0,1.819211,2.916399,0,0.273131,-0.273131,3.986251,66.43739,0.1983584,0.285422,0,0,2.916399
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5501792,0.5501792,0,0,0,0.5501792,0,0,1.110223E-16,0,0,0.579136,0.5501792,0,0,2.12269,2.643268,0,0.579136,-0.579136,3.375788,56.26303,0.1983584,0.6051971,0,0,2.643268
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.766175,2.064132,0,0,0,3.375788,56.26303,0.1983584,0,0,0,2.064132
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.06994357,0.06994357,0,0,0,0.06994357,0,0,1.387779E-17,0,0,0.0736248,0.06994357,0,0,2.766175,2.064132,0,0.0736248,-0.0736248,3.298181,54.96957,0.1983584,0.07693792,0,0,2.064132
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4599322,0.4599322,0,0,0,0.4599322,2.95247,0,0,0,0.01357936,0.4841392,0.4599322,0,0,2.84798,1.990507,0,0.4705598,-0.4705598,2.802167,46.70269,0.1983584,0.5059255,0.01086349,0,2.004086
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.381595,3.08,1.7,0,0.5202,3.08,8.027422,2.220446E-16,0.3015946,0.639754,0.2472446,1.452632,1.38,0,0,3.370824,1.519947,0,1.205387,-1.205387,1.531578,25.52625,0.1983584,3.719754,0.1977957,1.7,1.767192
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.6698837,0.6698837,1.7,0,0.5202,0.6698837,73.29395,0,0,0,0.4909842,0,0,1.030116,0.9786105,4.710143,0.3145601,1.469595,0,1.469595,2.925758,48.76254,0.1984652,0.736872,0.3927874,1.7,0.8055443
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.6269545,0.6269545,1.7,0,0.5202,0.6269545,102.2871,0,0,0,0.6412938,0,0,1.073045,1.019393,3.240548,1.637195,1.660687,0,1.660687,4.501224,75.02025,0.1985291,0.6896499,0.5130351,1.7,2.278489
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.6921788,0.6921788,1.155286,0,0.3714931,0.6921788,157.8176,0,0,0,1.09238,0,0,0.4631073,0.439952,1.579861,3.131814,1.532332,0,1.532332,5.954922,99.2485,0.1984368,0.7613966,0.8739039,1.7,4.224194
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.409628,1.409628,0.6745871,0,0.2402623,1.409628,58.26053,6.938894E-18,0,0,0.8212568,0.7737273,0.735041,0,0,0.04752944,4.510912,0.04752944,0,0.04752944,6.000012,100,0.1984415,1.550591,0.6570054,1.7,5.332169
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.8256073,0.8256073,0,0,0,0.8256073,143.535,0.3159754,0,0,1.185036,0.8690603,0.8256073,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,0.9081681,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.6184019,0.6184019,0,0,0,0.6184019,169.1582,0.3951279,0,0,1.046077,0.6509494,0.6184019,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,0.6802422,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.4192176,0.4192176,0,0,0,0.4192176,187.351,0.3441266,0,0,0.7854082,0.4412816,0.4192176,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,0.4611393,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.486097,1.486097,0.9186969,0,0.3069043,1.486097,40.19006,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,1.634707,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984415,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.8903257,0.8903257,0,0,0,0.8903257,9.067682,0,1.110223E-16,0,0.08073191,0.9371849,0.8903257,0,0,0,4.553689,0,0.8564531,-0.8564531,5.097231,84.95368,0.1984415,0.9793583,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.642821,1.642821,1.7,0,0.5202,1.642821,0,0,0,0,0,0,0,0.05717876,0.05431983,0.9516145,3.697236,0.05431983,0,0.05431983,5.148764,85.81255,0.1984489,1.807103,0,1.7,3.697236
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8972947,3.746124,0,0,0,5.148764,85.81255,0.1984489,0,0,0,3.746124
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.038622,2.038622,1.7,0,0.5202,2.038622,0,0,0,0,0,0.3564442,0.338622,0,0,0.8972947,3.746124,0,0.3564442,-0.3564442,4.773038,79.55048,0.1984489,2.242484,0,1.7,3.746124
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,1.361415,0,0.4277661,0,0,0,0,0,0,0,0,1.361415,1.293344,1.293344,3.389679,1.293344,0,1.293344,6.000012,100,0.1984794,0,0,1.7,3.389679
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984794,0,0,0,4.553689
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.4013323,0.4013323,0,0,0,0.4013323,0,0,5.551115E-17,0,0,0.422455,0.4013323,0,0,0,4.553689,0,0.422455,-0.422455,5.554705,92.57824,0.1984794,0.4414655,0,0,4.553689
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4693945,4.131234,0,0,0,5.554705,92.57824,0.1984794,0,0,0,4.131234
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4693945,4.131234,0,0,0,5.554705,92.57824,0.1984794,0,0,0,4.131234
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1485785,0.1485785,0,0,0,0.1485785,0,0,0,0,0,0.1563984,0.1485785,0,0,0.4693945,4.131234,0,0.1563984,-0.1563984,5.389847,89.8306,0.1984794,0.1634363,0,0,4.131234
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2067887,0.2067887,0,0,0,0.2067887,0,0,2.775558E-17,0,0,0.2176723,0.2067887,0,0,0.6431705,3.974836,0,0.2176723,-0.2176723,5.1604,86.0065,0.1984794,0.2274676,0,0,3.974836
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1417381,0.1417381,0,0,0,0.1417381,0,0,0,0,0,0.1491981,0.1417381,0,0,0.8850286,3.757163,0,0.1491981,-0.1491981,5.003131,83.38536,0.1984794,0.155912,0,0,3.757163
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2007582,0.2007582,0,0,0,0.2007582,9.43409,0,2.775558E-17,0,0.01893971,0.2113244,0.2007582,0,0,1.050804,3.607965,0,0.1923847,-0.1923847,4.80034,80.00551,0.1984794,0.220834,0.01515177,0,3.626905
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.08313993,0.08313993,0,0,0,0.08313993,350.5872,0,0,0,0.2914779,0.08751572,0.08313993,0,0,1.264565,3.415581,0.2039622,0,0.2039622,4.993836,83.23043,0.1984343,0.09145392,0.2331823,0,3.707058
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.060603,3.599146,0.8101115,0,0.8101115,5.762375,96.03939,0.1982552,0,0.6480892,0,4.409258
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.9828539,0.9828539,0,0,0,0.9828539,134.1019,0.03295155,0,0,1.318026,1.034583,0.9828539,0,0,0.2504913,4.328247,0.2504913,0,0.2504913,6.000012,100,0.1981999,1.081139,1.054421,0,5.646273
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02877757,0.02877757,0,0,0,0.02877757,5200.935,1.46641,0,0,1.496702,0.03029217,0.02877757,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,0.03165532,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2986392,0.2986392,0,0,0,0.2986392,555.6057,1.344899,0,0,1.659256,0.314357,0.2986392,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,0.3285031,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.547596,1.547596,0.425,0,0.172125,1.547596,101.8554,0.3946295,0,0,1.57631,1.18168,1.122596,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,1.702356,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.933179,0.933179,0,0,0,0.933179,153.073,0.4461513,0,0,1.428445,0.9822937,0.933179,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,1.026497,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1246815,0.1246815,0,0,0,0.1246815,802.8809,0.8698003,0,0,1.001044,0.1312437,0.1246815,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,0.1371496,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.301615,2.301615,1.48967,0,0.4627799,2.301615,37.13388,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1981999,2.531776,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.130813,1.130813,0,0,0,1.130813,45.89702,0,0,0,0.5190094,1.190329,1.130813,0,0,0,4.553689,0,0.6713198,-0.6713198,5.292379,88.20614,0.1981999,1.243894,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.039297,2.039297,1.7,0,0.5202,2.039297,3.686087,0,0,0,0.07517027,0.3571551,0.3392974,0,0,0.7459109,3.882369,0,0.2819849,-0.2819849,4.995141,83.25217,0.1981999,2.243227,0.06013621,1.7,3.957539
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.908849,1.908849,1.7,0,0.5202,1.908849,0,0,0,0,0,0.2198413,0.2088493,0,0,1.059227,3.600384,0,0.2198413,-0.2198413,4.763408,79.38997,0.1981999,2.099734,0,1.7,3.600384
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.030702,1.030702,1.7,0,0.5202,1.030702,0,0,0,0,0,0,0,0.6692978,0.6358329,1.303496,3.380543,0.6358329,0,0.6358329,5.366611,89.44335,0.1982856,1.133772,0,1.7,3.380543
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6676626,3.952793,0,0,0,5.366611,89.44335,0.1982856,0,0,0,3.952793
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6676626,3.952793,0,0,0,5.366611,89.44335,0.1982856,0,0,0,3.952793
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6676626,3.952793,0,0,0,5.366611,89.44335,0.1982856,0,0,0,3.952793
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.06334084,0.06334084,0,0,0,0.06334084,0,0,0,0,0,0.06667457,0.06334084,0,0,0.6676626,3.952793,0,0.06667457,-0.06667457,5.29633,88.272,0.1982856,0.06967492,0,0,3.952793
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2135195,0.2135195,0,0,0,0.2135195,0,0,2.775558E-17,0,0,0.2247573,0.2135195,0,0,0.7417455,3.886118,0,0.2247573,-0.2247573,5.059415,84.32343,0.1982856,0.2348714,0,0,3.886118
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6514697,0.6514697,0,0,0,0.6514697,0,0,0,0,0,0.6857576,0.6514697,0,0,0.9914758,3.661361,0,0.6857576,-0.6857576,4.336564,72.27591,0.1982856,0.7166167,0,0,3.661361
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3467748,0.3467748,0,0,0,0.3467748,0,0,5.551115E-17,0,0,0.3650261,0.3467748,0,0,1.753429,2.975603,0,0.3650261,-0.3650261,3.951792,65.86308,0.1982856,0.3814522,0,0,2.975603
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0861465,0.0861465,0,0,0,0.0861465,0,0,1.387779E-17,0,0,0.09068052,0.0861465,0,0,2.159013,2.610577,0,0.09068052,-0.09068052,3.856207,64.26998,0.1982856,0.09476116,0,0,2.610577
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.20361,0.20361,0,0,0,0.20361,0,0,0,0,0,0.2143264,0.20361,0,0,2.259769,2.519897,0,0.2143264,-0.2143264,3.630287,60.50466,0.1982856,0.2239711,0,0,2.519897
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2827577,0.2827577,0,0,0,0.2827577,5.134523,0,0,0,0.01451826,0.2976397,0.2827577,0,0,2.49791,2.30557,0,0.2831214,-0.2831214,3.331851,55.53073,0.1982856,0.3110335,0.01161461,0,2.320088
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3957497,0.3957497,0,0,0,0.3957497,95.94735,0,5.551115E-17,0,0.3797113,0.4165786,0.3957497,0,0,2.812489,2.022449,0,0.03686729,-0.03686729,3.292989,54.88304,0.1982856,0.4353246,0.303769,0,2.40216
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.053659,2.053659,1.7,0,0.5202,2.053659,42.13372,0,0,0,0.8652831,0.372273,0.3536594,0,0,2.853453,1.985581,0.4930101,0,0.4930101,3.7607,62.6782,0.1983349,2.259025,0.6922265,1.7,2.850865
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.388878,1.388878,1.7,0,0.5202,1.388878,80.61324,0,0,0,1.11962,0,0,0.3111219,0.2955658,2.360443,2.429291,1.415185,0,1.415185,5.103262,85.0542,0.1984527,1.527766,0.8956957,1.7,3.54891
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.5192897,0.5192897,0,0,0,0.5192897,264.3014,0,0,0,1.37249,0.5466207,0.5192897,0,0,0.9452572,3.702957,0.825869,0,0.825869,5.88675,98.11231,0.1982708,0.5712186,1.097992,0,5.075447
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.32934,1.32934,0.425,0,0.172125,1.32934,123.9274,0.5760906,0,0,1.647415,0.9519363,0.9043395,0,0,0.1193883,4.446239,0.1193883,0,0.1193883,6.000012,100,0.1982446,1.462273,1.317932,1.7,6.093655
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.257302,1.257302,0.425,0,0.172125,1.257302,150.2999,1.013617,0,0,1.889724,0.8761077,0.8323023,0,0,0,4.553689,0,0,0,6.000012,100,0.1982446,1.383033,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.8051792,0.8051792,0,0,0,0.8051792,197.3276,0.7412834,0,0,1.58884,0.847557,0.8051792,0,0,0,4.553689,0,0,0,6.000012,100,0.1982446,0.8856971,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982446,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.082151,1.082151,0,0,0,1.082151,119.0711,0.1494227,0,0,1.288529,1.139106,1.082151,0,0,0,4.553689,0,0,0,6.000012,100,0.1982446,1.190366,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982446,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.6048151,0.6048151,0,0,0,0.6048151,57.00602,0,1.110223E-16,0,0.344781,0.6366475,0.6048151,0,0,0,4.553689,0,0.2918665,-0.2918665,5.692358,94.87244,0.1982446,0.6652966,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.51732,1.51732,1.7,0,0.5202,1.51732,5.4652,0,0,0,0.08292456,0,0,0.1826804,0.1735463,0.3242961,4.261823,0.2564709,0,0.2564709,5.935668,98.92759,0.1982761,1.669052,0.06633965,1.7,4.344747
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.6927518,0.6927518,0,0,0,0.6927518,0,0,1.110223E-16,0,0,0.7292124,0.6927518,0,0,0.06782518,4.492646,0,0.7292124,-0.7292124,5.16701,86.11666,0.1982761,0.762027,0,0,4.492646
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8780612,3.763434,0,0,0,5.16701,86.11666,0.1982761,0,0,0,3.763434
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.8101037,0.8101037,0,0,0,0.8101037,0,0,1.110223E-16,0,0,0.8527407,0.8101037,0,0,0.8780612,3.763434,0,0.8527407,-0.8527407,4.268142,71.13557,0.1982761,0.8911141,0,0,3.763434
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1763467,0.1763467,0,0,0,0.1763467,0,0,0,0,0,0.1856282,0.1763467,0,0,1.825551,2.910693,0,0.1856282,-0.1856282,4.072473,67.87441,0.1982761,0.1939814,0,0,2.910693
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2067599,0.2067599,0,0,0,0.2067599,0,0,0,0,0,0.217642,0.2067599,0,0,2.031804,2.725065,0,0.217642,-0.217642,3.843058,64.05084,0.1982761,0.2274359,0,0,2.725065
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1731234,0.1731234,0,0,0,0.1731234,0,0,0,0,0,0.1822351,0.1731234,0,0,2.273629,2.507423,0,0.1822351,-0.1822351,3.650965,60.8493,0.1982761,0.1904357,0,0,2.507423
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.476112,2.325188,0,0,0,3.650965,60.8493,0.1982761,0,0,0,2.325188
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2211682,0.2211682,0,0,0,0.2211682,0,0,2.775558E-17,0,0,0.2328086,0.2211682,0,0,2.476112,2.325188,0,0.2328086,-0.2328086,3.405564,56.75928,0.1982761,0.243285,0,0,2.325188
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2048866,0.2048866,0,0,0,0.2048866,0,0,2.775558E-17,0,0,0.2156701,0.2048866,0,0,2.734789,2.092379,0,0.2156701,-0.2156701,3.178227,52.97035,0.1982761,0.2253753,0,0,2.092379
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4827354,0.4827354,0,0,0,0.4827354,0,0,1.110223E-16,0,0,0.5081425,0.4827354,0,0,2.974422,1.876709,0,0.5081425,-0.5081425,2.642598,44.04321,0.1982761,0.531009,0,0,1.876709
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.24179,0.24179,0,0,0,0.24179,0,0,5.551115E-17,0,0,0.2545158,0.24179,0,0,3.539025,1.368567,0,0.2545158,-0.2545158,2.374315,39.57184,0.1982761,0.265969,0,0,1.368567
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.0127255,0.0127255,0,0,0,0.0127255,88.91866,0,0,0,0.01131534,0.01339526,0.0127255,0,0,3.82182,1.114051,0,0.00207992,-0.00207992,2.372123,39.5353,0.1982761,0.01399805,0.009052276,0,1.125366
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.080244,1.080244,1.7,0,0.5202,1.080244,8.897674,0,0,0,0.09611662,0,0,0.6197556,0.5887678,3.824131,1.111971,0.6848845,0,0.6848845,3.021861,50.36425,0.1983647,1.188269,0.07689329,1.7,1.208087
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.9695526,0.9695526,1.7,0,0.5202,0.9695526,21.57347,-1.110223E-16,0,0,0.2091662,0,0,0.7304474,0.693925,3.139247,1.728367,0.9030912,0,0.9030912,3.878608,64.64335,0.1984784,1.066508,0.1673329,1.7,1.937533
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,2.236156,2.541149,1.587414,0,1.587414,5.384562,89.74252,0.1984747,0,0.1659311,1.7,2.748563
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.7981964,0.7981964,0,0,0,0.7981964,63.77989,0,1.110223E-16,0,0.5090888,0.8402067,0.7981964,0,0,0.6487418,3.969821,0,0.3311179,-0.3311179,5.035532,83.92538,0.1984747,0.878016,0.407271,0,4.47891
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.016651,3.638703,0.6849874,0,0.6849874,5.685369,94.75596,0.1983245,0,0.5479899,0,4.323691
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05621494,0.05621494,0,0,0,0.05621494,812.9372,0.06615531,0,0,0.4569921,0.05917362,0.05621494,0,0,0.3316632,4.255192,0.3316632,0,0.3316632,6.000012,100,0.1982519,0.06183643,0.3655937,0,4.712184
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.5832552,0.5832552,0,0,0,0.5832552,36.0768,0,0,0,0.2104198,0.6139528,0.5832552,0,0,0,4.553689,0,0.403533,-0.403533,5.574651,92.91066,0.1982519,0.6415806,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.366892,1.366892,1.365407,0,0.428856,1.366892,32.91655,1.665335E-16,0,0,0.4499338,0.00156374,0.001485553,0,0,0.44837,4.150156,0.44837,0,0.44837,6.000012,100,0.1982964,1.503581,0.359947,1.7,4.60009
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0.3287201,0,0,0.3287201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982964,0,0.2629761,0,4.882409
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0.2640954,0,0,0.2640954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982964,0,0.2112763,0,4.817784
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.608155,1.608155,1.514188,0,0.4694732,1.608155,6.150732,8.326673E-17,0,0,0.09891331,0.09891331,0.09396765,0,0,0,4.553689,0,0,0,6.000012,100,0.1982964,1.768971,0.07913065,1.7,4.652602
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.6175135,0.6175135,0,0,0,0.6175135,13.25209,0,1.110223E-16,0,0.08183342,0.6500142,0.6175135,0,0,0,4.553689,0,0.5681808,-0.5681808,5.401097,90.0181,0.1982964,0.6792648,0.06546674,0,4.635522
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.46751,1.46751,1.7,0,0.5202,1.46751,0,0,0,0,0,0,0,0.2324903,0.2208658,0.631312,3.985508,0.2208658,0,0.2208658,5.610629,93.51028,0.1983259,1.614261,0,1.7,3.985508
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.4234808,0.4234808,0,0,0,0.4234808,0,0,5.551115E-17,0,0,0.4457693,0.4234808,0,0,0.4104463,4.184288,0,0.4457693,-0.4457693,5.140747,85.67893,0.1983259,0.4658289,0,0,4.184288
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.484692,2.484692,1.7,0,0.5202,2.484692,0,0,0,0,0,0.8259913,0.7846918,0,0,0.9057454,3.738518,0,0.8259913,-0.8259913,4.270075,71.16778,0.1983259,2.733161,0,1.7,3.738518
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2058837,0.2058837,1.658515,0,0.5088747,0.2058837,0,0,0,0,0,0,0,1.452632,1.38,1.823514,2.912527,1.38,0,1.38,5.579258,92.98745,0.1984365,0.2264721,0,1.7,2.912527
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4435135,4.154527,0,0,0,5.579258,92.98745,0.1984365,0,0,0,4.154527
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3838559,0.3838559,0,0,0,0.3838559,0,0,5.551115E-17,0,0,0.4040589,0.3838559,0,0,0.4435135,4.154527,0,0.4040589,-0.4040589,5.153343,85.88887,0.1984365,0.4222415,0,0,4.154527
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.4125772,0.4125772,0,0,0,0.4125772,0,0,0,0,0,0.4342918,0.4125772,0,0,0.8924679,3.750468,0,0.4342918,-0.4342918,4.695559,78.25916,0.1984365,0.4538349,0,0,3.750468
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2986837,0.2986837,0,0,0,0.2986837,0,0,5.551115E-17,0,0,0.3144039,0.2986837,0,0,1.375014,3.316176,0,0.3144039,-0.3144039,4.364148,72.73566,0.1984365,0.3285521,0,0,3.316176
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4741997,0.4741997,0,0,0,0.4741997,0,0,5.551115E-17,0,0,0.4991576,0.4741997,0,0,1.724352,3.001772,0,0.4991576,-0.4991576,3.83799,63.96637,0.1984365,0.5216197,0,0,3.001772
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.4003431,0.4003431,0,0,0,0.4003431,0,0,0,0,0,0.4214138,0.4003431,0,0,2.278971,2.502615,0,0.4214138,-0.4214138,3.393781,56.5629,0.1984365,0.4403775,0,0,2.502615
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05935423,0.05935423,0,0,0,0.05935423,0,0,6.938894E-18,0,0,0.06247814,0.05935423,0,0,2.747209,2.081201,0,0.06247814,-0.06247814,3.327923,55.46527,0.1984365,0.06528965,0,0,2.081201
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01887742,0.01887742,0,0,0,0.01887742,98.30447,0,0,0,0.01855735,0.01987097,0.01887742,0,0,2.816629,2.018723,0,0.001313622,-0.001313622,3.326538,55.44219,0.1984365,0.02076516,0.01484588,0,2.03728
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.8895238,0.8895238,0,0,0,0.8895238,32.32961,0,0,0,0.2875796,0.9363409,0.8895238,0,0,2.818089,2.017409,0,0.6487613,-0.6487613,2.642684,44.04464,0.1984365,0.9784762,0.2300637,0,2.304989
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.5071394,0.5071394,0,0,0,0.5071394,131.0778,0,0,0,0.6647472,0.5338309,0.5071394,0,0,3.538935,1.368648,0.1309162,0,0.1309162,2.766882,46.1146,0.1984079,0.5578533,0.5317977,0,2.033395
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.060915,1.060915,0,0,0,1.060915,74.45739,0,0,0,0.7899293,1.116752,1.060915,0,0,3.408019,1.486472,0,0.3268228,-0.3268228,2.42238,40.37292,0.1984079,1.167006,0.6319434,0,2.276402
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.296976,1.296976,1.7,0,0.5202,1.296976,111.0561,0,0,0,1.440371,0,0,0.4030235,0.3828724,3.771155,1.159649,1.823243,0,1.823243,4.152061,69.20087,0.1984354,1.426674,1.152297,1.7,2.600021
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0.6293306,0,0.2279073,0,0,0,0,0,1.350047,0,0,0.6293306,0.5978642,1.947911,2.800569,1.947911,0,1.947911,6.000012,100,0.1980795,0,1.080038,1.7,4.150616
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.271376,1.271376,0.425,0,0.172125,1.271376,117.9085,0.6081383,0,0,1.49906,0.890922,0.8463759,0,0,0,4.553689,0,0,0,6.000012,100,0.1980795,1.398514,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.8173043,0.8173043,0,0,0,0.8173043,194.7395,0.7312943,0,0,1.591615,0.8603203,0.8173043,0,0,0,4.553689,0,0,0,6.000012,100,0.1980795,0.8990348,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.758719,1.758719,0.6885128,0,0.244064,1.758719,64.05418,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.1980795,1.934591,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.9466426,0.9466426,0,0,0,0.9466426,75.25454,0,0,0,0.7123916,0.9964659,0.9466426,0,0,0,4.553689,0,0.2840744,-0.2840744,5.700572,95.00933,0.1980795,1.041307,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.4175733,0.4175733,0,0,0,0.4175733,142.202,0,0,0,0.5937977,0.4395509,0.4175733,0,0,0.3156382,4.269615,0.1542468,0,0.1542468,5.846903,97.44818,0.198046,0.4593306,0.4750381,0,4.863412
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.727214,0.727214,0,0,0,0.727214,48.21077,0,1.110223E-16,0,0.3505955,0.7654884,0.727214,0,0,0.1613914,4.408437,0,0.414893,-0.414893,5.409567,90.15927,0.198046,0.7999355,0.2804764,0,4.759032
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.284409,1.284409,1.7,0,0.5202,1.284409,6.59178,0,0,0,0.08466541,0,0,0.4155911,0.3948115,0.6223836,3.993544,0.4794769,0,0.4794769,5.864439,97.74045,0.1981068,1.41285,0.06773233,1.7,4.078209
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.6619,2.6619,1.7,0,0.5202,2.6619,0,0,0,0,0,1.012526,0.9618996,0,0,0.1429067,4.425073,0,1.012526,-1.012526,4.797143,79.95222,0.1981068,2.92809,0,1.7,4.425073
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.189688,1.189688,1.7,0,0.5202,1.189688,0,0,0,0,0,0,0,0.510312,0.4847963,1.267936,3.412547,0.4847963,0,0.4847963,5.257061,87.61751,0.1981712,1.308657,0,1.7,3.412547
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2784671,0.2784671,0,0,0,0.2784671,0,0,0,0,0,0.2931233,0.2784671,0,0,0.7831392,3.848864,0,0.2931233,-0.2931233,4.948082,82.46786,0.1981712,0.3063138,0,0,3.848864
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.108832,3.55574,0,0,0,4.948082,82.46786,0.1981712,0,0,0,3.55574
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.009883906,0.009883906,0,0,0,0.009883906,0,0,0,0,0,0.01040411,0.009883906,0,0,1.108832,3.55574,0,0.01040411,-0.01040411,4.937115,82.28509,0.1981712,0.0108723,0,0,3.55574
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4479145,0.4479145,0,0,0,0.4479145,0,0,5.551115E-17,0,0,0.4714889,0.4479145,0,0,1.120392,3.545336,0,0.4714889,-0.4714889,4.440122,74.00188,0.1981712,0.4927059,0,0,3.545336
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2509266,0.2509266,0,0,0,0.2509266,0,0,5.551115E-17,0,0,0.2641332,0.2509266,0,0,1.644268,3.073847,0,0.2641332,-0.2641332,4.161701,69.36155,0.1981712,0.2760192,0,0,3.073847
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1537683,0.1537683,0,0,0,0.1537683,0,0,0,0,0,0.1618614,0.1537683,0,0,1.93775,2.809714,0,0.1618614,-0.1618614,3.991084,66.51794,0.1981712,0.1691452,0,0,2.809714
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.03871463,0.03871463,0,0,0,0.03871463,0,0,0,0,0,0.04075225,0.03871463,0,0,2.117596,2.647853,0,0.04075225,-0.04075225,3.948128,65.80199,0.1981712,0.0425861,0,0,2.647853
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2845229,0.2845229,0,0,0,0.2845229,0,0,5.551115E-17,0,0,0.2994978,0.2845229,0,0,2.162876,2.6071,0,0.2994978,-0.2994978,3.632429,60.54036,0.1981712,0.3129752,0,0,2.6071
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.252005,0.252005,0,0,0,0.252005,0,0,0,0,0,0.2652684,0.252005,0,0,2.495651,2.307603,0,0.2652684,-0.2652684,3.352812,55.88008,0.1981712,0.2772055,0,0,2.307603
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1020491,0.1020491,0,0,0,0.1020491,22.12258,0,0,0,0.0225759,0.1074201,0.1020491,0,0,2.790394,2.042334,0,0.08484422,-0.08484422,3.263378,54.38953,0.1981712,0.112254,0.01806072,0,2.06491
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.884665,1.95749,0.168788,0,0.168788,3.423504,57.05829,0.1981345,0,0.1350304,0,2.126278
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.715878,2.109399,0.5419936,0,0.5419936,3.937685,65.62794,0.198017,0,0.4335949,0,2.651393
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.102119,1.102119,0,0,0,1.102119,87.44944,0,0,0,0.9637971,1.160125,1.102119,0,0,2.173884,2.597193,0,0.1963284,-0.1963284,3.730736,62.17882,0.198017,1.212331,0.7710377,0,3.560991
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.177932,1.177932,0,0,0,1.177932,118.8486,0,0,0,1.399956,1.239928,1.177932,0,0,2.392026,2.400865,0.1600274,0,0.1600274,3.882552,64.70907,0.1979823,1.295725,1.119965,0,3.800821
