Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.104459,1.104459,0,0,0,1.104459,129.5643,0,0,0,1.430984,1.162588,1.104459,0,0,2.231999,2.54489,0.2683958,0,0.2683958,4.137175,68.95277,0.1979242,1.214905,1.144787,0,3.975874
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.7653977,0.7653977,0,0,0,0.7653977,117.5111,0,0,0,0.8994275,0.8056818,0.7653977,0,0,1.963603,2.786446,0.09374572,0,0.09374572,4.22611,70.43501,0.1979039,0.8419374,0.719542,0,3.685874
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.03869,1.03869,0,0,0,1.03869,108.1646,0,0,0,1.123495,1.093358,1.03869,0,0,1.869858,2.870817,0.03013695,0,0.03013695,4.2547,70.91152,0.1978974,1.142559,0.8987961,0,3.994312
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4588692,0.4588692,0,0,0,0.4588692,293.665,0,0,0,1.347538,0.4830202,0.4588692,0,0,1.83972,2.89794,0.8645181,0,0.8645181,5.074854,84.58073,0.1977104,0.5047561,1.078031,0,4.245479
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0,0,0,0.955314,0,0,0,0,0.9752024,3.676007,0.955314,0,0.955314,5.981144,99.68554,0.1975042,0,0.7642512,0,4.631321
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7171654,0,0,0.7370539,0,0,0,0,0.01988844,4.535789,0.01988844,0,0.01988844,6.000012,100,0.1974999,0,0.5896431,0,5.272843
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974999,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1514287,0.1514287,0,0,0,0.1514287,55.4479,0,0,0,0.08396405,0.1593987,0.1514287,0,0,0,4.553689,0,0.07543462,-0.07543462,5.920497,98.67475,0.1974999,0.1665716,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.767312,1.767312,1.7,0,0.5202,1.767312,0,0,0,0,0,0.07085519,0.06731242,0,0,0.08381624,4.478254,0,0.07085519,-0.07085519,5.845809,97.42995,0.1974999,1.944044,0,1.7,4.478254
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.749792,1.749792,1.7,0,0.5202,1.749792,0,0,0,0,0,0.0524121,0.04979149,0,0,0.1625442,4.407399,0,0.0524121,-0.0524121,5.790562,96.50917,0.1974999,1.924771,0,1.7,4.407399
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6516285,0.6516285,0,0,0,0.6516285,0,0,0,0,0,0.6859247,0.6516285,0,0,0.2207799,4.354987,0,0.6859247,-0.6859247,5.067533,84.45872,0.1974999,0.7167913,0,0,4.354987
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.07776862,0.07776862,0,0,0,0.07776862,0,0,0,0,0,0.08186171,0.07776862,0,0,0.9829185,3.669062,0,0.08186171,-0.08186171,4.981244,83.02056,0.1974999,0.08554549,0,0,3.669062
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1287826,0.1287826,0,0,0,0.1287826,0,0,0,0,0,0.1355606,0.1287826,0,0,1.073876,3.587201,0,0.1355606,-0.1355606,4.83835,80.63902,0.1974999,0.1416609,0,0,3.587201
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01217263,0.01217263,0,0,0,0.01217263,0,0,0,0,0,0.01281329,0.01217263,0,0,1.224499,3.45164,0,0.01281329,-0.01281329,4.824844,80.4139,0.1974999,0.01338989,0,0,3.45164
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2321853,0.2321853,0,0,0,0.2321853,0,0,2.775558E-17,0,0,0.2444056,0.2321853,0,0,1.238736,3.438827,0,0.2444056,-0.2444056,4.567218,76.12015,0.1974999,0.2554039,0,0,3.438827
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1082904,0.1082904,0,0,0,0.1082904,0,0,1.387779E-17,0,0,0.1139899,0.1082904,0,0,1.510298,3.194421,0,0.1139899,-0.1139899,4.447062,74.11755,0.1974999,0.1191194,0,0,3.194421
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.09371154,0.09371154,0,0,0,0.09371154,0,0,1.387779E-17,0,0,0.09864373,0.09371154,0,0,1.636953,3.080431,0,0.09864373,-0.09864373,4.343082,72.38456,0.1974999,0.1030827,0,0,3.080431
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1913929,0.1913929,0,0,0,0.1913929,0,0,2.775558E-17,0,0,0.2014662,0.1913929,0,0,1.746557,2.981787,0,0.2014662,-0.2014662,4.130718,68.84517,0.1974999,0.2105322,0,0,2.981787
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1075068,0.1075068,0,0,0,0.1075068,0,0,1.387779E-17,0,0,0.113165,0.1075068,0,0,1.970409,2.780321,0,0.113165,-0.113165,4.011432,66.85706,0.1974999,0.1182574,0,0,2.780321
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.5819581,0.5819581,0,0,0,0.5819581,1.892677,0,0,0,0.01101459,0.6125874,0.5819581,0,0,2.096148,2.667156,0,0.6015728,-0.6015728,3.377319,56.28853,0.1974999,0.6401538,0.008811671,0,2.678171
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.7626486,0.7626486,0,0,0,0.7626486,16.43794,0,1.110223E-16,0,0.1253637,0.802788,0.7626486,0,0,2.764562,2.065583,0,0.6774243,-0.6774243,2.663251,44.38742,0.1974999,0.8389135,0.100291,0,2.190947
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.384707,1.384707,1.7,0,0.5202,1.384707,16.40486,0,0,0,0.2271592,0,0,0.315293,0.2995283,3.517255,1.388159,0.5266875,0,0.5266875,3.16291,52.71507,0.1975622,1.523178,0.1817273,1.7,1.615318
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4722724,0.4722724,1.7,0,0.5202,0.4722724,52.229,0,0,0,0.2466631,0,0,1.227728,1.166341,2.990568,1.862178,1.413004,0,1.413004,4.503404,75.05658,0.1976794,0.5194996,0.1973305,1.7,2.108841
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.422516,1.422516,1.7,0,0.5202,1.422516,23.45174,0,0,0,0.3336049,0,0,0.2774836,0.2636094,1.577563,3.133882,0.5972143,0,0.5972143,5.069971,84.49935,0.1977472,1.564768,0.2668839,1.7,3.467487
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.318179,1.318179,1.481686,0,0.4606002,1.318179,61.31464,0,0,0,0.8082365,0,0,0.163507,0.1553316,0.9803491,3.671375,0.9635682,0,0.9635682,5.984092,99.73467,0.1978472,1.449997,0.6465892,1.7,4.479611
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.08931012,0.08931012,0,0,0,0.08931012,808.8162,0.611563,0,0,0.7223547,0.09401065,0.08931012,0,0,0.01678098,4.538586,0.01678098,0,0.01678098,6.000012,100,0.1978436,0.09824113,0.5778837,0,5.260941
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1183648,0.1183648,0,0,0,0.1183648,823.89,0.8506015,0,0,0.9751961,0.1245946,0.1183648,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,0.1302013,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3764701,0.3764701,0,0,0,0.3764701,140.5468,0.1328324,0,0,0.5291167,0.3962843,0.3764701,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,0.4141171,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.410311,0.410311,0,0,0,0.410311,127.8757,0.09278192,0,0,0.5246882,0.4319063,0.410311,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,0.4513421,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.512416,1.512416,1.320445,0,0.4165816,1.512416,13.36104,0,0,0,0.2020745,0.2020745,0.1919708,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,1.663658,0.1616596,1.7,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.07203526,0,0,0.07203526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978436,0,0.05762821,0,4.625724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04809867,0.04809867,0,0,0,0.04809867,0,0,6.938894E-18,0,0,0.05063018,0.04809867,0,0,0,4.553689,0,0.05063018,-0.05063018,5.946643,99.11052,0.1978436,0.05290854,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.6862925,0.6862925,0,0,0,0.6862925,0,0,1.110223E-16,0,0,0.7224132,0.6862925,0,0,0.05625575,4.503059,0,0.7224132,-0.7224132,5.185153,86.41904,0.1978436,0.7549217,0,0,4.503059
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1316715,0.1316715,0,0,0,0.1316715,0,0,0,0,0,0.1386016,0.1316715,0,0,0.858937,3.780646,0,0.1386016,-0.1386016,5.039054,83.98406,0.1978436,0.1448387,0,0,3.780646
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1346887,0.1346887,0,0,0,0.1346887,0,0,0,0,0,0.1417776,0.1346887,0,0,1.012939,3.642044,0,0.1417776,-0.1417776,4.889607,81.49329,0.1978436,0.1481576,0,0,3.642044
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4854301,0.4854301,0,0,0,0.4854301,0,0,5.551115E-17,0,0,0.510979,0.4854301,0,0,1.17047,3.500266,0,0.510979,-0.510979,4.350988,72.51632,0.1978436,0.5339731,0,0,3.500266
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4906043,0.4906043,0,0,0,0.4906043,0,0,5.551115E-17,0,0,0.5164256,0.4906043,0,0,1.738224,2.989287,0,0.5164256,-0.5164256,3.806628,63.44366,0.1978436,0.5396647,0,0,2.989287
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.31203,2.472862,0,0,0,3.806628,63.44366,0.1978436,0,0,0,2.472862
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.08195888,0.08195888,0,0,0,0.08195888,0,0,1.387779E-17,0,0,0.0862725,0.08195888,0,0,2.31203,2.472862,0,0.0862725,-0.0862725,3.715688,61.92802,0.1978436,0.09015476,0,0,2.472862
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02883316,0.02883316,0,0,0,0.02883316,0,0,0,0,0,0.0303507,0.02883316,0,0,2.407889,2.386589,0,0.0303507,-0.0303507,3.683696,61.39481,0.1978436,0.03171648,0,0,2.386589
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.441612,2.356239,0,0,0,3.683696,61.39481,0.1978436,0,0,0,2.356239
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2914533,0.2914533,0,0,0,0.2914533,0,0,5.551115E-17,0,0,0.306793,0.2914533,0,0,2.441612,2.356239,0,0.306793,-0.306793,3.360308,56.00502,0.1978436,0.3205986,0,0,2.356239
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3418511,0.3418511,0,0,0,0.3418511,8.336086,0,0,0,0.028497,0.3598433,0.3418511,0,0,2.782493,2.049446,0,0.3313463,-0.3313463,3.011038,50.18387,0.1978436,0.3760362,0.0227976,0,2.077943
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.150998,1.150998,0,0,0,1.150998,28.04063,0,2.220446E-16,0,0.3227471,1.211577,1.150998,0,0,3.150655,1.718099,0,0.88883,-0.88883,2.074129,34.56875,0.1978436,1.266098,0.2581977,0,2.040847
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.155003,2.155003,1.7,0,0.5202,2.155003,20.38324,0,0,0,0.4392595,0.4789509,0.4550034,0,0,4.138244,0.8292693,0,0.03969145,-0.03969145,2.03229,33.87144,0.1978436,2.370504,0.3514076,1.7,1.268529
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1529935,0.1529935,1.605625,0,0.4944357,0.1529935,599.3493,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.182346,0.7895778,2.296966,0,2.296966,4.211383,70.18958,0.1977391,0.1682929,0.7335725,1.7,1.706543
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.1390012,0,0,1.613681,0,0,0.2859988,0.2716988,1.88538,2.856847,1.88538,0,1.88538,6.000012,100,0.1973355,0,1.290945,1.7,4.470528
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.663625,1.663625,0.425,0,0.172125,1.663625,111.5501,0.5519595,0,0,1.855775,1.303816,1.238625,0,0,0,4.553689,0,0,0,6.000012,100,0.1973355,1.829988,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1850836,0.1850836,0,0,0,0.1850836,895.3973,1.462408,0,0,1.657233,0.1948248,0.1850836,0,0,0,4.553689,0,0,0,6.000012,100,0.1973355,0.2035919,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.355452,1.355452,0.425,0,0.172125,1.355452,100.576,0.3838361,0,0,1.363259,0.9794227,0.9304516,0,0,0,4.553689,0,0,0,6.000012,100,0.1973355,1.490997,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.453936,1.453936,0.425,0,0.172125,1.453936,82.22434,0.1123987,0,0,1.19549,1.083091,1.028936,0,0,0,4.553689,0,0,0,6.000012,100,0.1973355,1.59933,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.631002,1.631002,0.510262,0,0.1954015,1.631002,72.33139,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.1973355,1.794103,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.11492,1.11492,0,0,0,1.11492,59.63284,0,2.220446E-16,0,0.6648585,1.1736,1.11492,0,0,0,4.553689,0,0.5087416,-0.5087416,5.463751,91.06234,0.1973355,1.226412,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1791716,0.1791716,0,0,0,0.1791716,222.9799,0,0,0,0.3995166,0.1886016,0.1791716,0,0,0.5652685,4.044947,0.210915,0,0.210915,5.663843,94.39719,0.1972905,0.1970887,0.3196133,0,4.444464
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.209664,2.209664,1.7,0,0.5202,2.209664,3.853324,0,0,0,0.0851455,0.5364879,0.5096636,0,0,0.3543535,4.234771,0,0.4513425,-0.4513425,5.188086,86.46793,0.1972905,2.43063,0.0681164,1.7,4.319916
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8558451,3.783428,0,0,0,5.188086,86.46793,0.1972905,0,0,0,3.783428
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.152647,1.152647,0,0,0,1.152647,0,0,0,0,0,1.213312,1.152647,0,0,0.8558451,3.783428,0,1.213312,-1.213312,3.909142,65.15224,0.1972905,1.267911,0,0,3.783428
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.8570508,0.8570508,0,0,0,0.8570508,0,0,0,0,0,0.9021588,0.8570508,0,0,2.20397,2.570116,0,0.9021588,-0.9021588,2.958184,49.30296,0.1972905,0.9427559,0,0,2.570116
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3093895,0.3093895,0,0,0,0.3093895,0,0,0,0,0,0.3256731,0.3093895,0,0,3.206369,1.667957,0,0.3256731,-0.3256731,2.614894,43.58148,0.1972905,0.3403284,0,0,1.667957
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1627937,0.1627937,0,0,0,0.1627937,0,0,2.775558E-17,0,0,0.1713618,0.1627937,0,0,3.568228,1.342284,0,0.1713618,-0.1713618,2.434263,40.57097,0.1972905,0.1790731,0,0,1.342284
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2258487,0.2258487,0,0,0,0.2258487,0,0,2.775558E-17,0,0,0.2377355,0.2258487,0,0,3.75863,1.170922,0,0.2377355,-0.2377355,2.183668,36.39439,0.1972905,0.2484336,0,0,1.170922
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.02278,0.9331868,0,0,0,2.183668,36.39439,0.1972905,0,0,0,0.9331868
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.04027988,0.04027988,0,0,0,0.04027988,0,0,6.938894E-18,0,0,0.04239988,0.04027988,0,0,4.02278,0.9331868,0,0.04239988,-0.04239988,2.138974,35.6495,0.1972905,0.04430787,0,0,0.9331868
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1949743,0.1949743,0,0,0,0.1949743,0,0,2.775558E-17,0,0,0.2052361,0.1949743,0,0,4.069891,0.8907869,0,0.2052361,-0.2052361,1.922636,32.04388,0.1972905,0.2144718,0,0,0.8907869
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3678417,0.3678417,0,0,0,0.3678417,0,0,5.551115E-17,0,0,0.3872018,0.3678417,0,0,4.297931,0.6855508,0,0.3872018,-0.3872018,1.51449,25.24145,0.1972905,0.4046259,0,0,0.6855508
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2221845,0.2221845,0,0,0,0.2221845,0,0,2.775558E-17,0,0,0.2338785,0.2221845,0,0,4.728156,0.298349,0,0.2338785,-0.2338785,1.26796,21.13263,0.1972905,0.244403,0,0,0.298349
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01478061,0.01478061,0,0,0,0.01478061,175.7308,0,0,0,0.02597407,0.01555853,0.01478061,0,0,4.98802,0.06447056,0.01041554,0,0.01041554,1.277841,21.29731,0.1972882,0.01625867,0.02077926,0,0.09044463
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5861708,0.5861708,1.7,0,0.5202,0.5861708,26.32276,0,0,0,0.1542963,0,0,1.113829,1.058138,4.977605,0.07384454,1.212434,0,1.212434,2.428057,40.46754,0.1974429,0.6447878,0.1234371,1.7,0.2281409
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4609146,0,0,1.452632,1.38,3.765171,1.165035,1.840915,0,1.840915,4.174502,69.5749,0.1973871,0,0.3687317,1.7,1.62595
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.069917,1.069917,1.7,0,0.5202,1.069917,40.44013,0,0,0,0.4326757,0,0,0.6300831,0.5985789,1.924256,2.821858,1.031255,0,1.031255,5.152836,85.88043,0.1975081,1.176909,0.3461406,1.7,3.254534
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.370752,1.370752,1.655201,0,0.5079699,1.370752,43.30334,0,0,0,0.5935817,0,0,0.2844488,0.2702264,0.8930015,3.749988,0.863808,0,0.863808,5.972317,99.53841,0.1976014,1.507828,0.4748653,1.7,4.343569
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.072017,2.072017,1.500818,0,0.4658233,2.072017,30.42716,1.00614E-16,0,0,0.630456,0.6012626,0.5711995,0,0,0.02919343,4.527415,0.02919343,0,0.02919343,6.000012,100,0.1976043,2.279219,0.5043648,1.7,5.157871
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0.6280529,0,0,0.6280529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976043,0,0.5024423,0,5.181742
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976043,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.765289,1.765289,1.145194,0,0.3687379,1.765289,36.97593,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.1976043,1.941818,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.198503,1.198503,0,0,0,1.198503,24.56104,0,0,0,0.2943648,1.261582,1.198503,0,0,0,4.553689,0,0.9672173,-0.9672173,4.980475,83.00776,0.1976043,1.318353,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.6354113,0.6354113,0,0,0,0.6354113,43.65034,0,0,0,0.2773592,0.6688541,0.6354113,0,0,1.074686,3.586472,0,0.3914948,-0.3914948,4.567804,76.12991,0.1976043,0.6989525,0.2218874,0,3.863831
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.086659,1.086659,0,0,0,1.086659,24.97647,0,2.220446E-16,0,0.2714089,1.143851,1.086659,0,0,1.50968,3.194977,0,0.8724422,-0.8724422,3.648169,60.80269,0.1976043,1.195324,0.2171271,0,3.466386
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,2.47906,2.322535,0.08561877,0,0.08561877,3.729394,62.15644,0.197586,0,0.06849501,0,2.408153
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.584754,1.584754,1.7,0,0.5202,1.584754,0,0,0,0,0,0,0,0.1152463,0.1094839,2.393442,2.399591,0.1094839,0,0.1094839,3.83326,63.88753,0.1976004,1.743229,0,1.7,2.399591
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.9226348,0.9226348,1.7,0,0.5202,0.9226348,0,0,0,0,0,0,0,0.7773652,0.7384969,2.283958,2.498127,0.7384969,0,0.7384969,4.533859,75.56417,0.197697,1.014898,0,1.7,2.498127
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.7822887,0.7822887,1.7,0,0.5202,0.7822887,0,0,0,0,0,0,0,0.9177113,0.8718257,1.545461,3.162774,0.8718257,0,0.8718257,5.360946,89.34892,0.1978109,0.8605176,0,1.7,3.162774
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04511335,0.04511335,0,0,0,0.04511335,0,0,6.938894E-18,0,0,0.04748774,0.04511335,0,0,0.673635,3.947417,0,0.04748774,-0.04748774,5.310889,88.51464,0.1978109,0.04962469,0,0,3.947417
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.07236587,0.07236587,0,0,0,0.07236587,0,0,1.387779E-17,0,0,0.07617459,0.07236587,0,0,0.7263991,3.89993,0,0.07617459,-0.07617459,5.230594,87.1764,0.1978109,0.07960245,0,0,3.89993
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8110376,3.823755,0,0,0,5.230594,87.1764,0.1978109,0,0,0,3.823755
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1526436,0.1526436,0,0,0,0.1526436,0,0,2.775558E-17,0,0,0.1606774,0.1526436,0,0,0.8110376,3.823755,0,0.1606774,-0.1606774,5.061225,84.35358,0.1978109,0.1679079,0,0,3.823755
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2086623,0.2086623,0,0,0,0.2086623,0,0,2.775558E-17,0,0,0.2196445,0.2086623,0,0,0.9895681,3.663078,0,0.2196445,-0.2196445,4.8297,80.49483,0.1978109,0.2295285,0,0,3.663078
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233617,3.443433,0,0,0,4.8297,80.49483,0.1978109,0,0,0,3.443433
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.08574478,0.08574478,0,0,0,0.08574478,0,0,0,0,0,0.09025766,0.08574478,0,0,1.233617,3.443433,0,0.09025766,-0.09025766,4.73456,78.90917,0.1978109,0.09431926,0,0,3.443433
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02419164,0.02419164,0,0,0,0.02419164,0,0,3.469447E-18,0,0,0.02546488,0.02419164,0,0,1.333904,3.353176,0,0.02546488,-0.02546488,4.707717,78.4618,0.1978109,0.0266108,0,0,3.353176
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.276246,0.276246,0,0,0,0.276246,6.490422,0,0,0,0.01792953,0.2907852,0.276246,0,0,1.362198,3.327711,0,0.2728557,-0.2728557,4.420102,73.66822,0.1978109,0.3038706,0.01434362,0,3.34564
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.4205983,0.4205983,0,0,0,0.4205983,89.28156,0,5.551115E-17,0,0.3755167,0.442735,0.4205983,0,0,1.665371,3.054855,0,0.06721833,-0.06721833,4.349248,72.48732,0.1978109,0.4626581,0.3004134,0,3.430372
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,1.740058,2.987637,0.5627313,0,0.5627313,4.883102,81.38486,0.1976914,0,0.4501851,0,3.550368
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.7448746,0.7448746,0,0,0,0.7448746,61.23135,0,0,0,0.4560967,0.7840785,0.7448746,0,0,1.177327,3.494095,0,0.3279818,-0.3279818,4.537379,75.62283,0.1976914,0.819362,0.3648774,0,3.950191
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3318698,0.3318698,0,0,0,0.3318698,383.3053,0,0,0,1.272075,0.3493367,0.3318698,0,0,1.541751,3.166113,0.9227381,0,0.9227381,5.412765,90.21257,0.1974957,0.3650568,1.01766,0,4.438188
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.363174,2.363174,1.268197,0,0.4023178,2.363174,74.96783,0,0,0,1.771621,1.152608,1.094977,0,0,0.6190128,3.996577,0.6190128,0,0.6190128,6.000012,100,0.1974574,2.599492,1.417296,1.7,5.768198
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1934959,0.1934959,0,0,0,0.1934959,874.7156,1.488859,0,0,1.692538,0.2036799,0.1934959,0,0,0,4.553689,0,0,0,6.000012,100,0.1974574,0.2128455,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1974574,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.7504913,0.7504913,0,0,0,0.7504913,68.451,0,0,0,0.5137188,0.7899909,0.7504913,0,0,0,4.553689,0,0.2762721,-0.2762721,5.708796,95.1464,0.1974574,0.8255405,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.7682791,0.7682791,0,0,0,0.7682791,86.54176,0,1.110223E-16,0,0.6648822,0.8087149,0.7682791,0,0,0.306969,4.277417,0,0.1438327,-0.1438327,5.557183,92.61953,0.1974574,0.8451071,0.5319058,0,4.942299
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.8963441,0.8963441,0,0,0,0.8963441,65.35548,0,0,0,0.58581,0.9435201,0.8963441,0,0,0.466783,4.133584,0,0.3577102,-0.3577102,5.180123,86.33521,0.1974574,0.9859785,0.468648,0,4.719394
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.8898936,0.8898936,0,0,0,0.8898936,42.30736,0,0,0,0.3764905,0.9367301,0.8898936,0,0,0.8642387,3.775874,0,0.5602396,-0.5602396,4.589579,76.49283,0.1974574,0.978883,0.3011924,0,4.152365
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.168575,1.168575,0,0,0,1.168575,7.172183,0,0,0,0.08381234,1.230079,1.168575,0,0,1.486727,3.215634,0,1.146267,-1.146267,3.381307,56.35501,0.1974574,1.285433,0.06704988,0,3.299447
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760357,2.069368,0,0,0,3.381307,56.35501,0.1974574,0,0,0,2.069368
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.6316082,0.6316082,0,0,0,0.6316082,0,0,0,0,0,0.6648507,0.6316082,0,0,2.760357,2.069368,0,0.6648507,-0.6648507,2.680493,44.6748,0.1974574,0.694769,0,0,2.069368
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49908,1.404517,0,0,0,2.680493,44.6748,0.1974574,0,0,0,1.404517
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49908,1.404517,0,0,0,2.680493,44.6748,0.1974574,0,0,0,1.404517
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.49908,1.404517,0,0,0,2.680493,44.6748,0.1974574,0,0,0,1.404517
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2346372,0.2346372,0,0,0,0.2346372,0,0,2.775558E-17,0,0,0.2469866,0.2346372,0,0,3.49908,1.404517,0,0.2469866,-0.2469866,2.420147,40.3357,0.1974574,0.258101,0,0,1.404517
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1616969,0.1616969,0,0,0,0.1616969,0,0,2.775558E-17,0,0,0.1702073,0.1616969,0,0,3.77351,1.15753,0,0.1702073,-0.1702073,2.240732,37.34546,0.1974574,0.1778666,0,0,1.15753
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.962629,0.9873231,0,0,0,2.240732,37.34546,0.1974574,0,0,0,0.9873231
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.08696833,0.08696833,0,0,0,0.08696833,0,0,0,0,0,0.09154561,0.08696833,0,0,3.962629,0.9873231,0,0.09154561,-0.09154561,2.144235,35.73717,0.1974574,0.09566516,0,0,0.9873231
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.076136,0.076136,0,0,0,0.076136,0,0,1.387779E-17,0,0,0.08014315,0.076136,0,0,4.064346,0.8957775,0,0.08014315,-0.08014315,2.059757,34.32921,0.1974574,0.0837496,0,0,0.8957775
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3004937,0.3004937,0,0,0,0.3004937,0,0,0,0,0,0.3163091,0.3004937,0,0,4.153394,0.8156344,0,0.3163091,-0.3163091,1.726337,28.77223,0.1974574,0.330543,0,0,0.8156344
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.468454,0.468454,1.7,0,0.5202,0.468454,5.740498,0,0,0,0.02689159,0,0,1.231546,1.169969,4.504848,0.4993253,1.19686,0,1.19686,2.861779,47.69622,0.1976126,0.5152994,0.02151327,1.7,0.5262169
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.582226,1.582226,1.7,0,0.5202,1.582226,12.67107,0,0,0,0.200485,0,0,0.1177741,0.1118854,3.307988,1.5765,0.3123704,0,0.3123704,3.158119,52.63522,0.1976466,1.740448,0.160388,1.7,1.776985
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.00342,2.00342,1.7,0,0.5202,2.00342,30.45224,0,0,0,0.6100864,0.3193896,0.3034201,0,0,2.995618,1.857633,0.2906968,0,0.2906968,3.433899,57.23153,0.1976748,2.203762,0.4880691,1.7,2.467719
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.7196594,0.7196594,1.7,0,0.5202,0.7196594,50.2772,0,0,0,0.3618246,0,0,0.9803406,0.9313236,2.704921,2.11926,1.293148,0,1.293148,4.660686,77.67796,0.1978148,0.7916253,0.2894597,1.7,2.481085
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1194214,0.1194214,1.295088,0,0.4096591,0.1194214,246.9318,0,0,0,0.2948893,0,0,1.175667,1.116884,1.411773,3.283093,1.411773,0,1.411773,6.000012,100,0.1977985,0.1313635,0.2359114,1.7,3.577983
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.19658,1.19658,0,0,0,1.19658,28.65214,0,0,0,0.3428459,1.259558,1.19658,0,0,0,4.553689,0,0.9167124,-0.9167124,5.033712,83.89503,0.1977985,1.316238,0.2742767,0,4.896535
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.7823775,0.7823775,0,0,0,0.7823775,48.18066,0,1.110223E-16,0,0.3769546,0.8235553,0.7823775,0,0,1.018569,3.636976,0,0.4466006,-0.4466006,4.562954,76.04908,0.1977985,0.8606153,0.3015637,0,4.013931
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.590021,1.590021,1.7,0,0.5202,1.590021,57.64936,0,0,0,0.9166369,0,0,0.109979,0.10448,1.514792,3.190376,1.021117,0,1.021117,5.531671,92.19432,0.1979003,1.749023,0.7333096,1.7,4.107013
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,0.4936753,4.109381,0.4644766,0,0.4644766,5.972311,99.53833,0.1978024,0,0.3715813,0,4.573858
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.183999,1.183999,0,0,0,1.183999,36.13907,0,0,0,0.4278863,1.246315,1.183999,0,0,0.02919872,4.52741,0,0.8184286,-0.8184286,5.109612,85.16003,0.1978024,1.302399,0.3423091,0,4.955297
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.317386,1.317386,1.7,0,0.5202,1.317386,23.26351,0,0,0,0.3064702,0,0,0.3826136,0.3634829,0.9385639,3.708982,0.6699532,0,0.6699532,5.745185,95.7529,0.1978789,1.449125,0.2451762,1.7,4.015452
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.06278486,0.06278486,0,0,0,0.06278486,291.5219,0,0,0,0.1830316,0.06608932,0.06278486,0,0,0.2686107,4.311939,0.1169423,0,0.1169423,5.856127,97.60191,0.1978542,0.06906334,0.1464253,0,4.494971
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3689447,0.3689447,0,0,0,0.3689447,13.99286,0,0,0,0.05162593,0.3883629,0.3689447,0,0,0.1516684,4.417187,0,0.3367369,-0.3367369,5.501175,91.68607,0.1978542,0.4058392,0.04130074,0,4.468813
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.11896,1.11896,0,0,0,1.11896,0,0,2.220446E-16,0,0,1.177852,1.11896,0,0,0.5258206,4.080451,0,1.177852,-1.177852,4.259609,70.99335,0.1978542,1.230856,0,0,4.080451
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.464128,0.464128,0,0,0,0.464128,0,0,5.551115E-17,0,0,0.4885557,0.464128,0,0,1.834545,2.902598,0,0.4885557,-0.4885557,3.744627,62.41032,0.1978542,0.5105407,0,0,2.902598
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.05249682,0.05249682,0,0,0,0.05249682,0,0,6.938894E-18,0,0,0.05525981,0.05249682,0,0,2.377385,2.414042,0,0.05525981,-0.05525981,3.686378,61.4395,0.1978542,0.0577465,0,0,2.414042
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2648866,0.2648866,0,0,0,0.2648866,0,0,0,0,0,0.2788281,0.2648866,0,0,2.438785,2.358783,0,0.2788281,-0.2788281,3.392467,56.541,0.1978542,0.2913753,0,0,2.358783
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04856817,0.04856817,0,0,0,0.04856817,0,0,6.938894E-18,0,0,0.05112439,0.04856817,0,0,2.748594,2.079954,0,0.05112439,-0.05112439,3.338577,55.64284,0.1978542,0.05342499,0,0,2.079954
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1249662,0.1249662,0,0,0,0.1249662,0,0,0,0,0,0.1315434,0.1249662,0,0,2.805399,2.02883,0,0.1315434,-0.1315434,3.199918,53.33186,0.1978542,0.1374628,0,0,2.02883
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1135643,0.1135643,0,0,0,0.1135643,0,0,1.387779E-17,0,0,0.1195414,0.1135643,0,0,2.951558,1.897287,0,0.1195414,-0.1195414,3.07391,51.23174,0.1978542,0.1249208,0,0,1.897287
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.304637,0.304637,0,0,0,0.304637,0,0,0,0,0,0.3206705,0.304637,0,0,3.084382,1.777745,0,0.3206705,-0.3206705,2.735894,45.59814,0.1978542,0.3351007,0,0,1.777745
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2368677,0.2368677,0,0,0,0.2368677,0,0,0,0,0,0.2493344,0.2368677,0,0,3.440682,1.457075,0,0.2493344,-0.2493344,2.473073,41.2178,0.1978542,0.2605544,0,0,1.457075
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3470771,0.3470771,0,0,0,0.3470771,0,0,0,0,0,0.3653443,0.3470771,0,0,3.717721,1.20774,0,0.3653443,-0.3653443,2.087966,34.79936,0.1978542,0.3817848,0,0,1.20774
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3697384,0.3697384,0,0,0,0.3697384,0,0,5.551115E-17,0,0,0.3891983,0.3697384,0,0,4.123659,0.8423961,0,0.3891983,-0.3891983,1.677715,27.96186,0.1978542,0.4067122,0,0,0.8423961
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04655992,0.04655992,0,0,0,0.04655992,10.45034,0,6.938894E-18,0,0.00486567,0.04901044,0.04655992,0,0,4.556101,0.4531978,0,0.04414477,-0.04414477,1.631182,27.18632,0.1978542,0.05121591,0.003892536,0,0.4580635
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.7697251,0.7697251,1.7,0,0.5202,0.7697251,8.820131,0,0,0,0.06789076,0,0,0.9302749,0.8837612,4.605151,0.4090531,0.9516519,0,0.9516519,2.533998,42.23322,0.1979748,0.8466976,0.05431261,1.7,0.4769438
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4851619,0.4851619,1.7,0,0.5202,0.4851619,50.55019,0,0,0,0.2452502,0,0,1.214838,1.154096,3.653499,1.26554,1.399346,0,1.399346,3.861535,64.35879,0.1980913,0.5336781,0.1962002,1.7,1.51079
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.823511,3.08,1.7,0,0.5202,3.08,5.348038,0,0.7435114,1.125862,0.1647196,1.452632,1.38,0,0,2.254153,2.524952,0,1.287912,-1.287912,2.503957,41.73253,0.1980913,4.205863,0.1317757,1.7,2.689671
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.193865,1.193865,1.7,0,0.5202,1.193865,24.82678,0,0,0,0.2963983,0,0,0.506135,0.4808282,3.685166,1.23704,0.7772265,0,0.7772265,3.241298,54.02153,0.1981815,1.313251,0.2371186,1.7,1.533438
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.409864,2.409864,1.7,0,0.5202,2.409864,12.07712,1.110223E-16,0,0,0.2910421,0.7472255,0.7098642,0,0,2.907939,1.936543,0,0.4561834,-0.4561834,2.760439,46.00722,0.1981815,2.650851,0.2328337,1.7,2.227586
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,3.41481,1.48036,1.756315,0,1.756315,4.426626,73.77695,0.198143,0,0.3010521,1.7,1.856675
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.9255773,0.9255773,1.7,0,0.5202,0.9255773,67.21278,0,0,0,0.6221063,0,0,0.7744226,0.7357015,1.658495,3.061044,1.357808,0,1.357808,5.714756,95.24574,0.1982674,1.018135,0.497685,1.7,3.68315
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3554668,0.3554668,0,0,0,0.3554668,72.14424,0,0,0,0.2564488,0.3741755,0.3554668,0,0,0.3006869,4.283071,0,0.1177268,-0.1177268,5.590661,93.17749,0.1982674,0.3910134,0.205159,0,4.539519
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.00505,2.00505,1.7,0,0.5202,2.00505,20.86162,0,0,0,0.4182859,0.3211055,0.3050503,0,0,0.4314944,4.165344,0.09718042,0,0.09718042,5.682854,94.71404,0.1982766,2.205555,0.3346288,1.7,4.58363
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.019605,1.019605,0,0,0,1.019605,8.918437,0,2.220446E-16,0,0.09093282,1.073268,1.019605,0,0,0.334314,4.252806,0,0.9823354,-0.9823354,4.647381,77.4562,0.1982766,1.121565,0.07274625,0,4.343739
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.043131,1.043131,0,0,0,1.043131,15.17086,0,0,0,0.158252,1.098033,1.043131,0,0,1.425798,3.270471,0,0.939781,-0.939781,3.656765,60.94596,0.1982766,1.147444,0.1266016,0,3.428723
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.9389141,0.9389141,0,0,0,0.9389141,8.7839,0,1.110223E-16,0,0.08247327,0.9883306,0.9389141,0,0,2.469999,2.33069,0,0.9058573,-0.9058573,2.701908,45.03171,0.1982766,1.032805,0.06597862,0,2.413163
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01170233,0.01170233,0,0,0,0.01170233,0,0,1.734723E-18,0,0,0.01231825,0.01170233,0,0,3.476507,1.424833,0,0.01231825,-0.01231825,2.688923,44.8153,0.1982766,0.01287257,0,0,1.424833
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.841707,1.841707,1.7,0,0.5202,1.841707,0,0,0,0,0,0.1491649,0.1417067,0,0,3.490194,1.412514,0,0.1491649,-0.1491649,2.53169,42.19474,0.1982766,2.025877,0,1.7,1.412514
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.655933,1.263349,1.38,0,1.38,3.840873,64.01441,0.1983169,0,0,1.7,1.263349
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02738126,0.02738126,1.480013,0,0.4601435,0.02738126,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.275933,2.505349,1.38,0,1.38,5.150055,85.83409,0.1983657,0.03011938,0,1.7,2.505349
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1161116,0.1161116,0,0,0,0.1161116,0,0,1.387779E-17,0,0,0.1222228,0.1161116,0,0,0.8959327,3.74735,0,0.1222228,-0.1222228,5.021222,83.68686,0.1983657,0.1277228,0,0,3.74735
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.06405072,0.06405072,0,0,0,0.06405072,0,0,1.387779E-17,0,0,0.06742182,0.06405072,0,0,1.031736,3.625127,0,0.06742182,-0.06742182,4.950153,82.50238,0.1983657,0.0704558,0,0,3.625127
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1366981,0.1366981,0,0,0,0.1366981,0,0,2.775558E-17,0,0,0.1438928,0.1366981,0,0,1.106649,3.557705,0,0.1438928,-0.1438928,4.798476,79.97445,0.1983657,0.1503679,0,0,3.557705
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.08901863,0.08901863,0,0,0,0.08901863,0,0,1.387779E-17,0,0,0.09370382,0.08901863,0,0,1.26653,3.413812,0,0.09370382,-0.09370382,4.699704,78.32824,0.1983657,0.09792049,0,0,3.413812
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2497664,0.2497664,0,0,0,0.2497664,0,0,2.775558E-17,0,0,0.262912,0.2497664,0,0,1.370645,3.320108,0,0.262912,-0.262912,4.42257,73.70936,0.1983657,0.2747431,0,0,3.320108
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4825051,0.4825051,0,0,0,0.4825051,0,0,5.551115E-17,0,0,0.5079001,0.4825051,0,0,1.66277,3.057196,0,0.5079001,-0.5079001,3.887197,64.78648,0.1983657,0.5307556,0,0,3.057196
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2104276,0.2104276,0,0,0,0.2104276,0,0,2.775558E-17,0,0,0.2215027,0.2104276,0,0,2.227103,2.549296,0,0.2215027,-0.2215027,3.653712,60.89508,0.1983657,0.2314703,0,0,2.549296
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.05144433,0.05144433,0,0,0,0.05144433,18.43931,0,0,0,0.009485977,0.05415192,0.05144433,0,0,2.473217,2.327794,0,0.04466594,-0.04466594,3.60663,60.11038,0.1983657,0.05658876,0.007588781,0,2.33728
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4338339,0.4338339,0,0,0,0.4338339,11.88932,0,5.551115E-17,0,0.05157989,0.4566672,0.4338339,0,0,2.522846,2.283128,0,0.4050873,-0.4050873,3.179631,52.99374,0.1983657,0.4772173,0.04126391,0,2.334707
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.9034277,0.9034277,0,0,0,0.9034277,15.93595,0,0,0,0.1439698,0.9509766,0.9034277,0,0,2.972943,1.87804,0,0.8070067,-0.8070067,2.328971,38.8161,0.1983657,0.9937705,0.1151759,0,2.02201
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.8358064,0.8358064,0,0,0,0.8358064,66.39769,0,0,0,0.5549561,0.8797961,0.8358064,0,0,3.869617,1.071033,0,0.3248401,-0.3248401,1.986559,33.10926,0.1983657,0.919387,0.4439649,0,1.62599
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.089349,1.089349,1.7,0,0.5202,1.089349,64.40137,0,0,0,0.7015557,0,0,0.6106511,0.5801185,4.230551,0.7461935,1.281674,0,1.281674,3.202462,53.37426,0.1985052,1.198284,0.5612445,1.7,1.447749
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.52951,1.52951,1.7,0,0.5202,1.52951,29.98623,0,0,0,0.4586424,0,0,0.1704902,0.1619657,2.948876,1.8997,0.6206081,0,0.6206081,3.791223,63.18692,0.198569,1.682461,0.3669139,1.7,2.358343
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2710502,0.2710502,1.7,0,0.5202,0.2710502,206.3073,0,0,0,0.5591965,0,0,1.42895,1.357502,2.328268,2.458247,1.916699,0,1.916699,5.609563,93.49253,0.1985755,0.2981553,0.4473572,1.7,3.017444
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.403671,1.403671,1.43886,0,0.4489087,1.403671,26.68206,0,0,0,0.3745282,0,0,0.03518919,0.03342973,0.4115695,4.183276,0.407958,0,0.407958,5.996586,99.94289,0.1986149,1.544038,0.2996226,1.7,4.557805
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.096232,1.096232,0,0,0,1.096232,43.50892,0,2.220446E-16,0,0.4769588,1.153929,1.096232,0,0,0.003611522,4.550438,0,0.6769699,-0.6769699,5.282997,88.04977,0.1986149,1.205855,0.381567,0,5.027397
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.6178067,0.6178067,0,0,0,0.6178067,91.38599,0,0,0,0.5645887,0.6503228,0.6178067,0,0,0.7558003,3.873469,0,0.08573409,-0.08573409,5.192625,86.54358,0.1986149,0.6795874,0.451671,0,4.438057
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.19308,1.19308,0,0,0,1.19308,25.35913,0,0,0,0.3025548,1.255874,1.19308,0,0,0.8510604,3.787735,0,0.9533193,-0.9533193,4.187738,69.7955,0.1986149,1.312388,0.2420439,0,4.09029
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,1.910304,2.834415,0.09261504,0,0.09261504,4.275601,71.25987,0.1985956,0,0.07409203,0,2.92703
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2511601,0.2511601,0,0,0,0.2511601,30.51446,0,5.551115E-17,0,0.07664013,0.264379,0.2511601,0,0,1.817689,2.917769,0,0.1877389,-0.1877389,4.077707,67.96164,0.1985956,0.2762761,0.06131211,0,2.994409
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4476496,0.4476496,0,0,0,0.4476496,0,0,5.551115E-17,0,0,0.4712102,0.4476496,0,0,2.026288,2.73003,0,0.4712102,-0.4712102,3.581007,59.68334,0.1985956,0.4924146,0,0,2.73003
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.604836,1.604836,1.7,0,0.5202,1.604836,0,0,0,0,0,0,0,0.09516382,0.09040564,2.549855,2.25882,0.09040564,0,0.09040564,3.666774,61.11277,0.1986071,1.76532,0,1.7,2.25882
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.459449,2.340185,1.38,0,1.38,4.975957,82.93245,0.1986465,0,0,1.7,2.340185
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1178746,0.1178746,0,0,0,0.1178746,0,0,1.387779E-17,0,0,0.1240785,0.1178746,0,0,1.079449,3.582185,0,0.1240785,-0.1240785,4.845167,80.75262,0.1986465,0.129662,0,0,3.582185
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.4292886,0.4292886,0,0,0,0.4292886,0,0,5.551115E-17,0,0,0.4518827,0.4292886,0,0,1.217314,3.458106,0,0.4518827,-0.4518827,4.36884,72.81386,0.1986465,0.4722174,0,0,3.458106
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2974937,0.2974937,0,0,0,0.2974937,0,0,5.551115E-17,0,0,0.3131513,0.2974937,0,0,1.719406,3.006224,0,0.3131513,-0.3131513,4.03875,67.31236,0.1986465,0.3272431,0,0,3.006224
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2383046,0.2383046,0,0,0,0.2383046,0,0,2.775558E-17,0,0,0.250847,0.2383046,0,0,2.067352,2.693072,0,0.250847,-0.250847,3.774334,62.90544,0.1986465,0.2621351,0,0,2.693072
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.006778073,0.006778073,0,0,0,0.006778073,0,0,8.673617E-19,0,0,0.007134813,0.006778073,0,0,2.346071,2.442225,0,0.007134813,-0.007134813,3.766813,62.78009,0.1986465,0.00745588,0,0,2.442225
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353998,2.435091,0,0,0,3.766813,62.78009,0.1986465,0,0,0,2.435091
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1099605,0.1099605,0,0,0,0.1099605,0,0,1.387779E-17,0,0,0.1157479,0.1099605,0,0,2.353998,2.435091,0,0.1157479,-0.1157479,3.644804,60.74662,0.1986465,0.1209566,0,0,2.435091
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3148063,0.3148063,0,0,0,0.3148063,0,0,5.551115E-17,0,0,0.3313751,0.3148063,0,0,2.482607,2.319343,0,0.3313751,-0.3313751,3.295504,54.92496,0.1986465,0.346287,0,0,2.319343
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2055421,0.2055421,0,0,0,0.2055421,9.282538,0,2.775558E-17,0,0.01907953,0.2163601,0.2055421,0,0,2.850801,1.987968,0,0.1972806,-0.1972806,3.087552,51.4591,0.1986465,0.2260963,0.01526362,0,2.007047
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.420576,2.420576,1.7,0,0.5202,2.420576,13.5669,0,0,0,0.3283972,0.7585006,0.7205756,0,0,3.070002,1.790687,0,0.4301035,-0.4301035,2.634183,43.90297,0.1986465,2.662633,0.2627177,1.7,2.119084
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3276292,0.3276292,1.7,0,0.5202,0.3276292,256.0319,0,0,0,0.8388354,0,0,1.372371,1.303752,3.547895,1.360584,2.142588,0,2.142588,4.666821,77.78018,0.1986059,0.3603921,0.6710683,1.7,2.199419
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.425,0,0.172125,0,0,0.2738175,0,0,1.261684,0,0,0.1511825,0.1436234,1.405307,3.288912,1.405307,0,1.405307,6.000012,100,0.1983146,0,1.009347,1.7,4.550596
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.6708158,0.6708158,0,0,0,0.6708158,235.5262,0.8738252,0,0,1.579947,0.7061219,0.6708158,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,0.7378974,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.001601,1.001601,0,0,0,1.001601,156.3924,0.5121112,0,0,1.566428,1.054317,1.001601,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,1.101761,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.255164,1.255164,0.425,0,0.172125,1.255164,115.7961,0.579574,0,0,1.453431,0.8738566,0.8301638,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,1.38068,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.373958,1.373958,0.5678717,0,0.211129,1.373958,61.75676,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,1.511354,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.241225,1.241225,0,0,0,1.241225,117.5968,0.1530883,0,0,1.459641,1.306553,1.241225,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,1.365348,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.097379,1.097379,0,0,0,1.097379,108.8763,0.0396503,0,0,1.194786,1.155136,1.097379,0,0,0,4.553689,0,0,0,6.000012,100,0.1983146,1.207117,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.716399,2.716399,1.7,0,0.5202,2.716399,28.68793,2.220446E-16,0,0,0.7792787,1.069894,1.016399,0,0,0,4.553689,0,0.2906149,-0.2906149,5.693677,94.89442,0.1983146,2.988039,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.1777572,0,0,0.5006626,0,0,0,0,0.3229054,4.263074,0.3229054,0,0.3229054,6.000012,100,0.1982477,0,0.4005301,0,4.763737
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.765489,3.08,1.7,0,0.5202,3.08,2.736069,0,0.6854889,1.062038,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1982477,4.142038,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.625463,1.625463,1.7,0,0.5202,1.625463,0,0,0,0,0,0,0,0.07453653,0.07080971,1.520401,3.185328,0.07080971,0,0.07080971,4.624809,77.08,0.1982567,1.78801,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.745832,1.745832,1.7,0,0.5202,1.745832,0,0,0,0,0,0.04824411,0.0458319,0,0,1.449591,3.249057,0,0.04824411,-0.04824411,4.573956,76.23244,0.1982567,1.920415,0,1.7,3.249057
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.343564,1.343564,1.7,0,0.5202,1.343564,0,0,0,0,0,0,0,0.356436,0.3386141,1.503196,3.200813,0.3386141,0,0.3386141,4.895193,81.58639,0.1982994,1.47792,0,1.7,3.200813
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1827426,0.1827426,0,0,0,0.1827426,0,0,2.775558E-17,0,0,0.1923606,0.1827426,0,0,1.164581,3.505566,0,0.1923606,-0.1923606,4.692427,78.20696,0.1982994,0.2010168,0,0,3.505566
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.09248736,0.09248736,0,0,0,0.09248736,0,0,1.387779E-17,0,0,0.09735512,0.09248736,0,0,1.378315,3.313205,0,0.09735512,-0.09735512,4.589806,76.49661,0.1982994,0.1017361,0,0,3.313205
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.297004,0.297004,0,0,0,0.297004,0,0,5.551115E-17,0,0,0.3126358,0.297004,0,0,1.486488,3.21585,0,0.3126358,-0.3126358,4.260259,71.00417,0.1982994,0.3267044,0,0,3.21585
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1557227,0.1557227,0,0,0,0.1557227,0,0,2.775558E-17,0,0,0.1639187,0.1557227,0,0,1.833861,2.903214,0,0.1639187,-0.1639187,4.087473,68.12442,0.1982994,0.171295,0,0,2.903214
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.015993,2.739295,0,0,0,4.087473,68.12442,0.1982994,0,0,0,2.739295
