Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1628445,0.1628445,0,0,0,0.1628445,0,0,2.775558E-17,0,0,0.1714152,0.1628445,0,0,2.015993,2.739295,0,0.1714152,-0.1714152,3.906786,65.11297,0.1982994,0.1791289,0,0,2.739295
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.192919,0.192919,0,0,0,0.192919,0,0,0,0,0,0.2030726,0.192919,0,0,2.206454,2.56788,0,0.2030726,-0.2030726,3.692729,61.54535,0.1982994,0.2122109,0,0,2.56788
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43209,2.364808,0,0,0,3.692729,61.54535,0.1982994,0,0,0,2.364808
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.5547457,0.5547457,0,0,0,0.5547457,2.71874,0,1.110223E-16,0,0.01508209,0.5839428,0.5547457,0,0,2.43209,2.364808,0,0.5688607,-0.5688607,3.093097,51.55151,0.1982994,0.6102203,0.01206567,0,2.37989
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.592534,1.592534,1.7,0,0.5202,1.592534,16.77124,0,0,0,0.2670877,0,0,0.1074659,0.1020926,3.064158,1.795947,0.3691803,0,0.3691803,3.443332,57.38875,0.1983373,1.751788,0.2136702,1.7,2.063035
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.46808,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,0.3880799,0.7348878,0.7002525,1.452632,1.38,0,0,2.694978,2.128209,0,0.752379,-0.752379,2.650255,44.17082,0.1983373,3.814888,0.5602021,1.7,2.828462
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.384712,1.384712,1.7,0,0.5202,1.384712,87.70667,0,0,0,1.214484,0,0,0.3152882,0.2995238,3.530954,1.37583,1.514008,0,1.514008,4.086569,68.10935,0.1984273,1.523183,0.9715876,1.7,2.590315
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.6569731,0.6569731,1.074745,0,0.3495054,0.6569731,240.0686,0,0,0,1.577186,0,0,0.4177718,0.3968832,2.016946,2.738438,1.974069,0,1.974069,5.959336,99.32206,0.1982252,0.7226704,1.261749,1.7,4.315624
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.450692,1.450692,0.425,0,0.172125,1.450692,110.1331,0.4751403,0,0,1.597693,1.079676,1.025692,0,0,0.04287658,4.5151,0.04287658,0,0.04287658,6.000012,100,0.1982163,1.595761,1.278154,1.7,6.112793
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1208571,0.1208571,0,0,0,0.1208571,1388.913,1.551382,0,0,1.6786,0.127218,0.1208571,0,0,0,4.553689,0,0,0,6.000012,100,0.1982163,0.1329428,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.795504,1.795504,0.425,0,0.172125,1.795504,101.2341,0.3750262,0,0,1.817662,1.442636,1.370504,0,0,0,4.553689,0,0,0,6.000012,100,0.1982163,1.975054,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.243212,1.243212,0,0,0,1.243212,115.6215,0.1287756,0,0,1.43742,1.308645,1.243212,0,0,0,4.553689,0,0,0,6.000012,100,0.1982163,1.367534,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.106992,1.106992,0,0,0,1.106992,88.88197,2.220446E-16,0,0,0.9839163,1.165255,1.106992,0,0,0,4.553689,0,0.1813385,-0.1813385,5.808865,96.81422,0.1982163,1.217691,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.6060809,0.6060809,0,0,0,0.6060809,137.5972,0,0,0,0.8339502,0.63798,0.6060809,0,0,0.2014872,4.372351,0.1959702,0,0.1959702,5.994778,99.91277,0.198176,0.666689,0.6671601,0,5.206301
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.37499,2.37499,1.7,0,0.5202,2.37499,19.25098,3.330669E-16,0,0,0.4572088,0.7105153,0.6749896,0,0,0.00551701,4.548724,0,0.2533066,-0.2533066,5.727769,95.46263,0.198176,2.612489,0.365767,1.7,5.005932
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.360042,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,0.280042,0.6160462,0.08461694,1.452632,1.38,0,0,0.2869688,4.295417,0,1.368015,-1.368015,4.285756,71.42912,0.198176,3.696046,0.06769355,1.7,4.380034
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.806985,2.927402,1.38,0,1.38,5.594938,93.24879,0.1982156,0,0,1.7,2.927402
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.3203187,0.3203187,0,0,0,0.3203187,0,0,5.551115E-17,0,0,0.3371776,0.3203187,0,0,0.426985,4.169403,0,0.3371776,-0.3371776,5.239522,87.3252,0.1982156,0.3523506,0,0,4.169403
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4912855,0.4912855,0,0,0,0.4912855,0,0,5.551115E-17,0,0,0.5171427,0.4912855,0,0,0.8016268,3.832225,0,0.5171427,-0.5171427,4.694406,78.23994,0.1982156,0.5404141,0,0,3.832225
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2253386,0.2253386,0,0,0,0.2253386,0,0,2.775558E-17,0,0,0.2371986,0.2253386,0,0,1.37623,3.315082,0,0.2371986,-0.2371986,4.444376,74.07279,0.1982156,0.2478725,0,0,3.315082
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2812354,0.2812354,0,0,0,0.2812354,0,0,0,0,0,0.2960373,0.2812354,0,0,1.639784,3.077883,0,0.2960373,-0.2960373,4.132326,68.87196,0.1982156,0.3093589,0,0,3.077883
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.09793247,0.09793247,0,0,0,0.09793247,0,0,1.387779E-17,0,0,0.1030868,0.09793247,0,0,1.968714,2.781846,0,0.1030868,-0.1030868,4.023663,67.06091,0.1982156,0.1077257,0,0,2.781846
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02547185,0.02547185,0,0,0,0.02547185,0,0,0,0,0,0.02681247,0.02547185,0,0,2.083255,2.67876,0,0.02681247,-0.02681247,3.9954,66.58987,0.1982156,0.02801903,0,0,2.67876
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1472047,0.1472047,0,0,0,0.1472047,0,0,2.775558E-17,0,0,0.1549523,0.1472047,0,0,2.113047,2.651947,0,0.1549523,-0.1549523,3.832066,63.86764,0.1982156,0.1619251,0,0,2.651947
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1612105,0.1612105,0,0,0,0.1612105,0,0,0,0,0,0.1696953,0.1612105,0,0,2.285216,2.496995,0,0.1696953,-0.1696953,3.653192,60.8864,0.1982156,0.1773316,0,0,2.496995
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1423846,0.1423846,0,0,0,0.1423846,0,0,2.775558E-17,0,0,0.1498786,0.1423846,0,0,2.473766,2.3273,0,0.1498786,-0.1498786,3.495206,58.25331,0.1982156,0.1566231,0,0,2.3273
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.202579,0.202579,0,0,0,0.202579,0,0,2.775558E-17,0,0,0.2132411,0.202579,0,0,2.640298,2.177421,0,0.2132411,-0.2132411,3.27043,54.50705,0.1982156,0.2228369,0,0,2.177421
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.877232,1.96418,0.0242432,0,0.0242432,3.293429,54.89037,0.1982107,0,0.01939456,0,1.988423
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.273406,1.273406,1.7,0,0.5202,1.273406,24.77353,0,0,0,0.3154676,0,0,0.4265939,0.4052642,2.852989,1.985999,0.7207318,0,0.7207318,3.977175,66.28612,0.1982909,1.400747,0.2523741,1.7,2.301466
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.29121,1.29121,1.7,0,0.5202,1.29121,32.38565,0,0,0,0.4181669,0,0,0.4087898,0.3883503,2.132257,2.634657,0.8065172,0,0.8065172,4.742304,79.03825,0.1983785,1.420331,0.3345335,1.7,3.052824
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.279643,1.279643,1.7,0,0.5202,1.279643,50.26593,0,0,0,0.6432244,0,0,0.4203572,0.3993393,1.32574,3.360523,1.042564,0,1.042564,5.731367,95.5226,0.1984882,1.407607,0.5145795,1.7,4.003747
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.9084445,0.9084445,0,0,0,0.9084445,84.62896,0,0,0,0.7688071,0.9562573,0.9084445,0,0,0.2831764,4.29883,0,0.1874502,-0.1874502,5.533777,92.22944,0.1984882,0.9992889,0.6150457,0,5.067637
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2453091,0.2453091,0,0,0,0.2453091,438.8168,0.3267831,0,0,1.076458,0.2582201,0.2453091,0,0,0.4914545,4.11138,0.4914545,0,0.4914545,6.000012,100,0.1983873,0.2698401,0.8611661,0,5.187838
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.8020651,0.8020651,0,0,0,0.8020651,210.536,0.8443565,0,0,1.688636,0.8442791,0.8020651,0,0,0,4.553689,0,0,0,6.000012,100,0.1983873,0.8822716,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.908615,1.908615,0.5286146,0,0.2004118,1.908615,81.10556,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1983873,2.099476,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.689169,2.689169,1.7,0,0.5202,2.689169,29.09449,0,4.440892E-16,0,0.7823998,1.04123,0.9891688,0,0,0,4.553689,0,0.2588305,-0.2588305,5.727181,95.45282,0.1983873,2.958086,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.8635994,0.8635994,0,0,0,0.8635994,76.71453,0,1.110223E-16,0,0.6625062,0.909052,0.8635994,0,0,0.2875894,4.294858,0,0.2465458,-0.2465458,5.467299,91.12146,0.1983873,0.9499593,0.530005,0,4.957365
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.6417939,0.6417939,0,0,0,0.6417939,86.92614,0,1.110223E-16,0,0.5578867,0.6755726,0.6417939,0,0,0.5615292,4.048313,0,0.1176859,-0.1176859,5.343247,89.05394,0.1983873,0.7059733,0.4463094,0,4.606199
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.7985308,0.7985308,0,0,0,0.7985308,56.37703,0,0,0,0.4501879,0.8405588,0.7985308,0,0,0.6922912,3.930627,0,0.3903708,-0.3903708,4.93176,82.19583,0.1983873,0.8783839,0.3601503,0,4.380815
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,1.126037,3.540256,0.08056931,0,0.08056931,5.008194,83.46974,0.1983708,0,0.06445545,0,3.620825
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.431822,1.431822,1.7,0,0.5202,1.431822,0,0,0,0,0,0,0,0.2681777,0.2547688,1.045467,3.612768,0.2547688,0,0.2547688,5.249889,87.49799,0.1984026,1.575004,0,1.7,3.612768
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.3242,1.3242,1.7,0,0.5202,1.3242,0,0,0,0,0,0,0,0.3758,0.35701,0.7906984,3.84206,0.35701,0,0.35701,5.588579,93.1428,0.1984472,1.45662,0,1.7,3.84206
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.238077,1.238077,0,0,0,1.238077,0,0,2.220446E-16,0,0,1.303239,1.238077,0,0,0.4336885,4.163369,0,1.303239,-1.303239,4.214844,70.24726,0.1984472,1.361885,0,0,4.163369
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05660434,0.05660434,0,0,0,0.05660434,0,0,6.938894E-18,0,0,0.05958351,0.05660434,0,0,1.881732,2.86013,0,0.05958351,-0.05958351,4.152038,69.20049,0.1984472,0.06226477,0,0,2.86013
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.5343936,0.5343936,0,0,0,0.5343936,0,0,0,0,0,0.5625196,0.5343936,0,0,1.947936,2.800546,0,0.5625196,-0.5625196,3.55909,59.31805,0.1984472,0.587833,0,0,2.800546
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.004851957,0.004851957,0,0,0,0.004851957,0,0,0,0,0,0.005107323,0.004851957,0,0,2.572958,2.238027,0,0.005107323,-0.005107323,3.553706,59.22832,0.1984472,0.005337152,0,0,2.238027
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.07875168,0.07875168,0,0,0,0.07875168,0,0,1.387779E-17,0,0,0.0828965,0.07875168,0,0,2.578633,2.232919,0,0.0828965,-0.0828965,3.466326,57.77198,0.1984472,0.08662685,0,0,2.232919
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1167087,0.1167087,0,0,0,0.1167087,0,0,1.387779E-17,0,0,0.1228513,0.1167087,0,0,2.67074,2.150023,0,0.1228513,-0.1228513,3.336829,55.6137,0.1984472,0.1283796,0,0,2.150023
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.13555,0.13555,0,0,0,0.13555,0,0,0,0,0,0.1426843,0.13555,0,0,2.807241,2.027172,0,0.1426843,-0.1426843,3.186427,53.10701,0.1984472,0.149105,0,0,2.027172
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3014394,0.3014394,0,0,0,0.3014394,0,0,5.551115E-17,0,0,0.3173046,0.3014394,0,0,2.965779,1.884488,0,0.3173046,-0.3173046,2.851958,47.53254,0.1984472,0.3315833,0,0,1.884488
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1508165,0.1508165,0,0,0,0.1508165,0,0,2.775558E-17,0,0,0.1587542,0.1508165,0,0,3.31834,1.567183,0,0.1587542,-0.1587542,2.684617,44.74352,0.1984472,0.1658982,0,0,1.567183
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2252596,0.2252596,0,0,0,0.2252596,11.00835,0,0,0,0.02479737,0.2371154,0.2252596,0,0,3.494734,1.408429,0,0.212318,-0.212318,2.460814,41.01348,0.1984472,0.2477856,0.0198379,0,1.433226
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.812248,1.812248,1.7,0,0.5202,1.812248,13.63951,0,0,0,0.2471818,0.1181563,0.1122485,0,0,3.730643,1.196111,0.1290255,0,0.1290255,2.583218,43.05355,0.1984592,1.993473,0.1977454,1.7,1.443292
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.043835,1.043835,1.7,0,0.5202,1.043835,56.84584,0,0,0,0.5933768,0,0,0.6561649,0.6233567,3.601617,1.312234,1.216733,0,1.216733,3.737513,62.29176,0.1985918,1.148219,0.4747014,1.7,1.90561
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.08952961,0.08952961,1.542161,0,0.47711,0.08952961,858.0131,4.440892E-16,0,0,0.7681757,0,0,1.452632,1.38,2.384884,2.407294,2.148176,0,2.148176,5.775451,96.25733,0.1985015,0.09848257,0.6145406,1.7,3.175469
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.5787366,0,0,0.8154444,0,0,0,0,0.2367078,4.340652,0.2367078,0,0.2367078,6.000012,100,0.1984531,0,0.6523556,0,5.156096
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1266793,0.1266793,0,0,0,0.1266793,722.8615,0.7823694,0,0,0.915716,0.1333466,0.1266793,0,0,0,4.553689,0,0,0,6.000012,100,0.1984531,0.1393472,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.736551,1.736551,0.7298919,0,0.2553605,1.736551,61.01986,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.1984531,1.910206,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984531,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5506136,0.5506136,0,0,0,0.5506136,169.3411,0.352822,0,0,0.9324153,0.5795934,0.5506136,0,0,0,4.553689,0,0,0,6.000012,100,0.1984531,0.605675,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1440029,0.1440029,0,0,0,0.1440029,152.034,0.06735139,0,0,0.2189334,0.151582,0.1440029,0,0,0,4.553689,0,0,0,6.000012,100,0.1984531,0.1584031,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.9857109,0.9857109,0,0,0,0.9857109,50.41015,0,0,0,0.4968983,1.03759,0.9857109,0,0,0,4.553689,0,0.5406921,-0.5406921,5.430072,90.50103,0.1984531,1.084282,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.600769,4.012997,0.1522374,0,0.1522374,5.574498,92.9081,0.198422,0,0.1217899,0,4.165234
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.609135,0.609135,0,0,0,0.609135,14.04814,0,1.110223E-16,0,0.08557218,0.6411948,0.609135,0,0,0.4485316,4.150011,0,0.5556226,-0.5556226,4.98882,83.14684,0.198422,0.6700485,0.06845774,0,4.235583
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.546613,0.546613,0,0,0,0.546613,0,0,0,0,0,0.5753821,0.546613,0,0,1.06589,3.594388,0,0.5753821,-0.5753821,4.382314,73.03842,0.198422,0.6012743,0,0,3.594388
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.929803,2.929803,1.7,0,0.5202,2.929803,0,0,0,0.1427836,0,1.29453,1.229803,0,0,1.705204,3.019006,0,1.29453,-1.29453,3.01776,50.29589,0.198422,3.222784,0,1.7,3.019006
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4539635,0.4539635,1.7,0,0.5202,0.4539635,0,0,0,0,0,0,0,1.246037,1.183735,3.14357,1.724476,1.183735,0,1.183735,4.140749,69.01234,0.1985691,0.4993598,0,1.7,1.724476
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.0970805,0.0970805,1.549712,0,0.4791714,0.0970805,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.959835,2.789837,1.38,0,1.38,5.449932,90.83202,0.198638,0.1067885,0,1.7,2.789837
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1319448,0.1319448,0,0,0,0.1319448,0,0,2.775558E-17,0,0,0.1388893,0.1319448,0,0,0.5798352,4.031837,0,0.1388893,-0.1388893,5.30353,88.39199,0.198638,0.1451393,0,0,4.031837
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.4267136,0.4267136,0,0,0,0.4267136,0,0,5.551115E-17,0,0,0.4491722,0.4267136,0,0,0.7341567,3.892948,0,0.4491722,-0.4491722,4.830061,80.50085,0.198638,0.4693849,0,0,3.892948
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4439988,0.4439988,0,0,0,0.4439988,0,0,5.551115E-17,0,0,0.4673672,0.4439988,0,0,1.233237,3.443776,0,0.4673672,-0.4673672,4.337412,72.29006,0.198638,0.4883987,0,0,3.443776
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3857292,0.3857292,0,0,0,0.3857292,0,0,5.551115E-17,0,0,0.4060307,0.3857292,0,0,1.752534,2.976409,0,0.4060307,-0.4060307,3.909419,65.15685,0.198638,0.4243021,0,0,2.976409
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2641737,0.2641737,0,0,0,0.2641737,0,0,0,0,0,0.2780776,0.2641737,0,0,2.203679,2.570378,0,0.2780776,-0.2780776,3.616299,60.27153,0.198638,0.2905911,0,0,2.570378
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3004384,0.3004384,0,0,0,0.3004384,0,0,5.551115E-17,0,0,0.316251,0.3004384,0,0,2.512654,2.2923,0,0.316251,-0.316251,3.282941,54.71558,0.198638,0.3304823,0,0,2.2923
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864044,1.976049,0,0,0,3.282941,54.71558,0.198638,0,0,0,1.976049
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02220318,0.02220318,0,0,0,0.02220318,54.99513,0,3.469447E-18,0,0.01221067,0.02337177,0.02220318,0,0,2.864044,1.976049,0,0.0111611,-0.0111611,3.271176,54.5195,0.198638,0.0244235,0.009768536,0,1.98826
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.7670221,0.7670221,0,0,0,0.7670221,13.14405,0,0,0,0.1008178,0.8073917,0.7670221,0,0,2.876445,1.964888,0,0.7065739,-0.7065739,2.526382,42.10629,0.198638,0.8437243,0.08065421,0,2.065706
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.7474129,0.7474129,0,0,0,0.7474129,38.00502,0,0,0,0.2840544,0.7867504,0.7474129,0,0,3.661527,1.258314,0,0.502696,-0.502696,1.996494,33.27483,0.198638,0.8221542,0.2272435,0,1.542369
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.272715,2.272715,1.7,0,0.5202,2.272715,21.88869,0,0,0,0.4974677,0.6028581,0.5727152,0,0,4.220078,0.7556183,0,0.1053905,-0.1053905,1.885403,31.42332,0.198638,2.499987,0.3979741,1.7,1.253086
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.214041,1.214041,1.7,0,0.5202,1.214041,48.12655,0,0,0,0.584276,0,0,0.4859591,0.4616611,4.337179,0.6502278,1.045937,0,1.045937,2.877666,47.961,0.1987487,1.335445,0.4674208,1.7,1.234504
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.9065074,0.9065074,1.7,0,0.5202,0.9065074,89.60339,0,0,0,0.8122614,0,0,0.7934926,0.753818,3.291242,1.591571,1.566079,0,1.566079,4.363379,72.72284,0.198826,0.9971582,0.6498091,1.7,2.403833
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.855197,1.855197,1.7,0,0.5202,1.855197,37.19638,0,0,0,0.6900663,0.1633655,0.1551972,0,0,1.725163,3.001043,0.5267009,0,0.5267009,4.863051,81.0507,0.1988741,2.040717,0.552053,1.7,3.691109
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3559967,0.3559967,0,0,0,0.3559967,307.4583,0,0,0,1.094542,0.3747334,0.3559967,0,0,1.198462,3.475073,0.7198082,0,0.7198082,5.545921,92.43184,0.1987278,0.3915963,0.8756332,0,4.569615
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.887169,1.887169,1.7,0,0.5202,1.887169,30.67865,0,0,0,0.5789579,0.1970197,0.1871687,0,0,0.4786535,4.122901,0.3819382,0,0.3819382,5.90826,98.4708,0.1987627,2.075886,0.4631663,1.7,4.701859
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.7828597,0.7828597,0,0,0,0.7828597,31.66808,0,1.110223E-16,0,0.2479166,0.8240628,0.7828597,0,0,0.09671538,4.466645,0,0.5761462,-0.5761462,5.300948,88.34896,0.1987627,0.8611456,0.1983333,0,4.714562
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.9964704,0.9964704,0,0,0,0.9964704,3.853744,0,0,0,0.03840142,1.048916,0.9964704,0,0,0.7368778,3.890499,0,1.010515,-1.010515,4.235772,70.59606,0.1987627,1.096117,0.03072114,0,3.9289
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.016147,2.016147,1.7,0,0.5202,2.016147,9.298588,1.665335E-16,0,0,0.1874732,0.3327866,0.3161473,0,0,1.859672,2.879984,0,0.1453134,-0.1453134,4.082598,68.04317,0.1987627,2.217762,0.1499786,1.7,3.067457
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.6276877,0.6276877,1.7,0,0.5202,0.6276877,10.83832,0,0,0,0.06803078,0,0,1.072312,1.018697,2.021131,2.734671,1.086727,0,1.086727,5.113559,85.22581,0.1988942,0.6904564,0.05442462,1.7,2.802701
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.994892,1.994892,1.7,0,0.5202,1.994892,0,0,0,0,0,0.3104131,0.2948924,0,0,0.9344039,3.712725,0,0.3104131,-0.3104131,4.786355,79.77242,0.1988942,2.194382,0,1.7,3.712725
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.6616938,0.6616938,1.7,0,0.5202,0.6616938,0,0,0,0,0,0,0,1.038306,0.9863909,1.279307,3.402312,0.9863909,0,0.9863909,5.722127,95.36859,0.1990153,0.7278631,0,1.7,3.402312
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.576169,3.08,1.7,0,0.5202,3.08,0,0,0.496169,0.8537859,0,1.452632,1.38,0,0,0.2929164,4.290064,0,1.452632,-1.452632,4.190919,69.84851,0.1990153,3.933786,0,1.7,4.290064
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5447182,0.5447182,1.7,0,0.5202,0.5447182,0,0,0,0,0,0,0,1.155282,1.097518,1.906952,2.837433,1.097518,0,1.097518,5.232116,87.20175,0.1991497,0.5991901,0,1.7,2.837433
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3352267,0.3352267,0,0,0,0.3352267,0,0,0,0,0,0.3528702,0.3352267,0,0,0.8094338,3.825198,0,0.3528702,-0.3528702,4.860158,81.00247,0.1991497,0.3687494,0,0,3.825198
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01320302,0.01320302,0,0,0,0.01320302,0,0,1.734723E-18,0,0,0.01389792,0.01320302,0,0,1.201512,3.472328,0,0.01389792,-0.01389792,4.845508,80.75831,0.1991497,0.01452333,0,0,3.472328
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.5021366,0.5021366,0,0,0,0.5021366,0,0,1.110223E-16,0,0,0.5285648,0.5021366,0,0,1.216954,3.45843,0,0.5285648,-0.5285648,4.288352,71.47239,0.1991497,0.5523502,0,0,3.45843
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.327655,0.327655,0,0,0,0.327655,0,0,5.551115E-17,0,0,0.3449001,0.327655,0,0,1.804248,2.929866,0,0.3449001,-0.3449001,3.924795,65.41312,0.1991497,0.3604206,0,0,2.929866
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.4014802,0.4014802,0,0,0,0.4014802,0,0,5.551115E-17,0,0,0.4226108,0.4014802,0,0,2.18747,2.584965,0,0.4226108,-0.4226108,3.479324,57.98862,0.1991497,0.4416283,0,0,2.584965
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3260047,0.3260047,0,0,0,0.3260047,0,0,0,0,0,0.3431628,0.3260047,0,0,2.657038,2.162355,0,0.3431628,-0.3431628,3.117599,51.95988,0.1991497,0.3586051,0,0,2.162355
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3736691,0.3736691,0,0,0,0.3736691,0,0,5.551115E-17,0,0,0.3933358,0.3736691,0,0,3.03833,1.819192,0,0.3933358,-0.3933358,2.702987,45.04969,0.1991497,0.411036,0,0,1.819192
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.392643,0.392643,0,0,0,0.392643,5.856826,0,5.551115E-17,0,0.02299642,0.4133085,0.392643,0,0,3.47537,1.425856,0,0.390312,-0.390312,2.291562,38.19262,0.1991497,0.4319073,0.01839714,0,1.448853
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.080876,1.080876,1.7,0,0.5202,1.080876,24.24706,0,0,0,0.2620807,0,0,0.6191238,0.5881675,3.90905,1.035544,0.8502483,0,0.8502483,3.098178,51.6362,0.1992454,1.188964,0.2096646,1.7,1.297625
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6737977,0.6737977,1.7,0,0.5202,0.6737977,73.17737,0,0,0,0.4930674,0,0,1.026202,0.9748922,3.058802,1.800768,1.46796,0,1.46796,4.490807,74.84663,0.1993411,0.7411774,0.3944539,1.7,2.293835
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0.8359255,0,0.2843077,0,0,0,0,0,0.7967128,0,0,0.8359255,0.7941292,1.590842,3.121931,1.590842,0,1.590842,6.000012,100,0.1991459,0,0.6373702,1.7,3.918644
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.257743,1.257743,0.5130875,0,0.1961729,1.257743,62.32178,1.110223E-16,0,0,0.7838477,0.7838477,0.7446553,0,0,0,4.553689,0,0,0,6.000012,100,0.1991459,1.383517,0.6270782,1.7,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.438143,1.438143,0.7081616,0,0.2494281,1.438143,53.43011,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.1991459,1.581957,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.3229996,0.3229996,0,0,0,0.3229996,265.397,0.5172317,0,0,0.8572313,0.3399996,0.3229996,0,0,0,4.553689,0,0,0,6.000012,100,0.1991459,0.3552995,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991459,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.146613,1.146613,0,0,0,1.146613,69.64288,0,0,0,0.7985343,1.206961,1.146613,0,0,0,4.553689,0,0.4084267,-0.4084267,5.569492,92.82469,0.1991459,1.261274,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.8874404,0.8874404,0,0,0,0.8874404,36.83562,0,0,0,0.3268942,0.9341478,0.8874404,0,0,0.4538074,4.145262,0,0.6072537,-0.6072537,4.929391,82.15635,0.1991459,0.9761845,0.2615153,0,4.472157
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.09405071,0.09405071,0,0,0,0.09405071,354.9682,0,0,0,0.3338501,0.09900075,0.09405071,0,0,1.128534,3.538009,0.2348494,0,0.2348494,5.152189,85.86964,0.1990985,0.1034558,0.2670801,0,3.871859
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.9745547,0.9745547,0,0,0,0.9745547,19.22153,0,1.110223E-16,0,0.1873243,1.025847,0.9745547,0,0,0.8936843,3.749373,0,0.8385227,-0.8385227,4.268308,71.13833,0.1990985,1.07201,0.1498595,0,3.936697
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.336637,2.336637,1.7,0,0.5202,2.336637,3.376557,0,0,0,0.07889789,0.6701442,0.636637,0,0,1.825376,2.91085,0,0.5912463,-0.5912463,3.64508,60.75121,0.1990985,2.570301,0.06311831,1.7,2.989748
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.813232,1.813232,1.7,0,0.5202,1.813232,0,0,0,0,0,0.1191912,0.1132316,0,0,2.482316,2.319604,0,0.1191912,-0.1191912,3.519441,58.65723,0.1990985,1.994555,0,1.7,2.319604
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.549094,1.549094,1.7,0,0.5202,1.549094,0,0,0,0,0,0,0,0.1509064,0.1433611,2.614751,2.200413,0.1433611,0,0.1433611,3.655445,60.92397,0.1991159,1.704003,0,1.7,2.200413
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.7620468,0.7620468,1.7,0,0.5202,0.7620468,0,0,0,0,0,0,0,0.9379532,0.8910555,2.47139,2.329438,0.8910555,0,0.8910555,4.500775,75.01276,0.1992244,0.8382515,0,1.7,2.329438
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.580335,3.131388,1.38,0,1.38,5.809958,96.83244,0.1992617,0,0,1.7,3.131388
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04660225,0.04660225,0,0,0,0.04660225,0,0,6.938894E-18,0,0,0.049055,0.04660225,0,0,0.2003346,4.373388,0,0.049055,-0.049055,5.758249,95.97063,0.1992617,0.05126248,0,0,4.373388
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.4042213,0.4042213,0,0,0,0.4042213,0,0,5.551115E-17,0,0,0.4254961,0.4042213,0,0,0.2548402,4.324333,0,0.4254961,-0.4254961,5.309737,88.49544,0.1992617,0.4446435,0,0,4.324333
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4580131,0.4580131,0,0,0,0.4580131,0,0,5.551115E-17,0,0,0.482119,0.4580131,0,0,0.7276137,3.898837,0,0.482119,-0.482119,4.801539,80.02549,0.1992617,0.5038144,0,0,3.898837
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.1905583,0.1905583,0,0,0,0.1905583,0,0,2.775558E-17,0,0,0.2005877,0.1905583,0,0,1.263301,3.416718,0,0.2005877,-0.2005877,4.590101,76.50153,0.1992617,0.2096141,0,0,3.416718
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.04074204,0.04074204,0,0,0,0.04074204,0,0,6.938894E-18,0,0,0.04288636,0.04074204,0,0,1.486177,3.21613,0,0.04288636,-0.04288636,4.544895,75.74809,0.1992617,0.04481625,0,0,3.21613
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1051035,0.1051035,0,0,0,0.1051035,0,0,1.387779E-17,0,0,0.1106353,0.1051035,0,0,1.533828,3.173244,0,0.1106353,-0.1106353,4.428275,73.80444,0.1992617,0.1156139,0,0,3.173244
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.0278246,0.0278246,0,0,0,0.0278246,0,0,0,0,0,0.02928905,0.0278246,0,0,1.656756,3.062608,0,0.02928905,-0.02928905,4.397402,73.28988,0.1992617,0.03060706,0,0,3.062608
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.27035,0.27035,0,0,0,0.27035,3.376709,0,0,0,0.009128934,0.2845789,0.27035,0,0,1.6893,3.033319,0,0.27545,-0.27545,4.107052,68.45073,0.1992617,0.297385,0.007303147,0,3.042448
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.9755253,0.9755253,0,0,0,0.9755253,26.41628,0,1.110223E-16,0,0.2576975,1.026869,0.9755253,0,0,1.995355,2.757869,0,0.7691713,-0.7691713,3.296274,54.93779,0.1992617,1.073078,0.206158,0,3.015567
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.12621,1.12621,0,0,0,1.12621,59.07602,0,2.220446E-16,0,0.66532,1.185484,1.12621,0,0,2.84999,1.988698,0,0.5201641,-0.5201641,2.747973,45.79946,0.1992617,1.238831,0.532256,0,2.654018
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.09074,1.09074,0,0,0,1.09074,88.94236,0,0,0,0.9701298,1.148147,1.09074,0,0,3.42795,1.468534,0,0.1780175,-0.1780175,2.560326,42.67202,0.1992617,1.199814,0.7761038,0,2.438663
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.4393243,0.4393243,0,0,0,0.4393243,265.0693,0,0,0,1.164514,0.4624467,0.4393243,0,0,3.625747,1.290516,0.7020673,0,0.7020673,3.226366,53.77265,0.1991202,0.4832568,0.9316112,0,2.45503
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.4274789,0.4274789,0,0,0,0.4274789,357.063,0,0,0,1.526369,0.4499778,0.4274789,0,0,2.92368,1.922377,1.076391,0,1.076391,4.24752,70.79186,0.1989038,0.4702268,1.221095,0,3.448746
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,0,0,0,1.592952,0,0,0,0,1.847289,2.891129,1.592952,0,1.592952,5.758727,95.97859,0.1985843,0,1.274362,0,4.484081
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.7434551,0.7434551,0,0,0,0.7434551,190.7328,0.3810918,0,0,1.418013,0.7825842,0.7434551,0,0,0.2543366,4.324786,0.2543366,0,0.2543366,6.000012,100,0.1985334,0.8178005,1.13441,0,5.742799
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985334,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.320918,1.320918,0.425,0,0.172125,1.320918,78.21682,0.0901085,0,0,1.03318,0.9430716,0.895918,0,0,0,4.553689,0,0,0,6.000012,100,0.1985334,1.45301,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.142551,1.142551,0,0,0,1.142551,39.81748,2.220446E-16,0,0,0.454935,1.202685,1.142551,0,0,0,4.553689,0,0.7477502,-0.7477502,5.211814,86.8634,0.1985334,1.256806,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.980906,1.980906,1.7,0,0.5202,1.980906,18.96942,0,0,0,0.3757664,0.2956903,0.2809058,0,0,0.8308335,3.805939,0.08007608,0,0.08007608,5.287781,88.12951,0.1985407,2.178996,0.3006131,1.7,4.181705
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.388155,1.388155,1.7,0,0.5202,1.388155,6.145266,0,0,0,0.0853058,0,0,0.3118452,0.2962529,0.7507574,3.878007,0.3815587,0,0.3815587,5.649759,94.16247,0.1985844,1.52697,0.06824464,1.7,3.963313
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.670432,1.670432,1.7,0,0.5202,1.670432,0,0,0,0,0,0,0,0.02956753,0.02808915,0.3691987,4.22141,0.02808915,0,0.02808915,5.676407,94.6066,0.1985878,1.837476,0,1.7,4.22141
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.776751,1.776751,1.7,0,0.5202,1.776751,0,0,0,0,0,0.080791,0.07675146,0,0,0.3411095,4.24669,0,0.080791,-0.080791,5.591246,93.18725,0.1985878,1.954427,0,1.7,4.24669
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.13899,2.13899,1.7,0,0.5202,2.13899,0,0,0,0,0,0.4620943,0.4389896,0,0,0.4308773,4.165899,0,0.4620943,-0.4620943,5.104156,85.06909,0.1985878,2.352889,0,1.7,4.165899
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.0614267,0.0614267,0,0,0,0.0614267,0,0,6.938894E-18,0,0,0.06465968,0.0614267,0,0,0.9443154,3.703805,0,0.06465968,-0.06465968,5.035998,83.93314,0.1985878,0.06756937,0,0,3.703805
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.09515121,0.09515121,0,0,0,0.09515121,0,0,1.387779E-17,0,0,0.1001592,0.09515121,0,0,1.01616,3.639145,0,0.1001592,-0.1001592,4.930421,82.17352,0.1985878,0.1046663,0,0,3.639145
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.09074314,0.09074314,0,0,0,0.09074314,0,0,0,0,0,0.0955191,0.09074314,0,0,1.127447,3.538986,0,0.0955191,-0.0955191,4.829735,80.49543,0.1985878,0.09981745,0,0,3.538986
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.442612,0.442612,0,0,0,0.442612,0,0,0,0,0,0.4659074,0.442612,0,0,1.23358,3.443467,0,0.4659074,-0.4659074,4.338626,72.31029,0.1985878,0.4868732,0,0,3.443467
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1972108,0.1972108,0,0,0,0.1972108,0,0,2.775558E-17,0,0,0.2075903,0.1972108,0,0,1.751255,2.97756,0,0.2075903,-0.2075903,4.119807,68.66331,0.1985878,0.2169319,0,0,2.97756
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2211771,0.2211771,0,0,0,0.2211771,0,0,2.775558E-17,0,0,0.232818,0.2211771,0,0,1.981911,2.769969,0,0.232818,-0.232818,3.874395,64.57312,0.1985878,0.2432948,0,0,2.769969
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.08254949,0.08254949,0,0,0,0.08254949,0,0,1.387779E-17,0,0,0.0868942,0.08254949,0,0,2.240597,2.537152,0,0.0868942,-0.0868942,3.7828,63.04655,0.1985878,0.09080444,0,0,2.537152
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3953835,0.3953835,0,0,0,0.3953835,0,0,5.551115E-17,0,0,0.4161932,0.3953835,0,0,2.337146,2.450257,0,0.4161932,-0.4161932,3.344094,55.73479,0.1985878,0.4349219,0,0,2.450257
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2362605,0.2362605,0,0,0,0.2362605,8.40672,0,0,0,0.01986175,0.2486952,0.2362605,0,0,2.799583,2.034064,0,0.2288335,-0.2288335,3.102883,51.71461,0.1985878,0.2598865,0.0158894,0,2.053926
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.607265,1.607265,1.7,0,0.5202,1.607265,14.6959,-1.387779E-17,0,0,0.2362021,0,0,0.09273516,0.0880984,3.053843,1.805231,0.3243005,0,0.3243005,3.410541,56.84224,0.1986199,1.767991,0.1889617,1.7,2.041433
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4393101,0.4393101,1.7,0,0.5202,0.4393101,147.0652,0,0,0,0.646072,0,0,1.26069,1.197655,2.729542,2.097101,1.843727,0,1.843727,5.159655,85.99407,0.1986405,0.4832411,0.5168576,1.7,2.743173
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.7202064,0.7202064,0,0,0,0.7202064,156.8093,0,0,0,1.12935,0.758112,0.7202064,0,0,0.8858146,3.756456,0.3712383,0,0.3712383,5.511842,91.86385,0.1985664,0.792227,0.9034802,0,4.885806
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.61411,0,0,1.128686,0,0,0,0,0.5145763,4.09057,0.5145763,0,0.5145763,6.000012,100,0.1984638,0,0.902949,0,5.219256
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984638,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.480348,1.480348,0.7286575,0,0.2550235,1.480348,53.45048,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.1984638,1.628383,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984638,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1022977,0.1022977,0,0,0,0.1022977,605.0462,0.5112667,0,0,0.6189485,0.1076818,0.1022977,0,0,0,4.553689,0,0,0,6.000012,100,0.1984638,0.1125275,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.8455136,0.8455136,0,0,0,0.8455136,71.52411,0,0,0,0.6047461,0.8900144,0.8455136,0,0,0,4.553689,0,0.2852683,-0.2852683,5.699313,94.98836,0.1984638,0.930065,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.030639,2.030639,1.7,0,0.5202,2.030639,13.31716,0,0,0,0.2704235,0.348041,0.3306389,0,0,0.3169647,4.268421,0,0.0776175,-0.0776175,5.617497,93.62476,0.1984638,2.233703,0.2163388,1.7,4.538844
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.295138,1.295138,1.502903,0,0.4663926,1.295138,14.24603,0,0,0,0.1845056,0,0,0.2077658,0.1973775,0.4032064,4.190803,0.3818831,0,0.3818831,5.979783,99.66285,0.1985043,1.424651,0.1476045,1.7,4.375309
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.218081,2.218081,1.7,0,0.5202,2.218081,3.380016,0,0,0,0.07497151,0.5453489,0.5180814,0,0,0.02132333,4.534498,0,0.4703774,-0.4703774,5.483962,91.39918,0.1985043,2.43989,0.05997721,1.7,4.609469
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.877552,0.877552,0,0,0,0.877552,0,0,1.110223E-16,0,0,0.923739,0.877552,0,0,0.5439648,4.064121,0,0.923739,-0.923739,4.510255,75.17077,0.1985043,0.9653072,0,0,4.064121
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.570341,3.140382,0,0,0,4.510255,75.17077,0.1985043,0,0,0,3.140382
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.387811,1.387811,1.7,0,0.5202,1.387811,0,0,0,0,0,0,0,0.3121888,0.2965794,1.570341,3.140382,0.2965794,0,0.2965794,4.791615,79.86009,0.1985403,1.526592,0,1.7,3.140382
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2647223,0.2647223,1.605525,0,0.4944082,0.2647223,0,2.220446E-16,0,0,0,0,0,1.340802,1.273762,1.273762,3.407303,1.273762,0,1.273762,6.000012,100,0.1986458,0.2911945,0,1.7,3.407303
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03533121,0.03533121,0,0,0,0.03533121,0,0,0,0,0,0.03719075,0.03533121,0,0,0,4.553689,0,0.03719075,-0.03719075,5.96081,99.34663,0.1986458,0.03886433,0,0,4.553689
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2588922,0.2588922,0,0,0,0.2588922,0,0,5.551115E-17,0,0,0.2725181,0.2588922,0,0,0.04132305,4.516498,0,0.2725181,-0.2725181,5.67355,94.55898,0.1986458,0.2847815,0,0,4.516498
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1694409,0.1694409,0,0,0,0.1694409,0,0,0,0,0,0.1783588,0.1694409,0,0,0.344121,4.24398,0,0.1783588,-0.1783588,5.485543,91.42554,0.1986458,0.186385,0,0,4.24398
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3355911,0.3355911,0,0,0,0.3355911,0,0,5.551115E-17,0,0,0.3532538,0.3355911,0,0,0.5422974,4.065621,0,0.3532538,-0.3532538,5.113181,85.21952,0.1986458,0.3691503,0,0,4.065621
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5911226,0.5911226,0,0,0,0.5911226,0,0,0,0,0,0.6222343,0.5911226,0,0,0.9348017,3.712367,0,0.6222343,-0.6222343,4.457289,74.28799,0.1986458,0.6502349,0,0,3.712367
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2090171,0.2090171,0,0,0,0.2090171,0,0,2.775558E-17,0,0,0.220018,0.2090171,0,0,1.626173,3.090133,0,0.220018,-0.220018,4.225369,70.42268,0.1986458,0.2299188,0,0,3.090133
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.870638,2.870115,0,0,0,4.225369,70.42268,0.1986458,0,0,0,2.870115
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.0626399,0.0626399,0,0,0,0.0626399,26.42034,0,1.387779E-17,0,0.01654967,0.06593674,0.0626399,0,0,1.870638,2.870115,0,0.04938706,-0.04938706,4.173311,69.55504,0.1986458,0.06890389,0.01323974,0,2.886665
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.054762,1.054762,0,0,0,1.054762,17.98821,0,2.220446E-16,0,0.1897328,1.110276,1.054762,0,0,1.925512,2.820728,0,0.9205428,-0.9205428,3.202973,53.38278,0.1986458,1.160238,0.1517863,0,3.010461
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1192708,0.1192708,0,0,0,0.1192708,166.3252,0,0,0,0.1983774,0.1255482,0.1192708,0,0,2.948338,1.900185,0.07282919,0,0.07282919,3.272065,54.53431,0.1986313,0.1311978,0.1587019,0,2.098562
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.385319,2.385319,1.7,0,0.5202,2.385319,12.60635,1.110223E-16,0,0,0.3007017,0.7213883,0.6853189,0,0,2.875508,1.965731,0,0.4206866,-0.4206866,2.828623,47.14362,0.1986313,2.623851,0.2405614,1.7,2.266433
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.439018,1.439018,1.7,0,0.5202,1.439018,30.5506,0,0,0,0.4396286,0,0,0.2609822,0.247933,3.342938,1.545045,0.6875616,0,0.6875616,3.480901,58.0149,0.1987006,1.58292,0.3517029,1.7,1.984673
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.655376,2.16385,1.567878,0,1.567878,4.96832,82.80517,0.1987008,0,0.150302,1.7,2.351728
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.233973,1.233973,0,0,0,1.233973,37.44076,0,0,0,0.4620087,1.298919,1.233973,0,0,1.087499,3.57494,0,0.8369099,-0.8369099,4.08614,68.10219,0.1987008,1.35737,0.369607,0,4.036949
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.771883,1.771883,1.7,0,0.5202,1.771883,24.72952,0,0,0,0.4381783,0.07566647,0.07188315,0,0,2.017399,2.73803,0.3625118,0,0.3625118,4.430048,73.83399,0.1987332,1.949071,0.3505426,1.7,3.176208
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0.8652132,0,0.2923032,0,0,0,0,0,0.8329344,0,0,0.8652132,0.8219525,1.654887,3.064291,1.654887,0,1.654887,6.000012,100,0.1985383,0,0.6663475,1.7,3.897225
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2557672,0.2557672,0,0,0,0.2557672,239.3778,0.3430213,0,0,0.61225,0.2692287,0.2557672,0,0,0,4.553689,0,0,0,6.000012,100,0.1985383,0.281344,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985383,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985383,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.227806,1.227806,0,0,0,1.227806,6.944432,0,2.220446E-16,0,0.08526419,1.292428,1.227806,0,0,0,4.553689,0,1.207164,-1.207164,4.72755,78.79234,0.1985383,1.350587,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.5031811,0.5031811,0,0,0,0.5031811,0,0,0,0,0,0.5296643,0.5031811,0,0,1.341293,3.346525,0,0.5296643,-0.5296643,4.169234,69.48711,0.1985383,0.5534992,0,0,3.346525
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.870615,1.870615,1.7,0,0.5202,1.870615,0,0,0,0,0,0.1795944,0.1706147,0,0,1.929809,2.816861,0,0.1795944,-0.1795944,3.979925,66.33195,0.1985383,2.057676,0,1.7,2.816861
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.793386,1.793386,1.7,0,0.5202,1.793386,0,0,0,0,0,0.09830134,0.09338628,0,0,2.129358,2.637266,0,0.09830134,-0.09830134,3.876307,64.60498,0.1985383,1.972725,0,1.7,2.637266
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1609922,0.1609922,1.613624,0,0.4966193,0.1609922,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.238582,2.538965,1.38,0,1.38,5.18549,86.42465,0.1986246,0.1770915,0,1.7,2.538965
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4474759,0.4474759,0,0,0,0.4474759,0,0,5.551115E-17,0,0,0.4710272,0.4474759,0,0,0.858582,3.780965,0,0.4710272,-0.4710272,4.688983,78.14957,0.1986246,0.4922235,0,0,3.780965
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.5773812,0.5773812,0,0,0,0.5773812,0,0,1.110223E-16,0,0,0.6077697,0.5773812,0,0,1.381946,3.309938,0,0.6077697,-0.6077697,4.048338,67.47216,0.1986246,0.6351193,0,0,3.309938
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1239432,0.1239432,0,0,0,0.1239432,0,0,1.387779E-17,0,0,0.1304665,0.1239432,0,0,2.057245,2.702168,0,0.1304665,-0.1304665,3.910814,65.18011,0.1986246,0.1363375,0,0,2.702168
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.0941183,0.0941183,0,0,0,0.0941183,0,0,1.387779E-17,0,0,0.0990719,0.0941183,0,0,2.202208,2.571702,0,0.0990719,-0.0990719,3.806383,63.43959,0.1986246,0.1035301,0,0,2.571702
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3618382,0.3618382,0,0,0,0.3618382,0,0,5.551115E-17,0,0,0.3808823,0.3618382,0,0,2.312288,2.47263,0,0.3808823,-0.3808823,3.404898,56.74818,0.1986246,0.398022,0,0,2.47263
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73549,2.091748,0,0,0,3.404898,56.74818,0.1986246,0,0,0,2.091748
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.148553,0.148553,0,0,0,0.148553,0,0,2.775558E-17,0,0,0.1563716,0.148553,0,0,2.73549,2.091748,0,0.1563716,-0.1563716,3.240068,54.00102,0.1986246,0.1634084,0,0,2.091748
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.09657937,0.09657937,0,0,0,0.09657937,6.55497,0,1.387779E-17,0,0.006330749,0.1016625,0.09657937,0,0,2.909237,1.935376,0,0.09533175,-0.09533175,3.139579,52.32622,0.1986246,0.1062373,0.0050646,0,1.941707
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.226643,1.226643,0,0,0,1.226643,9.195992,0,0,0,0.112802,1.291203,1.226643,0,0,3.015161,1.840044,0,1.178401,-1.178401,1.897436,31.62387,0.1986246,1.349307,0.09024157,0,1.952846
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.108763,2.509817,1.7,0,0.5202,2.509817,7.60199,0,0.5989451,1.054826,0.1907961,0.8524394,0.8098174,0,0,4.324495,0.6616433,0,0.6616433,-0.6616433,1.200002,20,0.1986246,3.419639,0.1526369,1.7,0.8524394
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2605946,0.2605946,1.7,0,0.5202,0.2605946,118.7087,0,0,0,0.3093485,0,0,1.439405,1.367435,5.059654,0,1.676784,0,1.676784,2.790739,46.51222,0.198678,0.2866541,0.2474788,1.7,0.3093485
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.382871,1.509105,1.615511,0,1.615511,4.323347,72.05563,0.1986688,0,0.1884084,1.7,1.744616
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.9305183,0.9305183,1.7,0,0.5202,0.9305183,18.52829,0,0,0,0.1724092,0,0,0.7694818,0.7310077,1.76736,2.963065,0.9034168,0,0.9034168,5.180403,86.33988,0.1987716,1.02357,0.1379273,1.7,3.135474
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.349575,1.349575,1.7,0,0.5202,1.349575,11.23057,0,0,0,0.1515649,0,0,0.3504254,0.3329041,0.8639434,3.77614,0.484469,0,0.484469,5.640011,93.99999,0.1988249,1.484532,0.1212519,1.7,3.927705
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.57523,1.57523,1.607292,0,0.4948906,1.57523,21.94763,0,0,0,0.3457257,0,0,0.03206129,0.03045822,0.3794744,4.212162,0.3761839,0,0.3761839,5.996891,99.94798,0.1988591,1.732753,0.2765805,1.7,4.557888
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.747432,1.747432,1.559249,0,0.4817749,1.747432,11.52426,1.053845E-16,0,0,0.2013786,0.1980881,0.1881837,0,0,0.0032905,4.550727,0.0032905,0,0.0032905,6.000012,100,0.1988594,1.922176,0.1611029,1.7,4.752106
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0.2291915,0,0,0.2291915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1988594,0,0.1833532,0,4.78288
