Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.6178134,0.6178134,0,0,0,0.6178134,20.32424,0,1.110223E-16,0,0.1255659,0.6503299,0.6178134,0,0,0,4.553689,0,0.5247641,-0.5247641,5.446862,90.78085,0.1988594,0.6795948,0.1004527,0,4.679255
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.984222,1.984222,1.7,0,0.5202,1.984222,5.014428,5.551115E-17,0,0,0.09949739,0.2991811,0.284222,0,0,0.5830712,4.028925,0,0.1996837,-0.1996837,5.236377,87.27277,0.1988594,2.182644,0.07959791,1.7,4.128422
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3429356,0.3429356,0,0,0,0.3429356,25.01444,0,5.551115E-17,0,0.08578344,0.3609849,0.3429356,0,0,0.804942,3.829241,0,0.2752014,-0.2752014,4.946289,82.43799,0.1988594,0.3772292,0.06862675,0,3.915025
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.098291,0.098291,0,0,0,0.098291,0,0,1.387779E-17,0,0,0.1034642,0.098291,0,0,1.110721,3.55404,0,0.1034642,-0.1034642,4.837228,80.62032,0.1988594,0.1081201,0,0,3.55404
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225682,3.450576,0,0,0,4.837228,80.62032,0.1988594,0,0,0,3.450576
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225682,3.450576,0,0,0,4.837228,80.62032,0.1988594,0,0,0,3.450576
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225682,3.450576,0,0,0,4.837228,80.62032,0.1988594,0,0,0,3.450576
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3586581,0.3586581,0,0,0,0.3586581,0,0,5.551115E-17,0,0,0.3775348,0.3586581,0,0,1.225682,3.450576,0,0.3775348,-0.3775348,4.439272,73.98772,0.1988594,0.3945239,0,0,3.450576
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4736313,0.4736313,0,0,0,0.4736313,0,0,5.551115E-17,0,0,0.4985593,0.4736313,0,0,1.645165,3.073041,0,0.4985593,-0.4985593,3.913744,65.22894,0.1988594,0.5209945,0,0,3.073041
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1600189,0.1600189,0,0,0,0.1600189,0,0,2.775558E-17,0,0,0.168441,0.1600189,0,0,2.19912,2.574481,0,0.168441,-0.168441,3.736192,62.26974,0.1988594,0.1760208,0,0,2.574481
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.177371,0.177371,0,0,0,0.177371,0,0,2.775558E-17,0,0,0.1867063,0.177371,0,0,2.386276,2.40604,0,0.1867063,-0.1867063,3.539386,58.98965,0.1988594,0.195108,0,0,2.40604
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2598095,0.2598095,0,0,0,0.2598095,0,0,0,0,0,0.2734836,0.2598095,0,0,2.593728,2.219334,0,0.2734836,-0.2734836,3.251109,54.18504,0.1988594,0.2857904,0,0,2.219334
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1287036,0.1287036,0,0,0,0.1287036,0,0,2.775558E-17,0,0,0.1354775,0.1287036,0,0,2.897598,1.945851,0,0.1354775,-0.1354775,3.108303,51.80495,0.1988594,0.141574,0,0,1.945851
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048129,1.810373,0,0,0,3.108303,51.80495,0.1988594,0,0,0,1.810373
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,3.048129,1.810373,0.01058234,0,0.01058234,3.118342,51.97227,0.1988574,0,0.008465876,0,1.820956
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.400369,1.400369,1.7,0,0.5202,1.400369,5.805321,0,0,0,0.0812959,0,0,0.2996313,0.2846498,3.037546,1.819897,0.3659456,0,0.3659456,3.465509,57.75837,0.1988985,1.540406,0.06503672,1.7,1.901193
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.397866,1.397866,1.7,0,0.5202,1.397866,6.891475,0,0,0,0.09633356,0,0,0.3021342,0.2870275,2.671601,2.149248,0.383361,0,0.383361,3.829197,63.81983,0.1989413,1.537652,0.07706685,1.7,2.245582
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.542261,1.542261,1.7,0,0.5202,1.542261,11.60888,0,0,0,0.1790392,0,0,0.1577391,0.1498522,2.28824,2.494273,0.3288914,0,0.3288914,4.141211,69.02004,0.198975,1.696487,0.1432313,1.7,2.673312
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.277662,2.277662,1.7,0,0.5202,2.277662,4.405904,0,0,0,0.1003516,0.6080648,0.5776615,0,0,1.959348,2.790276,0,0.5077132,-0.5077132,3.606034,60.10045,0.198975,2.505428,0.08028127,1.7,2.890627
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,2.523474,2.282562,1.444037,0,1.444037,4.975968,82.93263,0.1989991,0,0.05122958,1.7,2.346599
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.655079,1.655079,1.7,0,0.5202,1.655079,7.19272,-6.938894E-18,0,0,0.1190452,0,0,0.0449212,0.04267514,1.079437,3.582196,0.1617203,0,0.1617203,5.129389,85.48965,0.1990147,1.820587,0.09523615,1.7,3.701241
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,0,0,0,0,0,0,0,0.2185075,0,0,0,0,0.9177167,3.727744,0.2185075,0,0.2185075,5.336684,88.94456,0.1989717,0,0.174806,0,3.946251
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.6322429,0.6322429,0,0,0,0.6322429,41.09947,0,0,0,0.2598485,0.6655189,0.6322429,0,0,0.6992092,3.924401,0,0.4056704,-0.4056704,4.90907,81.81767,0.1989717,0.6954672,0.2078788,0,4.184249
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.8833352,0.8833352,0,0,0,0.8833352,14.97499,0,1.110223E-16,0,0.1322793,0.9298265,0.8833352,0,0,1.149954,3.51873,0,0.7975472,-0.7975472,4.068381,67.80622,0.1989717,0.9716687,0.1058235,0,3.65101
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.267862,2.267862,1.7,0,0.5202,2.267862,5.199295,0,0,0,0.1179128,0.5977492,0.5678617,0,0,2.036118,2.721183,0,0.4798363,-0.4798363,3.562589,59.37637,0.1989717,2.494648,0.09433026,1.7,2.839096
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,2.569269,2.241347,1.486117,0,1.486117,4.972444,82.87389,0.1989875,0,0.08489344,1.7,2.347464
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.552051,1.552051,1.7,0,0.5202,1.552051,5.303556,0,0,0,0.0823139,0,0,0.1479489,0.1405515,1.083152,3.578852,0.2228654,0,0.2228654,5.183872,86.3977,0.1990114,1.707256,0.06585111,1.7,3.661166
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.050072,3.050072,1.7,0,0.5202,3.050072,0,0,0,0.2750788,0,1.421128,1.350072,0,0,0.8602869,3.779431,0,1.421128,-1.421128,3.685872,61.43107,0.1990114,3.355079,0,1.7,3.779431
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4394122,0.4394122,1.7,0,0.5202,0.4394122,0,0,0,0,0,0,0,1.260588,1.197558,2.439318,2.358303,1.197558,0,1.197558,4.821975,80.3661,0.1991535,0.4833534,0,1.7,2.358303
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.258748,1.258748,1.7,0,0.5202,1.258748,0,0,0,0,0,0,0,0.4412523,0.4191897,1.24176,3.436105,0.4191897,0,0.4191897,5.219654,86.99406,0.1992031,1.384622,0,1.7,3.436105
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1486799,0.1486799,0,0,0,0.1486799,0,0,2.775558E-17,0,0,0.1565051,0.1486799,0,0,0.8225698,3.813376,0,0.1565051,-0.1565051,5.054683,84.24454,0.1992031,0.1635478,0,0,3.813376
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3112334,0.3112334,0,0,0,0.3112334,0,0,0,0,0,0.3276141,0.3112334,0,0,0.9964644,3.656871,0,0.3276141,-0.3276141,4.709347,78.48896,0.1992031,0.3423567,0,0,3.656871
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3375237,0.3375237,0,0,0,0.3375237,0,0,5.551115E-17,0,0,0.3552881,0.3375237,0,0,1.36048,3.329257,0,0.3552881,-0.3552881,4.334841,72.2472,0.1992031,0.3712761,0,0,3.329257
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1683818,0.1683818,0,0,0,0.1683818,0,0,2.775558E-17,0,0,0.177244,0.1683818,0,0,1.755245,2.973969,0,0.177244,-0.177244,4.148009,69.13335,0.1992031,0.1852199,0,0,2.973969
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3976347,0.3976347,0,0,0,0.3976347,0,0,5.551115E-17,0,0,0.4185629,0.3976347,0,0,1.952182,2.796725,0,0.4185629,-0.4185629,3.706805,61.77996,0.1992031,0.4373982,0,0,2.796725
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1724874,0.1724874,0,0,0,0.1724874,0,0,0,0,0,0.1815657,0.1724874,0,0,2.417252,2.378162,0,0.1815657,-0.1815657,3.515418,58.59018,0.1992031,0.1897362,0,0,2.378162
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618992,2.196596,0,0,0,3.515418,58.59018,0.1992031,0,0,0,2.196596
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.06748549,0.06748549,0,0,0,0.06748549,0,0,1.387779E-17,0,0,0.07103736,0.06748549,0,0,2.618992,2.196596,0,0.07103736,-0.07103736,3.440538,57.34219,0.1992031,0.07423404,0,0,2.196596
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4340528,0.4340528,0,0,0,0.4340528,0.4706387,0,0,0,0.002042821,0.4568977,0.4340528,0,0,2.697922,2.125559,0,0.4548549,-0.4548549,2.961079,49.35122,0.1992031,0.4774581,0.001634256,0,2.127602
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.196998,2.196998,1.7,0,0.5202,2.196998,2.152525,1.110223E-16,0,0,0.04729094,0.5231559,0.4969982,0,0,3.203317,1.670704,0,0.475865,-0.475865,2.459473,40.99114,0.1992031,2.416698,0.03783276,1.7,1.717995
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.049224,2.049224,1.7,0,0.5202,2.049224,3.371242,0,0,0,0.06908431,0.3676045,0.3492243,0,0,3.732055,1.194839,0,0.2985202,-0.2985202,2.144805,35.74669,0.1992031,2.254147,0.05526745,1.7,1.263923
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.584865,1.584865,1.7,0,0.5202,1.584865,11.85258,0,0,0,0.1878474,0,0,0.1151348,0.109378,4.063745,0.8963187,0.2972254,0,0.2972254,2.426778,40.44622,0.1992325,1.743352,0.1502779,1.7,1.084166
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.062222,2.062222,1.7,0,0.5202,2.062222,14.24546,0,0,0,0.2937729,0.381286,0.3622217,0,0,3.766519,1.163822,0,0.08751308,-0.08751308,2.334531,38.90878,0.1992325,2.268444,0.2350183,1.7,1.457595
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,3.863756,1.076309,1.695608,0,1.695608,3.943126,65.71864,0.1992068,0,0.2524861,1.7,1.391916
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.508474,1.508474,1.7,0,0.5202,1.508474,15.7735,0,0,0,0.2379391,0,0,0.1915256,0.1819493,2.168149,2.602355,0.4198885,0,0.4198885,4.341467,72.35764,0.1992491,1.659322,0.1903513,1.7,2.840295
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4827755,0.4827755,1.7,0,0.5202,0.4827755,24.992,-2.220446E-16,0,0,0.1206553,0,0,1.217224,1.156363,1.74826,2.980255,1.277019,0,1.277019,5.552953,92.54903,0.1993791,0.5310531,0.09652422,1.7,3.10091
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.5157948,0.5157948,0,0,0,0.5157948,8.222569,0,1.110223E-16,0,0.04241159,0.5429419,0.5157948,0,0,0.4712414,4.129571,0,0.5005304,-0.5005304,5.025348,83.75563,0.1993791,0.5673743,0.03392927,0,4.171983
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.027386,3.629041,0.1104152,0,0.1104152,5.130097,85.50144,0.1993575,0,0.08833218,0,3.739456
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.7012329,0.7012329,0,0,0,0.7012329,8.65171,0,0,0,0.06066863,0.7381399,0.7012329,0,0,0.916971,3.728415,0,0.6774713,-0.6774713,4.415979,73.59951,0.1993575,0.7713562,0.0485349,0,3.789084
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.9843699,0.9843699,0,0,0,0.9843699,3.839172,0,1.110223E-16,0,0.03779165,1.036179,0.9843699,0,0,1.669717,3.050944,0,0.9983872,-0.9983872,3.363587,56.05967,0.1993575,1.082807,0.03023333,0,3.088735
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.779036,2.052557,0.08496553,0,0.08496553,3.444192,57.40309,0.1993408,0,0.06797243,0,2.137522
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.146143,1.146143,0,0,0,1.146143,0,0,0,0,0,1.206467,1.146143,0,0,2.694071,2.129025,0,1.206467,-1.206467,2.172465,36.20768,0.1993408,1.260758,0,0,2.129025
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034589,0.9225589,0,0,0,2.172465,36.20768,0.1993408,0,0,0,0.9225589
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.072436,1.072436,1.7,0,0.5202,1.072436,0,0,0,0,0,0,0,0.6275636,0.5961854,4.034589,0.9225589,0.5961854,0,0.5961854,2.738056,45.63417,0.199411,1.17968,0,1.7,0.9225589
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.07797055,0.07797055,1.530602,0,0.4739544,0.07797055,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.438404,1.459126,1.38,0,1.38,4.047239,67.45385,0.19947,0.0857676,0,1.7,1.459126
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2039293,0.2039293,1.656561,0,0.5083411,0.2039293,0,0,0,0,0,0,0,1.452632,1.38,2.058403,2.701126,1.38,0,1.38,5.356422,89.27352,0.1995662,0.2243222,0,1.7,2.701126
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.286819,0.286819,0,0,0,0.286819,0,0,5.551115E-17,0,0,0.3019148,0.286819,0,0,0.6784035,3.943126,0,0.3019148,-0.3019148,5.038176,83.96943,0.1995662,0.3155009,0,0,3.943126
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1104802,0.1104802,0,0,0,0.1104802,0,0,1.387779E-17,0,0,0.1162949,0.1104802,0,0,1.013864,3.641211,0,0.1162949,-0.1162949,4.91559,81.92634,0.1995662,0.1215282,0,0,3.641211
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2662578,0.2662578,0,0,0,0.2662578,0,0,0,0,0,0.2802714,0.2662578,0,0,1.143081,3.524916,0,0.2802714,-0.2802714,4.620158,77.00249,0.1995662,0.2928835,0,0,3.524916
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3910177,0.3910177,0,0,0,0.3910177,0,0,5.551115E-17,0,0,0.4115976,0.3910177,0,0,1.454494,3.244645,0,0.4115976,-0.4115976,4.186296,69.77147,0.1995662,0.4301195,0,0,3.244645
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1127275,0.1127275,0,0,0,0.1127275,0,0,1.387779E-17,0,0,0.1186606,0.1127275,0,0,1.911824,2.833047,0,0.1186606,-0.1186606,4.061217,67.68681,0.1995662,0.1240003,0,0,2.833047
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.32836,0.32836,0,0,0,0.32836,0,0,5.551115E-17,0,0,0.3456421,0.32836,0,0,2.043669,2.714387,0,0.3456421,-0.3456421,3.696878,61.61452,0.1995662,0.361196,0,0,2.714387
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.4302407,0.4302407,0,0,0,0.4302407,5.558557,0,5.551115E-17,0,0.02391517,0.4528849,0.4302407,0,0,2.427716,2.368745,0,0.4289697,-0.4289697,3.244704,54.0783,0.1995662,0.4732647,0.01913214,0,2.39266
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5507778,0.5507778,0,0,0,0.5507778,51.40121,0,0,0,0.2831065,0.5797661,0.5507778,0,0,2.904349,1.939775,0,0.2966596,-0.2966596,2.931998,48.86653,0.1995662,0.6058556,0.2264852,0,2.222881
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5907188,0.5907188,0,0,0,0.5907188,70.71326,0,0,0,0.4177165,0.6218092,0.5907188,0,0,3.233971,1.643115,0,0.2040928,-0.2040928,2.716865,45.28099,0.1995662,0.6497906,0.3341732,0,2.060832
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.623682,1.623682,1.7,0,0.5202,1.623682,47.18309,0,0,0,0.7661034,0,0,0.07631791,0.07250202,3.460741,1.439022,0.8386054,0,0.8386054,3.512436,58.54049,0.199641,1.78605,0.6128827,1.7,2.205126
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.813016,1.813016,1.7,0,0.5202,1.813016,49.41335,0,0,0,0.8958716,0.1189637,0.1130155,0,0,2.622135,2.193767,0.7769079,0,0.7769079,4.249475,70.82446,0.1997082,1.994317,0.7166973,1.7,3.089639
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4899997,0.4899997,1.218988,0,0.3888838,0.4899997,219.9738,0,0,0,1.077871,0,0,0.7289885,0.692539,1.845227,2.892984,1.77041,0,1.77041,5.929034,98.81704,0.1995983,0.5389997,0.8622969,1.7,3.970855
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.7961386,0.7961386,0,0,0,0.7961386,156.0006,0.3291231,0,0,1.241981,0.8380406,0.7961386,0,0,0.07481724,4.486353,0.07481724,0,0.07481724,6.000012,100,0.1995837,0.8757524,0.9935848,0,5.728334
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.265563,2.265563,1.260963,0,0.4003429,2.265563,46.67598,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1995837,2.492119,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.421046,1.421046,0.5524158,0,0.2069095,1.421046,64.34327,1.110223E-16,0,0,0.9143472,0.9143472,0.8686298,0,0,0,4.553689,0,0,0,6.000012,100,0.1995837,1.56315,0.7314777,1.7,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.269305,1.269305,0.6043587,0,0.2210899,1.269305,55.14383,0,0,0,0.6999432,0.6999432,0.664946,0,0,0,4.553689,0,0,0,6.000012,100,0.1995837,1.396235,0.5599546,1.7,5.253632
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.8289263,0.8289263,0,0,0,0.8289263,39.98911,0,1.110223E-16,0,0.3314802,0.872554,0.8289263,0,0,0,4.553689,0,0.5410738,-0.5410738,5.42967,90.49432,0.1995837,0.9118189,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.149609,1.149609,0,0,0,1.149609,33.94045,0,0,0,0.3901826,1.210115,1.149609,0,0,0.6011931,4.012615,0,0.8199324,-0.8199324,4.565385,76.08961,0.1995837,1.26457,0.3121461,0,4.402798
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.334705,2.334705,1.7,0,0.5202,2.334705,3.621957,1.110223E-16,0,0,0.08456201,0.6681108,0.6347052,0,0,1.512229,3.192683,0,0.5835488,-0.5835488,3.950271,65.83772,0.1995837,2.568176,0.06764961,1.7,3.277245
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.160617,2.609134,1.38,0,1.38,5.259454,87.65739,0.1996191,0,0,1.7,2.609134
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.088552,1.088552,0,0,0,1.088552,0,0,2.220446E-16,0,0,1.145844,1.088552,0,0,0.7806166,3.851134,0,1.145844,-1.145844,4.051628,67.527,0.1996191,1.197407,0,0,3.851134
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.9164029,0.9164029,0,0,0,0.9164029,0,0,1.110223E-16,0,0,0.9646346,0.9164029,0,0,2.053777,2.70529,0,0.9646346,-0.9646346,3.034814,50.58013,0.1996191,1.008043,0,0,2.70529
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2788763,0.2788763,0,0,0,0.2788763,0,0,0,0,0,0.2935539,0.2788763,0,0,3.125593,1.740655,0,0.2935539,-0.2935539,2.725381,45.42292,0.1996191,0.3067639,0,0,1.740655
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.145284,0.145284,0,0,0,0.145284,0,0,2.775558E-17,0,0,0.1529305,0.145284,0,0,3.451764,1.447101,0,0.1529305,-0.1529305,2.564178,42.73622,0.1996191,0.1598124,0,0,1.447101
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.621687,1.294171,0,0,0,2.564178,42.73622,0.1996191,0,0,0,1.294171
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.621687,1.294171,0,0,0,2.564178,42.73622,0.1996191,0,0,0,1.294171
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02309148,0.02309148,0,0,0,0.02309148,0,0,0,0,0,0.02430682,0.02309148,0,0,3.621687,1.294171,0,0.02430682,-0.02430682,2.538556,42.30919,0.1996191,0.02540063,0,0,1.294171
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648695,1.269864,0,0,0,2.538556,42.30919,0.1996191,0,0,0,1.269864
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648695,1.269864,0,0,0,2.538556,42.30919,0.1996191,0,0,0,1.269864
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.312456,0.312456,0,0,0,0.312456,0,0,5.551115E-17,0,0,0.3289011,0.312456,0,0,3.648695,1.269864,0,0.3289011,-0.3289011,2.191864,36.531,0.1996191,0.3437017,0,0,1.269864
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1484371,0.1484371,0,0,0,0.1484371,7.750399,0,2.775558E-17,0,0.01150447,0.1562496,0.1484371,0,0,4.01414,0.9409628,0,0.1447451,-0.1447451,2.039289,33.98809,0.1996191,0.1632808,0.009203573,0,0.9524672
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.462807,1.462807,1.7,0,0.5202,1.462807,24.1222,0,0,0,0.3528612,0,0,0.2371932,0.2253335,4.174968,0.7962177,0.5781947,0,0.5781947,2.587813,43.13013,0.1996757,1.609087,0.282289,1.7,1.149079
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,3.596773,1.316593,2.163779,0,2.163779,4.640554,77.34241,0.1995588,0,0.6270233,1.7,2.100372
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.07343,1.07343,1.306881,0,0.4128785,1.07343,110.604,0,0,0,1.187257,0,0,0.2334507,0.2217782,1.432994,3.263994,1.409035,0,1.409035,5.977282,99.62117,0.1995455,1.180773,0.9498053,1.7,4.451251
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.116193,1.116193,0,0,0,1.116193,120.0068,0.1406085,0,0,1.339508,1.17494,1.116193,0,0,0.02395942,4.532125,0.02395942,0,0.02395942,6.000012,100,0.1995409,1.227813,1.071607,0,5.871634
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.4576525,0.4576525,0,0,0,0.4576525,384.498,1.277925,0,0,1.759665,0.4817395,0.4576525,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,0.5034177,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.407215,1.407215,0.425,0,0.172125,1.407215,132.2952,0.8277671,0,0,1.861678,1.033911,0.9822153,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,1.547937,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.932068,1.932068,0.5520683,0,0.2068146,1.932068,96.23637,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,2.125275,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1849509,0.1849509,0,0,0,0.1849509,770.1448,1.229704,0,0,1.424389,0.1946851,0.1849509,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,0.203446,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.542658,1.542658,0.4341428,0,0.174621,1.542658,75.63945,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,1.696924,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995409,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.6640767,0.6640767,0,0,0,0.6640767,63.06353,0,0,0,0.4187902,0.6990281,0.6640767,0,0,0,4.553689,0,0.2802379,-0.2802379,5.704615,95.07673,0.1995409,0.7304844,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.9773632,0.9773632,0,0,0,0.9773632,8.567291,0,0,0,0.08373355,1.028803,0.9773632,0,0,0.3113755,4.273451,0,0.9450698,-0.9450698,4.708424,78.47358,0.1995409,1.075099,0.06698684,0,4.357184
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361453,3.328381,0,0,0,4.708424,78.47358,0.1995409,0,0,0,3.328381
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.284967,0.284967,0,0,0,0.284967,0,0,0,0,0,0.2999653,0.284967,0,0,1.361453,3.328381,0,0.2999653,-0.2999653,4.392233,73.20374,0.1995409,0.3134637,0,0,3.328381
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.6952124,0.6952124,0,0,0,0.6952124,0,0,0,0,0,0.7318025,0.6952124,0,0,1.694748,3.028416,0,0.7318025,-0.7318025,3.620846,60.34731,0.1995409,0.7647336,0,0,3.028416
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2510236,0.2510236,0,0,0,0.2510236,0,0,0,0,0,0.2642354,0.2510236,0,0,2.507862,2.296613,0,0.2642354,-0.2642354,3.342317,55.70517,0.1995409,0.276126,0,0,2.296613
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.020209,0.020209,0,0,0,0.020209,0,0,3.469447E-18,0,0,0.02127263,0.020209,0,0,2.801456,2.032378,0,0.02127263,-0.02127263,3.319894,55.33145,0.1995409,0.02222989,0,0,2.032378
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.09955402,0.09955402,0,0,0,0.09955402,0,0,1.387779E-17,0,0,0.1047937,0.09955402,0,0,2.825093,2.011106,0,0.1047937,-0.1047937,3.209431,53.49042,0.1995409,0.1095094,0,0,2.011106
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.6165975,0.6165975,0,0,0,0.6165975,0,0,1.110223E-16,0,0,0.6490501,0.6165975,0,0,2.94153,1.906312,0,0.6490501,-0.6490501,2.525273,42.08779,0.1995409,0.6782573,0,0,1.906312
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1471173,0.1471173,0,0,0,0.1471173,0,0,0,0,0,0.1548603,0.1471173,0,0,3.662697,1.257262,0,0.1548603,-0.1548603,2.362036,39.36718,0.1995409,0.1618291,0,0,1.257262
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3067623,0.3067623,0,0,0,0.3067623,0,0,5.551115E-17,0,0,0.3229077,0.3067623,0,0,3.834764,1.102401,0,0.3229077,-0.3229077,2.021661,33.69428,0.1995409,0.3374386,0,0,1.102401
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.19355,0.7794936,0,0,0,2.021661,33.69428,0.1995409,0,0,0,0.7794936
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.06021411,0.06021411,0,0,0,0.06021411,0,0,6.938894E-18,0,0,0.06338327,0.06021411,0,0,4.19355,0.7794936,0,0.06338327,-0.06338327,1.954849,32.58075,0.1995409,0.06623552,0,0,0.7794936
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2915601,0.2915601,0,0,0,0.2915601,7.728937,5.551115E-17,0,0,0.0225345,0.3069054,0.2915601,0,0,4.263976,0.7161103,0,0.2843709,-0.2843709,1.655096,27.58488,0.1995409,0.3207161,0.0180276,0,0.7386448
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2613522,0.2613522,0,0,0,0.2613522,110.6346,0,0,0,0.2891459,0.2751076,0.2613522,0,0,4.579944,0.4317395,0.01403836,0,0.01403836,1.668414,27.80684,0.1995382,0.2874874,0.2313167,0,0.7208855
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.39156,1.39156,1.7,0,0.5202,1.39156,45.24623,0,0,0,0.6296284,0,0,0.30844,0.293018,4.565906,0.444374,0.9226465,0,0.9226465,2.543713,42.39513,0.1996263,1.530716,0.5037028,1.7,1.074002
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.7294036,0.7294036,1.7,0,0.5202,0.7294036,139.5488,0,0,0,1.017874,0,0,0.9705964,0.9220666,3.643259,1.274756,1.93994,0,1.93994,4.384102,73.06822,0.1996258,0.802344,0.8142991,1.7,2.29263
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.7521202,0.7521202,1.7,0,0.5202,0.7521202,86.98224,0,0,0,0.654211,0,0,0.9478798,0.9004858,1.703318,3.020702,1.554697,0,1.554697,5.859017,97.65009,0.1996996,0.8273322,0.5233688,1.7,3.674913
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2382561,0.2382561,0,0,0,0.2382561,293.9885,0.301028,0,0,0.7004456,0.2507959,0.2382561,0,0,0.1486217,4.41993,0.1486217,0,0.1486217,6.000012,100,0.1996709,0.2620818,0.5603565,0,5.120375
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.7130054,0.7130054,0,0,0,0.7130054,185.678,0.5733621,0,0,1.323894,0.750532,0.7130054,0,0,0,4.553689,0,0,0,6.000012,100,0.1996709,0.784306,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3312406,0.3312406,0,0,0,0.3312406,420.7013,1.044859,0,0,1.393533,0.3486743,0.3312406,0,0,0,4.553689,0,0,0,6.000012,100,0.1996709,0.3643646,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.7524899,0.7524899,0,0,0,0.7524899,165.3864,0.4524216,0,0,1.244516,0.7920946,0.7524899,0,0,0,4.553689,0,0,0,6.000012,100,0.1996709,0.8277389,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1412776,0.1412776,0,0,0,0.1412776,586.5193,0.6799074,0,0,0.8286207,0.1487133,0.1412776,0,0,0,4.553689,0,0,0,6.000012,100,0.1996709,0.1554054,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.400106,0.400106,0,0,0,0.400106,125.4551,0.0807892,0,0,0.5019534,0.4211642,0.400106,0,0,0,4.553689,0,0,0,6.000012,100,0.1996709,0.4401166,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.8887791,0.8887791,0,0,0,0.8887791,27.86761,0,0,0,0.2476815,0.9355569,0.8887791,0,0,0,4.553689,0,0.6878754,-0.6878754,5.274928,87.91528,0.1996709,0.977657,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.6911874,0.6911874,0,0,0,0.6911874,11.98978,0,1.110223E-16,0,0.08287187,0.7275656,0.6911874,0,0,0.764306,3.865813,0,0.6446938,-0.6446938,4.595361,76.5892,0.1996709,0.7603061,0.06629749,0,3.948685
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.162031,1.162031,0,0,0,1.162031,0,0,2.220446E-16,0,0,1.22319,1.162031,0,0,1.480632,3.22112,0,1.22319,-1.22319,3.306005,55.09997,0.1996709,1.278234,0,0,3.22112
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.367479,1.367479,1.7,0,0.5202,1.367479,0,0,0,0,0,0,0,0.3325214,0.3158953,2.839733,1.997929,0.3158953,0,0.3158953,3.60569,60.09471,0.1997074,1.504226,0,1.7,1.997929
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.523837,2.282235,1.38,0,1.38,4.914873,81.91438,0.1997422,0,0,1.7,2.282235
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.143837,3.524235,0,0,0,4.914873,81.91438,0.1997422,0,0,0,3.524235
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.143837,3.524235,0,0,0,4.914873,81.91438,0.1997422,0,0,0,3.524235
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.43285,0.43285,0,0,0,0.43285,0,0,0,0,0,0.4556316,0.43285,0,0,1.143837,3.524235,0,0.4556316,-0.4556316,4.434595,73.90977,0.1997422,0.476135,0,0,3.524235
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.650095,3.068604,0,0,0,4.434595,73.90977,0.1997422,0,0,0,3.068604
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04792425,0.04792425,0,0,0,0.04792425,0,0,0,0,0,0.05044658,0.04792425,0,0,1.650095,3.068604,0,0.05044658,-0.05044658,4.381419,73.02351,0.1997422,0.05271667,0,0,3.068604
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.120471,0.120471,0,0,0,0.120471,0,0,1.387779E-17,0,0,0.1268115,0.120471,0,0,1.706146,3.018157,0,0.1268115,-0.1268115,4.247748,70.79566,0.1997422,0.1325181,0,0,3.018157
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1642408,0.1642408,0,0,0,0.1642408,0,0,2.775558E-17,0,0,0.172885,0.1642408,0,0,1.847048,2.891346,0,0.172885,-0.172885,4.065511,67.75838,0.1997422,0.1806648,0,0,2.891346
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01179142,0.01179142,0,0,0,0.01179142,0,0,1.734723E-18,0,0,0.01241202,0.01179142,0,0,2.039143,2.718461,0,0.01241202,-0.01241202,4.052428,67.54033,0.1997422,0.01297057,0,0,2.718461
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.6060303,0.6060303,0,0,0,0.6060303,3.176929,0,0,0,0.01925315,0.6379266,0.6060303,0,0,2.052934,2.706048,0,0.6186735,-0.6186735,3.400289,56.67137,0.1997422,0.6666334,0.01540252,0,2.725302
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3779243,0.3779243,0,0,0,0.3779243,69.53735,0,5.551115E-17,0,0.2627985,0.3978151,0.3779243,0,0,2.740349,2.087375,0,0.1350165,-0.1350165,3.257969,54.29937,0.1997422,0.4157168,0.2102388,0,2.350173
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.102808,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.02280784,0.3330886,0.4138899,1.452632,1.38,0,0,2.890367,1.952358,0,1.038742,-1.038742,2.163039,36.05058,0.1997422,3.413089,0.331112,1.7,2.366248
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.818898,1.818898,1.7,0,0.5202,1.818898,22.80852,0,0,0,0.4148636,0.1251556,0.1188978,0,0,4.044525,0.9136168,0.2897081,0,0.2897081,2.43788,40.63126,0.1997669,2.000787,0.3318909,1.7,1.32848
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.73894,1.73894,1.7,0,0.5202,1.73894,26.90635,0,0,0,0.4678853,0.04098911,0.03893965,0,0,3.754817,1.174354,0.4268962,0,0.4268962,2.84287,47.38107,0.1998033,1.912834,0.3743082,1.7,1.642239
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.32792,1.558561,2.075743,0,2.075743,4.812093,80.20139,0.1997042,0,0.5565946,1.7,2.254304
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.9983594,0.9983594,0,0,0,0.9983594,99.21269,0,0,0,0.9904993,1.050905,0.9983594,0,0,1.252177,3.42673,0,0.06040537,-0.06040537,4.74842,79.14017,0.1997042,1.098195,0.7923994,0,4.417229
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.8514591,0.8514591,0,0,0,0.8514591,90.93813,0,0,0,0.7743009,0.8962728,0.8514591,0,0,1.319294,3.366324,0,0.1219718,-0.1219718,4.61985,76.99735,0.1997042,0.936605,0.6194407,0,4.140625
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.642978,0.642978,0,0,0,0.642978,84.30849,0,1.110223E-16,0,0.5420851,0.676819,0.642978,0,0,1.454818,3.244353,0,0.1347339,-0.1347339,4.477828,74.63032,0.1997042,0.7072758,0.433668,0,3.786438
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.506021,1.506021,1.7,0,0.5202,1.506021,42.86912,0,0,0,0.6456179,0,0,0.193979,0.1842801,1.604523,3.109619,0.829898,0,0.829898,5.265139,87.75214,0.1997803,1.656623,0.5164943,1.7,3.755236
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.496434,0.496434,0,0,0,0.496434,89.62189,0,0,0,0.4449136,0.5225621,0.496434,0,0,0.7746247,3.856527,0,0.07764857,-0.07764857,5.18329,86.38799,0.1997803,0.5460774,0.3559309,0,4.30144
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.869418,1.869418,1.7,0,0.5202,1.869418,16.51945,0,0,0,0.3088174,0.1783342,0.1694175,0,0,0.8609009,3.778878,0.1304832,0,0.1304832,5.307077,88.4511,0.1997913,2.056359,0.2470539,1.7,4.087696
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.503716,1.503716,1.7,0,0.5202,1.503716,5.535413,0,0,0,0.08323688,0,0,0.1962841,0.1864699,0.7304177,3.896313,0.2697067,0,0.2697067,5.562943,92.71554,0.1998198,1.654088,0.0665895,1.7,3.97955
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.565432,0.565432,0,0,0,0.565432,0,0,1.110223E-16,0,0,0.5951915,0.565432,0,0,0.4607109,4.139049,0,0.5951915,-0.5951915,4.935556,82.25911,0.1998198,0.6219751,0,0,4.139049
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.022757,1.022757,0,0,0,1.022757,0,0,2.220446E-16,0,0,1.076587,1.022757,0,0,1.122035,3.543858,0,1.076587,-1.076587,3.800734,63.34544,0.1998198,1.125033,0,0,3.543858
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.318242,2.467271,0,0,0,3.800734,63.34544,0.1998198,0,0,0,2.467271
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002632587,0.002632587,0,0,0,0.002632587,0,0,4.336809E-19,0,0,0.002771144,0.002632587,0,0,2.318242,2.467271,0,0.002771144,-0.002771144,3.797813,63.29676,0.1998198,0.002895845,0,0,2.467271
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.006916687,0.006916687,0,0,0,0.006916687,0,0,0,0,0,0.007280723,0.006916687,0,0,2.321321,2.4645,0,0.007280723,-0.007280723,3.790138,63.16885,0.1998198,0.007608355,0,0,2.4645
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2124418,0.2124418,0,0,0,0.2124418,0,0,2.775558E-17,0,0,0.223623,0.2124418,0,0,2.329411,2.457219,0,0.223623,-0.223623,3.554419,59.2402,0.1998198,0.233686,0,0,2.457219
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.00928257,0.00928257,0,0,0,0.00928257,0,0,1.734723E-18,0,0,0.009771126,0.00928257,0,0,2.577881,2.233596,0,0.009771126,-0.009771126,3.54412,59.06854,0.1998198,0.01021083,0,0,2.233596
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.355825,0.355825,0,0,0,0.355825,0,0,5.551115E-17,0,0,0.3745527,0.355825,0,0,2.588738,2.223825,0,0.3745527,-0.3745527,3.149306,52.48833,0.1998198,0.3914075,0,0,2.223825
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2402903,0.2402903,0,0,0,0.2402903,0,0,2.775558E-17,0,0,0.2529372,0.2402903,0,0,3.004908,1.849272,0,0.2529372,-0.2529372,2.882687,48.04469,0.1998198,0.2643193,0,0,1.849272
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2876964,0.2876964,0,0,0,0.2876964,0,0,0,0,0,0.3028383,0.2876964,0,0,3.285949,1.596335,0,0.3028383,-0.3028383,2.563468,42.72437,0.1998198,0.316466,0,0,1.596335
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2006861,0.2006861,0,0,0,0.2006861,0,0,0,0,0,0.2112485,0.2006861,0,0,3.622436,1.293497,0,0.2112485,-0.2112485,2.340792,39.01312,0.1998198,0.2207547,0,0,1.293497
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5406101,0.5406101,0,0,0,0.5406101,3.954262,0,0,0,0.02137714,0.5690633,0.5406101,0,0,3.857157,1.082248,0,0.5476862,-0.5476862,1.76348,29.39128,0.1998198,0.5946712,0.01710172,0,1.103625
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.955861,0.955861,1.7,0,0.5202,0.955861,31.28632,0,0,0,0.2990537,0,0,0.744139,0.706932,4.465697,0.534562,1.005986,0,1.005986,2.717842,45.29728,0.1999262,1.051447,0.239243,1.7,0.8336157
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,3.459711,1.439949,1.978966,0,1.978966,4.595254,76.58742,0.1998458,0,0.479173,1.7,2.038915
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.341033,0.341033,1.116007,0,0.3607699,0.341033,218.313,0,0,0,0.7445193,0,0,0.774974,0.7362253,1.480745,3.221019,1.480745,0,1.480745,6.000012,100,0.1997633,0.3751363,0.5956154,1.7,3.965538
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.950231,1.950231,1.691997,0,0.5180152,1.950231,13.93812,1.110223E-16,0,0,0.2718255,0.2718255,0.2582343,0,0,0,4.553689,0,0,0,6.000012,100,0.1997633,2.145254,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.7513477,0.7513477,0,0,0,0.7513477,50.65123,0,0,0,0.3805668,0.7908923,0.7513477,0,0,0,4.553689,0,0.4103255,-0.4103255,5.567491,92.79133,0.1997633,0.8264825,0.3044535,0,4.934256
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.07171501,0.07171501,0,0,0,0.07171501,1233.263,0.353028,0,0,0.8844347,0.07548949,0.07171501,0,0,0.4559172,4.143363,0.4559172,0,0.4559172,6.000012,100,0.1996762,0.07888652,0.7075478,0,5.027798
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.402418,2.402418,1.283068,0,0.4063776,2.402418,49.04489,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.1996762,2.64266,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.531166,1.531166,0.425,0,0.172125,1.531166,87.94457,0.1821921,0,0,1.346577,1.164385,1.106166,0,0,0,4.553689,0,0,0,6.000012,100,0.1996762,1.684282,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.8756154,0.8756154,0,0,0,0.8756154,63.78096,0,0,0,0.5584759,0.9217004,0.8756154,0,0,0,4.553689,0,0.3632244,-0.3632244,5.61714,93.61881,0.1996762,0.9631769,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.912571,0.912571,0,0,0,0.912571,45.94576,0,0,0,0.4192876,0.960601,0.912571,0,0,0.4035827,4.190464,0,0.5413134,-0.5413134,5.046546,84.10892,0.1996762,1.003828,0.3354301,0,4.609752
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.752804,1.752804,1.7,0,0.5202,1.752804,18.62812,0,0,0,0.3265143,0.05558287,0.05280373,0,0,1.005042,3.649151,0.2709315,0,0.2709315,5.303574,88.39272,0.1996991,1.928084,0.2612115,1.7,3.975665
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,0.7341106,3.892989,0.08122759,0,0.08122759,5.380633,89.67703,0.1996836,0,0.06498208,0,3.974217
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.08017429,0.08017429,0,0,0,0.08017429,0,0,0,0,0,0.08439399,0.08017429,0,0,0.652883,3.966094,0,0.08439399,-0.08439399,5.291674,88.19439,0.1996836,0.08819172,0,0,3.966094
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.172685,2.172685,1.7,0,0.5202,2.172685,0,0,0,0,0,0.4975631,0.472685,0,0,0.7466541,3.8817,0,0.4975631,-0.4975631,4.767196,79.45311,0.1996836,2.389953,0,1.7,3.8817
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.306185,3.08,1.7,0,0.5202,3.08,0,0,0.2261852,0.5568037,0,1.452632,1.38,0,0,1.299502,3.384137,0,1.452632,-1.452632,3.235988,53.93303,0.1996836,3.636804,0,1.7,3.384137
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.913537,1.931506,1.38,0,1.38,4.545171,75.7527,0.1997181,0,0,1.7,1.931506
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03305687,0.03305687,1.485688,0,0.461693,0.03305687,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.533537,3.173506,1.38,0,1.38,5.854354,97.57237,0.1997621,0.03636255,0,1.7,3.173506
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2708447,0.2708447,0,0,0,0.2708447,0,0,5.551115E-17,0,0,0.2850997,0.2708447,0,0,0.1535371,4.415505,0,0.2850997,-0.2850997,5.553833,92.56369,0.1997621,0.2979292,0,0,4.415505
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.5051209,0.5051209,0,0,0,0.5051209,0,0,0,0,0,0.5317063,0.5051209,0,0,0.4703145,4.130406,0,0.5317063,-0.5317063,4.993365,83.22258,0.1997621,0.5556331,0,0,4.130406
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6504257,0.6504257,0,0,0,0.6504257,0,0,0,0,0,0.6846586,0.6504257,0,0,1.061099,3.5987,0,0.6846586,-0.6846586,4.271671,71.19438,0.1997621,0.7154683,0,0,3.5987
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.821831,2.914041,0,0,0,4.271671,71.19438,0.1997621,0,0,0,2.914041
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2956593,0.2956593,0,0,0,0.2956593,0,0,5.551115E-17,0,0,0.3112203,0.2956593,0,0,1.821831,2.914041,0,0.3112203,-0.3112203,3.943616,65.72681,0.1997621,0.3252252,0,0,2.914041
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.06119911,0.06119911,0,0,0,0.06119911,0,0,6.938894E-18,0,0,0.06442011,0.06119911,0,0,2.167631,2.602821,0,0.06442011,-0.06442011,3.875711,64.59506,0.1997621,0.06731901,0,0,2.602821
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.635312,0.635312,0,0,0,0.635312,1.150563,0,1.110223E-16,0,0.007309666,0.6687495,0.635312,0,0,2.239209,2.5384,0,0.6614398,-0.6614398,3.178493,52.97477,0.1997621,0.6988432,0.005847733,0,2.54571
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1818491,0.1818491,0,0,0,0.1818491,166.203,0,0,0,0.3022388,0.1914201,0.1818491,0,0,2.974143,1.876961,0.1108186,0,0.1108186,3.283624,54.72696,0.199741,0.200034,0.241791,0,2.179199
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.013193,2.013193,1.7,0,0.5202,2.013193,29.60274,0,0,0,0.5959601,0.3296767,0.3131928,0,0,2.863324,1.976697,0.2662835,0,0.2662835,3.536243,58.93727,0.1997634,2.214512,0.4767681,1.7,2.572658
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.6782973,0.6782973,1.7,0,0.5202,0.6782973,137.2937,0,0,0,0.9312596,0,0,1.021703,0.9706176,2.59704,2.216353,1.901877,0,1.901877,5.340522,89.00853,0.1997699,0.746127,0.7450077,1.7,3.147612
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0.6122586,0,0,1.307422,0,0,0,0,0.6951632,3.928042,0.6951632,0,0.6951632,6.000012,100,0.1996379,0,1.045937,0,5.235464
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.241705,2.241705,0.9562984,0,0.3171695,2.241705,60.3585,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,2.465875,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.015166,3.015166,1.635166,0,0.5025003,3.015166,60.95669,0.3853138,0,0.2366825,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,3.316683,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.6804864,0.6804864,0,0,0,0.6804864,145.0367,0.2706536,0,0,0.986955,0.7163014,0.6804864,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,0.748535,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.762554,1.762554,1.183884,0,0.3793003,1.762554,34.55931,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.1996379,1.93881,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.9380808,0.9380808,0,0,0,0.9380808,38.77953,0,0,0,0.3637834,0.9874535,0.9380808,0,0,0,4.553689,0,0.6236701,-0.6236701,5.342606,89.04325,0.1996379,1.031889,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.493205,1.493205,1.7,0,0.5202,1.493205,5.43904,0,0,0,0.081216,0,0,0.2067953,0.1964556,0.6929668,3.930019,0.2776716,0,0.2776716,5.606029,93.43362,0.1996671,1.642525,0.0649728,1.7,4.011235
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.205459,1.205459,0,0,0,1.205459,0,0,2.220446E-16,0,0,1.268904,1.205459,0,0,0.4152952,4.179923,0,1.268904,-1.268904,4.268486,71.14129,0.1996671,1.326005,0,0,4.179923
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.825189,2.911019,0,0,0,4.268486,71.14129,0.1996671,0,0,0,2.911019
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.405406,1.405406,1.7,0,0.5202,1.405406,0,0,0,0,0,0,0,0.2945945,0.2798648,1.825189,2.911019,0.2798648,0,0.2798648,4.533989,75.56633,0.1996989,1.545946,0,1.7,2.911019
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2628255,0.2628255,1.7,0,0.5202,0.2628255,0,0,0,0,0,0,0,1.437175,1.365316,1.545324,3.162897,1.365316,0,1.365316,5.829241,97.15382,0.1998071,0.289108,0,1.7,3.162897
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2778306,0.2778306,0,0,0,0.2778306,0,0,5.551115E-17,0,0,0.2924532,0.2778306,0,0,0.1800082,4.391682,0,0.2924532,-0.2924532,5.520968,92.01595,0.1998071,0.3056136,0,0,4.391682
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5468667,0.5468667,0,0,0,0.5468667,0,0,1.110223E-16,0,0,0.5756491,0.5468667,0,0,0.5049562,4.099228,0,0.5756491,-0.5756491,4.914181,81.90285,0.1998071,0.6015534,0,0,4.099228
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1467645,0.1467645,0,0,0,0.1467645,0,0,2.775558E-17,0,0,0.154489,0.1467645,0,0,1.144566,3.523579,0,0.154489,-0.154489,4.751335,79.18877,0.1998071,0.161441,0,0,3.523579
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.183416,0.183416,0,0,0,0.183416,0,0,2.775558E-17,0,0,0.1930695,0.183416,0,0,1.316221,3.36909,0,0.1930695,-0.1930695,4.547822,75.79688,0.1998071,0.2017576,0,0,3.36909
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.5150903,0.5150903,0,0,0,0.5150903,0,0,0,0,0,0.5422003,0.5150903,0,0,1.530742,3.176021,0,0.5422003,-0.5422003,3.976293,66.27142,0.1998071,0.5665993,0,0,3.176021
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2116452,0.2116452,0,0,0,0.2116452,0,0,0,0,0,0.2227844,0.2116452,0,0,2.133187,2.633821,0,0.2227844,-0.2227844,3.741457,62.3575,0.1998071,0.2328097,0,0,2.633821
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.05344364,0.05344364,0,0,0,0.05344364,0,0,6.938894E-18,0,0,0.05625646,0.05344364,0,0,2.380725,2.411036,0,0.05625646,-0.05625646,3.682158,61.36918,0.1998071,0.058788,0,0,2.411036
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4589675,0.4589675,0,0,0,0.4589675,1.225872,0,1.110223E-16,0,0.005626354,0.4831237,0.4589675,0,0,2.443233,2.354779,0,0.4774974,-0.4774974,3.178832,52.98042,0.1998071,0.5048643,0.004501083,0,2.360406
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.568742,1.568742,1.7,0,0.5202,1.568742,9.878232,0,0,0,0.1549639,0,0,0.1312584,0.1246955,2.973785,1.877282,0.2796594,0,0.2796594,3.44414,57.40221,0.1998343,1.725616,0.1239712,1.7,2.032246
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.220404,1.220404,1.7,0,0.5202,1.220404,36.66516,0,0,0,0.4474632,0,0,0.479596,0.4556162,2.694126,2.128976,0.9030793,0,0.9030793,4.300876,71.68112,0.1999233,1.342444,0.3579705,1.7,2.576439
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.9887944,0.9887944,1.7,0,0.5202,0.9887944,12.06189,0,0,0,0.1192673,0,0,0.7112055,0.6756453,1.791047,2.941747,0.7949126,0,0.7949126,5.054996,84.24977,0.2000096,1.087674,0.09541385,1.7,3.061014
