Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.957678,1.957678,1.7,0,0.5202,1.957678,10.84578,5.551115E-17,0,0,0.2123254,0.27124,0.257678,0,0,0.9961339,3.657168,0,0.05891458,-0.05891458,4.992895,83.21475,0.2000096,2.153446,0.1698603,1.7,3.869494
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.188817,1.188817,0,0,0,1.188817,76.45039,0,0,0,0.9088553,1.251387,1.188817,0,0,1.061594,3.598254,0,0.3425312,-0.3425312,4.631835,77.19711,0.2000096,1.307699,0.7270843,0,4.507109
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.361204,2.361204,1.7,0,0.5202,2.361204,53.94881,0,0,0,1.273841,0.6960041,0.6612039,0,0,1.442185,3.255723,0.5778373,0,0.5778373,5.18002,86.3335,0.2000578,2.597324,1.019073,1.7,4.529564
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.8063018,0.8063018,0,0,0,0.8063018,181.55,0,0,0,1.463841,0.8487387,0.8063018,0,0,0.8643475,3.775776,0.6151019,0,0.6151019,5.763557,96.05909,0.1999414,0.886932,1.171072,0,5.239617
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0.8612427,0,0,1.110488,0,0,0,0,0.2492456,4.329368,0.2492456,0,0.2492456,6.000012,100,0.1998943,0,0.8883906,0,5.439856
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.9462705,0.9462705,0,0,0,0.9462705,75.45312,0,0,0,0.7139906,0.9960741,0.9462705,0,0,0,4.553689,0,0.2820835,-0.2820835,5.70267,95.04431,0.1998943,1.040897,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.076518,1.076518,0,0,0,1.076518,61.78152,0,0,0,0.6650894,1.133177,1.076518,0,0,0.3134261,4.271605,0,0.4680878,-0.4680878,5.209262,86.82086,0.1998943,1.18417,0.5320715,0,4.936695
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.373578,2.373578,1.7,0,0.5202,2.373578,11.42538,0,0,0,0.2711903,0.7090295,0.673578,0,0,0.8335236,3.803518,0,0.4378392,-0.4378392,4.747739,79.12882,0.1998943,2.610936,0.2169522,1.7,4.074708
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.835287,2.835287,1.7,0,0.5202,2.835287,2.410216,0,4.440892E-16,0.03881609,0.06833654,1.195039,1.135287,0,0,1.320012,3.365678,0,1.126703,-1.126703,3.56009,59.33471,0.1998943,3.118816,0.05466923,1.7,3.434015
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.016623,2.016623,1.7,0,0.5202,2.016623,0,0,0,0,0,0.3332873,0.316623,0,0,2.571904,2.238976,0,0.3332873,-0.3332873,3.208774,53.47947,0.1998943,2.218285,0,1.7,2.238976
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.425312,1.425312,1.7,0,0.5202,1.425312,0,0,0,0,0,0,0,0.2746885,0.260954,2.942223,1.905688,0.260954,0,0.260954,3.456337,57.6055,0.1999238,1.567843,0,1.7,1.905688
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.104326,2.104326,1.7,0,0.5202,2.104326,0,0,0,0,0,0.4256057,0.4043254,0,0,2.681269,2.140547,0,0.4256057,-0.4256057,3.007709,50.12839,0.1999238,2.314758,0,1.7,2.140547
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.3115368,0.3115368,1.7,0,0.5202,0.3115368,0,0,0,0,0,0,0,1.388463,1.31904,3.154164,1.714941,1.31904,0,1.31904,4.25906,70.9842,0.20004,0.3426904,0,1.7,1.714941
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.6145205,0.6145205,1.7,0,0.5202,0.6145205,0,2.220446E-16,0,0,0,0,0,1.085479,1.031206,1.835124,2.902077,1.031206,0,1.031206,5.237348,87.28896,0.200156,0.6759725,0,1.7,2.902077
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8039185,3.830162,0,0,0,5.237348,87.28896,0.200156,0,0,0,3.830162
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.4249435,0.4249435,0,0,0,0.4249435,0,0,0,0,0,0.447309,0.4249435,0,0,0.8039185,3.830162,0,0.447309,-0.447309,4.765843,79.43056,0.200156,0.4674379,0,0,3.830162
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01492931,0.01492931,0,0,0,0.01492931,0,0,0,0,0,0.01571506,0.01492931,0,0,1.300928,3.382853,0,0.01571506,-0.01571506,4.749278,79.15447,0.200156,0.01642224,0,0,3.382853
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2861396,0.2861396,0,0,0,0.2861396,0,0,5.551115E-17,0,0,0.3011996,0.2861396,0,0,1.31839,3.367138,0,0.3011996,-0.3011996,4.431786,73.86295,0.200156,0.3147535,0,0,3.367138
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3786668,0.3786668,0,0,0,0.3786668,0,0,5.551115E-17,0,0,0.3985966,0.3786668,0,0,1.653056,3.065939,0,0.3985966,-0.3985966,4.011628,66.86033,0.200156,0.4165335,0,0,3.065939
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.095941,2.667342,0,0,0,4.011628,66.86033,0.200156,0,0,0,2.667342
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.343232,0.343232,0,0,0,0.343232,6.069345,0,5.551115E-17,0,0.02083193,0.3612968,0.343232,0,0,2.095941,2.667342,0,0.3404649,-0.3404649,3.652746,60.87898,0.200156,0.3775552,0.01666555,0,2.688174
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.349016,1.349016,1.7,0,0.5202,1.349016,22.46142,0,0,0,0.3030081,0,0,0.3509843,0.3334351,2.474235,2.326877,0.6364432,0,0.6364432,4.256529,70.94202,0.2002185,1.483917,0.2424065,1.7,2.629885
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3596274,0.3596274,1.7,0,0.5202,0.3596274,147.9911,0,0,0,0.5322167,0,0,1.340373,1.273354,1.837792,2.899676,1.805571,0,1.805571,5.969444,99.49053,0.2002423,0.3955902,0.4257734,1.7,3.431893
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.115922,2.115922,1.175577,0,0.3770326,2.115922,48.30322,0,0,0,1.022058,0.9898369,0.9403451,0,0,0.0322215,4.52469,0.0322215,0,0.0322215,6.000012,100,0.200245,2.327514,0.8176467,1.7,5.546748
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.6379315,0.6379315,0,0,0,0.6379315,235.7397,0.8323507,0,0,1.503858,0.6715069,0.6379315,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,0.7017247,1.203086,0,6.057547
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01607219,0.01607219,0,0,0,0.01607219,9491.362,1.508551,0,0,1.525469,0.01691809,0.01607219,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,0.0176794,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.059277,2.059277,0.6985786,0,0.246812,2.059277,69.55421,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,2.265204,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.66042,1.66042,0.7908795,0,0.2720101,1.66042,55.12495,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,1.826462,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.299658,1.299658,0.4649678,0,0.1830362,1.299658,67.60405,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,1.429624,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.450004,1.450004,0.5447774,0,0.2048242,1.450004,65.715,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.200245,1.595004,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.8633329,0.8633329,0,0,0,0.8633329,99.4796,1.110223E-16,0,0,0.85884,0.9087715,0.8633329,0,0,0,4.553689,0,0.04993138,-0.04993138,5.94738,99.1228,0.200245,0.9496661,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.034732,2.034732,1.655529,0,0.5080593,2.034732,22.34401,1.804112E-16,0,0,0.4546407,0.3991614,0.3792033,0,0,0.05547931,4.503757,0.05547931,0,0.05547931,6.000012,100,0.2002496,2.238205,0.3637126,1.7,4.958398
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.056883,1.056883,0,0,0,1.056883,7.54504,0,0,0,0.07974226,1.112509,1.056883,0,0,0,4.553689,0,1.032766,-1.032766,4.911381,81.85618,0.2002496,1.162572,0.06379381,0,4.633431
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.461335,1.461335,1.7,0,0.5202,1.461335,0,0,0,0,0,0,0,0.2386653,0.226732,1.147518,3.520922,0.226732,0,0.226732,5.126477,85.44112,0.2002749,1.607468,0,1.7,3.520922
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.9562976,0.9562976,0,0,0,0.9562976,0,0,1.110223E-16,0,0,1.006629,0.9562976,0,0,0.9207863,3.724981,0,1.006629,-1.006629,4.065397,67.75648,0.2002749,1.051927,0,0,3.724981
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.7389724,0.7389724,0,0,0,0.7389724,0,0,0,0,0,0.7778656,0.7389724,0,0,2.039263,2.718352,0,0.7778656,-0.7778656,3.245455,54.09081,0.2002749,0.8128696,0,0,2.718352
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4866351,0.4866351,0,0,0,0.4866351,0,0,0,0,0,0.5122475,0.4866351,0,0,2.903558,1.940487,0,0.5122475,-0.5122475,2.705499,45.09155,0.2002749,0.5352986,0,0,1.940487
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01043894,0.01043894,0,0,0,0.01043894,0,0,1.734723E-18,0,0,0.01098836,0.01043894,0,0,3.472722,1.428239,0,0.01098836,-0.01098836,2.693916,44.89851,0.2002749,0.01148284,0,0,1.428239
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1441091,0.1441091,0,0,0,0.1441091,0,0,2.775558E-17,0,0,0.1516937,0.1441091,0,0,3.484931,1.417251,0,0.1516937,-0.1516937,2.534017,42.23352,0.2002749,0.15852,0,0,1.417251
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.4186997,0.4186997,0,0,0,0.4186997,0,0,5.551115E-17,0,0,0.4407366,0.4186997,0,0,3.65348,1.265557,0,0.4407366,-0.4407366,2.069439,34.49059,0.2002749,0.4605697,0,0,1.265557
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3102799,0.3102799,0,0,0,0.3102799,0,0,5.551115E-17,0,0,0.3266105,0.3102799,0,0,4.143187,0.8248205,0,0.3266105,-0.3266105,1.725162,28.75264,0.2002749,0.3413079,0,0,0.8248205
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1073569,0.1073569,0,0,0,0.1073569,0,0,0,0,0,0.1130073,0.1073569,0,0,4.506088,0.49821,0,0.1130073,-0.1130073,1.606042,26.76731,0.2002749,0.1180926,0,0,0.49821
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1261791,0.1261791,0,0,0,0.1261791,0,0,0,0,0,0.1328201,0.1261791,0,0,4.631651,0.3852027,0,0.1328201,-0.1328201,1.466037,24.4339,0.2002749,0.138797,0,0,0.3852027
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.08704419,0.08704419,0,0,0,0.08704419,0,0,1.387779E-17,0,0,0.09162547,0.08704419,0,0,4.779229,0.2523826,0,0.09162547,-0.09162547,1.369455,22.82421,0.2002749,0.09574862,0,0,0.2523826
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2932346,0.2932346,1.7,0,0.5202,0.2932346,0,0,0,0,0,0,0,1.406765,1.336427,4.881035,0.1607571,1.336427,0,1.336427,2.637301,43.95494,0.2003869,0.3225581,0,1.7,0.1607571
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.45973,2.45973,1.7,0,0.5202,2.45973,2.695053,0,0,0,0.06629103,0.799716,0.7597302,0,0,3.544608,1.363541,0,0.733425,-0.733425,1.864204,31.07,0.2003869,2.705703,0.05303282,1.7,1.429833
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.969712,1.969712,1.7,0,0.5202,1.969712,10.22621,5.551115E-17,0,0,0.2014269,0.283907,0.2697116,0,0,4.359525,0.6301166,0,0.08248005,-0.08248005,1.777262,29.62097,0.2003869,2.166683,0.1611415,1.7,0.8315435
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.26717,1.26717,1.7,0,0.5202,1.26717,14.29141,0,0,0,0.1810965,0,0,0.43283,0.4111885,4.451169,0.5476365,0.592285,0,0.592285,2.339153,38.98581,0.2004477,1.393887,0.1448772,1.7,0.728733
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.6884671,0.6884671,1.7,0,0.5202,0.6884671,37.39915,0,0,0,0.2574809,0,0,1.011533,0.9609562,3.858884,1.080693,1.218437,0,1.218437,3.495064,58.25095,0.200576,0.7573138,0.2059847,1.7,1.338174
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6736073,0.6736073,1.7,0,0.5202,0.6736073,48.56582,0,0,0,0.3271429,0,0,1.026393,0.9750731,2.640447,2.177286,1.302216,0,1.302216,4.730454,78.84075,0.2006937,0.740968,0.2617143,1.7,2.504429
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.649384,1.649384,1.7,0,0.5202,1.649384,16.17031,0,0,0,0.2667107,0,0,0.05061557,0.04808479,1.338231,3.349281,0.3147955,0,0.3147955,5.029096,83.81809,0.2007208,1.814323,0.2133685,1.7,3.615992
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.5768086,0.5768086,0,0,0,0.5768086,71.57584,0,0,0,0.4128556,0.6071669,0.5768086,0,0,1.023436,3.632597,0,0.1943114,-0.1943114,4.824274,80.4044,0.2007208,0.6344895,0.3302844,0,4.045452
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2643538,0.2643538,0,0,0,0.2643538,124.915,0,0,0,0.3302177,0.2782672,0.2643538,0,0,1.239337,3.438285,0.05195052,0,0.05195052,4.873558,81.22581,0.2007111,0.2907892,0.2641742,0,3.768503
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1021679,0.1021679,0,0,0,0.1021679,340.0136,0,0,0,0.3473848,0.1075452,0.1021679,0,0,1.187387,3.485041,0.2398396,0,0.2398396,5.10109,85.018,0.200666,0.1123847,0.2779078,0,3.832426
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.085172,2.085172,1.7,0,0.5202,2.085172,7.244302,1.665335E-16,0,0,0.1510562,0.4054445,0.3851722,0,0,0.9475471,3.700897,0,0.2543883,-0.2543883,4.832941,80.54886,0.200666,2.293689,0.1208449,1.7,3.851953
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.643241,1.643241,1.7,0,0.5202,1.643241,11.52333,0,0,0,0.1893561,0,0,0.05675938,0.05392141,1.230201,3.446508,0.2432775,0,0.2432775,5.063735,84.3954,0.2006875,1.807565,0.1514849,1.7,3.635864
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.766291,2.766291,1.7,0,0.5202,2.766291,2.861954,0,4.440892E-16,0,0.07916997,1.122412,1.066291,0,0,0.9869233,3.665458,0,1.043242,-1.043242,3.964061,66.06755,0.2006875,3.04292,0.06333598,1.7,3.744628
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.679051,1.679051,1.7,0,0.5202,1.679051,0,0,0,0,0,0,0,0.02094917,0.01990172,2.146081,2.622216,0.01990172,0,0.01990172,3.982941,66.38223,0.2006897,1.846956,0,1.7,2.622216
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.126179,2.640128,1.38,0,1.38,5.292124,88.2019,0.2007222,0,0,1.7,2.640128
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.5288228,0.5288228,0,0,0,0.5288228,0,0,1.110223E-16,0,0,0.5566556,0.5288228,0,0,0.7461792,3.882128,0,0.5566556,-0.5566556,4.705358,78.42247,0.2007222,0.5817051,0,0,3.882128
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.364685,3.325472,0,0,0,4.705358,78.42247,0.2007222,0,0,0,3.325472
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2459043,0.2459043,0,0,0,0.2459043,0,0,2.775558E-17,0,0,0.2588466,0.2459043,0,0,1.364685,3.325472,0,0.2588466,-0.2588466,4.432509,73.87501,0.2007222,0.2704947,0,0,3.325472
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2188008,0.2188008,0,0,0,0.2188008,0,0,2.775558E-17,0,0,0.2303166,0.2188008,0,0,1.652293,3.066626,0,0.2303166,-0.2303166,4.189734,69.82877,0.2007222,0.2406809,0,0,3.066626
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1081873,0.1081873,0,0,0,0.1081873,0,0,1.387779E-17,0,0,0.1138813,0.1081873,0,0,1.9082,2.836309,0,0.1138813,-0.1138813,4.069693,67.82808,0.2007222,0.119006,0,0,2.836309
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.034735,2.722428,0,0,0,4.069693,67.82808,0.2007222,0,0,0,2.722428
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02003528,0.02003528,0,0,0,0.02003528,0,0,3.469447E-18,0,0,0.02108977,0.02003528,0,0,2.034735,2.722428,0,0.02108977,-0.02108977,4.047462,67.45757,0.2007222,0.02203881,0,0,2.722428
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1916032,0.1916032,0,0,0,0.1916032,0,0,2.775558E-17,0,0,0.2016876,0.1916032,0,0,2.058168,2.701338,0,0.2016876,-0.2016876,3.834865,63.91429,0.2007222,0.2107635,0,0,2.701338
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282265,2.49965,0,0,0,3.834865,63.91429,0.2007222,0,0,0,2.49965
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1717332,0.1717332,0,0,0,0.1717332,0,0,0,0,0,0.1807718,0.1717332,0,0,2.282265,2.49965,0,0.1807718,-0.1807718,3.644315,60.73846,0.2007222,0.1889065,0,0,2.49965
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4436082,0.4436082,0,0,0,0.4436082,25.60324,0,5.551115E-17,0,0.1135781,0.466956,0.4436082,0,0,2.483123,2.318878,0,0.3533779,-0.3533779,3.271822,54.53025,0.2007222,0.487969,0.09086247,0,2.432456
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.07985508,0.07985508,0,0,0,0.07985508,318.3789,0,0,0,0.2542418,0.08405798,0.07985508,0,0,2.875765,1.9655,0.1701838,0,0.1701838,3.433272,57.22109,0.2006903,0.08784059,0.2033934,0,2.219742
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.459876,1.459876,1.7,0,0.5202,1.459876,43.26322,0,0,0,0.6315895,0,0,0.2401236,0.2281174,2.705581,2.118666,0.8597069,0,0.8597069,4.248862,70.81422,0.2007672,1.605864,0.5052717,1.7,2.750255
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.387284,1.387284,1.7,0,0.5202,1.387284,79.04774,0,0,0,1.096616,0,0,0.3127165,0.2970806,1.845874,2.892402,1.393697,0,1.393697,5.571039,92.85046,0.2008669,1.526012,0.8772931,1.7,3.989018
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.14106,0,0,0.5932373,0,0,0,0,0.4521773,4.146729,0.4521773,0,0.4521773,6.000012,100,0.2007822,0,0.4745898,0,4.739967
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.513969,2.513969,1.678764,0,0.5144027,2.513969,34.9711,0,0,0,0.8791625,0.8791625,0.8352044,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,2.765366,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.924995,1.924995,1.236402,0,0.3936377,1.924995,37.65384,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,2.117494,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.689743,1.689743,1.248537,0,0.3969505,1.689743,27.48511,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,1.858717,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007822,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.9551646,0.9551646,0,0,0,0.9551646,3.130932,0,1.110223E-16,0,0.02990555,1.005436,0.9551646,0,0,0,4.553689,0,0.9755308,-0.9755308,4.971712,82.8617,0.2007822,1.050681,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.724689,1.724689,1.7,0,0.5202,1.724689,0,0,0,0,0,0.02598815,0.02468874,0,0,1.083923,3.578158,0,0.02598815,-0.02598815,4.944318,82.40514,0.2007822,1.897158,0,1.7,3.578158
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04368627,0.04368627,0,0,0,0.04368627,0,0,0,0,0,0.04598555,0.04368627,0,0,1.112799,3.55217,0,0.04598555,-0.04598555,4.895845,81.59726,0.2007822,0.0480549,0,0,3.55217
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.8007812,0.8007812,0,0,0,0.8007812,0,0,1.110223E-16,0,0,0.8429276,0.8007812,0,0,1.163894,3.506184,0,0.8429276,-0.8429276,4.007321,66.78856,0.2007822,0.8808593,0,0,3.506184
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.06979638,0.06979638,0,0,0,0.06979638,0,0,0,0,0,0.07346988,0.06979638,0,0,2.10048,2.663257,0,0.07346988,-0.07346988,3.929878,65.49783,0.2007822,0.07677602,0,0,2.663257
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3312014,0.3312014,0,0,0,0.3312014,0,0,5.551115E-17,0,0,0.3486331,0.3312014,0,0,2.182113,2.589787,0,0.3486331,-0.3486331,3.562386,59.37298,0.2007822,0.3643216,0,0,2.589787
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.150014,0.150014,0,0,0,0.150014,0,0,2.775558E-17,0,0,0.1579094,0.150014,0,0,2.569484,2.241154,0,0.1579094,-0.1579094,3.395935,56.5988,0.2007822,0.1650154,0,0,2.241154
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006524201,0.006524201,0,0,0,0.006524201,0,0,0,0,0,0.006867581,0.006524201,0,0,2.744938,2.083244,0,0.006867581,-0.006867581,3.388696,56.47815,0.2007822,0.007176621,0,0,2.083244
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.370866,0.370866,0,0,0,0.370866,0,0,5.551115E-17,0,0,0.3903853,0.370866,0,0,2.752569,2.076377,0,0.3903853,-0.3903853,2.977194,49.61979,0.2007822,0.4079526,0,0,2.076377
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1309928,0.1309928,0,0,0,0.1309928,0,0,0,0,0,0.1378872,0.1309928,0,0,3.18633,1.685992,0,0.1378872,-0.1378872,2.831848,47.19737,0.2007822,0.1440921,0,0,1.685992
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.171084,0.171084,0,0,0,0.171084,0,0,0,0,0,0.1800884,0.171084,0,0,3.339538,1.548104,0,0.1800884,-0.1800884,2.642018,44.03354,0.2007822,0.1881924,0,0,1.548104
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2967253,0.2967253,0,0,0,0.2967253,0,0,5.551115E-17,0,0,0.3123425,0.2967253,0,0,3.539637,1.368016,0,0.3123425,-0.3123425,2.31278,38.54625,0.2007822,0.3263979,0,0,1.368016
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2707112,0.2707112,0,0,0,0.2707112,0,0,0,0,0,0.2849591,0.2707112,0,0,3.886684,1.055673,0,0.2849591,-0.2849591,2.012407,33.54004,0.2007822,0.2977823,0,0,1.055673
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2479416,0.2479416,0,0,0,0.2479416,112.1888,0,0,0,0.2781629,0.2609912,0.2479416,0,0,4.203305,0.7707143,0.01717165,0,0.01717165,2.028697,33.81155,0.200779,0.2727358,0.2225303,0,1.048877
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.33841,1.33841,1.7,0,0.5202,1.33841,43.04379,0,0,0,0.5761026,0,0,0.3615895,0.34351,4.186133,0.7861688,0.9196126,0,0.9196126,2.901118,48.35187,0.2008638,1.472252,0.4608821,1.7,1.362271
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.7464342,0.7464342,1.7,0,0.5202,0.7464342,150.849,0,0,0,1.125988,0,0,0.9535658,0.9058875,3.266521,1.61382,2.031876,0,2.031876,4.828725,80.47858,0.200844,0.8210776,0.9007907,1.7,2.739809
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.0750507,0.0750507,0,0,0,0.0750507,1447.683,0,0,0,1.086496,0.07900074,0.0750507,0,0,1.234645,3.442508,1.007496,0,1.007496,5.784519,96.40846,0.200656,0.08255577,0.8691971,0,4.529005
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.035118,2.035118,0.6917444,0,0.2449462,2.035118,80.64529,0,0,0,1.641227,1.414078,1.343374,0,0,0.2271493,4.349255,0.2271493,0,0.2271493,6.000012,100,0.200624,2.23863,1.312981,1.7,5.990481
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.5197366,0.5197366,0,0,0,0.5197366,346.4141,1.25335,0,0,1.800441,0.5470912,0.5197366,0,0,0,4.553689,0,0,0,6.000012,100,0.200624,0.5717103,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.8121346,0.8121346,0,0,0,0.8121346,184.4881,0.6434128,0,0,1.498291,0.8548785,0.8121346,0,0,0,4.553689,0,0,0,6.000012,100,0.200624,0.893348,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.24442,1.24442,0,0,0,1.24442,121.6071,0.2033875,0,0,1.513303,1.309915,1.24442,0,0,0,4.553689,0,0,0,6.000012,100,0.200624,1.368862,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2744836,0.2744836,0,0,0,0.2744836,402.6367,0.8162417,0,0,1.105172,0.2889301,0.2744836,0,0,0,4.553689,0,0,0,6.000012,100,0.200624,0.3019319,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.833616,2.833616,1.7,0,0.5202,2.833616,32.08563,0,4.440892E-16,0.03697806,0.9091837,1.19328,1.133616,0,0,0,4.553689,0,0.2840967,-0.2840967,5.700548,95.00894,0.200624,3.116978,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.9852471,0.9852471,0,0,0,0.9852471,52.22799,0,1.110223E-16,0,0.5145748,1.037102,0.9852471,0,0,0.315663,4.269592,0,0.5225275,-0.5225275,5.149755,85.82909,0.200624,1.083772,0.4116598,0,4.784167
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.154492,2.154492,1.7,0,0.5202,2.154492,3.60979,1.110223E-16,0,0,0.07777262,0.4784124,0.4544918,0,0,0.8962491,3.747065,0,0.4006397,-0.4006397,4.727444,78.79057,0.200624,2.369941,0.0622181,1.7,3.824837
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.9686073,0.9686073,1.7,0,0.5202,0.9686073,0,-1.110223E-16,0,0,0,0,0,0.7313927,0.694823,1.341404,3.346425,0.694823,0,0.694823,5.386611,89.77667,0.2007005,1.065468,0,1.7,3.346425
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.938883,0.938883,0,0,0,0.938883,0,0,1.110223E-16,0,0,0.9882979,0.938883,0,0,0.6465814,3.971766,0,0.9882979,-0.9882979,4.344853,72.41409,0.2007005,1.032771,0,0,3.971766
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.8011931,0.8011931,0,0,0,0.8011931,0,0,1.110223E-16,0,0,0.8433611,0.8011931,0,0,1.74469,2.983468,0,0.8433611,-0.8433611,3.455873,57.59777,0.2007005,0.8813124,0,0,2.983468
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1378253,0.1378253,0,0,0,0.1378253,0,0,2.775558E-17,0,0,0.1450793,0.1378253,0,0,2.681758,2.140107,0,0.1450793,-0.1450793,3.302946,55.04899,0.2007005,0.1516079,0,0,2.140107
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1109157,0.1109157,0,0,0,0.1109157,0,0,1.387779E-17,0,0,0.1167534,0.1109157,0,0,2.842957,1.995027,0,0.1167534,-0.1167534,3.179877,52.99784,0.2007005,0.1220073,0,0,1.995027
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2617336,0.2617336,0,0,0,0.2617336,0,0,5.551115E-17,0,0,0.275509,0.2617336,0,0,2.972683,1.878274,0,0.275509,-0.275509,2.889465,48.15765,0.2007005,0.2879069,0,0,1.878274
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1345796,0.1345796,0,0,0,0.1345796,0,0,2.775558E-17,0,0,0.1416627,0.1345796,0,0,3.278804,1.602765,0,0.1416627,-0.1416627,2.740139,45.6689,0.2007005,0.1480376,0,0,1.602765
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.436208,1.461102,0,0,0,2.740139,45.6689,0.2007005,0,0,0,1.461102
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1932726,0.1932726,0,0,0,0.1932726,0,0,2.775558E-17,0,0,0.2034448,0.1932726,0,0,3.436208,1.461102,0,0.2034448,-0.2034448,2.52569,42.09475,0.2007005,0.2125999,0,0,1.461102
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3321878,0.3321878,0,0,0,0.3321878,0,0,5.551115E-17,0,0,0.3496714,0.3321878,0,0,3.662257,1.257657,0,0.3496714,-0.3496714,2.157104,35.95166,0.2007005,0.3654066,0,0,1.257657
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2190121,0.2190121,0,0,0,0.2190121,0,0,2.775558E-17,0,0,0.2305391,0.2190121,0,0,4.050781,0.907986,0,0.2305391,-0.2305391,1.914094,31.90151,0.2007005,0.2409133,0,0,0.907986
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04620963,0.04620963,0,0,0,0.04620963,0,0,0,0,0,0.04864171,0.04620963,0,0,4.306935,0.677447,0,0.04864171,-0.04864171,1.862821,31.04696,0.2007005,0.05083059,0,0,0.677447
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,4.360982,0.6288053,0.3320109,0,0.3320109,2.177794,36.2965,0.2006387,0,0.2656087,0,0.9608162
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.591166,1.591166,1.7,0,0.5202,1.591166,49.19753,0,0,0,0.7828142,0,0,0.1088343,0.1033926,4.028971,0.9276151,0.8862068,0,0.8862068,3.018524,50.30864,0.2007136,1.750282,0.6262514,1.7,1.710429
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.249331,2.249331,1.7,0,0.5202,2.249331,50.6308,0,0,0,1.138855,0.5782437,0.5493315,0,0,3.142764,1.725201,0.5606108,0,0.5606108,3.550366,59.17265,0.200759,2.474265,0.9110836,1.7,2.864056
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.50809,1.50809,1.7,0,0.5202,1.50809,90.88522,0,0,0,1.370631,0,0,0.1919099,0.1823144,2.582153,2.229751,1.552945,0,1.552945,5.02362,83.72682,0.2008284,1.658899,1.096505,1.7,3.600382
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.7797428,0.7797428,0,0,0,0.7797428,172.0958,0,0,0,1.341905,0.8207819,0.7797428,0,0,1.029208,3.627402,0.5211226,0,0.5211226,5.518,91.96648,0.2007316,0.8577171,1.073524,0,4.969306
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.401318,2.401318,1.422823,0,0.4445306,2.401318,64.05151,0,0,0,1.538081,1.029995,0.9784954,0,0,0.5080855,4.096412,0.5080855,0,0.5080855,6.000012,100,0.2007499,2.64145,1.230464,1.7,5.634493
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.3127248,0.3127248,0,0,0,0.3127248,468.6529,1.13641,0,0,1.465594,0.329184,0.3127248,0,0,0,4.553689,0,0,0,6.000012,100,0.2007499,0.3439973,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.5191635,0.5191635,0,0,0,0.5191635,319.3634,1.111531,0,0,1.658019,0.5464879,0.5191635,0,0,0,4.553689,0,0,0,6.000012,100,0.2007499,0.5710799,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.173426,1.173426,0,0,0,1.173426,80.73927,0,0,0,0.9474156,1.235185,1.173426,0,0,0,4.553689,0,0.2877696,-0.2877696,5.696676,94.94441,0.2007499,1.290769,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.9168288,0.9168288,0,0,0,0.9168288,69.63921,0,0,0,0.6384723,0.9650829,0.9168288,0,0,0.319744,4.265919,0,0.3266107,-0.3266107,5.352398,89.20646,0.2007499,1.008512,0.5107778,0,4.904392
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.673606,2.673606,1.7,0,0.5202,2.673606,16.19802,0,0,0,0.4330713,1.024849,0.9736065,0,0,0.6826447,3.939309,0,0.5917777,-0.5917777,4.72861,78.81001,0.2007499,2.940967,0.346457,1.7,4.37238
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.330953,0,0.4194503,0,0,0,0,0,0.07576986,0,0,1.330953,1.264406,1.340176,3.347531,1.340176,0,1.340176,6.000012,100,0.2007552,0,0.06061589,1.7,3.423301
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.018814,1.018814,0,0,0,1.018814,0,0,0,0,0,1.072436,1.018814,0,0,0,4.553689,0,1.072436,-1.072436,4.869565,81.15926,0.2007552,1.120695,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191595,3.481253,0,0,0,4.869565,81.15926,0.2007552,0,0,0,3.481253
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.141739,1.141739,0,0,0,1.141739,0,0,2.220446E-16,0,0,1.201831,1.141739,0,0,1.191595,3.481253,0,1.201831,-1.201831,3.602725,60.04529,0.2007552,1.255913,0,0,3.481253
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.526963,2.279423,0,0,0,3.602725,60.04529,0.2007552,0,0,0,2.279423
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1873984,0.1873984,0,0,0,0.1873984,0,0,2.775558E-17,0,0,0.1972615,0.1873984,0,0,2.526963,2.279423,0,0.1972615,-0.1972615,3.394793,56.57977,0.2007552,0.2061383,0,0,2.279423
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2094117,0.2094117,0,0,0,0.2094117,0,0,2.775558E-17,0,0,0.2204334,0.2094117,0,0,2.746142,2.082161,0,0.2204334,-0.2204334,3.162436,52.70716,0.2007552,0.2303529,0,0,2.082161
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2663215,0.2663215,0,0,0,0.2663215,0,0,5.551115E-17,0,0,0.2803384,0.2663215,0,0,2.991068,1.861728,0,0.2803384,-0.2803384,2.866933,47.78212,0.2007552,0.2929537,0,0,1.861728
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.100468,0.100468,0,0,0,0.100468,0,0,0,0,0,0.1057558,0.100468,0,0,3.302555,1.581389,0,0.1057558,-0.1057558,2.755457,45.92419,0.2007552,0.1105148,0,0,1.581389
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420062,1.475634,0,0,0,2.755457,45.92419,0.2007552,0,0,0,1.475634
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.420062,1.475634,0,0,0,2.755457,45.92419,0.2007552,0,0,0,1.475634
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.09820772,0.09820772,0,0,0,0.09820772,0,0,1.387779E-17,0,0,0.1033766,0.09820772,0,0,3.420062,1.475634,0,0.1033766,-0.1033766,2.646488,44.10805,0.2007552,0.1080285,0,0,1.475634
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04871355,0.04871355,0,0,0,0.04871355,0,0,6.938894E-18,0,0,0.05127743,0.04871355,0,0,3.534925,1.372257,0,0.05127743,-0.05127743,2.592437,43.2072,0.2007552,0.05358491,0,0,1.372257
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.203482,1.203482,1.7,0,0.5202,1.203482,8.570872,0,0,0,0.1031489,0,0,0.4965176,0.4716917,3.591899,1.320979,0.5748407,0,0.5748407,3.137779,52.29621,0.2008151,1.323831,0.08251915,1.7,1.424128
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3903136,0.3903136,1.7,0,0.5202,0.3903136,44.49496,0,0,0,0.1736699,0,0,1.309686,1.244202,3.017059,1.838336,1.417872,0,1.417872,4.48289,74.71468,0.2009092,0.429345,0.1389359,1.7,2.012006
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,1.278213,0,0.4050522,0,0,0,0,0,0.3848842,0,0,1.278213,1.214303,1.599187,3.114421,1.599187,0,1.599187,6.000012,100,0.2008517,0,0.3079074,1.7,3.499305
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0.6459261,0,0,0.6459261,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008517,0,0.5167409,0,5.199615
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4560561,0.4560561,0,0,0,0.4560561,184.3889,0.3608579,0,0,0.8409169,0.480059,0.4560561,0,0,0,4.553689,0,0,0,6.000012,100,0.2008517,0.5016617,0.6727335,0,5.394606
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.7632254,0,0,0.7632254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008517,0,0.6105803,0,5.316915
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008517,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5901656,0.5901656,0,0,0,0.5901656,60.38976,0,0,0,0.3563996,0.6212269,0.5901656,0,0,0,4.553689,0,0.2648273,-0.2648273,5.72086,95.34747,0.2008517,0.6491821,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.258268,1.258268,1.08678,0,0.3527909,1.258268,37.73177,1.110223E-16,0,0,0.4747669,0.1805143,0.1714886,0,0,0.2942526,4.288862,0.2942526,0,0.2942526,6.000012,100,0.2008753,1.384095,0.3798136,1.7,4.763628
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.372916,2.372916,1.7,0,0.5202,2.372916,6.53823,1.110223E-16,0,0,0.1551467,0.7083324,0.6729158,0,0,0,4.553689,0,0.5531856,-0.5531856,5.416903,90.28154,0.2008753,2.610207,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.9441661,0.9441661,0,0,0,0.9441661,25.90849,0,0,0,0.2446192,0.993859,0.9441661,0,0,0.6146507,4.000503,0,0.7492399,-0.7492399,4.627135,77.11876,0.2008753,1.038583,0.1956953,0,4.245122
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.007817,1.007817,0,0,0,1.007817,5.810595,0,2.220446E-16,0,0.05856014,1.06086,1.007817,0,0,1.44714,3.251263,0,1.0023,-1.0023,3.570618,59.51019,0.2008753,1.108598,0.04684811,0,3.309824
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2874171,0.2874171,0,0,0,0.2874171,0,0,0,0,0,0.3025444,0.2874171,0,0,2.560806,2.248964,0,0.3025444,-0.3025444,3.251709,54.19504,0.2008753,0.3161589,0,0,2.248964
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2294888,0.2294888,0,0,0,0.2294888,0,0,2.775558E-17,0,0,0.2415671,0.2294888,0,0,2.896966,1.946419,0,0.2415671,-0.2415671,2.997075,49.95114,0.2008753,0.2524377,0,0,1.946419
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.304144,1.304144,1.7,0,0.5202,1.304144,0,0,0,0,0,0,0,0.3958558,0.376063,3.165374,1.704852,0.376063,0,0.376063,3.353839,55.89721,0.2009163,1.434559,0,1.7,1.704852
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1795188,0.1795188,1.63215,0,0.501677,0.1795188,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.789311,2.043309,1.38,0,1.38,4.663022,77.71688,0.2009979,0.1974707,0,1.7,2.043309
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1177525,0.1177525,1.570384,0,0.4848149,0.1177525,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.409311,3.285309,1.38,0,1.38,5.972205,99.53655,0.2010622,0.1295277,0,1.7,3.285309
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3944987,0.3944987,0,0,0,0.3944987,0,0,5.551115E-17,0,0,0.4152618,0.3944987,0,0,0.02931096,4.527309,0,0.4152618,-0.4152618,5.534481,92.24117,0.2010622,0.4339486,0,0,4.527309
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.490713,4.112047,0,0,0,5.534481,92.24117,0.2010622,0,0,0,4.112047
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.490713,4.112047,0,0,0,5.534481,92.24117,0.2010622,0,0,0,4.112047
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3271052,0.3271052,0,0,0,0.3271052,0,0,0,0,0,0.3443212,0.3271052,0,0,0.490713,4.112047,0,0.3443212,-0.3443212,5.171535,86.19207,0.2010622,0.3598157,0,0,4.112047
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8732921,3.767726,0,0,0,5.171535,86.19207,0.2010622,0,0,0,3.767726
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01078775,0.01078775,0,0,0,0.01078775,0,0,1.734723E-18,0,0,0.01135553,0.01078775,0,0,0.8732921,3.767726,0,0.01135553,-0.01135553,5.159564,85.99257,0.2010622,0.01186653,0,0,3.767726
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4661134,0.4661134,0,0,0,0.4661134,0,0,0,0,0,0.4906457,0.4661134,0,0,0.8859094,3.756371,0,0.4906457,-0.4906457,4.642379,77.37282,0.2010622,0.5127248,0,0,3.756371
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.414371,1.414371,1.7,0,0.5202,1.414371,14.2621,0,0,0,0.201719,0,0,0.2856292,0.2713477,1.431071,3.265725,0.4730667,0,0.4730667,5.091169,84.85265,0.2011077,1.555808,0.1613752,1.7,3.467444
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.4260541,0.4260541,0,0,0,0.4260541,153.218,0,0,0,0.6527914,0.448478,0.4260541,0,0,0.9580046,3.691485,0.2043134,0,0.2043134,5.284998,88.08312,0.20107,0.4686595,0.5222331,0,4.344276
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.95755,1.95755,1.7,0,0.5202,1.95755,40.38232,0,0,0,0.7905042,0.2711052,0.25755,0,0,0.7536912,3.875367,0.5193989,0,0.5193989,5.777743,96.29552,0.2011115,2.153305,0.6324033,1.7,4.665871
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.582087,1.582087,0.7345974,0,0.2566451,1.582087,71.19624,2.775558E-17,0,0,1.126386,0.892094,0.8474893,0,0,0.2342923,4.342826,0.2342923,0,0.2342923,6.000012,100,0.2011302,1.740295,0.901109,1.7,5.469212
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4542629,0.4542629,0,0,0,0.4542629,240.6733,0.6151181,0,0,1.09329,0.4781715,0.4542629,0,0,0,4.553689,0,0,0,6.000012,100,0.2011302,0.4996892,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.315309,1.315309,0.425,0,0.172125,1.315309,94.18827,0.3016993,0,0,1.238867,0.9371678,0.8903095,0,0,0,4.553689,0,0,0,6.000012,100,0.2011302,1.44684,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.774407,2.774407,1.7,0,0.5202,2.774407,35.28112,2.220446E-16,0,0,0.9788418,1.130955,1.074407,0,0,0,4.553689,0,0.152113,-0.152113,5.839671,97.32765,0.2011302,3.051848,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.775979,1.775979,0.8203496,0,0.2800554,1.775979,66.15731,2.775558E-17,0,0,1.17494,1.005925,0.955629,0,0,0.1690145,4.401576,0.1690145,0,0.1690145,6.000012,100,0.2011437,1.953576,0.9399518,1.7,5.576516
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.197566,1.197566,0,0,0,1.197566,97.90778,0,0,0,1.172511,1.260596,1.197566,0,0,0,4.553689,0,0.08808553,-0.08808553,5.907162,98.4525,0.2011437,1.317323,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.318994,1.318994,0.6860229,0,0.2433843,1.318994,57.93493,6.938894E-17,0,0,0.7641582,0.6662855,0.6329712,0,0,0.09787281,4.465603,0.09787281,0,0.09787281,6.000012,100,0.2011515,1.450894,0.6113266,1.7,5.229762
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.107351,0.107351,0,0,0,0.107351,297.2907,0.2061434,0,0,0.3191445,0.113001,0.107351,0,0,0,4.553689,0,0,0,6.000012,100,0.2011515,0.1180861,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.256099,2.256099,1.7,0,0.5202,2.256099,3.303353,1.110223E-16,0,0,0.07452691,0.5853674,0.556099,0,0,0,4.553689,0,0.5108405,-0.5108405,5.461539,91.02547,0.2011515,2.481709,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.4905783,0.4905783,0,0,0,0.4905783,0,0,1.110223E-16,0,0,0.5163982,0.4905783,0,0,0.5676005,4.042849,0,0.5163982,-0.5163982,4.917207,81.95329,0.2011515,0.5396361,0,0,4.042849
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4954188,0.4954188,0,0,0,0.4954188,0,0,0,0,0,0.5214935,0.4954188,0,0,1.141376,3.52645,0,0.5214935,-0.5214935,4.367505,72.7916,0.2011515,0.5449607,0,0,3.52645
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.8604385,0.8604385,0,0,0,0.8604385,0,0,1.110223E-16,0,0,0.9057248,0.8604385,0,0,1.720814,3.004957,0,0.9057248,-0.9057248,3.412787,56.87967,0.2011515,0.9464824,0,0,3.004957
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2870258,0.2870258,0,0,0,0.2870258,0,0,5.551115E-17,0,0,0.3021325,0.2870258,0,0,2.727174,2.099232,0,0.3021325,-0.3021325,3.094312,51.57176,0.2011515,0.3157284,0,0,2.099232
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1414349,0.1414349,0,0,0,0.1414349,0,0,2.775558E-17,0,0,0.1488789,0.1414349,0,0,3.062877,1.7971,0,0.1488789,-0.1488789,2.93738,48.95623,0.2011515,0.1555784,0,0,1.7971
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.5165932,0.5165932,0,0,0,0.5165932,0,0,0,0,0,0.5437823,0.5165932,0,0,3.228298,1.648221,0,0.5437823,-0.5437823,2.364183,39.40297,0.2011515,0.5682525,0,0,1.648221
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4534727,0.4534727,0,0,0,0.4534727,0,0,5.551115E-17,0,0,0.4773397,0.4534727,0,0,3.832501,1.104438,0,0.4773397,-0.4773397,1.861022,31.01698,0.2011515,0.49882,0,0,1.104438
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.166939,0.166939,0,0,0,0.166939,0,0,2.775558E-17,0,0,0.1757253,0.166939,0,0,4.362878,0.6270987,0,0.1757253,-0.1757253,1.675792,27.92981,0.2011515,0.1836329,0,0,0.6270987
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2101085,0.2101085,0,0,0,0.2101085,0,0,2.775558E-17,0,0,0.2211668,0.2101085,0,0,4.558128,0.4513734,0,0.2211668,-0.2211668,1.442662,24.04431,0.2011515,0.2311193,0,0,0.4513734
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4813797,0.4813797,1.7,0,0.5202,0.4813797,0,0,0,0,0,0,0,1.21862,1.157689,4.803869,0.2302066,1.157689,0,1.157689,2.540942,42.34895,0.2012766,0.5295177,0,1.7,0.2302066
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.0400452,0.0400452,1.492677,0,0.4636008,0.0400452,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.64618,1.272127,1.38,0,1.38,3.850125,64.16862,0.2013187,0.04404972,0,1.7,1.272127
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.4000301,0.4000301,1.7,0,0.5202,0.4000301,0,0,0,0,0,0,0,1.29997,1.234971,2.26618,2.514127,1.234971,0,1.234971,5.021722,83.69519,0.2014448,0.4400331,0,1.7,2.514127
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,1.031209,3.625601,0.3330874,0,0.3330874,5.337716,88.96175,0.2013836,0,0.2664699,0,3.958688
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.060321,1.060321,0,0,0,1.060321,78.01207,0,0,0,0.8271788,1.116128,1.060321,0,0,0.6981212,3.92538,0,0.2889491,-0.2889491,5.033137,83.88544,0.2013836,1.166354,0.661743,0,4.752559
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2682719,0.2682719,0,0,0,0.2682719,376.1202,0,0,0,1.009025,0.2823915,0.2682719,0,0,1.019176,3.636431,0.7266335,0,0.7266335,5.722482,95.37451,0.2012501,0.2950991,0.80722,0,4.645456
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.445874,2.445874,1.283652,0,0.4065369,2.445874,61.97924,0,0,0,1.515934,1.223392,1.162222,0,0,0.2925423,4.290401,0.2925423,0,0.2925423,6.000012,100,0.2012567,2.690461,1.212747,1.7,5.806335
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2197286,0.2197286,0,0,0,0.2197286,756.5815,1.431132,0,0,1.662426,0.2312932,0.2197286,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,0.2417014,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1599344,0.1599344,0,0,0,0.1599344,917.018,1.298275,0,0,1.466627,0.168352,0.1599344,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,0.1759278,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.890405,1.890405,0.7417245,0,0.2585908,1.890405,63.96181,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,2.079445,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.125475,2.125475,1.10022,0,0.3564601,2.125475,50.77528,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,2.338023,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5771363,0.5771363,0,0,0,0.5771363,122.8417,0.1014521,0,0,0.708964,0.6075119,0.5771363,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,0.63485,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012567,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4390168,0.4390168,0,0,0,0.4390168,14.11391,0,5.551115E-17,0,0.06196246,0.4621229,0.4390168,0,0,0,4.553689,0,0.4001605,-0.4001605,5.578206,92.96991,0.2012567,0.4829185,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2224395,0.2224395,0,0,0,0.2224395,0,0,2.775558E-17,0,0,0.2341469,0.2224395,0,0,0.4446228,4.153528,0,0.2341469,-0.2341469,5.331393,88.85638,0.2012567,0.2446835,0,0,4.153528
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7047859,3.919382,0,0,0,5.331393,88.85638,0.2012567,0,0,0,3.919382
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2238856,0.2238856,0,0,0,0.2238856,0,0,2.775558E-17,0,0,0.235669,0.2238856,0,0,0.7047859,3.919382,0,0.235669,-0.235669,5.082976,84.7161,0.2012567,0.2462741,0,0,3.919382
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1052057,0.1052057,0,0,0,0.1052057,0,0,1.387779E-17,0,0,0.1107429,0.1052057,0,0,0.9666404,3.683712,0,0.1107429,-0.1107429,4.966243,82.77055,0.2012567,0.1157263,0,0,3.683712
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2188777,0.2188777,0,0,0,0.2188777,0,0,2.775558E-17,0,0,0.2303976,0.2188777,0,0,1.089688,3.57297,0,0.2303976,-0.2303976,4.723383,78.72289,0.2012567,0.2407655,0,0,3.57297
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.421773,0.421773,0,0,0,0.421773,0,0,5.551115E-17,0,0,0.4439716,0.421773,0,0,1.345685,3.342572,0,0.4439716,-0.4439716,4.255395,70.92312,0.2012567,0.4639503,0,0,3.342572
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2462363,0.2462363,0,0,0,0.2462363,0,0,2.775558E-17,0,0,0.2591961,0.2462363,0,0,1.838987,2.898601,0,0.2591961,-0.2591961,3.982179,66.36951,0.2012567,0.2708599,0,0,2.898601
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.06185385,0.06185385,0,0,0,0.06185385,0,0,1.387779E-17,0,0,0.06510931,0.06185385,0,0,2.126983,2.639405,0,0.06510931,-0.06510931,3.913548,65.22566,0.2012567,0.06803923,0,0,2.639405
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2827742,0.2827742,0,0,0,0.2827742,0,0,5.551115E-17,0,0,0.2976571,0.2827742,0,0,2.199327,2.574295,0,0.2976571,-0.2976571,3.59979,59.99637,0.2012567,0.3110516,0,0,2.574295
