Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1163684,0.1163684,0,0,0,0.1163684,0,0,1.387779E-17,0,0,0.1224931,0.1163684,0,0,2.530056,2.276638,0,0.1224931,-0.1224931,3.470671,57.84439,0.2012567,0.1280052,0,0,2.276638
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2241995,0.2241995,0,0,0,0.2241995,0,0,2.775558E-17,0,0,0.2359995,0.2241995,0,0,2.66616,2.154145,0,0.2359995,-0.2359995,3.221905,53.69831,0.2012567,0.2466195,0,0,2.154145
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.08374853,0.08374853,0,0,0,0.08374853,0,0,0,0,0,0.08815635,0.08374853,0,0,2.928382,1.918146,0,0.08815635,-0.08815635,3.12898,52.14957,0.2012567,0.09212338,0,0,1.918146
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.559728,1.559728,1.7,0,0.5202,1.559728,15.60578,0,0,0,0.2434077,0,0,0.1402719,0.1332583,3.026333,1.829989,0.3766659,0,0.3766659,3.486317,58.10517,0.2012903,1.715701,0.1947261,1.7,2.073397
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.6368166,0.6368166,1.7,0,0.5202,0.6368166,37.87142,0,0,0,0.2411715,0,0,1.063183,1.010024,2.649667,2.168988,1.251196,0,1.251196,4.673306,77.88827,0.2014131,0.7004982,0.1929372,1.7,2.41016
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.494566,1.494566,1.7,0,0.5202,1.494566,16.45584,0,0,0,0.2459433,0,0,0.2054342,0.1951625,1.398471,3.295065,0.4411058,0,0.4411058,5.091775,84.86275,0.2014534,1.644022,0.1967546,1.7,3.541008
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.242193,1.242193,0,0,0,1.242193,75.78005,0,0,0,0.9413345,1.307572,1.242193,0,0,0.9573656,3.69206,0,0.366237,-0.366237,4.705728,78.42863,0.2014534,1.366412,0.7530676,0,4.633394
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.160586,1.160586,0,0,0,1.160586,85.03797,0,0,0,0.9869388,1.221669,1.160586,0,0,1.364296,3.325823,0,0.2347306,-0.2347306,4.4583,74.30485,0.2014534,1.276645,0.7895511,0,4.312762
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.7759826,0.7759826,0,0,0,0.7759826,140.9663,0,0,0,1.093874,0.8168238,0.7759826,0,0,1.625108,3.091092,0.27705,0,0.27705,4.721132,78.68538,0.2014027,0.8535808,0.875099,0,4.184966
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.6181252,0.6181252,0,0,0,0.6181252,241.5505,0,0,0,1.493084,0.6506581,0.6181252,0,0,1.348058,3.340437,0.8424263,0,0.8424263,5.520328,92.00529,0.2012485,0.6799377,1.194468,0,4.833521
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3655403,0.3655403,0,0,0,0.3655403,138.3881,0,0,0,0.5058643,0.3847792,0.3655403,0,0,0.5056312,4.098621,0.1210851,0,0.1210851,5.6352,93.91981,0.2012263,0.4020943,0.4046915,0,4.604485
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.811671,3.08,1.7,0,0.5202,3.08,6.699747,0,0.7316704,1.112838,0.2063522,1.452632,1.38,0,0,0.3845461,4.207597,0,1.246279,-1.246279,4.321506,72.02495,0.2012263,4.192838,0.1650818,1.7,4.413949
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.268436,3.08,1.7,0,0.5202,3.08,9.203757,0,0.1884357,0.5152792,0.2834757,1.452632,1.38,0,0,1.769301,2.961318,0,1.169156,-1.169156,3.089107,51.48502,0.2012263,3.595279,0.2267806,1.7,3.244794
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.6085284,0.6085284,1.7,0,0.5202,0.6085284,50.25158,0,0,0,0.3057952,0,0,1.091472,1.036898,3.068363,1.792162,1.342693,0,1.342693,4.362898,72.71482,0.2013321,0.6693813,0.2446361,1.7,2.097957
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.070289,1.070289,1.7,0,0.5202,1.070289,6.604994,0,0,0,0.07069252,0,0,0.629711,0.5982254,1.72567,3.000586,0.668918,0,0.668918,4.997489,83.29132,0.2014017,1.177318,0.05655402,1.7,3.071279
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056752,3.602612,0,0,0,4.997489,83.29132,0.2014017,0,0,0,3.602612
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.533696,1.533696,1.7,0,0.5202,1.533696,0,0,0,0,0,0,0,0.1663037,0.1579885,1.056752,3.602612,0.1579885,0,0.1579885,5.14737,85.78933,0.2014186,1.687066,0,1.7,3.602612
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.857116,2.857116,1.7,0,0.5202,2.857116,0,0,4.440892E-16,0.06282722,0,1.218017,1.157116,0,0,0.8987634,3.744802,0,1.218017,-1.218017,3.863468,64.39101,0.2014186,3.142827,0,1.7,3.744802
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1915819,0.1915819,1.644213,0,0.5049703,0.1915819,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.252115,2.526785,1.38,0,1.38,5.172651,86.21068,0.2015018,0.2107401,0,1.7,2.526785
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2712722,0.2712722,0,0,0,0.2712722,0,0,5.551115E-17,0,0,0.2855496,0.2712722,0,0,0.872115,3.768785,0,0.2855496,-0.2855496,4.871655,81.19409,0.2015018,0.2983994,0,0,3.768785
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.5140956,0.5140956,0,0,0,0.5140956,0,0,0,0,0,0.5411533,0.5140956,0,0,1.189392,3.483236,0,0.5411533,-0.5411533,4.301229,71.68702,0.2015018,0.5655051,0,0,3.483236
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1392257,0.1392257,0,0,0,0.1392257,0,0,0,0,0,0.1465534,0.1392257,0,0,1.790674,2.942083,0,0.1465534,-0.1465534,4.146749,69.11234,0.2015018,0.1531483,0,0,2.942083
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.953511,2.795529,0,0,0,4.146749,69.11234,0.2015018,0,0,0,2.795529
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.4240997,0.4240997,0,0,0,0.4240997,0,0,0,0,0,0.4464208,0.4240997,0,0,1.953511,2.795529,0,0.4464208,-0.4464208,3.67618,61.26955,0.2015018,0.4665097,0,0,2.795529
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1823274,0.1823274,0,0,0,0.1823274,0,0,2.775558E-17,0,0,0.1919236,0.1823274,0,0,2.449534,2.349108,0,0.1919236,-0.1919236,3.473875,57.8978,0.2015018,0.2005601,0,0,2.349108
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662782,2.157185,0,0,0,3.473875,57.8978,0.2015018,0,0,0,2.157185
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.662782,2.157185,0,0,0,3.473875,57.8978,0.2015018,0,0,0,2.157185
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.62509,2.62509,1.7,0,0.5202,2.62509,7.01544,1.110223E-16,0,0,0.1841616,0.9737786,0.9250897,0,0,2.662782,2.157185,0,0.789617,-0.789617,2.641546,44.02567,0.2015018,2.887599,0.1473293,1.7,2.341347
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.7179961,0.7179961,1.7,0,0.5202,0.7179961,48.77765,0,0,0,0.3502217,0,0,0.9820039,0.9329037,3.540134,1.367568,1.283125,0,1.283125,3.858825,64.31362,0.2016178,0.7897958,0.2801773,1.7,1.71779
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.665766,1.665766,1.7,0,0.5202,1.665766,34.29971,0,0,0,0.571353,0,0,0.03423383,0.03252214,2.257009,2.522381,0.6038752,0,0.6038752,4.431711,73.86171,0.201666,1.832343,0.4570824,1.7,3.093734
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.7273054,0.7273054,1.359466,0,0.4272343,0.7273054,135.8028,0,0,0,0.9877014,0,0,0.632161,0.6005529,1.653134,3.065868,1.588254,0,1.588254,5.938462,98.97417,0.2016328,0.8000359,0.7901611,1.7,4.05357
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.228203,2.228203,1.433064,0,0.4473264,2.228203,40.47514,4.163336E-17,0,0,0.9018681,0.8369884,0.795139,0,0,0.06487968,4.495297,0.06487968,0,0.06487968,6.000012,100,0.2016378,2.451023,0.7214944,1.7,5.397165
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.04727,1.04727,0,0,0,1.04727,86.92796,0,2.220446E-16,0,0.9103702,1.102389,1.04727,0,0,0,4.553689,0,0.1920189,-0.1920189,5.797606,96.62658,0.2016378,1.151997,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.144796,1.144796,0,0,0,1.144796,96.7662,0,0,0,1.107775,1.205048,1.144796,0,0,0.2133543,4.36167,0,0.09727276,-0.09727276,5.695072,94.91767,0.2016378,1.259275,0.8862202,0,5.469445
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.405167,2.405167,1.521691,0,0.4715215,2.405167,52.03008,1.110223E-16,0,0,1.25141,0.9299749,0.8834761,0,0,0.3214352,4.264397,0.3214352,0,0.3214352,6.000012,100,0.2016629,2.645683,1.001128,1.7,5.515807
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.020432,1.020432,0,0,0,1.020432,86.82079,0,0,0,0.8859474,1.074139,1.020432,0,0,0,4.553689,0,0.1881919,-0.1881919,5.801641,96.69381,0.2016629,1.122476,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.2138519,0,0,0.422954,0,0,0,0,0.2091021,4.365497,0.2091021,0,0.2091021,6.000012,100,0.2016249,0,0.3383632,0,4.788451
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.140471,1.140471,0,0,0,1.140471,20.54732,0,0,0,0.2343362,1.200496,1.140471,0,0,0,4.553689,0,0.9661594,-0.9661594,4.981591,83.02634,0.2016249,1.254518,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.8483025,0.8483025,0,0,0,0.8483025,6.790484,0,1.110223E-16,0,0.05760385,0.89295,0.8483025,0,0,1.07351,3.58753,0,0.8353462,-0.8353462,4.101058,68.35084,0.2016249,0.9331328,0.04608308,0,3.645133
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.508423,1.508423,1.7,0,0.5202,1.508423,0,0,0,0,0,0,0,0.1915768,0.181998,2.001673,2.752183,0.181998,0,0.181998,4.273717,71.22847,0.2016442,1.659266,0,1.7,2.752183
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.446221,1.446221,1.7,0,0.5202,1.446221,0,0,0,0,0,0,0,0.2537792,0.2410902,1.819675,2.915982,0.2410902,0,0.2410902,4.502435,75.04044,0.2016698,1.590843,0,1.7,2.915982
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.368654,1.368654,1.7,0,0.5202,1.368654,0,0,0,0,0,0,0,0.3313459,0.3147786,1.578585,3.132963,0.3147786,0,0.3147786,4.80106,80.01751,0.2017032,1.50552,0,1.7,3.132963
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.05787279,0.05787279,0,0,0,0.05787279,0,0,6.938894E-18,0,0,0.06091872,0.05787279,0,0,1.263806,3.416264,0,0.06091872,-0.06091872,4.736846,78.94728,0.2017032,0.06366006,0,0,3.416264
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.05216723,0.05216723,0,0,0,0.05216723,0,0,6.938894E-18,0,0,0.05491287,0.05216723,0,0,1.331493,3.355345,0,0.05491287,-0.05491287,4.678963,77.98257,0.2017032,0.05738395,0,0,3.355345
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2475882,0.2475882,0,0,0,0.2475882,0,0,5.551115E-17,0,0,0.2606192,0.2475882,0,0,1.392508,3.300432,0,0.2606192,-0.2606192,4.404246,73.40396,0.2017032,0.2723471,0,0,3.300432
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1039675,0.1039675,0,0,0,0.1039675,0,0,1.387779E-17,0,0,0.1094395,0.1039675,0,0,1.682085,3.039813,0,0.1094395,-0.1094395,4.288887,71.48131,0.2017032,0.1143643,0,0,3.039813
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1368179,0.1368179,0,0,0,0.1368179,0,0,2.775558E-17,0,0,0.1440188,0.1368179,0,0,1.803684,2.930373,0,0.1440188,-0.1440188,4.137078,68.95116,0.2017032,0.1504996,0,0,2.930373
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2055712,0.2055712,0,0,0,0.2055712,0,0,2.775558E-17,0,0,0.2163907,0.2055712,0,0,1.963705,2.786355,0,0.2163907,-0.2163907,3.908982,65.14957,0.2017032,0.2261283,0,0,2.786355
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.133357,0.133357,0,0,0,0.133357,0,0,2.775558E-17,0,0,0.1403758,0.133357,0,0,2.204139,2.569964,0,0.1403758,-0.1403758,3.761013,62.68343,0.2017032,0.1466927,0,0,2.569964
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.05961906,0.05961906,0,0,0,0.05961906,0,0,0,0,0,0.0627569,0.05961906,0,0,2.360112,2.429588,0,0.0627569,-0.0627569,3.694861,61.5809,0.2017032,0.06558096,0,0,2.429588
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429842,2.366831,0,0,0,3.694861,61.5809,0.2017032,0,0,0,2.366831
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.028991,1.028991,0,0,0,1.028991,23.79909,0,0,0,0.2448905,1.083148,1.028991,0,0,2.429842,2.366831,0,0.8382578,-0.8382578,2.81126,46.85424,0.2017032,1.13189,0.1959124,0,2.611722
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.925797,0.925797,0,0,0,0.925797,64.3475,0,0,0,0.5957273,0.9745232,0.925797,0,0,3.36124,1.528573,0,0.378796,-0.378796,2.411974,40.19949,0.2017032,1.018377,0.4765818,0,2.1243
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,3.782124,1.149777,1.092469,0,1.092469,3.448381,57.4729,0.2015046,0,0.8739753,0,2.242246
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.649518,1.649518,1.7,0,0.5202,1.649518,97.10371,0,0,0,1.601743,0,0,0.05048221,0.0479581,2.689655,2.132999,1.649701,0,1.649701,5.013425,83.55692,0.2015535,1.81447,1.281394,1.7,3.734742
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1076108,0.1076108,0,0,0,0.1076108,1743.327,0.7227799,0,0,1.876008,0.1132746,0.1076108,0,0,1.039954,3.61773,1.039954,0,1.039954,6.000012,100,0.2013651,0.1183719,1.500807,0,5.493739
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.318032,1.318032,0.425,0,0.172125,1.318032,145.621,0.9792978,0,0,1.919331,0.9400335,0.8930318,0,0,0,4.553689,0,0,0,6.000012,100,0.2013651,1.449835,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5855956,0.5855956,0,0,0,0.5855956,342.2988,1.38807,0,0,2.004486,0.6164164,0.5855956,0,0,0,4.553689,0,0,0,6.000012,100,0.2013651,0.6441551,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.779727,1.779727,0.425,0,0.172125,1.779727,101.1772,0.3746494,0,0,1.800678,1.426028,1.354727,0,0,0,4.553689,0,0,0,6.000012,100,0.2013651,1.9577,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.976485,1.976485,0.5964846,0,0.2189403,1.976485,75.89882,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013651,2.174133,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1411944,0.1411944,0,0,0,0.1411944,695.0284,0.8327157,0,0,0.9813414,0.1486257,0.1411944,0,0,0,4.553689,0,0,0,6.000012,100,0.2013651,0.1553139,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.202721,2.202721,1.7,0,0.5202,2.202721,15.88313,0,4.440892E-16,0,0.3498609,0.5291797,0.5027207,0,0,0,4.553689,0,0.1793188,-0.1793188,5.810993,96.84969,0.2013651,2.422993,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.573059,2.573059,1.7,0,0.5202,2.573059,2.177255,0,0,0,0.05602206,0.9190091,0.8730587,0,0,0.1992431,4.37437,0,0.8629871,-0.8629871,4.901325,81.68859,0.2013651,2.830364,0.04481765,1.7,4.430392
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.811118,1.811118,1.7,0,0.5202,1.811118,0,0,0,0,0,0.1169659,0.1111176,0,0,1.158118,3.511383,0,0.1169659,-0.1169659,4.778032,79.63371,0.2013651,1.992229,0,1.7,3.511383
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.682656,0.682656,1.7,0,0.5202,0.682656,0,0,0,0,0,0,0,1.017344,0.9664769,1.28808,3.394417,0.9664769,0,0.9664769,5.694913,94.91502,0.2014675,0.7509215,0,1.7,3.394417
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3216029,4.264246,0,0,0,5.694913,94.91502,0.2014675,0,0,0,4.264246
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.09217927,0.09217927,0,0,0,0.09217927,0,0,1.387779E-17,0,0,0.09703081,0.09217927,0,0,0.3216029,4.264246,0,0.09703081,-0.09703081,5.592633,93.21037,0.2014675,0.1013972,0,0,4.264246
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.08022331,0.08022331,0,0,0,0.08022331,0,0,0,0,0,0.0844456,0.08022331,0,0,0.4294149,4.167215,0,0.0844456,-0.0844456,5.50362,91.72681,0.2014675,0.08824565,0,0,4.167215
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2542983,0.2542983,0,0,0,0.2542983,0,0,5.551115E-17,0,0,0.2676824,0.2542983,0,0,0.5232433,4.08277,0,0.2676824,-0.2676824,5.221458,87.02412,0.2014675,0.2797281,0,0,4.08277
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2186623,0.2186623,0,0,0,0.2186623,0,0,2.775558E-17,0,0,0.2301708,0.2186623,0,0,0.8206682,3.815088,0,0.2301708,-0.2301708,4.978837,82.98044,0.2014675,0.2405285,0,0,3.815088
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1330321,0.1330321,0,0,0,0.1330321,0,0,0,0,0,0.1400338,0.1330321,0,0,1.076414,3.584917,0,0.1400338,-0.1400338,4.831228,80.5203,0.2014675,0.1463353,0,0,3.584917
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232007,3.444883,0,0,0,4.831228,80.5203,0.2014675,0,0,0,3.444883
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.5030399,0.5030399,0,0,0,0.5030399,0,0,0,0,0,0.5295157,0.5030399,0,0,1.232007,3.444883,0,0.5295157,-0.5295157,4.273069,71.21768,0.2014675,0.5533439,0,0,3.444883
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1442768,0.1442768,0,0,0,0.1442768,0,0,2.775558E-17,0,0,0.1518703,0.1442768,0,0,1.820357,2.915367,0,0.1518703,-0.1518703,4.112984,68.5496,0.2014675,0.1587045,0,0,2.915367
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2499905,0.2499905,0,0,0,0.2499905,0,0,2.775558E-17,0,0,0.2631479,0.2499905,0,0,1.989102,2.763497,0,0.2631479,-0.2631479,3.835602,63.92657,0.2014675,0.2749896,0,0,2.763497
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.004613,1.004613,0,0,0,1.004613,18.01078,0,0,0,0.1809387,1.057488,1.004613,0,0,2.281489,2.500349,0,0.8765489,-0.8765489,2.911638,48.5272,0.2014675,1.105075,0.1447509,0,2.681288
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1746184,0.1746184,0,0,0,0.1746184,155.7002,0,0,0,0.2718812,0.1838088,0.1746184,0,0,3.255432,1.6238,0.08807241,0,0.08807241,2.995191,49.91975,0.2014515,0.1920802,0.217505,0,1.895681
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.16736,1.703065,0.5976142,0,0.5976142,3.562137,59.36884,0.2013434,0,0.4780914,0,2.300679
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.721468,1.721468,1.7,0,0.5202,1.721468,27.24088,0,0,0,0.4689431,0.02259817,0.02146826,0,0,2.569745,2.240918,0.4463449,0,0.4463449,3.985577,66.42616,0.2013782,1.893615,0.3751545,1.7,2.709861
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.8498159,0.8498159,1.7,0,0.5202,0.8498159,90.4488,0,0,0,0.7686483,0,0,0.8501841,0.8076749,2.1234,2.642628,1.576323,0,1.576323,5.481009,91.34997,0.2014403,0.9347975,0.6149186,1.7,3.411277
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.30692,1.30692,1.125273,0,0.3632995,1.30692,56.49044,0,0,0,0.738285,0.1912077,0.1816473,0,0,0.5470773,4.061319,0.5470773,0,0.5470773,6.000012,100,0.2014828,1.437612,0.590628,1.7,4.799604
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.202419,0.202419,0,0,0,0.202419,118.7929,0.02738686,0,0,0.2404595,0.2130727,0.202419,0,0,0,4.553689,0,0,0,6.000012,100,0.2014828,0.2226609,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.585374,1.585374,1.499068,0,0.4653454,1.585374,5.730406,1.110223E-16,0,0,0.09084834,0.09084834,0.08630592,0,0,0,4.553689,0,0,0,6.000012,100,0.2014828,1.743911,0.07267867,1.7,4.644537
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.6060095,0.6060095,0,0,0,0.6060095,50.52113,0,0,0,0.3061629,0.6379048,0.6060095,0,0,0,4.553689,0,0.3317419,-0.3317419,5.650325,94.1719,0.2014828,0.6666105,0.2449303,0,4.859852
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0.07091397,0,0,0.4395161,0,0,0,0,0.3686021,4.221947,0.3686021,0,0.3686021,6.000012,100,0.2014163,0,0.3516129,0,4.661463
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.970405,1.970405,1.659923,0,0.5092589,1.970405,16.5866,0,0,0,0.3268231,0.3268231,0.310482,0,0,0,4.553689,0,0,0,6.000012,100,0.2014163,2.167445,0.2614585,1.7,4.880512
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.9790444,0.9790444,0,0,0,0.9790444,6.942459,0,1.110223E-16,0,0.06796975,1.030573,0.9790444,0,0,0,4.553689,0,0.9626033,-0.9626033,4.985339,83.08881,0.2014163,1.076949,0.0543758,0,4.621659
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.885948,1.885948,1.7,0,0.5202,1.885948,0,0,0,0,0,0.1957344,0.1859477,0,0,1.069559,3.591086,0,0.1957344,-0.1957344,4.779017,79.65012,0.2014163,2.074543,0,1.7,3.591086
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.354781,0,0.4259552,0,0,0,0,0,0,0,0,1.354781,1.287042,1.287042,3.395351,1.287042,0,1.287042,6.000012,100,0.2014367,0,0,1.7,3.395351
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4478187,0.4478187,0,0,0,0.4478187,0,0,5.551115E-17,0,0,0.4713881,0.4478187,0,0,0,4.553689,0,0.4713881,-0.4713881,5.503125,91.71857,0.2014367,0.4926005,0,0,4.553689
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.5870501,0.5870501,0,0,0,0.5870501,0,0,0,0,0,0.6179475,0.5870501,0,0,0.5237646,4.082301,0,0.6179475,-0.6179475,4.851751,80.86237,0.2014367,0.6457551,0,0,4.082301
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2770801,0.2770801,0,0,0,0.2770801,0,0,5.551115E-17,0,0,0.2916632,0.2770801,0,0,1.210373,3.464353,0,0.2916632,-0.2916632,4.544312,75.73837,0.2014367,0.3047881,0,0,3.464353
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3947824,0.3947824,0,0,0,0.3947824,0,0,5.551115E-17,0,0,0.4155605,0.3947824,0,0,1.534443,3.17269,0,0.4155605,-0.4155605,4.106272,68.43774,0.2014367,0.4342607,0,0,3.17269
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2510254,0.2510254,0,0,0,0.2510254,0,0,5.551115E-17,0,0,0.2642373,0.2510254,0,0,1.996177,2.75713,0,0.2642373,-0.2642373,3.827742,63.79557,0.2014367,0.276128,0,0,2.75713
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4482661,0.4482661,0,0,0,0.4482661,0,0,5.551115E-17,0,0,0.471859,0.4482661,0,0,2.289774,2.492893,0,0.471859,-0.471859,3.330359,55.50587,0.2014367,0.4930927,0,0,2.492893
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2611413,0.2611413,0,0,0,0.2611413,0,0,0,0,0,0.2748855,0.2611413,0,0,2.814062,2.021033,0,0.2748855,-0.2748855,3.040604,50.67663,0.2014367,0.2872554,0,0,2.021033
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3995613,0.3995613,0,0,0,0.3995613,0,0,5.551115E-17,0,0,0.4205908,0.3995613,0,0,3.11949,1.746148,0,0.4205908,-0.4205908,2.597262,43.28762,0.2014367,0.4395174,0,0,1.746148
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.0830324,0.0830324,0,0,0,0.0830324,0,0,1.387779E-17,0,0,0.08740252,0.0830324,0,0,3.586813,1.325557,0,0.08740252,-0.08740252,2.505132,41.75211,0.2014367,0.09133564,0,0,1.325557
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4445037,0.4445037,0,0,0,0.4445037,0,0,0,0,0,0.4678986,0.4445037,0,0,3.683927,1.238155,0,0.4678986,-0.4678986,2.011923,33.53199,0.2014367,0.4889541,0,0,1.238155
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3803623,0.3803623,0,0,0,0.3803623,88.90024,0,0,0,0.338143,0.4003813,0.3803623,0,0,4.203815,0.7702559,0,0.06223837,-0.06223837,1.946318,32.43858,0.2014367,0.4183985,0.2705144,0,1.108399
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.530497,1.530497,1.7,0,0.5202,1.530497,49.10219,0,0,0,0.7515076,0,0,0.1695029,0.1610278,4.272968,0.7080175,0.9125354,0,0.9125354,2.812026,46.867,0.2015119,1.683547,0.6012061,1.7,1.459525
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.07797248,0.07797248,1.530604,0,0.4739549,0.07797248,1564.03,2.220446E-16,0,0,1.219513,0,0,1.452632,1.38,3.360433,1.529299,2.599513,0,2.599513,5.27814,87.96883,0.2013439,0.08576973,0.9756106,1.7,2.748813
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,0.8099024,0,0,1.570822,0,0,0,0,0.7609196,3.868861,0.7609196,0,0.7609196,6.000012,100,0.2012074,0,1.256658,0,5.439683
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.7757189,0.7757189,0,0,0,0.7757189,196.4322,0.7072152,0,0,1.523762,0.8165463,0.7757189,0,0,0,4.553689,0,0,0,6.000012,100,0.2012074,0.8532909,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.475101,2.475101,1.095101,0,0.3550625,2.475101,75.66514,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012074,2.722611,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012074,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012074,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012074,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.6761121,0.6761121,0,0,0,0.6761121,96.00155,0,0,0,0.6490781,0.711697,0.6761121,0,0,0,4.553689,0,0.06261884,-0.06261884,5.934006,98.8999,0.2012074,0.7437233,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2870354,0.2870354,0,0,0,0.2870354,76.07436,0,0,0,0.2183603,0.3021425,0.2870354,0,0,0.06957649,4.49107,0,0.0837822,-0.0837822,5.845692,97.428,0.2012074,0.3157389,0.1746882,0,4.70943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.910743,2.910743,1.7,0,0.5202,2.910743,2.224376,0,0,0.1218175,0.06474587,1.274467,1.210743,0,0,0.1626678,4.407288,0,1.209721,-1.209721,4.570534,76.17542,0.2012074,3.201818,0.0517967,1.7,4.472034
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.767068,1.767068,1.7,0,0.5202,1.767068,0,0,0,0,0,0.07059792,0.06706802,0,0,1.506802,3.197567,0,0.07059792,-0.07059792,4.496118,74.93514,0.2012074,1.943775,0,1.7,3.197567
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.786593,1.786593,1.7,0,0.5202,1.786593,0,0,0,0,0,0.09115104,0.08659349,0,0,1.585244,3.126969,0,0.09115104,-0.09115104,4.400036,73.33379,0.2012074,1.965253,0,1.7,3.126969
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.572287,1.572287,1.7,0,0.5202,1.572287,0,0,0,0,0,0,0,0.1277132,0.1213276,1.686523,3.035818,0.1213276,0,0.1213276,4.515137,75.25214,0.2012202,1.729515,0,1.7,3.035818
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2046061,0.2046061,1.657238,0,0.5085259,0.2046061,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.565195,3.145013,1.38,0,1.38,5.82432,97.07181,0.2013057,0.2250667,0,1.7,3.145013
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1851954,4.387013,0,0,0,5.82432,97.07181,0.2013057,0,0,0,4.387013
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1851954,4.387013,0,0,0,5.82432,97.07181,0.2013057,0,0,0,4.387013
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.201233,0.201233,0,0,0,0.201233,0,0,0,0,0,0.2118242,0.201233,0,0,0.1851954,4.387013,0,0.2118242,-0.2118242,5.601038,93.35045,0.2013057,0.2213563,0,0,4.387013
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4346265,0.4346265,0,0,0,0.4346265,0,0,5.551115E-17,0,0,0.4575016,0.4346265,0,0,0.4205556,4.175189,0,0.4575016,-0.4575016,5.118789,85.31298,0.2013057,0.4780892,0,0,4.175189
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2857514,0.2857514,0,0,0,0.2857514,0,0,5.551115E-17,0,0,0.300791,0.2857514,0,0,0.9288908,3.717687,0,0.300791,-0.300791,4.801727,80.02863,0.2013057,0.3143266,0,0,3.717687
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3437317,0.3437317,0,0,0,0.3437317,0,0,5.551115E-17,0,0,0.3618229,0.3437317,0,0,1.263103,3.416896,0,0.3618229,-0.3618229,4.420332,73.67206,0.2013057,0.3781049,0,0,3.416896
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1137885,0.1137885,0,0,0,0.1137885,0,0,1.387779E-17,0,0,0.1197774,0.1137885,0,0,1.665128,3.055073,0,0.1197774,-0.1197774,4.294076,71.56779,0.2013057,0.1251673,0,0,3.055073
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5388039,0.5388039,0,0,0,0.5388039,0,0,0,0,0,0.567162,0.5388039,0,0,1.798214,2.935296,0,0.567162,-0.567162,3.696235,61.60379,0.2013057,0.5926843,0,0,2.935296
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1835181,0.1835181,0,0,0,0.1835181,30.49368,0,2.775558E-17,0,0.05596143,0.193177,0.1835181,0,0,2.428394,2.368134,0,0.1372156,-0.1372156,3.551597,59.19316,0.2013057,0.2018699,0.04476914,0,2.424095
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.334484,0.334484,0,0,0,0.334484,29.67822,0,0,0,0.09926888,0.3520884,0.334484,0,0,2.580856,2.230918,0,0.2528195,-0.2528195,3.285102,54.75159,0.2013057,0.3679323,0.07941511,0,2.330187
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.6477632,0.6477632,0,0,0,0.6477632,34.88411,0,1.110223E-16,0,0.2259664,0.681856,0.6477632,0,0,2.861767,1.978099,0,0.4558895,-0.4558895,2.804552,46.74244,0.2013057,0.7125395,0.1807732,0,2.204065
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.9831341,0.9831341,0,0,0,0.9831341,18.02942,0,1.110223E-16,0,0.1772534,1.034878,0.9831341,0,0,3.36831,1.522209,0,0.8576245,-0.8576245,1.900536,31.67554,0.2013057,1.081447,0.1418027,0,1.699463
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,4.321227,0.6645849,0.1129788,0,0.1129788,2.007717,33.46189,0.2012855,0,0.090383,0,0.7775636
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,4.208248,0.7662657,0.2509602,0,0.2509602,2.245799,37.42991,0.2012405,0,0.2007682,0,1.017226
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.6540481,0.6540481,0,0,0,0.6540481,105.4198,0,0,0,0.6894965,0.6884717,0.6540481,0,0,3.957288,0.9921299,0.001024797,0,0.001024797,2.246771,37.44611,0.2012403,0.7194529,0.5515972,0,1.681626
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.7618409,0.7618409,0,0,0,0.7618409,63.97729,0,0,0,0.4874052,0.8019378,0.7618409,0,0,3.956263,0.9930522,0,0.3145327,-0.3145327,1.915225,31.92035,0.2012403,0.838025,0.3899241,0,1.480457
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.899861,2.600211,1.7,0,0.5202,2.600211,10.34803,0,0.2996504,0.7941302,0.2690707,0.9475903,0.9002108,0,0,4.305744,0.6785196,0,0.6785196,-0.6785196,1.200002,20,0.2012403,3.189847,0.2152566,1.7,0.9475903
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.176678,1.176678,1.7,0,0.5202,1.176678,17.83688,0,0,0,0.2098828,0,0,0.5233217,0.4971556,5.059654,0,0.7070383,0,0.7070383,1.870758,31.17924,0.2013087,1.294346,0.1679062,1.7,0.2098828
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.6970251,0.6970251,1.7,0,0.5202,0.6970251,33.63899,0,0,0,0.2344722,0,0,1.002975,0.9528262,4.352616,0.6363345,1.187298,0,1.187298,2.997128,49.95203,0.2014266,0.7667276,0.1875778,1.7,0.8708067
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.154383,2.154383,1.7,0,0.5202,2.154383,3.001715,5.551115E-17,0,0,0.06466846,0.4782985,0.4543835,0,0,3.165318,1.704903,0,0.41363,-0.41363,2.561124,42.68531,0.2014266,2.369822,0.05173477,1.7,1.769572
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4584427,0.4584427,1.7,0,0.5202,0.4584427,0,0,0,0,0,0,0,1.241557,1.179479,3.624907,1.291273,1.179479,0,1.179479,3.680076,61.33448,0.2015499,0.5042869,0,1.7,1.291273
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.8263583,0.8263583,1.7,0,0.5202,0.8263583,0,0,0,0,0,0,0,0.8736417,0.8299596,2.445427,2.352805,0.8299596,0,0.8299596,4.467445,74.45727,0.2016365,0.9089941,0,1.7,2.352805
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.346952,1.346952,1.7,0,0.5202,1.346952,0,-5.551115E-17,0,0,0,0,0,0.3530484,0.335396,1.615467,3.099768,0.335396,0,0.335396,4.78563,79.76033,0.2016715,1.481647,0,1.7,3.099768
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.347444,0,0.4239521,0,0,0,0,0,0,0,0,1.347444,1.280071,1.280071,3.401625,1.280071,0,1.280071,6.000012,100,0.2016907,0,0,1.7,3.401625
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2059405,0.2059405,0,0,0,0.2059405,0,0,0,0,0,0.2167794,0.2059405,0,0,0,4.553689,0,0.2167794,-0.2167794,5.771506,96.19158,0.2016907,0.2265345,0,0,4.553689
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5844206,0.5844206,0,0,0,0.5844206,0,0,0,0,0,0.6151795,0.5844206,0,0,0.240866,4.336909,0,0.6151795,-0.6151795,5.12305,85.384,0.2016907,0.6428626,0,0,4.336909
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.0759398,0.0759398,0,0,0,0.0759398,0,0,1.387779E-17,0,0,0.07993662,0.0759398,0,0,0.9243988,3.72173,0,0.07993662,-0.07993662,5.03879,83.97966,0.2016907,0.08353377,0,0,3.72173
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3714769,0.3714769,0,0,0,0.3714769,0,0,0,0,0,0.3910283,0.3714769,0,0,1.013217,3.641793,0,0.3910283,-0.3910283,4.62661,77.11001,0.2016907,0.4086246,0,0,3.641793
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1919413,0.1919413,0,0,0,0.1919413,0,0,2.775558E-17,0,0,0.2020434,0.1919413,0,0,1.447693,3.250765,0,0.2020434,-0.2020434,4.413637,73.56047,0.2016907,0.2111354,0,0,3.250765
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1281424,0.1281424,0,0,0,0.1281424,0,0,2.775558E-17,0,0,0.1348867,0.1281424,0,0,1.672186,3.048722,0,0.1348867,-0.1348867,4.271454,71.19076,0.2016907,0.1409566,0,0,3.048722
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1026456,0.1026456,0,0,0,0.1026456,0,0,1.387779E-17,0,0,0.108048,0.1026456,0,0,1.82206,2.913835,0,0.108048,-0.108048,4.157561,69.29255,0.2016907,0.1129102,0,0,2.913835
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942113,2.805787,0,0,0,4.157561,69.29255,0.2016907,0,0,0,2.805787
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.9168943,0.9168943,0,0,0,0.9168943,1.659884,0,2.220446E-16,0,0.01521939,0.9651519,0.9168943,0,0,1.942113,2.805787,0,0.9499326,-0.9499326,3.156245,52.60397,0.2016907,1.008584,0.01217551,0,2.821006
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.479777,1.479777,1.7,0,0.5202,1.479777,10.27211,0,0,0,0.1520042,0,0,0.2202235,0.2092123,2.997594,1.855854,0.3612165,0,0.3612165,3.498925,58.3153,0.2017241,1.627754,0.1216034,1.7,2.007859
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.460717,1.460717,1.7,0,0.5202,1.460717,9.561281,0,0,0,0.1396632,0,0,0.2392831,0.227319,2.636378,2.180949,0.3669823,0,0.3669823,3.847075,64.11778,0.2017584,1.606789,0.1117306,1.7,2.320612
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.8549585,0.8549585,1.7,0,0.5202,0.8549585,50.7796,0,0,0,0.4341445,0,0,0.8450415,0.8027894,2.269395,2.511233,1.236934,0,1.236934,5.020533,83.67538,0.2018749,0.9404543,0.3473156,1.7,2.945378
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.81252,1.81252,1.7,0,0.5202,1.81252,20.06259,0,0,0,0.3636383,0.1184417,0.1125196,0,0,1.032461,3.624474,0.2451967,0,0.2451967,5.253147,87.55228,0.2018936,1.993772,0.2909107,1.7,3.988112
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,0.7872646,3.845151,0.1087044,0,0.1087044,5.356273,89.27104,0.2018742,0,0.0869635,0,3.953855
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3857192,0.3857192,0,0,0,0.3857192,87.05264,0,0,0,0.3357787,0.4060202,0.3857192,0,0,0.6785603,3.942985,0,0.07024149,-0.07024149,5.282232,88.03703,0.2018742,0.4242911,0.268623,0,4.278763
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6731933,0.6731933,0,0,0,0.6731933,58.92334,0,0,0,0.396668,0.7086245,0.6731933,0,0,0.7566063,3.872743,0,0.3119566,-0.3119566,4.953401,82.55652,0.2018742,0.7405126,0.3173344,0,4.269411
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.225132,1.225132,0,0,0,1.225132,16.31135,2.220446E-16,0,0,0.1998356,1.289612,1.225132,0,0,1.103225,3.560787,0,1.089777,-1.089777,3.804676,63.41113,0.2018742,1.347645,0.1598684,0,3.760622
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.9320041,0.9320041,0,0,0,0.9320041,36.41835,0,1.110223E-16,0,0.3394205,0.981057,0.9320041,0,0,2.314088,2.47101,0,0.6416365,-0.6416365,3.128331,52.13875,0.2018742,1.025205,0.2715364,0,2.810431
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.053695,1.053695,0,0,0,1.053695,23.66085,0,0,0,0.2493133,1.109153,1.053695,0,0,3.027017,1.829373,0,0.8598394,-0.8598394,2.221981,37.03294,0.2018742,1.159065,0.1994506,0,2.078687
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,3.982394,0.969534,0.06381105,0,0.06381105,2.282517,38.04188,0.2018628,0,0.05104884,0,1.033345
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3859733,0.3859733,0,0,0,0.3859733,0,0,5.551115E-17,0,0,0.4062877,0.3859733,0,0,3.918583,1.026964,0,0.4062877,-0.4062877,1.854253,30.90415,0.2018628,0.4245706,0,0,1.026964
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.062469,1.062469,1.7,0,0.5202,1.062469,0,0,0,0,0,0,0,0.6375312,0.6056547,4.370014,0.6206763,0.6056547,0,0.6056547,2.428827,40.48037,0.2019256,1.168716,0,1.7,0.6206763
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.779834,1.779834,1.7,0,0.5202,1.779834,0,0,0,0,0,0.08403616,0.07983435,0,0,3.764359,1.165766,0,0.08403616,-0.08403616,2.340245,39.00401,0.2019256,1.957818,0,1.7,1.165766
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.430405,0.430405,1.7,0,0.5202,0.430405,0,0,0,0,0,0,0,1.269595,1.206115,3.857733,1.081729,1.206115,0,1.206115,3.484467,58.07433,0.2020504,0.4734455,0,1.7,1.081729
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2391897,0.2391897,1.691821,0,0.5179672,0.2391897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.651618,2.167233,1.38,0,1.38,4.79365,79.894,0.2021433,0.2631087,0,1.7,2.167233
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,1.338545,0,0.4215228,0,0,0,0,0,0,0,0,1.338545,1.271618,1.271618,3.409233,1.271618,0,1.271618,6.000012,100,0.2021609,0,0,1.7,3.409233
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.09862772,0.09862772,0,0,0,0.09862772,0,0,0,0,0,0.1038186,0.09862772,0,0,0,4.553689,0,0.1038186,-0.1038186,5.890577,98.17609,0.2021609,0.1084905,0,0,4.553689
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.0791216,0.0791216,0,0,0,0.0791216,0,0,1.387779E-17,0,0,0.08328589,0.0791216,0,0,0.1153541,4.44987,0,0.08328589,-0.08328589,5.802786,96.71291,0.2021609,0.08703376,0,0,4.44987
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3042819,0.3042819,0,0,0,0.3042819,0,0,5.551115E-17,0,0,0.3202967,0.3042819,0,0,0.2078939,4.366584,0,0.3202967,-0.3202967,5.465164,91.08588,0.2021609,0.33471,0,0,4.366584
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1535279,0.1535279,0,0,0,0.1535279,0,0,0,0,0,0.1616083,0.1535279,0,0,0.5637791,4.046288,0,0.1616083,-0.1616083,5.294814,88.24673,0.2021609,0.1688807,0,0,4.046288
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01603886,0.01603886,0,0,0,0.01603886,0,0,3.469447E-18,0,0,0.01688302,0.01603886,0,0,0.7433439,3.884679,0,0.01688302,-0.01688302,5.277018,87.95012,0.2021609,0.01764275,0,0,3.884679
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2394347,0.2394347,0,0,0,0.2394347,0,0,0,0,0,0.2520366,0.2394347,0,0,0.7621028,3.867796,0,0.2520366,-0.2520366,5.011348,83.5223,0.2021609,0.2633782,0,0,3.867796
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.042143,3.61576,0.3354165,0,0.3354165,5.329552,88.82569,0.2021013,0,0.2683332,0,3.951176
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.706727,3.917635,0.5409495,0,0.5409495,5.842741,97.37883,0.2020052,0,0.4327596,0,4.458584
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.343892,0.343892,0,0,0,0.343892,268.2591,0.3947524,0,0,0.9225215,0.3619916,0.343892,0,0,0.1657775,4.404489,0.1657775,0,0.1657775,6.000012,100,0.2019758,0.3782813,0.7380173,0,5.327011
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.193847,1.193847,0,0,0,1.193847,105.2747,0.0001372846,0,0,1.256819,1.256681,1.193847,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,1.313232,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.208827,2.208827,0.9317356,0,0.3104638,2.208827,60.86067,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,2.42971,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.16003,0.16003,0,0,0,0.16003,1106.693,1.602589,0,0,1.771041,0.1684527,0.16003,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,0.176033,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.7487304,0.7487304,0,0,0,0.7487304,190.0291,0.6346687,0,0,1.422806,0.7881373,0.7487304,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,0.8236035,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.78491,1.78491,0.8226478,0,0.2806828,1.78491,56.74838,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,1.963401,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1797902,0.1797902,0,0,0,0.1797902,237.3886,0.2375486,0,0,0.4268014,0.1892528,0.1797902,0,0,0,4.553689,0,0,0,6.000012,100,0.2019758,0.1977692,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.096934,2.096934,1.7,0,0.5202,2.096934,2.987296,1.110223E-16,0,0,0.06264161,0.4178248,0.3969335,0,0,0,4.553689,0,0.3551832,-0.3551832,5.625616,93.76008,0.2019758,2.306627,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1753916,0.1753916,0,0,0,0.1753916,0,0,0,0,0,0.1846227,0.1753916,0,0,0.394648,4.198506,0,0.1846227,-0.1846227,5.431006,90.51659,0.2019758,0.1929307,0,0,4.198506
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2963351,0.2963351,0,0,0,0.2963351,0,0,5.551115E-17,0,0,0.3119317,0.2963351,0,0,0.5997843,4.013883,0,0.3119317,-0.3119317,5.102202,85.03653,0.2019758,0.3259686,0,0,4.013883
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2514,0.2514,0,0,0,0.2514,0,0,5.551115E-17,0,0,0.2646315,0.2514,0,0,0.9463751,3.701951,0,0.2646315,-0.2646315,4.823256,80.38744,0.2019758,0.27654,0,0,3.701951
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3869797,0.3869797,0,0,0,0.3869797,0,0,0,0,0,0.407347,0.3869797,0,0,1.24041,3.43732,0,0.407347,-0.407347,4.393874,73.23109,0.2019758,0.4256777,0,0,3.43732
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2036874,0.2036874,0,0,0,0.2036874,0,0,2.775558E-17,0,0,0.2144078,0.2036874,0,0,1.693018,3.029973,0,0.2144078,-0.2144078,4.167869,69.46434,0.2019758,0.2240561,0,0,3.029973
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1444401,0.1444401,0,0,0,0.1444401,0,0,2.775558E-17,0,0,0.1520422,0.1444401,0,0,1.931249,2.815565,0,0.1520422,-0.1520422,4.007602,66.79324,0.2019758,0.1588841,0,0,2.815565
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1207236,0.1207236,0,0,0,0.1207236,0,0,0,0,0,0.1270775,0.1207236,0,0,2.100185,2.663523,0,0.1270775,-0.1270775,3.873651,64.56071,0.2019758,0.132796,0,0,2.663523
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1875472,0.1875472,0,0,0,0.1875472,0,0,2.775558E-17,0,0,0.1974181,0.1875472,0,0,2.241382,2.536445,0,0.1974181,-0.1974181,3.665554,61.09244,0.2019758,0.2063019,0,0,2.536445
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4766039,0.4766039,0,0,0,0.4766039,0,0,1.110223E-16,0,0,0.5016883,0.4766039,0,0,2.460735,2.339027,0,0.5016883,-0.5016883,3.136728,52.27869,0.2019758,0.5242643,0,0,2.339027
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3236536,0.3236536,0,0,0,0.3236536,0,0,5.551115E-17,0,0,0.340688,0.3236536,0,0,3.018167,1.837339,0,0.340688,-0.340688,2.777611,46.29343,0.2019758,0.356019,0,0,1.837339
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004556128,0.004556128,0,0,0,0.004556128,0,0,8.673617E-19,0,0,0.004795925,0.004556128,0,0,3.396709,1.496651,0,0.004795925,-0.004795925,2.772556,46.20917,0.2019758,0.005011741,0,0,1.496651
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2778709,0.2778709,0,0,0,0.2778709,0,0,0,0,0,0.2924957,0.2778709,0,0,3.402038,1.491855,0,0.2924957,-0.2924957,2.464238,41.07055,0.2019758,0.305658,0,0,1.491855
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.8090941,0.8090941,0,0,0,0.8090941,36.61239,0,0,0,0.2962287,0.851678,0.8090941,0,0,3.727033,1.199359,0,0.5554493,-0.5554493,1.878743,31.31232,0.2019758,0.8900034,0.2369829,0,1.495588
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,4.344199,0.6439101,0.5272437,0,0.5272437,2.378931,39.64876,0.2018822,0,0.4217949,0,1.171154
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4435053,0.4435053,0,0,0,0.4435053,135.9055,0,0,0,0.6027481,0.4668477,0.4435053,0,0,3.816955,1.118429,0.1359004,0,0.1359004,2.507857,41.79753,0.2018581,0.4878559,0.4821985,0,1.721177
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02383731,0.02383731,0,0,0,0.02383731,3730.74,0,0,0,0.8893081,0.0250919,0.02383731,0,0,3.681055,1.24074,0.8642162,0,0.8642162,3.327724,55.46196,0.201705,0.02622104,0.7114465,0,2.130048
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.4211055,0.4211055,0,0,0,0.4211055,276.6952,0,0,0,1.165179,0.443269,0.4211055,0,0,2.816839,2.018534,0.7219096,0,0.7219096,4.012588,66.87634,0.2015773,0.4632161,0.9321429,0,3.183713
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0,0,0,1.393649,0,0,0,0,2.094929,2.668253,1.393649,0,1.393649,5.334719,88.91181,0.2013312,0,1.114919,0,4.061902
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.686458,1.686458,1.7,0,0.5202,1.686458,38.97669,0,0,0,0.6573256,0,0,0.0135415,0.01286443,0.7012801,3.922537,0.6701901,0,0.6701901,5.970517,99.50842,0.2013825,1.855104,0.5258605,1.7,4.579863
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.756198,2.756198,1.647211,0,0.5057887,2.756198,43.4818,0,0,0,1.198444,1.167354,1.108986,0,0,0.03109007,4.525708,0.03109007,0,0.03109007,6.000012,100,0.2013848,3.031817,0.9587554,1.7,5.724152
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.226629,1.226629,0,0,0,1.226629,66.90727,0,0,0,0.8207041,1.291188,1.226629,0,0,0,4.553689,0,0.4704844,-0.4704844,5.504078,91.73445,0.2013848,1.349292,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0,0,0,0.4993828,0,0,0,0,0.5227605,4.083205,0.4993828,0,0.4993828,5.977834,99.63037,0.2012968,0,0.3995062,0,4.582587
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.2314843,0,0,0.254862,0,0,0,0,0.02337765,4.532649,0.02337765,0,0.02337765,6.000012,100,0.2012927,0,0.2038895,0,4.787511
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.234823,1.234823,0,0,0,1.234823,4.843311,0,2.220446E-16,0,0.05980632,1.299814,1.234823,0,0,0,4.553689,0,1.240007,-1.240007,4.69293,78.21533,0.2012927,1.358305,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.397798,1.397798,1.7,0,0.5202,1.397798,0,0,0,0,0,0,0,0.3022023,0.2870922,1.377786,3.313682,0.2870922,0,0.2870922,4.965289,82.75465,0.2013223,1.537578,0,1.7,3.313682
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.6399904,0.6399904,0,0,0,0.6399904,0,0,0,0,0,0.6736742,0.6399904,0,0,1.090694,3.572065,0,0.6736742,-0.6736742,4.255174,70.91943,0.2013223,0.7039895,0,0,3.572065
