Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.886774,1.886774,1.7,0,0.5202,1.886774,0,0,0,0,0,0.1966038,0.1867737,0,0,1.839221,2.898391,0,0.1966038,-0.1966038,4.047935,67.46545,0.2013223,2.075451,0,1.7,2.898391
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.370867,0.370867,1.7,0,0.5202,0.370867,0,0,0,0,0,0,0,1.329133,1.262676,2.057669,2.701787,1.262676,0,1.262676,5.245816,87.43008,0.2014382,0.4079536,0,1.7,2.701787
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.430016,0.430016,0,0,0,0.430016,0,0,5.551115E-17,0,0,0.4526484,0.430016,0,0,0.7949929,3.838195,0,0.4526484,-0.4526484,4.768682,79.47787,0.2014382,0.4730176,0,0,3.838195
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.08456085,0.08456085,0,0,0,0.08456085,0,0,0,0,0,0.08901142,0.08456085,0,0,1.297935,3.385547,0,0.08901142,-0.08901142,4.674856,77.91411,0.2014382,0.09301693,0,0,3.385547
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.06596398,0.06596398,0,0,0,0.06596398,0,0,0,0,0,0.06943577,0.06596398,0,0,1.396837,3.296535,0,0.06943577,-0.06943577,4.601664,76.69425,0.2014382,0.07256038,0,0,3.296535
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.473988,3.2271,0,0,0,4.601664,76.69425,0.2014382,0,0,0,3.2271
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3060643,0.3060643,0,0,0,0.3060643,0,0,0,0,0,0.322173,0.3060643,0,0,1.473988,3.2271,0,0.322173,-0.322173,4.262064,71.03426,0.2014382,0.3366708,0,0,3.2271
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.3404283,0.3404283,0,0,0,0.3404283,0,0,0,0,0,0.3583456,0.3404283,0,0,1.831958,2.904927,0,0.3583456,-0.3583456,3.884335,64.73878,0.2014382,0.3744712,0,0,2.904927
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2892813,0.2892813,0,0,0,0.2892813,0,0,5.551115E-17,0,0,0.3045067,0.2892813,0,0,2.23012,2.546581,0,0.3045067,-0.3045067,3.563356,59.38916,0.2014382,0.3182095,0,0,2.546581
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1447165,0.1447165,0,0,0,0.1447165,0,0,0,0,0,0.1523331,0.1447165,0,0,2.56846,2.242074,0,0.1523331,-0.1523331,3.402783,56.71294,0.2014382,0.1591881,0,0,2.242074
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.533139,2.533139,1.7,0,0.5202,2.533139,8.83681,0,0,0,0.2238487,0.8769882,0.8331388,0,0,2.73772,2.089741,0,0.6531395,-0.6531395,2.714314,45.23847,0.2014382,2.786453,0.1790789,1.7,2.31359
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.5271516,0.5271516,1.7,0,0.5202,0.5271516,116.3138,0,0,0,0.6131499,0,0,1.172848,1.114206,3.46343,1.436602,1.727356,0,1.727356,4.353027,72.55031,0.201472,0.5798668,0.4905199,1.7,2.049752
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2503007,0.2503007,1.318037,0,0.4159242,0.2503007,288.343,0,0,0,0.7217246,0,0,1.067737,1.01435,1.736074,2.991222,1.736074,0,1.736074,6.000012,100,0.2014033,0.2753308,0.5773797,1.7,3.712947
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014033,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.897883,1.897883,0.5178825,0,0.1974819,1.897883,77.13026,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014033,2.087671,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014033,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.037247,2.037247,0.6572471,0,0.2355284,2.037247,71.63715,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2014033,2.240972,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3726213,0.3726213,0,0,0,0.3726213,260.5994,0.5788159,0,0,0.9710489,0.392233,0.3726213,0,0,0,4.553689,0,0,0,6.000012,100,0.2014033,0.4098835,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.6652701,0.6652701,0,0,0,0.6652701,55.99501,0,0,0,0.3725181,0.7002844,0.6652701,0,0,0,4.553689,0,0.3277663,-0.3277663,5.654516,94.24174,0.2014033,0.7317972,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.8950654,0.8950654,0,0,0,0.8950654,10.86825,0,0,0,0.09727796,0.9421741,0.8950654,0,0,0.3641848,4.225923,0,0.8448962,-0.8448962,4.763917,79.39846,0.2014033,0.984572,0.07782237,0,4.323201
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1383289,0.1383289,0,0,0,0.1383289,96.35593,2.775558E-17,0,0,0.1332881,0.1456094,0.1383289,0,0,1.302958,3.381027,0,0.01232127,-0.01232127,4.750929,79.182,0.2014033,0.1521618,0.1066305,0,3.514315
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.399894,2.399894,1.7,0,0.5202,2.399894,0.7665707,0,0,0,0.01839689,0.7367306,0.6998941,0,0,1.316649,3.368705,0,0.7183337,-0.7183337,3.993739,66.56219,0.2014033,2.639884,0.01471751,1.7,3.387102
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.9404368,0.9404368,1.7,0,0.5202,0.9404368,0,0,0,0,0,0,0,0.7595631,0.721585,2.114797,2.650372,0.721585,0,0.721585,4.678295,77.97143,0.2014774,1.03448,0,1.7,2.650372
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.486119,2.486119,1.7,0,0.5202,2.486119,0,0,0,0,0,0.8274937,0.786119,0,0,1.393212,3.299798,0,0.8274937,-0.8274937,3.80604,63.43387,0.2014774,2.734731,0,1.7,3.299798
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.7039523,0.7039523,1.7,0,0.5202,0.7039523,0,0,0,0,0,0,0,0.9960477,0.9462453,2.312649,2.472304,0.9462453,0,0.9462453,4.703727,78.39529,0.2015744,0.7743475,0,1.7,2.472304
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4696302,0.4696302,1.7,0,0.5202,0.4696302,0,0,0,0,0,0,0,1.23037,1.168851,1.366404,3.323925,1.168851,0,1.168851,5.812597,96.87642,0.201694,0.5165932,0,1.7,3.323925
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2898776,0.2898776,0,0,0,0.2898776,0,0,0,0,0,0.3051344,0.2898776,0,0,0.1975529,4.375891,0,0.3051344,-0.3051344,5.490957,91.51577,0.201694,0.3188654,0,0,4.375891
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.3544616,0.3544616,0,0,0,0.3544616,0,0,0,0,0,0.3731175,0.3544616,0,0,0.5365911,4.070757,0,0.3731175,-0.3731175,5.097657,84.96077,0.201694,0.3899078,0,0,4.070757
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1090913,0.1090913,0,0,0,0.1090913,0,0,1.387779E-17,0,0,0.1148329,0.1090913,0,0,0.9511661,3.697639,0,0.1148329,-0.1148329,4.976612,82.94337,0.201694,0.1200004,0,0,3.697639
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078758,3.582807,0,0,0,4.976612,82.94337,0.201694,0,0,0,3.582807
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01413227,0.01413227,0,0,0,0.01413227,0,0,1.734723E-18,0,0,0.01487607,0.01413227,0,0,1.078758,3.582807,0,0.01487607,-0.01487607,4.960931,82.68202,0.201694,0.01554549,0,0,3.582807
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2312458,0.2312458,0,0,0,0.2312458,0,0,2.775558E-17,0,0,0.2434166,0.2312458,0,0,1.095287,3.56793,0,0.2434166,-0.2434166,4.704348,78.40564,0.201694,0.2543703,0,0,3.56793
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2309025,0.2309025,0,0,0,0.2309025,0,0,2.775558E-17,0,0,0.2430553,0.2309025,0,0,1.36575,3.324514,0,0.2430553,-0.2430553,4.448145,74.1356,0.201694,0.2539928,0,0,3.324514
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.008657909,0.008657909,0,0,0,0.008657909,0,0,0,0,0,0.009113588,0.008657909,0,0,1.635812,3.081459,0,0.009113588,-0.009113588,4.438539,73.97549,0.201694,0.0095237,0,0,3.081459
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.6857684,0.6857684,0,0,0,0.6857684,54.12597,0,0,0,0.3711787,0.7218614,0.6857684,0,0,1.645938,3.072345,0,0.3506827,-0.3506827,4.068886,67.81464,0.201694,0.7543452,0.296943,0,3.443524
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.6191159,0.6191159,0,0,0,0.6191159,117.2708,0,0,0,0.726042,0.651701,0.6191159,0,0,2.035585,2.721662,0.07434105,0,0.07434105,4.139412,68.99007,0.2016809,0.6810275,0.5808336,0,3.447704
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.79677,0.79677,0,0,0,0.79677,98.37887,1.110223E-16,0,0,0.7838533,0.8387052,0.79677,0,0,1.961244,2.788569,0,0.05485193,-0.05485193,4.081594,68.02642,0.2016809,0.876447,0.6270826,0,3.572423
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.022191,2.733717,0.669748,0,0.669748,4.716972,78.61604,0.2015636,0,0.5357984,0,3.403465
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4452992,0.4452992,0,0,0,0.4452992,256.515,0,0,0,1.142259,0.468736,0.4452992,0,0,1.352443,3.33649,0.6735231,0,0.6735231,5.355932,89.26536,0.2014458,0.4898291,0.9138073,0,4.47875
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.6138988,0.6138988,0,0,0,0.6138988,148.4151,0,0,0,0.9111183,0.6462092,0.6138988,0,0,0.6789197,3.942661,0.2649091,0,0.2649091,5.607247,93.45393,0.2013995,0.6752887,0.7288947,0,4.85378
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2894477,0.2894477,0,0,0,0.2894477,353.75,0.3052289,0,0,1.023921,0.3046817,0.2894477,0,0,0.4140106,4.181079,0.4140106,0,0.4140106,6.000012,100,0.2013271,0.3183924,0.819137,0,5.205
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.03922,1.03922,0,0,0,1.03922,82.58288,0,0,0,0.8582178,1.093916,1.03922,0,0,0,4.553689,0,0.235698,-0.235698,5.751565,95.85921,0.2013271,1.143142,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.5448261,0.5448261,0,0,0,0.5448261,217.26,0.3483014,0,0,1.183689,0.5735012,0.5448261,0,0,0.2618867,4.317991,0.2618867,0,0.2618867,6.000012,100,0.2012814,0.5993087,0.9469514,0,5.50168
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.4019907,0.4019907,0,0,0,0.4019907,137.9264,0.1313031,0,0,0.5544512,0.4231481,0.4019907,0,0,0,4.553689,0,0,0,6.000012,100,0.2012814,0.4421898,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012814,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012814,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.572668,1.572668,1.572668,0,0.4854385,1.572668,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012814,1.729935,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.385401,1.385401,1.385401,0,0.4343145,1.385401,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012814,1.523941,0,1.7,4.553689
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4423792,0.4423792,0,0,0,0.4423792,0,0,0,0,0,0.4656624,0.4423792,0,0,0,4.553689,0,0.4656624,-0.4656624,5.509161,91.81916,0.2012814,0.4866172,0,0,4.553689
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2508821,0.2508821,0,0,0,0.2508821,0,0,5.551115E-17,0,0,0.2640864,0.2508821,0,0,0.5174026,4.088027,0,0.2640864,-0.2640864,5.230789,87.17965,0.2012814,0.2759703,0,0,4.088027
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1987004,0.1987004,0,0,0,0.1987004,0,0,2.775558E-17,0,0,0.2091583,0.1987004,0,0,0.810832,3.82394,0,0.2091583,-0.2091583,5.010317,83.50512,0.2012814,0.2185704,0,0,3.82394
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2691215,0.2691215,0,0,0,0.2691215,0,0,0,0,0,0.2832858,0.2691215,0,0,1.04323,3.614782,0,0.2832858,-0.2832858,4.711708,78.52831,0.2012814,0.2960337,0,0,3.614782
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1696939,0.1696939,0,0,0,0.1696939,0,0,2.775558E-17,0,0,0.1786252,0.1696939,0,0,1.357992,3.331496,0,0.1786252,-0.1786252,4.52342,75.39018,0.2012814,0.1866633,0,0,3.331496
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.224186,0.224186,0,0,0,0.224186,0,0,2.775558E-17,0,0,0.2359853,0.224186,0,0,1.556465,3.152871,0,0.2359853,-0.2359853,4.27467,71.24435,0.2012814,0.2466046,0,0,3.152871
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04427279,0.04427279,0,0,0,0.04427279,0,0,6.938894E-18,0,0,0.04660293,0.04427279,0,0,1.81867,2.916886,0,0.04660293,-0.04660293,4.225546,70.42563,0.2012814,0.04870007,0,0,2.916886
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.409363,0.409363,0,0,0,0.409363,0,0,5.551115E-17,0,0,0.4309084,0.409363,0,0,1.870451,2.870283,0,0.4309084,-0.4309084,3.771329,62.85535,0.2012814,0.4502993,0,0,2.870283
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01665628,0.01665628,0,0,0,0.01665628,0,0,0,0,0,0.01753292,0.01665628,0,0,2.349239,2.439374,0,0.01753292,-0.01753292,3.752847,62.54733,0.2012814,0.0183219,0,0,2.439374
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.36872,2.421841,0.01911855,0,0.01911855,3.770985,62.84962,0.201278,0,0.01529484,0,2.44096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3016171,0.3016171,0,0,0,0.3016171,49.28267,5.551115E-17,0,0,0.148645,0.3174917,0.3016171,0,0,2.349601,2.439048,0,0.1688468,-0.1688468,3.593005,59.88329,0.201278,0.3317789,0.118916,0,2.587693
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.228461,1.228461,0,0,0,1.228461,11.65819,0,2.220446E-16,0,0.1432163,1.293117,1.228461,0,0,2.537209,2.270201,0,1.149901,-1.149901,2.380903,39.68164,0.201278,1.351307,0.1145731,0,2.413418
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.65326,2.65326,1.7,0,0.5202,2.65326,5.560878,0,0,0.1262672,0.1475446,1.003432,0.9532602,0,0,3.814876,1.120301,0,0.8558872,-0.8558872,1.478719,24.64526,0.201278,2.918586,0.1180357,1.7,1.267845
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.208337,1.208337,1.7,0,0.5202,1.208337,33.63026,0,0,0,0.4063669,0,0,0.4916628,0.4670796,4.765862,0.2644133,0.8734466,0,0.8734466,2.307343,38.45564,0.2013564,1.329171,0.3250935,1.7,0.6707802
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3834965,0.3834965,1.7,0,0.5202,0.3834965,143.2482,0,0,0,0.5493517,0,0,1.316504,1.250678,3.892415,1.050515,1.80003,0,1.80003,4.015001,66.91655,0.2013775,0.4218461,0.4394813,1.7,1.599867
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2250006,0.2250006,1.677632,0,0.5140936,0.2250006,260.6097,2.220446E-16,0,0,0.5863734,0,0,1.452632,1.38,2.092385,2.670542,1.966373,0,1.966373,5.880467,98.00758,0.2013636,0.2475007,0.4690987,1.7,3.256916
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.9134765,0.9134765,0,0,0,0.9134765,28.53292,0,1.110223E-16,0,0.2606415,0.9615542,0.9134765,0,0,0.1260118,4.440279,0,0.7009127,-0.7009127,5.14164,85.69382,0.2013636,1.004824,0.2085132,0,4.70092
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02096287,0.02096287,0,0,0,0.02096287,2391.043,0,0,0,0.5012313,0.02206618,0.02096287,0,0,0.9048036,3.739366,0.4791651,0,0.4791651,5.596216,93.27008,0.2012803,0.02305916,0.400985,0,4.240597
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.6876659,0.6876659,0,0,0,0.6876659,62.88062,0,0,0,0.4324085,0.7238588,0.6876659,0,0,0.4256386,4.170614,0,0.2914503,-0.2914503,5.289,88.14983,0.2012803,0.7564325,0.3459268,0,4.603023
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2899858,0.2899858,0,0,0,0.2899858,81.84691,0,5.551115E-17,0,0.2373445,0.3052483,0.2899858,0,0,0.7494722,3.879164,0,0.06790381,-0.06790381,5.217423,86.95688,0.2012803,0.3189844,0.1898756,0,4.116508
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1955967,0.1955967,0,0,0,0.1955967,112.6181,0,0,0,0.2202773,0.2058913,0.1955967,0,0,0.8249209,3.81126,0.01438601,0,0.01438601,5.231071,87.18434,0.2012778,0.2151564,0.1762218,0,4.031538
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.218086,1.218086,0,0,0,1.218086,4.610293,0,0,0,0.05615733,1.282196,1.218086,0,0,0.8105349,3.824208,0,1.226038,-1.226038,3.938713,65.64509,0.2012778,1.339894,0.04492586,0,3.880365
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1112853,0.1112853,0,0,0,0.1112853,0,0,1.387779E-17,0,0,0.1171424,0.1112853,0,0,2.1728,2.598169,0,0.1171424,-0.1171424,3.815234,63.58711,0.2012778,0.1224138,0,0,2.598169
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.8630311,0.8630311,0,0,0,0.8630311,0,0,1.110223E-16,0,0,0.9084538,0.8630311,0,0,2.302958,2.481027,0,0.9084538,-0.9084538,2.85764,47.62724,0.2012778,0.9493342,0,0,2.481027
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.12544,1.12544,0,0,0,1.12544,0,0,0,0,0,1.184673,1.12544,0,0,3.312351,1.572573,0,1.184673,-1.184673,1.608885,26.81469,0.2012778,1.237984,0,0,1.572573
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2278956,0.2278956,0,0,0,0.2278956,0,0,2.775558E-17,0,0,0.2398901,0.2278956,0,0,4.628654,0.3878998,0,0.2398901,-0.2398901,1.356018,22.60026,0.2012778,0.2506852,0,0,0.3878998
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4362803,0.4362803,1.7,0,0.5202,0.4362803,0,0,0,0,0,0,0,1.26372,1.200534,4.895199,0.1480096,1.200534,0,1.200534,2.494945,41.58232,0.2014,0.4799083,0,1.7,0.1480096
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.694665,1.22849,1.38,0,1.38,3.804127,63.402,0.2014291,0,0,1.7,1.22849
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5422542,0.5422542,1.7,0,0.5202,0.5422542,0,0,0,0,0,0,0,1.157746,1.099859,2.314666,2.47049,1.099859,0,1.099859,4.847545,80.79225,0.2015407,0.5964796,0,1.7,2.47049
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3974818,0.3974818,0,0,0,0.3974818,0,0,5.551115E-17,0,0,0.4184019,0.3974818,0,0,1.214807,3.460363,0,0.4184019,-0.4184019,4.40651,73.4417,0.2015407,0.43723,0,0,3.460363
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.232526,0.232526,0,0,0,0.232526,0,0,0,0,0,0.2447642,0.232526,0,0,1.679698,3.041961,0,0.2447642,-0.2447642,4.148507,69.14163,0.2015407,0.2557786,0,0,3.041961
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3936201,0.3936201,0,0,0,0.3936201,0,0,5.551115E-17,0,0,0.4143369,0.3936201,0,0,1.951658,2.797197,0,0.4143369,-0.4143369,3.711757,61.86249,0.2015407,0.4329821,0,0,2.797197
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.3201709,0.3201709,0,0,0,0.3201709,0,0,0,0,0,0.337022,0.3201709,0,0,2.412033,2.382859,0,0.337022,-0.337022,3.356504,55.94163,0.2015407,0.352188,0,0,2.382859
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1624417,0.1624417,0,0,0,0.1624417,10.80653,0,0,0,0.01755432,0.1709913,0.1624417,0,0,2.786502,2.045838,0,0.153437,-0.153437,3.194768,53.24602,0.2015407,0.1786859,0.01404345,0,2.063392
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.109071,1.109071,0,0,0,1.109071,10.3915,0,0,0,0.1152492,1.167444,1.109071,0,0,2.956987,1.892401,0,1.052194,-1.052194,2.085657,34.76089,0.2015407,1.219979,0.09219933,0,2.00765
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.391687,2.391687,1.7,0,0.5202,2.391687,10.47909,1.110223E-16,0,0.0850407,0.250627,0.7280915,0.6916869,0,0,4.126092,0.8402061,0,0.4774645,-0.4774645,1.582366,26.37271,0.2015407,2.630856,0.2005016,1.7,1.090833
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.488863,1.488863,1.7,0,0.5202,1.488863,55.90638,0,0,0,0.8323694,0,0,0.211137,0.2005802,4.656608,0.3627416,1.03295,0,1.03295,2.562308,42.70504,0.2016231,1.637749,0.6658956,1.7,1.195111
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.809483,2.809483,1.7,0,0.5202,2.809483,25.27987,2.220446E-16,0,0.02771001,0.7102334,1.167876,1.109483,0,0,3.623658,1.292396,0,0.457643,-0.457643,2.07991,34.66509,0.2016231,3.090431,0.5681868,1.7,2.00263
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.564313,0.564313,1.7,0,0.5202,0.564313,30.31885,0,0,0,0.1710932,0,0,1.135687,1.078903,4.132151,0.8347533,1.249996,0,1.249996,3.26576,54.42922,0.2017388,0.6207443,0.1368745,1.7,1.005847
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.8429015,0.8429015,1.7,0,0.5202,0.8429015,45.7882,0,0,0,0.3859495,0,0,0.8570985,0.8142436,2.882155,1.95975,1.200193,0,1.200193,4.404363,73.4059,0.2018496,0.9271916,0.3087596,1.7,2.345699
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.178503,1.178503,1.7,0,0.5202,1.178503,48.93682,0,0,0,0.576722,0,0,0.5214968,0.495422,1.681962,3.039923,1.072144,0,1.072144,5.421488,90.35796,0.2019421,1.296353,0.4613776,1.7,3.616645
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.045213,1.045213,0,0,0,1.045213,59.65635,0,2.220446E-16,0,0.6235356,1.100224,1.045213,0,0,0.6098178,4.004853,0,0.4766881,-0.4766881,4.919015,81.98341,0.2019421,1.149734,0.4988284,0,4.628388
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3658505,0.3658505,0,0,0,0.3658505,164.3896,0,0,0,0.6014204,0.3851058,0.3658505,0,0,1.139471,3.528165,0.2163146,0,0.2163146,5.124229,85.40364,0.2019047,0.4024356,0.4811363,0,4.129585
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,0.9231566,3.722848,0.4926707,0,0.4926707,5.591617,93.19344,0.2018194,0,0.3941365,0,4.215518
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.7080164,0.7080164,0,0,0,0.7080164,26.41297,0,1.110223E-16,0,0.1870081,0.7452804,0.7080164,0,0,0.430486,4.166252,0,0.5582723,-0.5582723,5.003147,83.3856,0.2018194,0.7788181,0.1496065,0,4.35326
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.362322,1.362322,1.7,0,0.5202,1.362322,4.008536,0,0,0,0.05460917,0,0,0.3376781,0.3207942,1.050789,3.607979,0.3754034,0,0.3754034,5.359285,89.32124,0.2018558,1.498554,0.04368734,1.7,3.662588
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.143889,2.143889,1.7,0,0.5202,2.143889,0,0,0,0,0,0.4672516,0.443889,0,0,0.6753851,3.945842,0,0.4672516,-0.4672516,4.866759,81.11249,0.2018558,2.358278,0,1.7,3.945842
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.7838998,0.7838998,0,0,0,0.7838998,0,0,1.110223E-16,0,0,0.8251577,0.7838998,0,0,1.194553,3.478591,0,0.8251577,-0.8251577,3.996966,66.61597,0.2018558,0.8622898,0,0,3.478591
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1289619,0.1289619,0,0,0,0.1289619,0,0,0,0,0,0.1357494,0.1289619,0,0,2.111395,2.653433,0,0.1357494,-0.1357494,3.853874,64.2311,0.2018558,0.1418581,0,0,2.653433
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262228,2.517684,0,0,0,3.853874,64.2311,0.2018558,0,0,0,2.517684
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3230857,0.3230857,0,0,0,0.3230857,0,0,0,0,0,0.3400902,0.3230857,0,0,2.262228,2.517684,0,0.3400902,-0.3400902,3.495388,58.25634,0.2018558,0.3553942,0,0,2.517684
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.08065561,0.08065561,0,0,0,0.08065561,0,0,0,0,0,0.08490064,0.08065561,0,0,2.640106,2.177593,0,0.08490064,-0.08490064,3.405894,56.76479,0.2018558,0.08872117,0,0,2.177593
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73444,2.092693,0,0,0,3.405894,56.76479,0.2018558,0,0,0,2.092693
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5968662,0.5968662,0,0,0,0.5968662,0,0,1.110223E-16,0,0,0.6282802,0.5968662,0,0,2.73444,2.092693,0,0.6282802,-0.6282802,2.743629,45.72706,0.2018558,0.6565529,0,0,2.092693
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.432529,1.464413,0,0,0,2.743629,45.72706,0.2018558,0,0,0,1.464413
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1685264,0.1685264,0,0,0,0.1685264,0,0,2.775558E-17,0,0,0.1773962,0.1685264,0,0,3.432529,1.464413,0,0.1773962,-0.1773962,2.556637,42.61053,0.2018558,0.185379,0,0,1.464413
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1808955,0.1808955,0,0,0,0.1808955,0,0,2.775558E-17,0,0,0.1904164,0.1808955,0,0,3.629636,1.287017,0,0.1904164,-0.1904164,2.355921,39.26526,0.2018558,0.1989851,0,0,1.287017
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,3.84121,1.0966,0.01424668,0,0.01424668,2.369436,39.49052,0.2018533,0,0.01139734,0,1.110847
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.040202,2.040202,1.7,0,0.5202,2.040202,8.521843,0,0,0,0.1738628,0.3581076,0.3402022,0,0,3.826963,1.109422,0,0.1842448,-0.1842448,2.175225,36.25368,0.2018533,2.244222,0.1390903,1.7,1.283285
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.979843,1.979843,1.7,0,0.5202,1.979843,24.77954,0,0,0,0.4905961,0.294572,0.2798434,0,0,4.03168,0.9251774,0.1960241,0,0.1960241,2.36119,39.35308,0.2018678,2.177828,0.3924769,1.7,1.415774
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.924269,1.924269,1.7,0,0.5202,1.924269,38.67671,0,0,0,0.7442437,0.2360722,0.2242686,0,0,3.835655,1.101599,0.5081716,0,0.5081716,2.843284,47.38797,0.2019054,2.116695,0.595395,1.7,1.845843
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.6330326,0.6330326,1.7,0,0.5202,0.6330326,161.7341,0,0,0,1.023829,0,0,1.066967,1.013619,3.327484,1.558954,2.037448,0,2.037448,4.776177,79.60279,0.2018843,0.6963359,0.8190634,1.7,2.582783
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.06367662,0.06367662,0.425,0,0.172125,0.06367662,2017.368,0.3555933,0,0,1.284592,0,0,0.005730089,0.005443584,1.290035,3.392657,1.290035,0,1.290035,6.000012,100,0.201662,0.07004428,1.027673,1.7,4.677249
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.8547015,0.8547015,0,0,0,0.8547015,61.49665,0,1.110223E-16,0,0.5256128,0.8996858,0.8547015,0,0,0,4.553689,0,0.3740729,-0.3740729,5.605704,93.42822,0.201662,0.9401717,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3022431,0.3022431,0,0,0,0.3022431,245.62,0.008582215,0,0,0.7423695,0.3181507,0.3022431,0,0,0.4156366,4.179616,0.4156366,0,0.4156366,6.000012,100,0.2015904,0.3324675,0.5938956,0,4.921986
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5705879,0.5705879,0,0,0,0.5705879,118.0105,0.07273493,0,0,0.6733538,0.6006189,0.5705879,0,0,0,4.553689,0,0,0,6.000012,100,0.2015904,0.6276467,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2614374,0.2614374,0,0,0,0.2614374,209.8897,0.2735329,0,0,0.5487302,0.2751973,0.2614374,0,0,0,4.553689,0,0,0,6.000012,100,0.2015904,0.2875812,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4396053,0.4396053,0,0,0,0.4396053,96.0355,0,0,0,0.4221772,0.4627424,0.4396053,0,0,0,4.553689,0,0.04056527,-0.04056527,5.957253,99.28735,0.2015904,0.4835658,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.281532,2.281532,1.7,0,0.5202,2.281532,19.81774,3.330669E-16,0,0,0.4521481,0.612139,0.5815321,0,0,0.04507252,4.513124,0,0.1599909,-0.1599909,5.788607,96.47659,0.2015904,2.509685,0.3617185,1.7,4.965272
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.8318428,0.8318428,0,0,0,0.8318428,6.69229,0,1.110223E-16,0,0.05566933,0.875624,0.8318428,0,0,0.2228402,4.353133,0,0.8199546,-0.8199546,4.924299,82.07149,0.2015904,0.9150271,0.04453547,0,4.408802
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.79322,1.79322,1.7,0,0.5202,1.79322,0,0,0,0,0,0.09812674,0.09322041,0,0,1.133901,3.533178,0,0.09812674,-0.09812674,4.820865,80.34758,0.2015904,1.972542,0,1.7,3.533178
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.6566741,0.6566741,0,0,0,0.6566741,0,0,1.110223E-16,0,0,0.691236,0.6566741,0,0,1.242931,3.435051,0,0.691236,-0.691236,4.092238,68.20383,0.2015904,0.7223415,0,0,3.435051
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.7095738,0.7095738,0,0,0,0.7095738,0,0,0,0,0,0.7469198,0.7095738,0,0,2.010971,2.743815,0,0.7469198,-0.7469198,3.304915,55.08181,0.2015904,0.7805312,0,0,2.743815
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3150631,0.3150631,0,0,0,0.3150631,0,0,0,0,0,0.3316454,0.3150631,0,0,2.840881,1.996896,0,0.3316454,-0.3316454,2.95533,49.25541,0.2015904,0.3465694,0,0,1.996896
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209376,1.66525,0,0,0,2.95533,49.25541,0.2015904,0,0,0,1.66525
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209376,1.66525,0,0,0,2.95533,49.25541,0.2015904,0,0,0,1.66525
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.209376,1.66525,0,0,0,2.95533,49.25541,0.2015904,0,0,0,1.66525
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.151024,0.151024,0,0,0,0.151024,0,0,2.775558E-17,0,0,0.1589727,0.151024,0,0,3.209376,1.66525,0,0.1589727,-0.1589727,2.787758,46.46255,0.2015904,0.1661264,0,0,1.66525
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386013,1.506278,0,0,0,2.787758,46.46255,0.2015904,0,0,0,1.506278
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3042364,0.3042364,0,0,0,0.3042364,0,0,5.551115E-17,0,0,0.3202488,0.3042364,0,0,3.386013,1.506278,0,0.3202488,-0.3202488,2.450186,40.83636,0.2015904,0.33466,0,0,1.506278
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.08765341,0.08765341,0,0,0,0.08765341,0,0,1.387779E-17,0,0,0.09226675,0.08765341,0,0,3.741845,1.186029,0,0.09226675,-0.09226675,2.352929,39.2154,0.2015904,0.09641876,0,0,1.186029
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.844363,1.093762,0.01041471,0,0.01041471,2.362809,39.38007,0.2015887,0,0.008331767,0,1.104177
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.063727,2.063727,1.7,0,0.5202,2.063727,1.304681,0,0,0,0.02692505,0.3828708,0.3637273,0,0,3.833949,1.103135,0,0.3559458,-0.3559458,1.987609,33.12675,0.2015887,2.2701,0.02154004,1.7,1.13006
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.005197,2.005197,1.7,0,0.5202,2.005197,3.440685,0,0,0,0.0689925,0.3212595,0.3051966,0,0,4.229444,0.7471895,0,0.252267,-0.252267,1.721696,28.69488,0.2015887,2.205716,0.055194,1.7,0.816182
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.203896,1.203896,1.7,0,0.5202,1.203896,8.20408,0,0,0,0.09876862,0,0,0.4961036,0.4712984,4.50974,0.4949225,0.570067,0,0.570067,2.26251,37.70842,0.2016433,1.324286,0.0790149,1.7,0.5936911
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,3.939673,1.007983,1.584053,0,1.584053,3.765275,62.75445,0.2016367,0,0.1632426,1.7,1.212036
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.5264263,0.5264263,1.7,0,0.5202,0.5264263,58.4085,-2.220446E-16,0,0,0.3074777,0,0,1.173574,1.114895,2.35562,2.433631,1.422373,0,1.422373,5.114655,85.24409,0.2017217,0.5790689,0.2459822,1.7,2.741108
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2113472,0.2113472,0,0,0,0.2113472,141.6111,0,0,0,0.299291,0.2224707,0.2113472,0,0,0.9332475,3.713766,0.07682028,0,0.07682028,5.187534,86.45872,0.2017086,0.2324819,0.2394328,0,4.013057
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.020686,2.020686,1.7,0,0.5202,2.020686,6.642927,0,0,0,0.1342327,0.3375646,0.3206863,0,0,0.8564273,3.782904,0,0.2033318,-0.2033318,4.973203,82.88655,0.2017086,2.222755,0.1073862,1.7,3.917137
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.7039987,0.7039987,0,0,0,0.7039987,10.25846,0,1.110223E-16,0,0.07221942,0.7410513,0.7039987,0,0,1.082352,3.579573,0,0.6688318,-0.6688318,4.268192,71.1364,0.2017086,0.7743986,0.05777553,0,3.651792
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.186107,1.186107,0,0,0,1.186107,19.12238,0,0,0,0.226812,1.248534,1.186107,0,0,1.825498,2.910741,0,1.021722,-1.021722,3.191203,53.18661,0.2017086,1.304718,0.1814496,0,3.137553
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.6201461,0.6201461,0,0,0,0.6201461,25.68927,0,1.110223E-16,0,0.159311,0.6527854,0.6201461,0,0,2.960745,1.889019,0,0.4934744,-0.4934744,2.671035,44.51716,0.2017086,0.6821607,0.1274488,0,2.04833
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.22357,2.22357,1.7,0,0.5202,2.22357,2.403367,0,0,0,0.05344054,0.5511259,0.5235696,0,0,3.50905,1.395544,0,0.4976853,-0.4976853,2.146429,35.77374,0.2017086,2.445926,0.04275243,1.7,1.448985
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4743755,0.4743755,1.7,0,0.5202,0.4743755,10.73271,0,0,0,0.05091335,0,0,1.225624,1.164343,4.062033,0.8978589,1.215257,0,1.215257,3.299322,54.9886,0.2018287,0.5218131,0.04073068,1.7,0.9487723
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.563793,1.563793,1.7,0,0.5202,1.563793,0,0,0,0,0,0,0,0.1362069,0.1293966,2.846777,1.99159,0.1293966,0,0.1293966,3.422079,57.03453,0.2018416,1.720172,0,1.7,1.99159
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.408482,1.408482,1.7,0,0.5202,1.408482,0,0,0,0,0,0,0,0.2915176,0.2769417,2.71738,2.108047,0.2769417,0,0.2769417,3.684809,61.41336,0.2018692,1.549331,0,1.7,2.108047
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.974324,1.974324,1.7,0,0.5202,1.974324,0,0,0,0,0,0.2887617,0.2743236,0,0,2.440439,2.357294,0,0.2887617,-0.2887617,3.380427,56.34034,0.2018692,2.171756,0,1.7,2.357294
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.761285,2.068533,1.38,0,1.38,4.68961,78.16001,0.2018973,0,0,1.7,2.068533
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2660109,0.2660109,1.7,0,0.5202,0.2660109,0,0,0,0,0,0,0,1.433989,1.36229,1.381285,3.310533,1.36229,0,1.36229,5.981992,99.69966,0.201992,0.292612,0,1.7,3.310533
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01899513,4.536593,0,0,0,5.981992,99.69966,0.201992,0,0,0,4.536593
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1964441,0.1964441,0,0,0,0.1964441,0,0,2.775558E-17,0,0,0.2067833,0.1964441,0,0,0.01899513,4.536593,0,0.2067833,-0.2067833,5.764023,96.06686,0.201992,0.2160885,0,0,4.536593
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03860675,0.03860675,0,0,0,0.03860675,0,0,0,0,0,0.04063869,0.03860675,0,0,0.2487543,4.32981,0,0.04063869,-0.04063869,5.721186,95.35291,0.201992,0.04246742,0,0,4.32981
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.07975378,0.07975378,0,0,0,0.07975378,0,0,0,0,0,0.08395135,0.07975378,0,0,0.2939084,4.289171,0,0.08395135,-0.08395135,5.632693,93.87804,0.201992,0.08772916,0,0,4.289171
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1792398,0.1792398,0,0,0,0.1792398,0,0,2.775558E-17,0,0,0.1886735,0.1792398,0,0,0.3871877,4.20522,0,0.1886735,-0.1886735,5.433814,90.56339,0.201992,0.1971638,0,0,4.20522
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01973349,0.01973349,0,0,0,0.01973349,0,0,3.469447E-18,0,0,0.0207721,0.01973349,0,0,0.5968249,4.016547,0,0.0207721,-0.0207721,5.411919,90.19846,0.201992,0.02170684,0,0,4.016547
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2365451,0.2365451,0,0,0,0.2365451,3.248239,0,2.775558E-17,0,0.007683549,0.2489948,0.2365451,0,0,0.6199051,3.995775,0,0.2413113,-0.2413113,5.157554,85.95906,0.201992,0.2601996,0.006146839,0,4.003458
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1852855,0.1852855,0,0,0,0.1852855,21.55877,0,2.775558E-17,0,0.03994527,0.1950374,0.1852855,0,0,0.8880286,3.754463,0,0.1550921,-0.1550921,4.994072,83.23438,0.201992,0.2038141,0.03195622,0,3.794408
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.584133,1.584133,1.7,0,0.5202,1.584133,7.680594,0,0,0,0.1216708,0,0,0.1158673,0.110074,1.060353,3.599371,0.2317448,0,0.2317448,5.213925,86.89857,0.2020118,1.742546,0.09733663,1.7,3.721042
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.486067,1.486067,1.7,0,0.5202,1.486067,14.4824,0,0,0,0.2152182,0,0,0.2139325,0.2032359,0.8286084,3.807941,0.4184541,0,0.4184541,5.610906,93.51491,0.2020477,1.634674,0.1721746,1.7,4.02316
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2439714,0.2439714,0,0,0,0.2439714,24.25839,0,2.775558E-17,0,0.05918354,0.256812,0.2439714,0,0,0.4101543,4.18455,0,0.1976285,-0.1976285,5.402587,90.04293,0.2020477,0.2683686,0.04734683,0,4.243733
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2483872,0.2483872,0,0,0,0.2483872,46.57051,0,0,0,0.1156752,0.2614602,0.2483872,0,0,0.6297415,3.986922,0,0.145785,-0.145785,5.248916,87.48176,0.2020477,0.2732259,0.09254014,0,4.102597
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.099747,1.099747,0,0,0,1.099747,30.61687,0,0,0,0.3367082,1.157629,1.099747,0,0,0.7917249,3.841136,0,0.8209205,-0.8209205,4.38359,73.05968,0.2020477,1.209722,0.2693666,0,4.177845
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.8219428,0.8219428,0,0,0,0.8219428,47.39472,0,0,0,0.3895575,0.865203,0.8219428,0,0,1.703859,3.020216,0,0.4756455,-0.4756455,3.882215,64.70346,0.2020477,0.9041371,0.311646,0,3.409774
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.969319,1.969319,1.7,0,0.5202,1.969319,21.3186,0,0,0,0.4198312,0.2834935,0.2693188,0,0,2.232354,2.54457,0.1363377,0,0.1363377,4.011557,66.85915,0.2020577,2.166251,0.3358649,1.7,2.964402
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.17004,1.17004,1.7,0,0.5202,1.17004,31.92831,0,0,0,0.373574,0,0,0.52996,0.503462,2.096016,2.667274,0.877036,0,0.877036,4.843586,80.72627,0.2021349,1.287044,0.2988592,1.7,3.040848
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.197973,1.197973,0,0,0,1.197973,12.74706,0,0,0,0.1527063,1.261024,1.197973,0,0,1.21898,3.456607,0,1.108318,-1.108318,3.675316,61.25515,0.2021349,1.31777,0.122165,0,3.609313
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.140612,1.140612,0,0,0,1.140612,17.44719,0,0,0,0.1990048,1.200645,1.140612,0,0,2.450444,2.348289,0,1.00164,-1.00164,2.619495,43.65816,0.2021349,1.254674,0.1592038,0,2.547294
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2666153,0.2666153,0,0,0,0.2666153,16.2246,0,0,0,0.04325726,0.2806477,0.2666153,0,0,3.563378,1.346649,0,0.2373904,-0.2373904,2.369264,39.48765,0.2021349,0.2932768,0.03460581,0,1.389906
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.827145,1.109259,0,0,0,2.369264,39.48765,0.2021349,0,0,0,1.109259
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.975309,1.975309,1.7,0,0.5202,1.975309,0,0,0,0,0,0.2897987,0.2753088,0,0,3.827145,1.109259,0,0.2897987,-0.2897987,2.063789,34.39642,0.2021349,2.17284,0,1.7,1.109259
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.203709,1.203709,1.7,0,0.5202,1.203709,0,0,0,0,0,0,0,0.4962908,0.4714763,4.149143,0.8194599,0.4714763,0,0.4714763,2.511071,41.85109,0.2021816,1.32408,0,1.7,0.8194599
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.677667,1.243788,1.38,0,1.38,3.820254,63.67076,0.2022092,0,0,1.7,1.243788
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.05066566,0.05066566,1.503297,0,0.4665001,0.05066566,0,0,0,0,0,0,0,1.452632,1.38,2.297667,2.485789,1.38,0,1.38,5.129436,85.49044,0.2022498,0.05573222,0,1.7,2.485789
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4748267,0.4748267,0,0,0,0.4748267,0,0,5.551115E-17,0,0,0.4998176,0.4748267,0,0,0.9176671,3.727788,0,0.4998176,-0.4998176,4.602582,76.70956,0.2022498,0.5223094,0,0,3.727788
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.3894106,0.3894106,0,0,0,0.3894106,0,0,5.551115E-17,0,0,0.4099059,0.3894106,0,0,1.47302,3.227971,0,0.4099059,-0.4099059,4.170504,69.50826,0.2022498,0.4283517,0,0,3.227971
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1468672,0.1468672,0,0,0,0.1468672,0,0,2.775558E-17,0,0,0.1545971,0.1468672,0,0,1.928471,2.818065,0,0.1545971,-0.1545971,4.007544,66.79227,0.2022498,0.161554,0,0,2.818065
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.09771279,0.09771279,0,0,0,0.09771279,0,0,0,0,0,0.1028556,0.09771279,0,0,2.100245,2.663468,0,0.1028556,-0.1028556,3.899125,64.98528,0.2022498,0.1074841,0,0,2.663468
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2571494,0.2571494,0,0,0,0.2571494,0,0,0,0,0,0.2706836,0.2571494,0,0,2.21453,2.560612,0,0.2706836,-0.2706836,3.613799,60.22987,0.2022498,0.2828644,0,0,2.560612
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2305065,0.2305065,0,0,0,0.2305065,0,0,2.775558E-17,0,0,0.2426384,0.2305065,0,0,2.515289,2.289929,0,0.2426384,-0.2426384,3.358036,55.96715,0.2022498,0.2535571,0,0,2.289929
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.784887,2.04729,0.02128663,0,0.02128663,3.37823,56.30372,0.2022461,0,0.0170293,0,2.068577
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4500323,0.4500323,0,0,0,0.4500323,70.92669,0,5.551115E-17,0,0.319193,0.4737182,0.4500323,0,0,2.763601,2.066448,0,0.1545252,-0.1545252,3.215346,53.589,0.2022461,0.4950356,0.2553544,0,2.385641
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.695128,1.695128,1.7,0,0.5202,1.695128,45.32866,0,0,0,0.7683789,0,0,0.004871648,0.004628066,2.935295,1.911923,0.773007,0,0.773007,3.948685,65.81129,0.2023023,1.864641,0.6147031,1.7,2.680302
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.4551164,0.4551164,1.546819,0,0.4783816,0.4551164,222.6085,0,0,0,1.013128,0,0,1.091703,1.037117,2.162288,2.607629,2.050245,0,2.050245,5.893719,98.22845,0.2022396,0.500628,0.8105022,1.7,3.620757
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1483924,0.1483924,0,0,0,0.1483924,707.5438,0.7816955,0,0,1.049941,0.1562025,0.1483924,0,0,0.1120432,4.45285,0.1120432,0,0.1120432,6.000012,100,0.2022205,0.1632316,0.8399529,0,5.502791
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.15853,1.15853,0,0,0,1.15853,91.2336,0,2.220446E-16,0,1.056969,1.219505,1.15853,0,0,0,4.553689,0,0.1625366,-0.1625366,5.828683,97.14453,0.2022205,1.274383,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.8772466,0,0,1.057843,0,0,0,0,0.1805962,4.391152,0.1805962,0,0.1805962,6.000012,100,0.2021897,0,0.8462743,0,5.448995
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021897,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.4209987,0.4209987,0,0,0,0.4209987,161.4156,0.2364013,0,0,0.6795578,0.4431566,0.4209987,0,0,0,4.553689,0,0,0,6.000012,100,0.2021897,0.4630986,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.523918,1.523918,0.8065292,0,0.2762825,1.523918,49.55293,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2021897,1.67631,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.305772,1.305772,0.8251864,0,0.2813759,1.305772,38.74178,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2021897,1.436349,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.963124,0.963124,0,0,0,0.963124,18.13312,0,0,0,0.1746444,1.013815,0.963124,0,0,0,4.553689,0,0.8391703,-0.8391703,5.115449,85.25731,0.2021897,1.059436,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,0.9324114,3.714519,0.03463281,0,0.03463281,5.148304,85.8049,0.2021839,0,0.02770625,0,3.749151
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.064545,1.064545,0,0,0,1.064545,0,0,0,0,0,1.120573,1.064545,0,0,0.8977786,3.745688,0,1.120573,-1.120573,3.967117,66.11848,0.2021839,1.170999,0,0,3.745688
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.093171,3.08,1.7,0,0.5202,3.08,0,0,0.01317144,0.3224886,0,1.452632,1.38,0,0,2.14286,2.625115,0,1.452632,-1.452632,2.435908,40.59839,0.2021839,3.402488,0,1.7,2.625115
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.756895,1.172483,1.38,0,1.38,3.745091,62.41806,0.2022114,0,0,1.7,1.172483
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02011564,0.02011564,1.472747,0,0.45816,0.02011564,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.376895,2.414483,1.38,0,1.38,5.054274,84.23774,0.2022439,0.0221272,0,1.7,2.414483
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03726073,0.03726073,0,0,0,0.03726073,0,0,0,0,0,0.03922182,0.03726073,0,0,0.9968951,3.656483,0,0.03922182,-0.03922182,5.012931,83.54868,0.2022439,0.0409868,0,0,3.656483
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4342594,0.4342594,0,0,0,0.4342594,0,0,5.551115E-17,0,0,0.4571151,0.4342594,0,0,1.040475,3.617262,0,0.4571151,-0.4571151,4.531089,75.51801,0.2022439,0.4776853,0,0,3.617262
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1276494,0.1276494,0,0,0,0.1276494,0,0,2.775558E-17,0,0,0.1343678,0.1276494,0,0,1.54838,3.160146,0,0.1343678,-0.1343678,4.389453,73.1574,0.2022439,0.1404144,0,0,3.160146
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2636603,0.2636603,0,0,0,0.2636603,0,0,5.551115E-17,0,0,0.2775372,0.2636603,0,0,1.697678,3.025779,0,0.2775372,-0.2775372,4.096903,68.28159,0.2022439,0.2900263,0,0,3.025779
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1000566,0.1000566,0,0,0,0.1000566,0,0,1.387779E-17,0,0,0.1053227,0.1000566,0,0,2.006053,2.748241,0,0.1053227,-0.1053227,3.985883,66.43126,0.2022439,0.1100622,0,0,2.748241
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2920329,0.2920329,0,0,0,0.2920329,0,0,0,0,0,0.307403,0.2920329,0,0,2.123078,2.642919,0,0.307403,-0.307403,3.661852,61.03075,0.2022439,0.3212361,0,0,2.642919
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.3212645,0.3212645,0,0,0,0.3212645,0,0,5.551115E-17,0,0,0.3381732,0.3212645,0,0,2.464637,2.335516,0,0.3381732,-0.3381732,3.305386,55.08966,0.2022439,0.353391,0,0,2.335516
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2894251,0.2894251,0,0,0,0.2894251,5.858173,0,0,0,0.01695503,0.304658,0.2894251,0,0,2.840385,1.997343,0,0.287703,-0.287703,3.002121,50.03524,0.2022439,0.3183676,0.01356402,0,2.014297
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.160055,1.70964,0.2358886,0,0.2358886,3.225904,53.76497,0.2022038,0,0.1887109,0,1.945528
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.256493,1.256493,1.7,0,0.5202,1.256493,55.65706,0,0,0,0.6993272,0,0,0.4435067,0.4213314,2.924166,1.921939,1.120659,0,1.120659,4.289054,71.48409,0.2022957,1.382143,0.5594618,1.7,2.621266
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.169361,1.169361,1.7,0,0.5202,1.169361,50.31651,0,0,0,0.5883816,0,0,0.530639,0.5041071,1.803508,2.930532,1.092489,0,1.092489,5.32548,88.75782,0.2023875,1.286297,0.4707052,1.7,3.518914
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.080228,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.0002280148,0.3082508,0.953832,1.452632,1.38,0,0,0.7110191,3.913772,0,0.4987996,-0.4987996,4.799699,79.99483,0.2023875,3.388251,0.7630656,1.7,4.867604
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.641811,0,0,1.482052,0,0,0,0,1.265241,3.414972,1.265241,0,1.265241,6.000012,100,0.2021731,0,1.185641,1.7,4.897024
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.9352255,0.9352255,0,0,0,0.9352255,182.459,0.7219549,0,0,1.706403,0.9844478,0.9352255,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,1.028748,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,0,1.068406,0,5.889196
