Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.502763,1.502763,0.425,0,0.172125,1.502763,89.5648,0.2114593,0,0,1.345946,1.134487,1.077763,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,1.653039,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.4258864,0.4258864,0,0,0,0.4258864,241.6067,0.5806685,0,0,1.02897,0.4483014,0.4258864,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,0.468475,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.616952,1.616952,1.018501,0,0.3341509,1.616952,38.95899,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,1.778647,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.540548,1.540548,1.360973,0,0.4276457,1.540548,12.27008,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,1.694603,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.3333,1.3333,1.307792,0,0.4131271,1.3333,2.013913,8.326673E-17,0,0,0.02685152,0.02685152,0.02550894,0,0,0,4.553689,0,0,0,6.000012,100,0.2021731,1.466631,0.02148121,1.7,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2409912,0.2409912,0,0,0,0.2409912,0,0,0,0,0,0.253675,0.2409912,0,0,0,4.553689,0,0.253675,-0.253675,5.732615,95.5434,0.2021731,0.2650903,0,0,4.553689
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4775714,0.4775714,0,0,0,0.4775714,0,0,5.551115E-17,0,0,0.5027068,0.4775714,0,0,0.2818611,4.300014,0,0.5027068,-0.5027068,5.202716,86.71175,0.2021731,0.5253285,0,0,4.300014
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.7083586,0.7083586,0,0,0,0.7083586,0,0,0,0,0,0.7456406,0.7083586,0,0,0.8404241,3.797307,0,0.7456406,-0.7456406,4.416741,73.61221,0.2021731,0.7791945,0,0,3.797307
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3187321,0.3187321,0,0,0,0.3187321,0,0,5.551115E-17,0,0,0.3355075,0.3187321,0,0,1.668914,3.051666,0,0.3355075,-0.3355075,4.063086,67.71796,0.2021731,0.3506053,0,0,3.051666
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1939654,0.1939654,0,0,0,0.1939654,0,0,0,0,0,0.2041741,0.1939654,0,0,2.0417,2.716159,0,0.2041741,-0.2041741,3.847867,64.13099,0.2021731,0.2133619,0,0,2.716159
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.419783,0.419783,0,0,0,0.419783,0,0,5.551115E-17,0,0,0.4418768,0.419783,0,0,2.26856,2.511985,0,0.4418768,-0.4418768,3.382088,56.36802,0.2021731,0.4617613,0,0,2.511985
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.05210017,0.05210017,0,0,0,0.05210017,0,0,6.938894E-18,0,0,0.05484228,0.05210017,0,0,2.759534,2.070108,0,0.05484228,-0.05484228,3.324279,55.40454,0.2021731,0.05731019,0,0,2.070108
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2792647,0.2792647,0,0,0,0.2792647,0,0,0,0,0,0.2939628,0.2792647,0,0,2.82047,2.015266,0,0.2939628,-0.2939628,3.014415,50.24015,0.2021731,0.3071911,0,0,2.015266
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1114662,0.1114662,0,0,0,0.1114662,0,0,1.387779E-17,0,0,0.1173329,0.1114662,0,0,3.147095,1.721303,0,0.1173329,-0.1173329,2.890736,48.17883,0.2021731,0.1226128,0,0,1.721303
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.09761468,0.09761468,0,0,0,0.09761468,0,0,1.387779E-17,0,0,0.1027523,0.09761468,0,0,3.277465,1.60397,0,0.1027523,-0.1027523,2.782425,46.37366,0.2021731,0.1073762,0,0,1.60397
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.391634,1.501218,0,0,0,2.782425,46.37366,0.2021731,0,0,0,1.501218
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1085842,0.1085842,0,0,0,0.1085842,21.17584,0,1.387779E-17,0,0.02299362,0.1142992,0.1085842,0,0,3.391634,1.501218,0,0.09130556,-0.09130556,2.686181,44.76959,0.2021731,0.1194426,0.0183949,0,1.524212
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.300042,0.300042,0,0,0,0.300042,77.09583,0,0,0,0.2313198,0.3158336,0.300042,0,0,3.493085,1.409912,0,0.08451382,-0.08451382,2.597095,43.28483,0.2021731,0.3300461,0.1850559,0,1.641232
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.506194,1.506194,1.7,0,0.5202,1.506194,21.10205,0,0,0,0.3178377,0,0,0.1938064,0.184116,3.586989,1.325399,0.5019537,0,0.5019537,3.07329,51.22141,0.202214,1.656813,0.2542702,1.7,1.643236
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.000257,2.000257,1.7,0,0.5202,2.000257,34.61758,0,0,0,0.6924407,0.3160605,0.3002574,0,0,3.085036,1.777157,0.3763802,0,0.3763802,3.430356,57.17249,0.202241,2.200283,0.5539526,1.7,2.469598
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.506057,1.506057,1.7,0,0.5202,1.506057,32.23391,0,0,0,0.4854609,0,0,0.1939432,0.184246,2.708655,2.115899,0.6697069,0,0.6697069,4.065696,67.76146,0.2022939,1.656662,0.3883687,1.7,2.60136
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.693291,1.693291,1.7,0,0.5202,1.693291,19.7403,0,0,0,0.3342606,0,0,0.006709331,0.006373864,2.038948,2.718636,0.3406345,0,0.3406345,4.38885,73.14735,0.2023186,1.86262,0.2674085,1.7,3.052896
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.403395,0,0.4392267,0,0,0,0,0,0.365089,0,0,1.403395,1.333225,1.698314,3.025207,1.698314,0,1.698314,6.000012,100,0.2022795,0,0.2920712,1.7,3.390296
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.7795941,0,0,0.7795941,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022795,0,0.6236752,0,5.333283
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4422362,0.4422362,0,0,0,0.4422362,160.6658,0.2450108,0,0,0.7105226,0.4655118,0.4422362,0,0,0,4.553689,0,0,0,6.000012,100,0.2022795,0.4864598,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3322608,0.3322608,0,0,0,0.3322608,149.7242,0.1477265,0,0,0.4974747,0.3497482,0.3322608,0,0,0,4.553689,0,0,0,6.000012,100,0.2022795,0.3654869,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.130024,0.130024,0,0,0,0.130024,285.251,0.2340273,0,0,0.3708947,0.1368673,0.130024,0,0,0,4.553689,0,0,0,6.000012,100,0.2022795,0.1430264,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.013297,2.013297,1.7,0,0.5202,2.013297,8.488515,0,0,0,0.170899,0.329786,0.3132967,0,0,0,4.553689,0,0.158887,-0.158887,5.83253,97.20865,0.2022795,2.214626,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.5309911,0.5309911,0,0,0,0.5309911,8.425722,0,1.110223E-16,0,0.04473984,0.558938,0.5309911,0,0,0.1765411,4.394802,0,0.5141982,-0.5141982,5.290518,88.17513,0.2022795,0.5840902,0.03579187,0,4.439542
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.362758,1.362758,1.7,0,0.5202,1.362758,0,0,0,0,0,0,0,0.3372422,0.3203801,0.7478724,3.880604,0.3203801,0,0.3203801,5.594457,93.24077,0.2023108,1.499034,0,1.7,3.880604
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.088066,1.088066,0,0,0,1.088066,0,0,0,0,0,1.145333,1.088066,0,0,0.4274923,4.168946,0,1.145333,-1.145333,4.38717,73.11935,0.2023108,1.196873,0,0,4.168946
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.7193991,0.7193991,0,0,0,0.7193991,0,0,0,0,0,0.7572622,0.7193991,0,0,1.700085,3.023613,0,0.7572622,-0.7572622,3.588946,59.81564,0.2023108,0.791339,0,0,3.023613
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.04424334,0.04424334,0,0,0,0.04424334,0,0,6.938894E-18,0,0,0.04657194,0.04424334,0,0,2.541487,2.266351,0,0.04657194,-0.04657194,3.539855,58.99746,0.2023108,0.04866768,0,0,2.266351
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2828803,0.2828803,0,0,0,0.2828803,0,0,0,0,0,0.2977687,0.2828803,0,0,2.593234,2.219779,0,0.2977687,-0.2977687,3.225979,53.7662,0.2023108,0.3111683,0,0,2.219779
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.924088,1.92201,0,0,0,3.225979,53.7662,0.2023108,0,0,0,1.92201
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.924088,1.92201,0,0,0,3.225979,53.7662,0.2023108,0,0,0,1.92201
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2634219,0.2634219,0,0,0,0.2634219,0,0,0,0,0,0.2772862,0.2634219,0,0,2.924088,1.92201,0,0.2772862,-0.2772862,2.933693,48.89479,0.2023108,0.289764,0,0,1.92201
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06709197,0.06709197,0,0,0,0.06709197,0,0,1.387779E-17,0,0,0.07062313,0.06709197,0,0,3.232183,1.644724,0,0.07062313,-0.07062313,2.85925,47.65407,0.2023108,0.07380117,0,0,1.644724
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.310654,1.574101,0,0,0,2.85925,47.65407,0.2023108,0,0,0,1.574101
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1250921,0.1250921,0,0,0,0.1250921,0,0,2.775558E-17,0,0,0.1316759,0.1250921,0,0,3.310654,1.574101,0,0.1316759,-0.1316759,2.720452,45.34077,0.2023108,0.1376013,0,0,1.574101
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1098262,0.1098262,0,0,0,0.1098262,23.1505,0,1.387779E-17,0,0.02542531,0.1156065,0.1098262,0,0,3.45696,1.442425,0,0.09018118,-0.09018118,2.625392,43.75645,0.2023108,0.1208088,0.02034025,0,1.46785
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.5888882,0.5888882,0,0,0,0.5888882,23.27763,0,0,0,0.1370792,0.6198823,0.5888882,0,0,3.557162,1.352244,0,0.482803,-0.482803,2.116473,35.27448,0.2023108,0.647777,0.1096634,0,1.489323
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3129666,0.3129666,0,0,0,0.3129666,117.0993,0,0,0,0.3664818,0.3294386,0.3129666,0,0,4.093609,0.8694405,0.0370432,0,0.0370432,2.151615,35.86018,0.2023045,0.3442633,0.2931854,0,1.235922
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.344857,1.344857,1.7,0,0.5202,1.344857,43.10841,-5.551115E-17,0,0,0.5797464,0,0,0.3551431,0.3373859,4.056566,0.9027793,0.9171324,0,0.9171324,3.021683,50.36129,0.2023789,1.479343,0.4637972,1.7,1.482526
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.765428,0.765428,1.7,0,0.5202,0.765428,102.2707,0,0,0,0.7828084,0,0,0.934572,0.8878434,3.139434,1.728199,1.670652,0,1.670652,4.606603,76.77657,0.2024194,0.8419708,0.6262467,1.7,2.511007
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2445454,0.2445454,1.395376,0,0.4370376,0.2445454,153.5475,0,0,0,0.3754934,0,0,1.15083,1.093289,1.468782,3.231785,1.468782,0,1.468782,6.000012,100,0.202417,0.2689999,0.3003947,1.7,3.607278
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0.2343915,0,0,0.2343915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,0,0.1875132,0,4.788081
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.272237,1.272237,0.7900566,0,0.2717855,1.272237,39.89497,1.110223E-16,0,0,0.5075587,0.5075587,0.4821807,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,1.399461,0.4060469,1.7,5.061248
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1320254,0.1320254,0,0,0,0.1320254,185.9761,0.1065616,0,0,0.2455357,0.1389741,0.1320254,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,0.145228,0.1964286,0,4.799225
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004651884,0.004651884,0,0,0,0.004651884,6736.693,0.3084864,0,0,0.3133831,0.004896719,0.004651884,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,0.005117072,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.456567,1.456567,1.376177,0,0.4317962,1.456567,5.809679,6.938894E-17,0,0,0.08462189,0.08462189,0.0803908,0,0,0,4.553689,0,0,0,6.000012,100,0.202417,1.602224,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.471097,2.471097,1.7,0,0.5202,2.471097,1.731488,0,0,0,0.04278675,0.8116809,0.7710968,0,0,0,4.553689,0,0.7688941,-0.7688941,5.189527,86.49194,0.202417,2.718206,0.03422941,1.7,4.596476
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.8688011,0.8688011,0,0,0,0.8688011,0,0,0,0,0,0.9145274,0.8688011,0,0,0.8543268,3.784795,0,0.9145274,-0.9145274,4.22553,70.42535,0.202417,0.9556811,0,0,3.784795
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.763765,1.763765,1.7,0,0.5202,1.763765,0,0,0,0,0,0.06712151,0.06376543,0,0,1.870468,2.870267,0,0.06712151,-0.06712151,4.154778,69.24615,0.202417,1.940142,0,1.7,2.870267
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.769996,2.769996,1.7,0,0.5202,2.769996,0,0,0,0,0,1.126311,1.069996,0,0,1.945048,2.803146,0,1.126311,-1.126311,2.967541,49.45892,0.202417,3.046995,0,1.7,2.803146
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.302012,0.302012,1.7,0,0.5202,0.302012,0,0,0,0,0,0,0,1.397988,1.328089,3.196505,1.676834,1.328089,0,1.328089,4.227477,70.4578,0.2025149,0.3322132,0,1.7,1.676834
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.08637729,0.08637729,1.539009,0,0.4762494,0.08637729,0,0,0,0,0,0,0,1.452632,1.38,1.868416,2.872114,1.38,0,1.38,5.53666,92.27747,0.2025634,0.09501502,0,1.7,2.872114
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.4052064,0.4052064,0,0,0,0.4052064,0,0,5.551115E-17,0,0,0.4265331,0.4052064,0,0,0.4884163,4.114114,0,0.4265331,-0.4265331,5.087054,84.78407,0.2025634,0.4457271,0,0,4.114114
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0530171,0.0530171,0,0,0,0.0530171,0,0,6.938894E-18,0,0,0.05580748,0.0530171,0,0,0.962342,3.687581,0,0.05580748,-0.05580748,5.028228,83.80363,0.2025634,0.05831881,0,0,3.687581
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.174099,0.174099,0,0,0,0.174099,0,0,2.775558E-17,0,0,0.1832621,0.174099,0,0,1.02435,3.631774,0,0.1832621,-0.1832621,4.835053,80.58405,0.2025634,0.1915089,0,0,3.631774
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.04128593,0.04128593,0,0,0,0.04128593,0,0,0,0,0,0.04345888,0.04128593,0,0,1.227975,3.448512,0,0.04345888,-0.04345888,4.789243,79.82056,0.2025634,0.04541453,0,0,3.448512
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.07447413,0.07447413,0,0,0,0.07447413,0,0,0,0,0,0.07839383,0.07447413,0,0,1.276263,3.405053,0,0.07839383,-0.07839383,4.706609,78.44332,0.2025634,0.08192155,0,0,3.405053
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.4030288,0.4030288,0,0,0,0.4030288,0,0,5.551115E-17,0,0,0.4242409,0.4030288,0,0,1.363367,3.326659,0,0.4242409,-0.4242409,4.259419,70.99018,0.2025634,0.4433317,0,0,3.326659
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1538871,0.1538871,0,0,0,0.1538871,16.65584,0,0,0,0.02563119,0.1619864,0.1538871,0,0,1.834746,2.902418,0,0.1363552,-0.1363552,4.115688,68.59467,0.2025634,0.1692758,0.02050496,0,2.928049
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.807065,1.807065,1.7,0,0.5202,1.807065,17.49571,0,0,0,0.3161587,0.1126998,0.1070648,0,0,1.986251,2.766063,0.2034589,0,0.2034589,4.308707,71.81163,0.2025779,1.987771,0.252927,1.7,3.082222
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.290586,1.290586,1.7,0,0.5202,1.290586,55.33255,0,0,0,0.7141138,0,0,0.4094145,0.3889438,1.782792,2.949176,1.103058,0,1.103058,5.355159,89.25247,0.2026662,1.419644,0.571291,1.7,3.66329
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.4270431,0,0,1.106778,0,0,0,0,0.6797348,3.941928,0.6797348,0,0.6797348,6.000012,100,0.2025521,0,0.8854223,0,5.048706
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.15976,2.15976,0.9037853,0,0.3028334,2.15976,61.21413,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,2.375736,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.7700256,0.7700256,0,0,0,0.7700256,192.2625,0.6699171,0,0,1.48047,0.8105533,0.7700256,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.8470282,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.485932,2.485932,1.105932,0,0.3580195,2.485932,77.85081,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,2.734525,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.5882905,0.5882905,0,0,0,0.5882905,340.6248,1.38461,0,0,2.003863,0.6192532,0.5882905,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.6471195,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.561463,0.561463,0,0,0,0.561463,322.1749,1.217879,0,0,1.808893,0.5910137,0.561463,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.6176093,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3675669,0.3675669,0,0,0,0.3675669,383.9102,1.024215,0,0,1.411127,0.3869125,0.3675669,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.4043236,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2307818,0.2307818,0,0,0,0.2307818,331.6,0.5223442,0,0,0.7652724,0.2429282,0.2307818,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.25386,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.057832,1.057832,0,0,0,1.057832,3.692457,0,0,0,0.03905998,1.113507,1.057832,0,0,0,4.553689,0,1.074447,-1.074447,4.867445,81.12392,0.2025521,1.163615,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.19383,3.479242,0,0,0,4.867445,81.12392,0.2025521,0,0,0,3.479242
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.19383,3.479242,0,0,0,4.867445,81.12392,0.2025521,0,0,0,3.479242
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.979074,1.979074,1.7,0,0.5202,1.979074,0,0,0,0,0,0.2937627,0.2790745,0,0,1.19383,3.479242,0,0.2937627,-0.2937627,4.557792,75.96305,0.2025521,2.176982,0,1.7,3.479242
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.3299499,0.3299499,1.7,0,0.5202,0.3299499,0,0,0,0,0,0,0,1.37005,1.301548,1.520233,3.185479,1.301548,0,1.301548,5.792549,96.54229,0.202654,0.3629448,0,1.7,3.185479
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.07158978,0.07158978,0,0,0,0.07158978,0,0,1.387779E-17,0,0,0.07535767,0.07158978,0,0,0.2186854,4.356872,0,0.07535767,-0.07535767,5.713115,95.21839,0.202654,0.07874876,0,0,4.356872
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1132457,0.1132457,0,0,0,0.1132457,0,0,1.387779E-17,0,0,0.119206,0.1132457,0,0,0.3024162,4.281514,0,0.119206,-0.119206,5.587461,93.12416,0.202654,0.1245703,0,0,4.281514
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2494279,0.2494279,0,0,0,0.2494279,0,0,2.775558E-17,0,0,0.2625557,0.2494279,0,0,0.4348673,4.162308,0,0.2625557,-0.2625557,5.310703,88.51154,0.202654,0.2743707,0,0,4.162308
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7265959,3.899753,0,0,0,5.310703,88.51154,0.202654,0,0,0,3.899753
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7265959,3.899753,0,0,0,5.310703,88.51154,0.202654,0,0,0,3.899753
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.4840651,0.4840651,0,0,0,0.4840651,0,0,0,0,0,0.5095422,0.4840651,0,0,0.7265959,3.899753,0,0.5095422,-0.5095422,4.773598,79.55981,0.202654,0.5324716,0,0,3.899753
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2344397,0.2344397,0,0,0,0.2344397,0,0,2.775558E-17,0,0,0.2467786,0.2344397,0,0,1.292754,3.39021,0,0.2467786,-0.2467786,4.513471,75.22436,0.202654,0.2578837,0,0,3.39021
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1315589,0.1315589,0,0,0,0.1315589,14.22304,0,0,0,0.01871167,0.138483,0.1315589,0,0,1.566952,3.143432,0,0.1197714,-0.1197714,4.38722,73.12019,0.202654,0.1447148,0.01496934,0,3.162143
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.700032,3.02366,0.2992703,0,0.2992703,4.671133,77.85207,0.2026038,0,0.2394162,0,3.322931
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.41039,1.41039,1.7,0,0.5202,1.41039,50.17332,0,0,0,0.7076393,0,0,0.2896104,0.2751299,1.400761,3.293004,0.9827692,0,0.9827692,5.60347,93.39098,0.2026804,1.551429,0.5661115,1.7,4.000643
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6474088,0.6474088,0,0,0,0.6474088,180.1745,0.06699034,0,0,1.166465,0.6814829,0.6474088,0,0,0.4179921,4.177496,0.4179921,0,0.4179921,6.000012,100,0.2026104,0.7121496,0.9331723,0,5.343961
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.288697,1.288697,0.425,0,0.172125,1.288697,100.5881,0.3871209,0,0,1.296276,0.9091549,0.8636972,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,1.417567,1.037021,1.7,5.849965
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5924163,0.5924163,0,0,0,0.5924163,213.7432,0.6426533,0,0,1.266249,0.6235961,0.5924163,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,0.6516579,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.506438,1.506438,0.425,0,0.172125,1.506438,91.779,0.2442379,0,0,1.382594,1.138356,1.081438,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,1.657082,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.8660467,0.8660467,0,0,0,0.8660467,161.7945,0.4895879,0,0,1.401216,0.9116282,0.8660467,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,0.9526514,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3918001,0.3918001,0,0,0,0.3918001,343.9189,0.9350536,0,0,1.347475,0.4124212,0.3918001,0,0,0,4.553689,0,0,0,6.000012,100,0.2026104,0.4309801,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.211608,1.211608,0,0,0,1.211608,77.27381,0,0,0,0.9362554,1.275376,1.211608,0,0,0,4.553689,0,0.3391211,-0.3391211,5.642547,94.04226,0.2026104,1.332768,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.217801,1.217801,0,0,0,1.217801,31.1918,0,0,0,0.3798541,1.281896,1.217801,0,0,0.3768012,4.214568,0,0.902042,-0.902042,4.691711,78.19503,0.2026104,1.339581,0.3038833,0,4.594422
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3250623,0.3250623,0,0,0,0.3250623,12.14122,0,0,0,0.03946654,0.3421709,0.3250623,0,0,1.37907,3.312526,0,0.3027043,-0.3027043,4.372633,72.87707,0.2026104,0.3575686,0.03157324,0,3.351992
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.395575,1.395575,1.7,0,0.5202,1.395575,0,0,0,0,0,0,0,0.3044253,0.289204,1.715408,3.009822,0.289204,0,0.289204,4.646996,77.44978,0.2026382,1.535132,0,1.7,3.009822
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3723472,0.3723472,1.7,0,0.5202,0.3723472,0,2.220446E-16,0,0,0,0,0,1.327653,1.26127,1.426204,3.270105,1.26127,0,1.26127,5.843542,97.39217,0.2027465,0.409582,0,1.7,3.270105
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.164934,4.405248,0,0,0,5.843542,97.39217,0.2027465,0,0,0,4.405248
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02609313,0.02609313,0,0,0,0.02609313,0,0,3.469447E-18,0,0,0.02746646,0.02609313,0,0,0.164934,4.405248,0,0.02746646,-0.02746646,5.81459,96.90964,0.2027465,0.02870245,0,0,4.405248
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004817816,0.004817816,0,0,0,0.004817816,0,0,0,0,0,0.005071386,0.004817816,0,0,0.1954523,4.377782,0,0.005071386,-0.005071386,5.809244,96.82054,0.2027465,0.005299598,0,0,4.377782
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3542331,0.3542331,0,0,0,0.3542331,0,0,0,0,0,0.372877,0.3542331,0,0,0.2010871,4.372711,0,0.372877,-0.372877,5.416197,90.26977,0.2027465,0.3896565,0,0,4.372711
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1629236,0.1629236,0,0,0,0.1629236,0,0,0,0,0,0.1714985,0.1629236,0,0,0.6153949,3.999834,0,0.1714985,-0.1714985,5.235422,87.25686,0.2027465,0.179216,0,0,3.999834
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07574516,0.07574516,0,0,0,0.07574516,0,0,1.387779E-17,0,0,0.07973174,0.07574516,0,0,0.8059489,3.828335,0,0.07973174,-0.07973174,5.151377,85.85612,0.2027465,0.08331967,0,0,3.828335
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.166609,0.166609,0,0,0,0.166609,0,0,2.775558E-17,0,0,0.175378,0.166609,0,0,0.8945397,3.748603,0,0.175378,-0.175378,4.966513,82.77505,0.2027465,0.1832699,0,0,3.748603
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1562091,0.1562091,0,0,0,0.1562091,0,0,2.775558E-17,0,0,0.1644306,0.1562091,0,0,1.089404,3.573225,0,0.1644306,-0.1644306,4.793188,79.8863,0.2027465,0.17183,0,0,3.573225
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.3205817,0.3205817,0,0,0,0.3205817,0,0,0,0,0,0.3374544,0.3205817,0,0,1.272105,3.408795,0,0.3374544,-0.3374544,4.437479,73.95784,0.2027465,0.3526399,0,0,3.408795
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3758075,0.3758075,0,0,0,0.3758075,6.615804,0,0,0,0.02486269,0.3955868,0.3758075,0,0,1.647054,3.07134,0,0.3707242,-0.3707242,4.046702,67.44489,0.2027465,0.4133883,0.01989015,0,3.096203
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,2.05897,2.700616,0.3059652,0,0.3059652,4.336966,72.28262,0.2026953,0,0.2447721,0,3.006581
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5497895,0.5497895,0,0,0,0.5497895,147.153,0,0,0,0.8090321,0.5787259,0.5497895,0,0,1.753005,2.975985,0.2303062,0,0.2303062,4.555453,75.92407,0.2026568,0.6047685,0.6472257,0,3.785017
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.619526,2.619526,1.7,0,0.5202,2.619526,52.20388,0,0,0,1.367494,0.9679221,0.919526,0,0,1.522699,3.18326,0.3995722,0,0.3995722,4.934521,82.24185,0.202685,2.881479,1.093995,1.7,4.550755
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.382791,1.382791,0.9238192,0,0.3083027,1.382791,116.1603,0,0,0,1.606255,0.4831284,0.458972,0,0,1.123126,3.542875,1.123126,0,1.123126,6.000012,100,0.2026221,1.52107,1.285004,1.7,5.14913
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.778136,1.778136,0.425,0,0.172125,1.778136,106.5134,0.4695993,0,0,1.893953,1.424354,1.353136,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,1.955949,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.8248603,0.8248603,0,0,0,0.8248603,158.1267,0.4360505,0,0,1.304325,0.868274,0.8248603,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0.9073464,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.8526986,0.8526986,0,0,0,0.8526986,153.222,0.4089447,0,0,1.306522,0.8975775,0.8526986,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0.9379685,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2987999,0.2987999,0,0,0,0.2987999,255.0216,0.4474781,0,0,0.7620044,0.3145262,0.2987999,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0.3286799,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5970654,0.5970654,0,0,0,0.5970654,111.5755,0.03768886,0,0,0.6661788,0.6284899,0.5970654,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0.656772,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002353643,0.0002353643,0,0,0,0.0002353643,114276.3,0.2687178,0,0,0.2689656,0.0002477519,0.0002353643,0,0,0,4.553689,0,0,0,6.000012,100,0.2026221,0.0002589007,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.8361785,0.8361785,0,0,0,0.8361785,4.403933,0,1.110223E-16,0,0.03682474,0.8801879,0.8361785,0,0,0,4.553689,0,0.8433631,-0.8433631,5.111029,85.18365,0.2026221,0.9197963,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.004715,1.004715,0,0,0,1.004715,0,0,0,0,0,1.057595,1.004715,0,0,0.9370701,3.710326,0,1.057595,-1.057595,3.996226,66.60364,0.2026221,1.105187,0,0,3.710326
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.8106094,0.8106094,0,0,0,0.8106094,0,0,1.110223E-16,0,0,0.853273,0.8106094,0,0,2.112176,2.652731,0,0.853273,-0.853273,3.096797,51.61319,0.2026221,0.8916703,0,0,2.652731
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2372388,0.2372388,0,0,0,0.2372388,0,0,2.775558E-17,0,0,0.249725,0.2372388,0,0,3.060257,1.799458,0,0.249725,-0.249725,2.833564,47.22598,0.2026221,0.2609627,0,0,1.799458
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.337729,1.549733,0,0,0,2.833564,47.22598,0.2026221,0,0,0,1.549733
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1400179,0.1400179,0,0,0,0.1400179,0,0,0,0,0,0.1473873,0.1400179,0,0,3.337729,1.549733,0,0.1473873,-0.1473873,2.678204,44.63665,0.2026221,0.1540197,0,0,1.549733
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01275503,0.01275503,0,0,0,0.01275503,0,0,1.734723E-18,0,0,0.01342634,0.01275503,0,0,3.501493,1.402345,0,0.01342634,-0.01342634,2.664052,44.40077,0.2026221,0.01403053,0,0,1.402345
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4667431,0.4667431,0,0,0,0.4667431,0,0,5.551115E-17,0,0,0.4913086,0.4667431,0,0,3.516411,1.388919,0,0.4913086,-0.4913086,2.146167,35.76938,0.2026221,0.5134174,0,0,1.388919
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2663971,0.2663971,0,0,0,0.2663971,0,0,5.551115E-17,0,0,0.280418,0.2663971,0,0,4.062309,0.8976105,0,0.280418,-0.280418,1.85058,30.84295,0.2026221,0.2930368,0,0,0.8976105
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2130785,0.2130785,0,0,0,0.2130785,0,0,2.775558E-17,0,0,0.2242931,0.2130785,0,0,4.373885,0.6171926,0,0.2242931,-0.2242931,1.614155,26.90252,0.2026221,0.2343863,0,0,0.6171926
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1184002,0.1184002,0,0,0,0.1184002,0,0,1.387779E-17,0,0,0.1246318,0.1184002,0,0,4.623099,0.3928994,0,0.1246318,-0.1246318,1.482781,24.71297,0.2026221,0.1302402,0,0,0.3928994
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.033141,0.033141,0,0,0,0.033141,0,0,6.938894E-18,0,0,0.03488526,0.033141,0,0,4.761579,0.2682677,0,0.03488526,-0.03488526,1.446009,24.1001,0.2026221,0.0364551,0,0,0.2682677
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.07707847,0.07707847,0,0,0,0.07707847,30.21178,0,1.387779E-17,0,0.02328678,0.08113523,0.07707847,0,0,4.800341,0.2333824,0,0.05784845,-0.05784845,1.385031,23.08381,0.2026221,0.08478631,0.01862942,0,0.2566692
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.953572,1.953572,1.7,0,0.5202,1.953572,18.44343,0,0,0.2137134,0.3603057,0.2669175,0.2535716,0,0,4.864617,0.175534,0.09338821,0,0.09338821,1.473627,24.56041,0.2026287,2.148929,0.2882445,1.7,0.5358396
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.374697,1.374697,1.7,0,0.5202,1.374697,51.59632,0,0,0,0.7092933,0,0,0.3253025,0.3090374,4.771228,0.2595833,1.018331,0,1.018331,2.439701,40.66159,0.2027083,1.512167,0.5674347,1.7,0.9688767
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,3.752898,1.176081,2.656175,0,2.656175,4.95957,82.65933,0.2025221,0,1.02094,1.7,2.452256
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.7742881,0.7742881,0,0,0,0.7742881,181.1843,0,0,0,1.402889,0.8150401,0.7742881,0,0,1.096722,3.566639,0.5878487,0,0.5878487,5.517252,91.95402,0.2024243,0.8517169,1.122311,0,4.969528
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.840373,1.840373,0.5538466,0,0.2073001,1.840373,101.2356,0,0,0,1.863112,1.354238,1.286526,0,0,0.5088735,4.095703,0.5088735,0,0.5088735,6.000012,100,0.2023631,2.02441,1.490489,1.7,5.958815
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1817033,0.1817033,0,0,0,0.1817033,1124.905,1.852723,0,0,2.04399,0.1912666,0.1817033,0,0,0,4.553689,0,0,0,6.000012,100,0.2023631,0.1998736,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.4108975,0.4108975,0,0,0,0.4108975,445.7158,1.398911,0,0,1.831435,0.4325237,0.4108975,0,0,0,4.553689,0,0,0,6.000012,100,0.2023631,0.4519872,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.645681,1.645681,0.425,0,0.172125,1.645681,100.5817,0.370326,0,0,1.655253,1.284927,1.220681,0,0,0,4.553689,0,0,0,6.000012,100,0.2023631,1.810249,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.430453,1.430453,0.587985,0,0.2166199,1.430453,61.99495,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2023631,1.573499,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.9087166,0.9087166,0,0,0,0.9087166,81.92694,1.110223E-16,0,0,0.7444838,0.9565438,0.9087166,0,0,0,4.553689,0,0.21206,-0.21206,5.776481,96.27449,0.2023631,0.9995883,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.440963,1.440963,1.325446,0,0.4179467,1.440963,24.79033,0,0,0,0.3572194,0.1215971,0.1155173,0,0,0.2356223,4.341629,0.2356223,0,0.2356223,6.000012,100,0.2023797,1.585059,0.2857755,1.7,4.698848
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1838377,0.1838377,0,0,0,0.1838377,18.35684,0,0,0,0.03374678,0.1935133,0.1838377,0,0,0,4.553689,0,0.1597666,-0.1597666,5.831603,97.19319,0.2023797,0.2022214,0.02699743,0,4.587436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.00276676,0.00276676,0,0,0,0.00276676,0,0,4.336809E-19,0,0,0.002912379,0.00276676,0,0,0.1775184,4.393922,0,0.002912379,-0.002912379,5.828533,97.14203,0.2023797,0.003043436,0,0,4.393922
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.397785,1.397785,1.588053,0,0.4896383,1.397785,0,2.775558E-17,0,0,0,0,0,0.1902678,0.1807544,0.1807544,4.39101,0.1807544,0,0.1807544,6.000012,100,0.202397,1.537563,0,1.7,4.39101
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.7226857,0.7226857,0,0,0,0.7226857,0,0,0,0,0,0.7607218,0.7226857,0,0,0,4.553689,0,0.7607218,-0.7607218,5.198141,86.63551,0.202397,0.7949543,0,0,4.553689
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1706791,0.1706791,0,0,0,0.1706791,0,0,0,0,0,0.1796623,0.1706791,0,0,0.8452464,3.792967,0,0.1796623,-0.1796623,5.00876,83.47917,0.202397,0.1877471,0,0,3.792967
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.3321683,0.3321683,0,0,0,0.3321683,0,0,5.551115E-17,0,0,0.3496509,0.3321683,0,0,1.044871,3.613305,0,0.3496509,-0.3496509,4.640196,77.33644,0.202397,0.3653851,0,0,3.613305
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1952882,0.1952882,0,0,0,0.1952882,0,0,2.775558E-17,0,0,0.2055665,0.1952882,0,0,1.433372,3.263654,0,0.2055665,-0.2055665,4.42351,73.72501,0.202397,0.214817,0,0,3.263654
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.3216277,0.3216277,0,0,0,0.3216277,0,0,5.551115E-17,0,0,0.3385555,0.3216277,0,0,1.661779,3.058088,0,0.3385555,-0.3385555,4.066641,67.77721,0.202397,0.3537905,0,0,3.058088
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3356959,0.3356959,0,0,0,0.3356959,0,0,0,0,0,0.3533641,0.3356959,0,0,2.037952,2.719532,0,0.3533641,-0.3533641,3.694162,61.56925,0.202397,0.3692655,0,0,2.719532
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.332661,0.332661,0,0,0,0.332661,0,0,0,0,0,0.3501694,0.332661,0,0,2.430579,2.366168,0,0.3501694,-0.3501694,3.325051,55.41741,0.202397,0.365927,0,0,2.366168
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1989213,0.1989213,0,0,0,0.1989213,0,0,2.775558E-17,0,0,0.2093908,0.1989213,0,0,2.819656,2.015999,0,0.2093908,-0.2093908,3.104334,51.7388,0.202397,0.2188134,0,0,2.015999
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1268345,0.1268345,0,0,0,0.1268345,0,0,2.775558E-17,0,0,0.13351,0.1268345,0,0,3.052313,1.806608,0,0.13351,-0.13351,2.963602,49.39327,0.202397,0.139518,0,0,1.806608
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.3199303,0.3199303,0,0,0,0.3199303,7.125417,0,5.551115E-17,0,0.02279637,0.3367688,0.3199303,0,0,3.200657,1.673098,0,0.3139724,-0.3139724,2.632646,43.87735,0.202397,0.3519234,0.0182371,0,1.695894
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1925876,0.1925876,0,0,0,0.1925876,186.5093,0,0,0,0.3591937,0.2027238,0.1925876,0,0,3.549515,1.359125,0.1564699,0,0.1564699,2.781087,46.35135,0.202371,0.2118463,0.287355,0,1.718319
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.433884,1.433884,1.7,0,0.5202,1.433884,43.77771,0,0,0,0.6277215,0,0,0.2661159,0.2528102,3.393045,1.499948,0.8805317,0,0.8805317,3.616432,60.27375,0.2024394,1.577272,0.5021772,1.7,2.12767
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.725119,1.725119,1.7,0,0.5202,1.725119,59.2254,0,0,0,1.021708,0.02644072,0.02511869,0,0,2.512514,2.292427,0.9952678,0,0.9952678,4.560627,76.01028,0.2025093,1.897631,0.8173668,1.7,3.314135
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.604023,1.604023,1.7,0,0.5202,1.604023,82.33376,0,0,0,1.320652,0,0,0.09597708,0.09117822,1.517246,3.188168,1.411831,0,1.411831,5.900006,98.33324,0.2025918,1.764425,1.056522,1.7,4.50882
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,3.201183,3.08,1.7,0,0.5202,3.08,56.41785,0.1796231,0.121183,0.4413013,1.73767,1.452632,1.38,0,0,0.1054151,4.458816,0.1054151,0,0.1054151,6.000012,100,0.2025743,3.521301,1.390136,1.7,6.196485
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.671723,1.671723,0.425,0,0.172125,1.671723,100.1208,0.3614029,0,0,1.673743,1.31234,1.246723,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,1.838895,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.8377715,0.8377715,0,0,0,0.8377715,146.8697,0.348568,0,0,1.230433,0.8818647,0.8377715,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,0.9215486,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.9209607,0.9209607,0,0,0,0.9209607,151.9106,0.4296043,0,0,1.399037,0.9694324,0.9209607,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,1.013057,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.268557,0.268557,0,0,0,0.268557,516.8541,1.105357,0,0,1.388048,0.2826916,0.268557,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,0.2954127,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1908838,0.1908838,0,0,0,0.1908838,473.8401,0.7035537,0,0,0.904484,0.2009303,0.1908838,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,0.2099722,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.609782,1.609782,1.271958,0,0.4033447,1.609782,22.09021,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,1.770761,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.524948,1.524948,1.492872,0,0.4636541,1.524948,2.21414,2.012279E-16,0,0,0.0337645,0.0337645,0.03207627,0,0,0,4.553689,0,0,0,6.000012,100,0.2025743,1.677443,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.11633,2.11633,1.7,0,0.5202,2.11633,0,0,0,0,0,0.4382422,0.4163301,0,0,0,4.553689,0,0.4382422,-0.4382422,5.538064,92.30089,0.2025743,2.327963,0,1.7,4.553689
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.654079,1.654079,1.7,0,0.5202,1.654079,0,-6.938894E-18,0,0,0,0,0,0.04592106,0.04362501,0.4869357,4.115447,0.04362501,0,0.04362501,5.579451,92.99065,0.2025785,1.819487,0,1.7,4.115447
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.566726,2.566726,1.7,0,0.5202,2.566726,0,0,0,0,0,0.9123429,0.8667258,0,0,0.4433107,4.154709,0,0.9123429,-0.9123429,4.617757,76.96246,0.2025785,2.823398,0,1.7,4.154709
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3256873,0.3256873,1.7,0,0.5202,0.3256873,0,0,0,0,0,0,0,1.374313,1.305597,1.457025,3.242366,1.305597,0,1.305597,5.856355,97.60572,0.2026784,0.358256,0,1.7,3.242366
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4903337,0.4903337,0,0,0,0.4903337,0,0,0,0,0,0.5161408,0.4903337,0,0,0.151428,4.417404,0,0.5161408,-0.5161408,5.312294,88.53807,0.2026784,0.5393671,0,0,4.417404
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7249177,3.901263,0,0,0,5.312294,88.53807,0.2026784,0,0,0,3.901263
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2873407,0.2873407,0,0,0,0.2873407,0,0,0,0,0,0.3024639,0.2873407,0,0,0.7249177,3.901263,0,0.3024639,-0.3024639,4.99347,83.22433,0.2026784,0.3160748,0,0,3.901263
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2587234,0.2587234,0,0,0,0.2587234,0,0,5.551115E-17,0,0,0.2723404,0.2587234,0,0,1.060989,3.598799,0,0.2723404,-0.2723404,4.706398,78.4398,0.2026784,0.2845958,0,0,3.598799
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.08843431,0.08843431,0,0,0,0.08843431,0,0,0,0,0,0.09308875,0.08843431,0,0,1.363589,3.326459,0,0.09308875,-0.09308875,4.608274,76.80441,0.2026784,0.09727774,0,0,3.326459
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.5372998,0.5372998,0,0,0,0.5372998,0,0,0,0,0,0.5655788,0.5372998,0,0,1.467021,3.23337,0,0.5655788,-0.5655788,4.012101,66.86822,0.2026784,0.5910298,0,0,3.23337
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2674417,0.2674417,0,0,0,0.2674417,0,0,5.551115E-17,0,0,0.2815176,0.2674417,0,0,2.095442,2.667791,0,0.2815176,-0.2815176,3.715356,61.92247,0.2026784,0.2941859,0,0,2.667791
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.408239,2.386274,0.01403648,0,0.01403648,3.728672,62.14441,0.202676,0,0.01122919,0,2.40031
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.38371,2.38371,1.7,0,0.5202,2.38371,17.09414,3.330669E-16,0,0,0.4074747,0.719695,0.6837103,0,0,2.394203,2.398906,0,0.3122204,-0.3122204,3.399563,56.65926,0.202676,2.622081,0.3259797,1.7,2.806381
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.06191679,0.06191679,1.514548,0,0.4695717,0.06191679,1371.586,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,2.741114,2.086686,2.229242,0,2.229242,5.514408,91.90661,0.2025771,0.06810847,0.6793938,1.7,2.935928
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.167443,2.167443,1.424449,0,0.4449745,2.167443,59.70035,0,0,0,1.293971,0.7820987,0.7429938,0,0,0.5118721,4.093004,0.5118721,0,0.5118721,6.000012,100,0.2026128,2.384187,1.035177,1.7,5.386975
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.6324367,0.6324367,0,0,0,0.6324367,306.4205,1.272193,0,0,1.937915,0.6657228,0.6324367,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,0.6956803,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.836032,1.836032,0.4560321,0,0.1805968,1.836032,88.58234,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,2.019635,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3677041,0.3677041,0,0,0,0.3677041,308.4593,0.7471605,0,0,1.134217,0.387057,0.3677041,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,0.4044745,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.797766,0.797766,0,0,0,0.797766,115.0278,0.07789879,0,0,0.9176524,0.8397536,0.797766,0,0,0,4.553689,0,0,0,6.000012,100,0.2026128,0.8775426,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.7469437,0.7469437,0,0,0,0.7469437,88.483,0,0,0,0.6609182,0.7862566,0.7469437,0,0,0,4.553689,0,0.1253383,-0.1253383,5.867894,97.79803,0.2026128,0.8216381,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.201898,0,0,0.3411628,0,0,0,0,0.1392648,4.42835,0.1392648,0,0.1392648,6.000012,100,0.2025898,0,0.2729303,0,4.769514
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025898,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.377403,1.377403,1.377403,0,0.4321311,1.377403,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025898,1.515144,0,1.7,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.969012,1.969012,1.7,0,0.5202,1.969012,0,0,0,0,0,0.283171,0.2690124,0,0,0,4.553689,0,0.283171,-0.283171,5.701524,95.0252,0.2025898,2.165914,0,1.7,4.553689
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.509045,2.509045,1.7,0,0.5202,2.509045,0,0,0,0,0,0.8516267,0.8090454,0,0,0.3146344,4.270518,0,0.8516267,-0.8516267,4.80383,80.06367,0.2025898,2.75995,0,1.7,4.270518
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3361032,0.3361032,0,0,0,0.3361032,0,0,5.551115E-17,0,0,0.3537928,0.3361032,0,0,1.260886,3.418891,0,0.3537928,-0.3537928,4.4309,73.84818,0.2025898,0.3697135,0,0,3.418891
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1664665,0.1664665,0,0,0,0.1664665,0,0,2.775558E-17,0,0,0.1752279,0.1664665,0,0,1.653989,3.065099,0,0.1752279,-0.1752279,4.246193,70.76974,0.2025898,0.1831132,0,0,3.065099
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02546298,0.02546298,0,0,0,0.02546298,0,0,3.469447E-18,0,0,0.02680314,0.02546298,0,0,1.848687,2.889871,0,0.02680314,-0.02680314,4.21794,70.29887,0.2025898,0.02800928,0,0,2.889871
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2585402,0.2585402,0,0,0,0.2585402,0,0,0,0,0,0.2721476,0.2585402,0,0,1.878468,2.863067,0,0.2721476,-0.2721476,3.931072,65.51773,0.2025898,0.2843942,0,0,2.863067
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3753438,0.3753438,0,0,0,0.3753438,0,0,5.551115E-17,0,0,0.3950987,0.3753438,0,0,2.180855,2.59092,0,0.3950987,-0.3950987,3.514601,58.57657,0.2025898,0.4128782,0,0,2.59092
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.110397,0.110397,0,0,0,0.110397,0,0,1.387779E-17,0,0,0.1162073,0.110397,0,0,2.619853,2.195821,0,0.1162073,-0.1162073,3.392108,56.53502,0.2025898,0.1214366,0,0,2.195821
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.458699,0.458699,0,0,0,0.458699,0,0,5.551115E-17,0,0,0.4828411,0.458699,0,0,2.748972,2.079614,0,0.4828411,-0.4828411,2.883149,48.05238,0.2025898,0.5045689,0,0,2.079614
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2974663,0.2974663,0,0,0,0.2974663,0,0,5.551115E-17,0,0,0.3131225,0.2974663,0,0,3.285462,1.596773,0,0.3131225,-0.3131225,2.553089,42.55139,0.2025898,0.327213,0,0,1.596773
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.6027991,0.6027991,0,0,0,0.6027991,3.612207,1.110223E-16,0,0,0.02177435,0.6345254,0.6027991,0,0,3.633376,1.28365,0,0.612751,-0.612751,1.907192,31.78647,0.2025898,0.663079,0.01741948,0,1.305425
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.289395,2.289395,1.7,0,0.5202,2.289395,13.76678,0,0,0.1210971,0.3151759,0.620416,0.5893952,0,0,4.314211,0.6708992,0,0.3052401,-0.3052401,1.585441,26.42396,0.2025898,2.518335,0.2521407,1.7,0.9860751
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.944006,1.944006,1.7,0,0.5202,1.944006,43.41752,0,0,0,0.8440391,0.2568482,0.2440058,0,0,4.653367,0.3656591,0.5871908,0,0.5871908,2.142499,35.70825,0.2026307,2.138407,0.6752313,1.7,1.209698
