Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.9906522,0.9906522,1.7,0,0.5202,0.9906522,128.5639,0,0,0,1.273622,0,0,0.7093478,0.6738804,4.066175,0.8941308,1.947502,0,1.947502,3.990062,66.50089,0.2026243,1.089717,1.018897,1.7,2.167753
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.009801,2.009801,1.7,0,0.5202,2.009801,80.69856,0,0,0,1.621881,0.3261063,0.309801,0,0,2.118674,2.646883,1.295774,0,1.295774,5.219341,86.98885,0.2026748,2.210781,1.297504,1.7,4.268763
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.401048,1.401048,0.425,0,0.172125,1.401048,139.3616,0.1022046,0,0,1.952523,1.027419,0.9760482,0,0,0.8228994,3.813079,0.8228994,0,0.8228994,6.000012,100,0.2025393,1.541153,1.562019,1.7,5.765603
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.8651223,0.8651223,0,0,0,0.8651223,237.6924,1.145675,0,0,2.05633,0.9106551,0.8651223,0,0,0,4.553689,0,0,0,6.000012,100,0.2025393,0.9516345,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.883696,1.883696,0.5036956,0,0.1936089,1.883696,92.87273,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025393,2.072065,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.214595,1.214595,0,0,0,1.214595,101.8691,0,0,0,1.237297,1.278522,1.214595,0,0,0,4.553689,0,0.04122418,-0.04122418,5.956558,99.27576,0.2025393,1.336055,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2638123,0.2638123,0,0,0,0.2638123,301.6493,0.4722862,0,0,0.795788,0.2776972,0.2638123,0,0,0.04580464,4.512465,0.04580464,0,0.04580464,6.000012,100,0.2025318,0.2901936,0.6366304,0,5.308253
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.155726,2.155726,1.592808,0,0.4909366,2.155726,27.48705,1.110223E-16,0,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.2025318,2.371299,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.995653,1.995653,1.7,0,0.5202,1.995653,13.88475,1.110223E-16,0,0,0.2770915,0.3112137,0.295653,0,0,0,4.553689,0,0.03412219,-0.03412219,5.964044,99.40054,0.2025318,2.195218,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.6506453,0.6506453,0,0,0,0.6506453,4.5314,0,1.110223E-16,0,0.02948334,0.6848898,0.6506453,0,0,0.03791355,4.519567,0,0.6554065,-0.6554065,5.273185,87.88624,0.2025318,0.7157099,0.02358668,0,4.54905
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.465059,1.465059,1.7,0,0.5202,1.465059,0,0,0,0,0,0,0,0.2349411,0.2231941,0.766143,3.86416,0.2231941,0,0.2231941,5.484925,91.41525,0.202553,1.611565,0,1.7,3.86416
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1914678,0.1914678,0,0,0,0.1914678,0,0,0,0,0,0.201545,0.1914678,0,0,0.5429489,4.065035,0,0.201545,-0.201545,5.272479,87.87447,0.202553,0.2106145,0,0,4.065035
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05468753,0.05468753,0,0,0,0.05468753,0,0,6.938894E-18,0,0,0.05756582,0.05468753,0,0,0.7668878,3.86349,0,0.05756582,-0.05756582,5.211799,86.86314,0.202553,0.06015628,0,0,3.86349
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2787981,0.2787981,0,0,0,0.2787981,0,0,0,0,0,0.2934716,0.2787981,0,0,0.8308498,3.805924,0,0.2934716,-0.2934716,4.902452,81.70737,0.202553,0.3066779,0,0,3.805924
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4942502,0.4942502,0,0,0,0.4942502,0,0,5.551115E-17,0,0,0.5202634,0.4942502,0,0,1.156929,3.512452,0,0.5202634,-0.5202634,4.354047,72.5673,0.202553,0.5436752,0,0,3.512452
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2306153,0.2306153,0,0,0,0.2306153,0,0,0,0,0,0.2427529,0.2306153,0,0,1.735,2.992189,0,0.2427529,-0.2427529,4.098163,68.30257,0.202553,0.2536768,0,0,2.992189
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.004725,2.749436,0,0,0,4.098163,68.30257,0.202553,0,0,0,2.749436
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2388623,0.2388623,0,0,0,0.2388623,0,0,2.775558E-17,0,0,0.251434,0.2388623,0,0,2.004725,2.749436,0,0.251434,-0.251434,3.833128,63.88534,0.202553,0.2627485,0,0,2.749436
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3818354,0.3818354,0,0,0,0.3818354,0,0,5.551115E-17,0,0,0.401932,0.3818354,0,0,2.284096,2.498002,0,0.401932,-0.401932,3.409454,56.82413,0.202553,0.420019,0,0,2.498002
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2909966,0.2909966,0,0,0,0.2909966,0,0,5.551115E-17,0,0,0.3063121,0.2909966,0,0,2.730687,2.09607,0,0.3063121,-0.3063121,3.086573,51.44278,0.202553,0.3200962,0,0,2.09607
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071034,1.789758,0,0,0,3.086573,51.44278,0.202553,0,0,0,1.789758
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3370869,0.3370869,0,0,0,0.3370869,2.940371,0,0,0,0.009911606,0.3548283,0.3370869,0,0,3.071034,1.789758,0,0.3449167,-0.3449167,2.722999,45.38322,0.202553,0.3707956,0.007929285,0,1.79967
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.454275,1.444841,0.1298734,0,0.1298734,2.846208,47.4367,0.2025316,0,0.1038988,0,1.574715
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.4297317,0.4297317,0,0,0,0.4297317,27.34151,0,5.551115E-17,0,0.1174951,0.4523492,0.4297317,0,0,3.324402,1.561727,0,0.334854,-0.334854,2.493241,41.55392,0.2025316,0.4727049,0.09399611,0,1.679223
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.068521,1.068521,0,0,0,1.068521,37.18697,0,2.220446E-16,0,0.3973508,1.12476,1.068521,0,0,3.696462,1.226873,0,0.7274088,-0.7274088,1.726484,28.77468,0.2025316,1.175374,0.3178806,0,1.624224
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.132785,1.132785,1.7,0,0.5202,1.132785,17.74386,0,0,0,0.2009998,0,0,0.5672147,0.5388539,4.504694,0.4994647,0.7398537,0,0.7398537,2.428371,40.47277,0.2025966,1.246064,0.1607998,1.7,0.7004645
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.395825,2.395825,1.7,0,0.5202,2.395825,4.534157,1.110223E-16,0,0,0.1086305,0.7324477,0.6958253,0,0,3.76484,1.165333,0,0.6238173,-0.6238173,1.77081,29.51344,0.2025966,2.635408,0.08690438,1.7,1.273964
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.06695,2.06695,1.7,0,0.5202,2.06695,6.591439,0,0,0.03331905,0.1362417,0.3862632,0.36695,0,0,4.45797,0.5415158,0,0.2500214,-0.2500214,1.507264,25.12103,0.2025966,2.273645,0.1089934,1.7,0.6777576
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.237312,1.237312,1.7,0,0.5202,1.237312,12.05302,0,0,0,0.1491335,0,0,0.4626877,0.4395533,4.735772,0.2914944,0.5886869,0,0.5886869,2.065742,34.42896,0.2026486,1.361044,0.1193068,1.7,0.4406279
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.149133,2.149133,1.7,0,0.5202,2.149133,7.047578,0,0,0,0.1514619,0.4727721,0.4491335,0,0,4.147085,0.8213126,0,0.3213103,-0.3213103,1.727051,28.78413,0.2026486,2.364047,0.1211695,1.7,0.9727744
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.7913933,0.7913933,1.7,0,0.5202,0.7913933,31.93374,0,0,0,0.2527215,0,0,0.9086067,0.8631763,4.504096,0.5000023,1.115898,0,1.115898,2.785685,46.42799,0.2027477,0.8705326,0.2021772,1.7,0.7527238
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.052216,1.052216,1.7,0,0.5202,1.052216,7.461575,0,0,0,0.07851192,0,0,0.6477836,0.6153944,3.388198,1.50431,0.6939063,0,0.6939063,3.443982,57.39959,0.2028112,1.157438,0.06280953,1.7,1.582822
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.211007,2.211007,1.7,0,0.5202,2.211007,1.939717,0,0,0,0.04288729,0.5379022,0.5110071,0,0,2.694292,2.128826,0,0.4950149,-0.4950149,2.92219,48.70308,0.2028112,2.432108,0.03430983,1.7,2.171713
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,3.244309,1.633811,1.400564,0,1.400564,4.250882,70.84789,0.2028335,0,0.01645122,1.7,1.654375
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.027412,1.027412,1.7,0,0.5202,1.027412,0,0,0,0,0,0,0,0.6725883,0.6389589,1.843745,2.894319,0.6389589,0,0.6389589,4.857052,80.9507,0.2028937,1.130153,0,1.7,2.894319
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.352615,1.352615,1.7,0,0.5202,1.352615,0,0,0,0,0,0,0,0.3473845,0.3300153,1.204786,3.469382,0.3300153,0,0.3300153,5.170132,86.16869,0.2029248,1.487877,0,1.7,3.469382
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.67403,1.67403,1.7,0,0.5202,1.67403,0,0,0,0,0,0,0,0.0259698,0.02467131,0.8747705,3.766396,0.02467131,0,0.02467131,5.193537,86.55878,0.2029271,1.841433,0,1.7,3.766396
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3730889,0.3730889,0,0,0,0.3730889,0,0,0,0,0,0.3927252,0.3730889,0,0,0.8500992,3.7886,0,0.3927252,-0.3927252,4.779568,79.65932,0.2029271,0.4103978,0,0,3.7886
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.286461,3.395875,0,0,0,4.779568,79.65932,0.2029271,0,0,0,3.395875
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.022292,0.022292,0,0,0,0.022292,0,0,3.469447E-18,0,0,0.02346526,0.022292,0,0,1.286461,3.395875,0,0.02346526,-0.02346526,4.754834,79.24707,0.2029271,0.0245212,0,0,3.395875
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.4005174,0.4005174,0,0,0,0.4005174,0,0,5.551115E-17,0,0,0.4215972,0.4005174,0,0,1.312533,3.372409,0,0.4215972,-0.4215972,4.310431,71.84038,0.2029271,0.4405691,0,0,3.372409
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1831227,0.1831227,0,0,0,0.1831227,0,0,2.775558E-17,0,0,0.1927607,0.1831227,0,0,1.780974,2.950812,0,0.1927607,-0.1927607,4.107244,68.45393,0.2029271,0.2014349,0,0,2.950812
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07553771,0.07553771,0,0,0,0.07553771,0,0,1.387779E-17,0,0,0.07951338,0.07553771,0,0,1.995153,2.758051,0,0.07951338,-0.07951338,4.023429,67.05702,0.2029271,0.08309148,0,0,2.758051
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1803824,0.1803824,0,0,0,0.1803824,0,0,2.775558E-17,0,0,0.1898762,0.1803824,0,0,2.083501,2.678538,0,0.1898762,-0.1898762,3.823282,63.72124,0.2029271,0.1984206,0,0,2.678538
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5458629,0.5458629,0,0,0,0.5458629,0,0,0,0,0,0.5745925,0.5458629,0,0,2.294475,2.488662,0,0.5745925,-0.5745925,3.217608,53.6267,0.2029271,0.6004491,0,0,2.488662
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.932911,1.914069,0.01409162,0,0.01409162,3.230977,53.84951,0.2029248,0,0.01127329,0,1.928161
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.713299,0.713299,0,0,0,0.713299,17.42058,0,1.110223E-16,0,0.1242608,0.750841,0.713299,0,0,2.918819,1.926752,0,0.6265802,-0.6265802,2.570503,42.84164,0.2029248,0.7846289,0.09940867,0,2.051013
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.615019,1.300171,0.3270454,0,0.3270454,2.880766,48.01267,0.2028711,0,0.2616363,0,1.627217
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.5264913,0.5264913,0,0,0,0.5264913,85.85055,0,0,0,0.4519957,0.5542014,0.5264913,0,0,3.287974,1.594512,0,0.1022057,-0.1022057,2.773032,46.21711,0.2028711,0.5791405,0.3615966,0,2.046508
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.5644445,0.5644445,0,0,0,0.5644445,102.409,0,0,0,0.5780417,0.5941521,0.5644445,0,0,3.401536,1.492307,0,0.01611036,-0.01611036,2.75605,45.93407,0.2028711,0.6208889,0.4624334,0,2.070349
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6734375,0.6734375,0,0,0,0.6734375,21.10894,0,0,0,0.1421555,0.7088816,0.6734375,0,0,3.419436,1.476196,0,0.5667261,-0.5667261,2.158668,35.97773,0.2028711,0.7407813,0.1137244,0,1.618352
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.6844278,0.6844278,0,0,0,0.6844278,29.5261,0,1.110223E-16,0,0.2020848,0.7204503,0.6844278,0,0,4.049132,0.9094703,0,0.5183654,-0.5183654,1.612263,26.871,0.2028711,0.7528706,0.1616679,0,1.111555
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.898191,2.424705,1.7,0,0.5202,2.424705,15.33147,0,0.4734856,1.045829,0.3717429,0.7628477,0.7247053,0,0,4.625093,0.3911048,0,0.3911048,-0.3911048,1.200002,20,0.2028711,3.18801,0.2973943,1.7,0.7628477
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.6867386,0.6867386,1.7,0,0.5202,0.6867386,49.90797,0,0,0,0.3427372,0,0,1.013261,0.9625984,5.059654,0,1.305336,0,1.305336,2.438353,40.63913,0.2029696,0.7554124,0.2741898,1.7,0.3427372
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.5202184,0.5202184,1.7,0,0.5202,0.5202184,47.36078,0,0,0,0.2463795,0,0,1.179782,1.120793,3.754319,1.174802,1.367172,0,1.367172,3.735366,62.25597,0.2030576,0.5722402,0.1971036,1.7,1.421182
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.467609,1.467609,1.7,0,0.5202,1.467609,16.45521,0,0,0,0.2414982,0,0,0.2323906,0.2207711,2.387147,2.405257,0.4622693,0,0.4622693,4.173913,69.56508,0.2030949,1.61437,0.1931986,1.7,2.646755
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.383765,0.383765,1.7,0,0.5202,0.383765,37.12923,0,0,0,0.142489,0,0,1.316235,1.250423,1.924877,2.821299,1.392912,0,1.392912,5.495346,91.58891,0.2031785,0.4221416,0.1139912,1.7,2.963788
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.9230846,0.9230846,0,0,0,0.9230846,1.706669,0,1.110223E-16,0,0.015754,0.971668,0.9230846,0,0,0.5319652,4.07492,0,0.955914,-0.955914,4.487724,74.79524,0.2031785,1.015393,0.0126032,0,4.090674
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.9176338,0.9176338,0,0,0,0.9176338,0,0,1.110223E-16,0,0,0.9659303,0.9176338,0,0,1.594092,3.119006,0,0.9659303,-0.9659303,3.469544,57.82561,0.2031785,1.009397,0,0,3.119006
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.7945624,0.7945624,0,0,0,0.7945624,0,0,1.110223E-16,0,0,0.8363815,0.7945624,0,0,2.667348,2.153076,0,0.8363815,-0.8363815,2.58792,43.13192,0.2031785,0.8740187,0,0,2.153076
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.348271,2.348271,1.7,0,0.5202,2.348271,0,0,0,0,0,0.6823902,0.6482707,0,0,3.59666,1.316694,0,0.6823902,-0.6823902,1.868618,31.14357,0.2031785,2.583098,0,1.7,1.316694
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1013893,0.1013893,1.554021,0,0.4803477,0.1013893,0,0,0,0,0,0,0,1.452632,1.38,4.354872,0.6343043,1.38,0,1.38,3.177801,52.96324,0.2032284,0.1115282,0,1.7,0.6343043
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.242663,0.242663,1.695295,0,0.5189154,0.242663,0,0,0,0,0,0,0,1.452632,1.38,2.974872,1.876304,1.38,0,1.38,4.486984,74.78291,0.2033127,0.2669293,0,1.7,1.876304
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2692262,0.2692262,1.7,0,0.5202,0.2692262,0,0,0,0,0,0,0,1.430774,1.359235,1.594872,3.118304,1.359235,0,1.359235,5.776467,96.27426,0.2034012,0.2961488,0,1.7,3.118304
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2212427,0.2212427,0,0,0,0.2212427,0,0,0,0,0,0.2328871,0.2212427,0,0,0.2356367,4.341616,0,0.2328871,-0.2328871,5.530983,92.18286,0.2034012,0.243367,0,0,4.341616
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.5008189,0.5008189,0,0,0,0.5008189,0,0,0,0,0,0.5271778,0.5008189,0,0,0.4944001,4.108729,0,0.5271778,-0.5271778,4.975289,82.92131,0.2034012,0.5509008,0,0,4.108729
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04916126,0.04916126,0,0,0,0.04916126,0,0,6.938894E-18,0,0,0.05174869,0.04916126,0,0,1.080153,3.581551,0,0.05174869,-0.05174869,4.920741,82.01218,0.2034012,0.05407738,0,0,3.581551
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4866014,0.4866014,0,0,0,0.4866014,0,0,5.551115E-17,0,0,0.512212,0.4866014,0,0,1.137652,3.529802,0,0.512212,-0.512212,4.380822,73.01355,0.2034012,0.5352616,0,0,3.529802
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5778793,0.5778793,0,0,0,0.5778793,0,0,1.110223E-16,0,0,0.608294,0.5778793,0,0,1.706776,3.01759,0,0.608294,-0.608294,3.739624,62.32694,0.2034012,0.6356673,0,0,3.01759
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2136426,0.2136426,0,0,0,0.2136426,14.29238,0,0,0,0.03053461,0.224887,0.2136426,0,0,2.382658,2.409296,0,0.1943523,-0.1943523,3.534758,58.91252,0.2034012,0.2350069,0.02442769,0,2.439831
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.6230565,0.6230565,0,0,0,0.6230565,31.73664,0,0,0,0.1977372,0.6558489,0.6230565,0,0,2.598605,2.214944,0,0.4581117,-0.4581117,3.051866,50.86433,0.2034012,0.6853621,0.1581898,0,2.412681
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.441498,0.441498,0,0,0,0.441498,141.0254,0,0,0,0.6226242,0.4647348,0.441498,0,0,3.107619,1.756832,0.1578894,0,0.1578894,3.201653,53.36078,0.2033755,0.4856478,0.4980994,0,2.379457
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.675993,0.675993,0,0,0,0.675993,130.8726,0,0,0,0.8846899,0.7115716,0.675993,0,0,2.949729,1.898933,0.1731182,0,0.1731182,3.365888,56.09801,0.2033472,0.7435923,0.7077519,0,2.783623
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,2.776611,2.054739,1.066082,0,1.066082,4.377262,72.95422,0.2031735,0,0.8528655,0,3.120821
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.9409606,0.9409606,0,0,0,0.9409606,133.5776,0,0,0,1.256912,0.9904848,0.9409606,0,0,1.710529,3.014213,0.2664275,0,0.2664275,4.630017,77.16679,0.2031301,1.035057,1.00553,0,4.271125
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0.1145119,0,0,1.558613,0,0,0,0,1.444101,3.253998,1.444101,0,1.444101,6.000012,100,0.2028953,0,1.246891,0,4.812611
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028953,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028953,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.111289,1.111289,0,0,0,1.111289,59.41597,2.220446E-16,0,0,0.6602833,1.169778,1.111289,0,0,0,4.553689,0,0.5094949,-0.5094949,5.462957,91.0491,0.2028953,1.222418,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.9276329,0.9276329,0,0,0,0.9276329,56.56319,0,0,0,0.5246988,0.9764557,0.9276329,0,0,0.5661054,4.044194,0,0.451757,-0.451757,4.986763,83.11256,0.2028953,1.020396,0.419759,0,4.568893
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.842713,1.842713,1.7,0,0.5202,1.842713,21.49909,0,0,0,0.3961666,0.1502245,0.1427133,0,0,1.068058,3.592437,0.2459421,0,0.2459421,5.220085,87.00124,0.2029121,2.026985,0.3169333,1.7,3.988604
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.8221155,3.813785,0.02248804,0,0.02248804,5.241419,87.3568,0.2029085,0,0.01799043,0,3.836273
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2258385,0.2258385,0,0,0,0.2258385,0,0,2.775558E-17,0,0,0.2377247,0.2258385,0,0,0.7996275,3.834024,0,0.2377247,-0.2377247,4.990835,83.18041,0.2029085,0.2484224,0,0,3.834024
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.218731,1.218731,0,0,0,1.218731,0,0,2.220446E-16,0,0,1.282875,1.218731,0,0,1.063766,3.596299,0,1.282875,-1.282875,3.638566,60.64264,0.2029085,1.340605,0,0,3.596299
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.227784,2.227784,1.7,0,0.5202,2.227784,0,0,0,0,0,0.5555624,0.5277842,0,0,2.489183,2.313424,0,0.5555624,-0.5555624,3.052952,50.88243,0.2029085,2.450563,0,1.7,2.313424
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2880803,0.2880803,1.7,0,0.5202,0.2880803,0,0,0,0,0,0,0,1.41192,1.341324,3.106474,1.757862,1.341324,0,1.341324,4.325443,72.09058,0.2030001,0.3168883,0,1.7,1.757862
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3158107,0.3158107,1.7,0,0.5202,0.3158107,0,0,0,0,0,0,0,1.384189,1.31498,1.765151,2.965053,1.31498,0,1.31498,5.572942,92.88219,0.2030957,0.3473917,0,1.7,2.965053
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3133489,0.3133489,0,0,0,0.3133489,0,0,5.551115E-17,0,0,0.3298409,0.3133489,0,0,0.4501708,4.148535,0,0.3298409,-0.3298409,5.22526,87.08749,0.2030957,0.3446837,0,0,4.148535
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3349055,0.3349055,0,0,0,0.3349055,0,0,5.551115E-17,0,0,0.3525321,0.3349055,0,0,0.8166607,3.818694,0,0.3525321,-0.3525321,4.853658,80.89414,0.2030957,0.3683961,0,0,3.818694
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208363,3.466162,0,0,0,4.853658,80.89414,0.2030957,0,0,0,3.466162
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208363,3.466162,0,0,0,4.853658,80.89414,0.2030957,0,0,0,3.466162
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.09886978,0.09886978,0,0,0,0.09886978,0,0,1.387779E-17,0,0,0.1040734,0.09886978,0,0,1.208363,3.466162,0,0.1040734,-0.1040734,4.743955,79.06576,0.2030957,0.1087568,0,0,3.466162
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3802488,0.3802488,0,0,0,0.3802488,0,0,0,0,0,0.4002619,0.3802488,0,0,1.324,3.362089,0,0.4002619,-0.4002619,4.322042,72.03389,0.2030957,0.4182737,0,0,3.362089
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1235205,0.1235205,0,0,0,0.1235205,11.89485,0,0,0,0.01469258,0.1300216,0.1235205,0,0,1.768736,2.961827,0,0.115329,-0.115329,4.200475,70.00777,0.2030957,0.1358725,0.01175406,0,2.976519
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.7128818,0.7128818,0,0,0,0.7128818,44.25404,0,0,0,0.315479,0.7504019,0.7128818,0,0,1.896879,2.846498,0,0.4349229,-0.4349229,3.742026,62.36697,0.2030957,0.78417,0.2523832,0,3.161977
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.303264,1.303264,1.7,0,0.5202,1.303264,40.42057,5.551115E-17,0,0,0.526787,0,0,0.3967356,0.3768988,2.380126,2.411575,0.9036858,0,0.9036858,4.599337,76.65547,0.2031664,1.433591,0.4214296,1.7,2.938362
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.115913,0,0.3607443,0,0,2.220446E-16,0,0,0.4163233,0,0,1.115913,1.060117,1.476441,3.224892,1.476441,0,1.476441,6.000012,100,0.2030944,0,0.3330586,1.7,3.641216
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.008489,1.008489,0,0,0,1.008489,83.54584,0,0,0,0.8425505,1.061567,1.008489,0,0,0,4.553689,0,0.2190168,-0.2190168,5.769148,96.15228,0.2030944,1.109338,0.6740404,0,5.396239
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.716079,0,0,0.9594311,0,0,0,0,0.243352,4.334672,0.243352,0,0.243352,6.000012,100,0.203055,0,0.7675448,0,5.294103
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4990199,0.4990199,0,0,0,0.4990199,202.2768,0.4841173,0,0,1.009401,0.5252841,0.4990199,0,0,0,4.553689,0,0,0,6.000012,100,0.203055,0.5489218,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.7616125,0.7616125,0,0,0,0.7616125,109.1355,0.02949212,0,0,0.8311895,0.8016974,0.7616125,0,0,0,4.553689,0,0,0,6.000012,100,0.203055,0.8377737,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.19006,1.19006,0,0,0,1.19006,29.06418,0,0,0,0.3458812,1.252695,1.19006,0,0,0,4.553689,0,0.9068136,-0.9068136,5.044147,84.06894,0.203055,1.309066,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.5061033,0.5061033,0,0,0,0.5061033,63.03552,0,1.110223E-16,0,0.3190248,0.5327403,0.5061033,0,0,1.007571,3.646875,0,0.2137155,-0.2137155,4.818871,80.31435,0.203055,0.5567136,0.2552199,0,3.9659
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.651488,1.651488,1.7,0,0.5202,1.651488,23.94653,0,0,0,0.395474,0,0,0.04851244,0.04608682,1.245032,3.43316,0.4415608,0,0.4415608,5.237772,87.29603,0.2030861,1.816636,0.3163792,1.7,3.828634
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.653847,1.653847,1.7,0,0.5202,1.653847,5.309226,0,0,0,0.0878065,0,0,0.0461526,0.04384497,0.8034714,3.830564,0.1316515,0,0.1316515,5.362668,89.37762,0.2030961,1.819232,0.0702452,1.7,3.918371
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.253448,0.253448,0,0,0,0.253448,0,0,0,0,0,0.2667873,0.253448,0,0,0.67182,3.949051,0,0.2667873,-0.2667873,5.081449,84.69065,0.2030961,0.2787928,0,0,3.949051
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.7072749,0.7072749,0,0,0,0.7072749,0,0,0,0,0,0.7444998,0.7072749,0,0,0.9682504,3.682264,0,0.7444998,-0.7444998,4.296677,71.61115,0.2030961,0.7780023,0,0,3.682264
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5439762,0.5439762,0,0,0,0.5439762,0,0,1.110223E-16,0,0,0.5726066,0.5439762,0,0,1.795472,2.937764,0,0.5726066,-0.5726066,3.693097,61.55149,0.2030961,0.5983739,0,0,2.937764
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.971123,0.971123,0,0,0,0.971123,0,0,2.220446E-16,0,0,1.022235,0.971123,0,0,2.431702,2.365157,0,1.022235,-1.022235,2.615567,43.5927,0.2030961,1.068235,0,0,2.365157
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.272402,0.272402,0,0,0,0.272402,0,0,5.551115E-17,0,0,0.2867389,0.272402,0,0,3.567518,1.342922,0,0.2867389,-0.2867389,2.313318,38.55522,0.2030961,0.2996421,0,0,1.342922
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3404185,0.3404185,0,0,0,0.3404185,0,0,5.551115E-17,0,0,0.3583353,0.3404185,0,0,3.886117,1.056184,0,0.3583353,-0.3583353,1.935599,32.25992,0.2030961,0.3744604,0,0,1.056184
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2626202,0.2626202,0,0,0,0.2626202,0,0,5.551115E-17,0,0,0.2764423,0.2626202,0,0,4.284267,0.6978483,0,0.2764423,-0.2764423,1.644203,27.40333,0.2030961,0.2888823,0,0,0.6978483
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.09023077,0.09023077,0,0,0,0.09023077,0,0,1.387779E-17,0,0,0.09497976,0.09023077,0,0,4.591425,0.421406,0,0.09497976,-0.09497976,1.544086,25.73471,0.2030961,0.09925384,0,0,0.421406
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.696959,0.3264262,0,0,0,1.544086,25.73471,0.2030961,0,0,0,0.3264262
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2701064,0.2701064,0,0,0,0.2701064,0,0,5.551115E-17,0,0,0.2843225,0.2701064,0,0,4.696959,0.3264262,0,0.2843225,-0.2843225,1.244384,20.73969,0.2030961,0.297117,0,0,0.3264262
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.012873,0.04210371,0,0,0,1.244384,20.73969,0.2030961,0,0,0,0.04210371
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2466148,0.2466148,1.699246,0,0.5199943,0.2466148,0,0,0,0,0,0,0,1.452632,1.38,5.012873,0.04210371,1.38,0,1.38,2.553566,42.55936,0.2031806,0.2712763,0,1.7,0.04210371
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1292918,0.1292918,1.581923,0,0.4879651,0.1292918,32.83287,0,0,0,0.04245021,0,0,1.452632,1.38,3.632873,1.284104,1.42245,0,1.42245,3.903021,65.05022,0.2032298,0.142221,0.03396016,1.7,1.326554
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.7080774,0.7080774,1.7,0,0.5202,0.7080774,63.90491,0,0,0,0.4524962,0,0,0.9919226,0.9423264,2.210422,2.564309,1.394823,0,1.394823,5.226266,87.10426,0.2033118,0.7788852,0.361997,1.7,3.016805
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.1762924,0,0,0.991892,0,0,0,0,0.8155996,3.819649,0.8155996,0,0.8155996,6.000012,100,0.2031803,0,0.7935137,0,4.811542
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.038854,1.038854,0,0,0,1.038854,117.2112,0.1241224,0,0,1.217653,1.093531,1.038854,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,1.142739,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.613425,1.613425,0.425,0,0.172125,1.613425,100.6554,0.3730261,0,0,1.624,1.250974,1.188425,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,1.774768,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.501778,1.501778,0.425,0,0.172125,1.501778,126.8243,0.7711689,0,0,1.904619,1.13345,1.076778,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,1.651955,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.8742833,0.8742833,0,0,0,0.8742833,218.9917,0.99431,0,0,1.914608,0.9202982,0.8742833,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,0.9617116,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.134627,1.134627,0,0,0,1.134627,118.4477,0.149595,0,0,1.34394,1.194345,1.134627,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,1.24809,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.9898935,0.9898935,0,0,0,0.9898935,121.229,0.1580452,0,0,1.200038,1.041993,0.9898935,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,1.088883,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.3606346,0.3606346,0,0,0,0.3606346,204.4378,0.357658,0,0,0.7372734,0.3796154,0.3606346,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,0.3966981,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1307121,0.1307121,0,0,0,0.1307121,185.8326,0.105314,0,0,0.2429056,0.1375917,0.1307121,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,0.1437833,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031803,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.7797067,0.7797067,0,0,0,0.7797067,0,0,1.110223E-16,0,0,0.8207439,0.7797067,0,0,0,4.553689,0,0.8207439,-0.8207439,5.134872,85.58103,0.2031803,0.8576773,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.494626,1.494626,1.7,0,0.5202,1.494626,0,0,0,0,0,0,0,0.2053739,0.1951052,0.9119376,3.732945,0.1951052,0,0.1951052,5.319965,88.66591,0.2031982,1.644089,0,1.7,3.732945
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.996294,1.996294,1.7,0,0.5202,1.996294,0,0,0,0,0,0.3118888,0.2962944,0,0,0.7168324,3.90854,0,0.3118888,-0.3118888,4.991205,83.18659,0.2031982,2.195924,0,1.7,3.90854
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00009851967,0.00009851967,0,0,0,0.00009851967,0,0,1.355253E-20,0,0,0.0001037049,0.00009851967,0,0,1.063376,3.596651,0,0.0001037049,-0.0001037049,4.991096,83.18477,0.2031982,0.0001083716,0,0,3.596651
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063491,3.596547,0,0,0,4.991096,83.18477,0.2031982,0,0,0,3.596547
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1167542,0.1167542,0,0,0,0.1167542,0,0,1.387779E-17,0,0,0.1228991,0.1167542,0,0,1.063491,3.596547,0,0.1228991,-0.1228991,4.861549,81.02566,0.2031982,0.1284296,0,0,3.596547
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2381491,0.2381491,0,0,0,0.2381491,0,0,2.775558E-17,0,0,0.2506832,0.2381491,0,0,1.200045,3.473648,0,0.2506832,-0.2506832,4.597306,76.6216,0.2031982,0.261964,0,0,3.473648
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478582,3.222965,0,0,0,4.597306,76.6216,0.2031982,0,0,0,3.222965
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1787645,0.1787645,0,0,0,0.1787645,0,0,2.775558E-17,0,0,0.1881732,0.1787645,0,0,1.478582,3.222965,0,0.1881732,-0.1881732,4.398954,73.31575,0.2031982,0.196641,0,0,3.222965
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.5219373,0.5219373,0,0,0,0.5219373,0,0,0,0,0,0.5494077,0.5219373,0,0,1.687664,3.034792,0,0.5494077,-0.5494077,3.819827,63.66366,0.2031982,0.574131,0,0,3.034792
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1712132,0.1712132,0,0,0,0.1712132,0,0,0,0,0,0.1802244,0.1712132,0,0,2.298116,2.485384,0,0.1802244,-0.1802244,3.629854,60.49744,0.2031982,0.1883345,0,0,2.485384
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3867625,0.3867625,0,0,0,0.3867625,13.83366,0,0,0,0.0535034,0.4071185,0.3867625,0,0,2.498366,2.30516,0,0.3536151,-0.3536151,3.257111,54.28508,0.2031982,0.4254388,0.04280272,0,2.358663
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2021475,0.2021475,0,0,0,0.2021475,195.5538,0,0,0,0.3953071,0.2127869,0.2021475,0,0,2.891272,1.951545,0.1825203,0,0.1825203,3.430265,57.17097,0.2031688,0.2223623,0.3162457,0,2.346852
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.9893427,0.9893427,0,0,0,0.9893427,70.28172,0,0,0,0.695327,1.041413,0.9893427,0,0,2.708751,2.115813,0,0.3460864,-0.3460864,3.065458,51.09086,0.2031688,1.088277,0.5562616,0,2.81114
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.72146,1.72146,1.7,0,0.5202,1.72146,55.60529,0,0,0,0.9572229,0.02258947,0.02146,0,0,3.093292,1.769726,0.9346334,0,0.9346334,3.952129,65.86868,0.2032318,1.893606,0.7657783,1.7,2.726949
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.8946043,0.8946043,1.7,0,0.5202,0.8946043,134.9732,0,0,0,1.207476,0,0,0.8053957,0.7651259,2.158658,2.610897,1.972602,0,1.972602,5.823503,97.05819,0.2032206,0.9840647,0.9659805,1.7,3.818372
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.9411832,0.9411832,0,0,0,0.9411832,137.8222,0.1203833,0,0,1.297159,0.9907192,0.9411832,0,0,0.1860568,4.386238,0.1860568,0,0.1860568,6.000012,100,0.2031907,1.035302,1.037727,0,5.683397
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3502169,0.3502169,0,0,0,0.3502169,437.796,1.164586,0,0,1.533236,0.3686494,0.3502169,0,0,0,4.553689,0,0,0,6.000012,100,0.2031907,0.3852386,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4808468,0.4808468,0,0,0,0.4808468,303.8825,0.9550549,0,0,1.461209,0.5061545,0.4808468,0,0,0,4.553689,0,0,0,6.000012,100,0.2031907,0.5289314,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.286973,1.286973,0.425,0,0.172125,1.286973,116.3741,0.5903627,0,0,1.497703,0.9073398,0.8619728,0,0,0,4.553689,0,0,0,6.000012,100,0.2031907,1.41567,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.048724,2.048724,0.8975053,0,0.3011189,2.048724,59.14945,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2031907,2.253596,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031907,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.19832,1.19832,0,0,0,1.19832,28.79755,0,0,0,0.3450868,1.26139,1.19832,0,0,0,4.553689,0,0.9163028,-0.9163028,5.034144,83.90223,0.2031907,1.318152,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.357142,1.357142,1.7,0,0.5202,1.357142,0,0,0,0,0,0,0,0.3428578,0.3257149,1.018114,3.637386,0.3257149,0,0.3257149,5.343144,89.05223,0.2032206,1.492856,0,1.7,3.637386
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.6308534,0.6308534,0,0,0,0.6308534,0,0,1.110223E-16,0,0,0.6640562,0.6308534,0,0,0.6923993,3.93053,0,0.6640562,-0.6640562,4.643167,77.38597,0.2032206,0.6939387,0,0,3.93053
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.8530438,0.8530438,0,0,0,0.8530438,0,0,0,0,0,0.8979409,0.8530438,0,0,1.43024,3.266473,0,0.8979409,-0.8979409,3.696655,61.61079,0.2032206,0.9383482,0,0,3.266473
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427952,2.368532,0,0,0,3.696655,61.61079,0.2032206,0,0,0,2.368532
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1123928,0.1123928,0,0,0,0.1123928,0,0,1.387779E-17,0,0,0.1183083,0.1123928,0,0,2.427952,2.368532,0,0.1183083,-0.1183083,3.571947,59.53233,0.2032206,0.1236321,0,0,2.368532
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2222387,0.2222387,0,0,0,0.2222387,0,0,0,0,0,0.2339355,0.2222387,0,0,2.559405,2.250224,0,0.2339355,-0.2339355,3.325357,55.42251,0.2032206,0.2444626,0,0,2.250224
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.819334,2.016289,0,0,0,3.325357,55.42251,0.2032206,0,0,0,2.016289
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1941473,0.1941473,0,0,0,0.1941473,0,0,0,0,0,0.2043656,0.1941473,0,0,2.819334,2.016289,0,0.2043656,-0.2043656,3.109937,51.83218,0.2032206,0.2135621,0,0,2.016289
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.07818406,0.07818406,0,0,0,0.07818406,0,0,1.387779E-17,0,0,0.08229902,0.07818406,0,0,3.046407,1.811923,0,0.08229902,-0.08229902,3.023186,50.38634,0.2032206,0.08600247,0,0,1.811923
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06564803,0.06564803,0,0,0,0.06564803,0,0,0,0,0,0.06910319,0.06564803,0,0,3.13785,1.729624,0,0.06910319,-0.06910319,2.950345,49.17232,0.2032206,0.07221284,0,0,1.729624
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2034031,0.2034031,0,0,0,0.2034031,0,0,2.775558E-17,0,0,0.2141086,0.2034031,0,0,3.214631,1.660521,0,0.2141086,-0.2141086,2.724655,45.41082,0.2032206,0.2237435,0,0,1.660521
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1702201,0.1702201,0,0,0,0.1702201,0,0,0,0,0,0.1791791,0.1702201,0,0,3.452529,1.446412,0,0.1791791,-0.1791791,2.535784,42.26297,0.2032206,0.1872422,0,0,1.446412
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1691929,0.1691929,0,0,0,0.1691929,22.52393,0,0,0,0.03810889,0.1780978,0.1691929,0,0,3.651617,1.267233,0,0.1399889,-0.1399889,2.388222,39.80363,0.2032206,0.1861122,0.03048712,0,1.305342
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.296139,1.296139,1.7,0,0.5202,1.296139,8.046723,5.551115E-17,0,0,0.1042967,0,0,0.4038609,0.3836679,3.807161,1.127244,0.4879646,0,0.4879646,2.851146,47.51901,0.2032628,1.425753,0.08343738,1.7,1.231541
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.4609673,0.4609673,1.7,0,0.5202,0.4609673,62.66352,0,0,0,0.2888583,0,0,1.239033,1.177081,3.319196,1.566413,1.465939,0,1.465939,4.241858,70.6975,0.2033329,0.507064,0.2310867,1.7,1.855271
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.147053,1.147053,1.7,0,0.5202,1.147053,16.61168,0,0,0,0.1905447,0,0,0.5529473,0.5253,1.853257,2.885758,0.7158447,0,0.7158447,4.920969,82.01598,0.2033937,1.261758,0.1524358,1.7,3.076303
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.068659,2.068659,1.7,0,0.5202,2.068659,20.72674,0,0,0,0.4287656,0.3880624,0.3686593,0,0,1.137412,3.530018,0.04070321,0,0.04070321,4.959583,82.65955,0.2033965,2.275525,0.3430125,1.7,3.958784
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.336706,1.336706,1.7,0,0.5202,1.336706,38.52084,-5.551115E-17,0,0,0.5149105,0,0,0.3632937,0.345129,1.096709,3.566651,0.8600395,0,0.8600395,5.775488,96.25793,0.2034624,1.470377,0.4119284,1.7,4.081562
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4517463,0.4517463,0,0,0,0.4517463,311.6561,0.6957034,0,0,1.407895,0.4755224,0.4517463,0,0,0.2366692,4.340687,0.2366692,0,0.2366692,6.000012,100,0.2034245,0.4969209,1.126316,0,5.748582
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.341529,2.341529,1.227808,0,0.3912916,2.341529,50.0672,0,0,0,1.172338,1.172338,1.113721,0,0,0,4.553689,0,0,0,6.000012,100,0.2034245,2.575682,0.9378705,1.7,5.726027
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.286847,1.286847,0.6112837,0,0.2229804,1.286847,55.26059,1.110223E-16,0,0,0.7111192,0.7111192,0.6755632,0,0,0,4.553689,0,0,0,6.000012,100,0.2034245,1.415532,0.5688953,1.7,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.5537145,0.5537145,0,0,0,0.5537145,78.32446,0,0,0,0.4336939,0.5828574,0.5537145,0,0,0,4.553689,0,0.1491635,-0.1491635,5.84278,97.37947,0.2034245,0.609086,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.739004,1.739004,1.419576,0,0.4436443,1.739004,28.86579,1.665335E-16,0,0,0.5019773,0.3362401,0.3194281,0,0,0.1657372,4.404525,0.1657372,0,0.1657372,6.000012,100,0.2034355,1.912905,0.4015819,1.7,4.906503
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.308992,1.308992,1.009836,0,0.3317854,1.308992,24.05669,0,0,0,0.3149,0.3149,0.299155,0,0,0,4.553689,0,0,0,6.000012,100,0.2034355,1.439891,0.25192,1.7,4.868589
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.348982,1.348982,1.348982,0,0.424372,1.348982,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034355,1.48388,0,1.7,4.553689
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.9338284,0.9338284,0,0,0,0.9338284,0,0,1.110223E-16,0,0,0.9829772,0.9338284,0,0,0,4.553689,0,0.9829772,-0.9829772,4.963863,82.73089,0.2034355,1.027211,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.5836329,0.5836329,0,0,0,0.5836329,0,0,1.110223E-16,0,0,0.6143505,0.5836329,0,0,1.092197,3.570712,0,0.6143505,-0.6143505,4.316281,71.93787,0.2034355,0.6419963,0,0,3.570712
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2857159,0.2857159,0,0,0,0.2857159,0,0,5.551115E-17,0,0,0.3007536,0.2857159,0,0,1.774809,2.956361,0,0.3007536,-0.3007536,3.999259,66.65417,0.2034355,0.3142875,0,0,2.956361
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1000901,0.1000901,0,0,0,0.1000901,0,0,1.387779E-17,0,0,0.105358,0.1000901,0,0,2.108979,2.655608,0,0.105358,-0.105358,3.888201,64.80323,0.2034355,0.1100992,0,0,2.655608
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.5935223,0.5935223,0,0,0,0.5935223,0,0,0,0,0,0.6247603,0.5935223,0,0,2.226044,2.55025,0,0.6247603,-0.6247603,3.229646,53.82733,0.2034355,0.6528745,0,0,2.55025
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3787157,0.3787157,0,0,0,0.3787157,0,0,5.551115E-17,0,0,0.3986481,0.3787157,0,0,2.920222,1.925489,0,0.3986481,-0.3986481,2.809434,46.82381,0.2034355,0.4165872,0,0,1.925489
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3366303,0.3366303,0,0,0,0.3366303,0,0,5.551115E-17,0,0,0.3543477,0.3366303,0,0,3.363164,1.526841,0,0.3543477,-0.3543477,2.435919,40.59857,0.2034355,0.3702933,0,0,1.526841
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1530591,0.1530591,0,0,0,0.1530591,0,0,2.775558E-17,0,0,0.1611148,0.1530591,0,0,3.756884,1.172494,0,0.1611148,-0.1611148,2.266089,37.76808,0.2034355,0.168365,0,0,1.172494
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2722979,0.2722979,0,0,0,0.2722979,0,0,5.551115E-17,0,0,0.2866294,0.2722979,0,0,3.9359,1.011379,0,0.2866294,-0.2866294,1.963955,32.73252,0.2034355,0.2995277,0,0,1.011379
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2093902,0.2093902,0,0,0,0.2093902,0,0,2.775558E-17,0,0,0.2204108,0.2093902,0,0,4.254377,0.7247493,0,0.2204108,-0.2204108,1.731622,28.86031,0.2034355,0.2303293,0,0,0.7247493
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1179957,0.1179957,0,0,0,0.1179957,0,0,1.387779E-17,0,0,0.124206,0.1179957,0,0,4.499278,0.5043386,0,0.124206,-0.124206,1.600697,26.67824,0.2034355,0.1297952,0,0,0.5043386
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.236935,0.236935,0,0,0,0.236935,27.62718,0,2.775558E-17,0,0.06545847,0.2494053,0.236935,0,0,4.637285,0.3801326,0,0.1839468,-0.1839468,1.4068,23.44662,0.2034355,0.2606285,0.05236677,0,0.4455911
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.880603,1.880603,1.7,0,0.5202,1.880603,22.55359,0,0,0.1016993,0.4241435,0.1901082,0.1806028,0,0,4.84167,0.1961858,0.2340354,0,0.2340354,1.628826,27.14704,0.2034512,2.068663,0.3393148,1.7,0.6203293
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4489534,0.4489534,1.7,0,0.5202,0.4489534,206.6765,0,0,0,0.9278811,0,0,1.251047,1.188494,4.607635,0.4068176,2.116375,0,2.116375,3.636596,60.60981,0.2034167,0.4938487,0.7423049,1.7,1.334699
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.132898,0.132898,1.336642,0,0.4210032,0.132898,1014.088,0,0,0,1.347703,0,0,1.203744,1.143556,2.491259,2.311555,2.491259,0,2.491259,6.000012,100,0.2032358,0.1461878,1.078162,1.7,3.659258
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.9841595,0.9841595,0,0,0,0.9841595,146.7515,0.4083112,0,0,1.444269,1.035957,0.9841595,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,1.082575,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.07235736,0.07235736,0,0,0,0.07235736,2452.989,1.698753,0,0,1.774918,0.07616563,0.07235736,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,0.07959309,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1444387,0.1444387,0,0,0,0.1444387,1192.037,1.569721,0,0,1.721762,0.1520407,0.1444387,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,0.1588825,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.616344,0.616344,0,0,0,0.616344,273.6811,1.038034,0,0,1.686817,0.6487832,0.616344,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,0.6779785,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.8866966,0.8866966,0,0,0,0.8866966,161.1795,0.495808,0,0,1.429173,0.9333648,0.8866966,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,0.9753662,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032358,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.124682,1.124682,0,0,0,1.124682,77.99441,0,0,0,0.8771889,1.183876,1.124682,0,0,0,4.553689,0,0.3066866,-0.3066866,5.676736,94.61208,0.2032358,1.23715,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.01854523,0,0,0.3593082,0,0,0,0,0.3407629,4.247002,0.3407629,0,0.3407629,6.000012,100,0.2031815,0,0.2874465,0,4.60631
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031815,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03504961,0.03504961,0,0,0,0.03504961,0,0,0,0,0,0.03689433,0.03504961,0,0,0,4.553689,0,0.03689433,-0.03689433,5.961122,99.35184,0.2031815,0.03855457,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.642778,1.642778,1.68593,0,0.5163588,1.642778,0,0,0,0,0,0,0,0.04315126,0.0409937,0.0409937,4.516795,0.0409937,0,0.0409937,6.000012,100,0.2031852,1.807056,0,1.7,4.516795
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031852,0,0,0,4.553689
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1414813,0.1414813,0,0,0,0.1414813,0,0,0,0,0,0.1489277,0.1414813,0,0,0,4.553689,0,0.1489277,-0.1489277,5.843029,97.38361,0.2031852,0.1556295,0,0,4.553689
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2405656,0.2405656,0,0,0,0.2405656,0,0,2.775558E-17,0,0,0.2532269,0.2405656,0,0,0.1654752,4.404761,0,0.2532269,-0.2532269,5.576104,92.93488,0.2031852,0.2646222,0,0,4.404761
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4468385,4.151534,0,0,0,5.576104,92.93488,0.2031852,0,0,0,4.151534
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3513111,0.3513111,0,0,0,0.3513111,0,0,5.551115E-17,0,0,0.3698012,0.3513111,0,0,0.4468385,4.151534,0,0.3698012,-0.3698012,5.186299,86.43815,0.2031852,0.3864422,0,0,4.151534
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8577287,3.781733,0,0,0,5.186299,86.43815,0.2031852,0,0,0,3.781733
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2249769,0.2249769,0,0,0,0.2249769,0,0,2.775558E-17,0,0,0.2368178,0.2249769,0,0,0.8577287,3.781733,0,0.2368178,-0.2368178,4.936671,82.27769,0.2031852,0.2474746,0,0,3.781733
