Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3954443,0.3954443,0,0,0,0.3954443,0,0,5.551115E-17,0,0,0.4162572,0.3954443,0,0,1.12086,3.544915,0,0.4162572,-0.4162572,4.497898,74.96481,0.2031852,0.4349888,0,0,3.544915
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2486688,0.2486688,0,0,0,0.2486688,0,0,5.551115E-17,0,0,0.2617566,0.2486688,0,0,1.583368,3.128658,0,0.2617566,-0.2617566,4.221982,70.36623,0.2031852,0.2735356,0,0,3.128658
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1383997,0.1383997,0,0,0,0.1383997,37.23132,0,0,0,0.05152804,0.1456839,0.1383997,0,0,1.874208,2.866902,0,0.09415589,-0.09415589,4.122733,68.71208,0.2031852,0.1522397,0.04122243,0,2.91843
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.72498,2.72498,1.7,0,0.5202,2.72498,11.6605,0,4.440892E-16,0,0.3177462,1.078927,1.02498,0,0,1.978826,2.772746,0,0.7611804,-0.7611804,3.320378,55.33953,0.2031852,2.997478,0.254197,1.7,3.090492
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.508844,1.508844,1.7,0,0.5202,1.508844,47.89159,2.775558E-17,0,0,0.7226096,0,0,0.1911557,0.181598,2.824582,2.011565,0.9042075,0,0.9042075,4.178185,69.63628,0.2032499,1.659729,0.5780876,1.7,2.734175
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.362085,0.362085,1.027081,0,0.3364931,0.362085,355.891,0,0,0,1.288628,0,0,0.6649961,0.6317463,1.920374,2.825352,1.920374,0,1.920374,6.000012,100,0.2030872,0.3982935,1.030902,1.7,4.11398
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.469765,1.469765,0.425,0,0.172125,1.469765,113.5285,0.5688497,0,0,1.668602,1.099753,1.044765,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,1.616742,1.334882,1.7,6.222291
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.7939152,0.7939152,0,0,0,0.7939152,185.9762,0.6407931,0,0,1.476493,0.8357002,0.7939152,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,0.8733068,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4788766,0.4788766,0,0,0,0.4788766,300.8443,0.9365925,0,0,1.440673,0.5040807,0.4788766,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,0.5267643,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.374572,1.374572,0.425,0,0.172125,1.374572,124.9719,0.7182795,0,0,1.717829,0.9995494,0.949572,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,1.512029,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.496375,2.496375,1.116375,0,0.3608704,2.496375,68.34697,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,2.746012,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.46365,1.46365,0.425,0,0.172125,1.46365,88.85863,0.2072636,0,0,1.300579,1.093316,1.03865,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,1.610015,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.539596,1.539596,0.8046181,0,0.2757607,1.539596,50.25092,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2030872,1.693556,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.4096326,0.4096326,0,0,0,0.4096326,104.9925,0,5.551115E-17,0,0.4300835,0.4311922,0.4096326,0,0,0,4.553689,0,0.00110864,-0.00110864,5.998843,99.98052,0.2030872,0.4505958,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.844725,1.844725,1.7,0,0.5202,1.844725,0,0,0,0,0,0.1523419,0.1447248,0,0,0.001231822,4.55258,0,0.1523419,-0.1523419,5.838261,97.30415,0.2030872,2.029197,0,1.7,4.55258
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.5312734,0.5312734,0,0,0,0.5312734,0,0,1.110223E-16,0,0,0.5592351,0.5312734,0,0,0.1705006,4.400239,0,0.5592351,-0.5592351,5.248775,87.47942,0.2030872,0.5844007,0,0,4.400239
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2344356,0.2344356,0,0,0,0.2344356,0,0,2.775558E-17,0,0,0.2467743,0.2344356,0,0,0.7918729,3.841003,0,0.2467743,-0.2467743,4.988652,83.14404,0.2030872,0.2578791,0,0,3.841003
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.6096014,0.6096014,0,0,0,0.6096014,0,0,1.110223E-16,0,0,0.6416857,0.6096014,0,0,1.066067,3.594229,0,0.6416857,-0.6416857,4.312256,71.8708,0.2030872,0.6705616,0,0,3.594229
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.4084524,0.4084524,0,0,0,0.4084524,0,0,5.551115E-17,0,0,0.4299498,0.4084524,0,0,1.779051,2.952543,0,0.4299498,-0.4299498,3.859049,64.31736,0.2030872,0.4492976,0,0,2.952543
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3308583,0.3308583,0,0,0,0.3308583,0,0,5.551115E-17,0,0,0.3482719,0.3308583,0,0,2.256773,2.522593,0,0.3482719,-0.3482719,3.491939,58.19886,0.2030872,0.3639441,0,0,2.522593
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1057432,0.1057432,0,0,0,0.1057432,0,0,1.387779E-17,0,0,0.1113086,0.1057432,0,0,2.643742,2.174321,0,0.1113086,-0.1113086,3.374609,56.24337,0.2030872,0.1163175,0,0,2.174321
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.193739,0.193739,0,0,0,0.193739,0,0,2.775558E-17,0,0,0.2039358,0.193739,0,0,2.767418,2.063013,0,0.2039358,-0.2039358,3.159642,52.66059,0.2030872,0.2131129,0,0,2.063013
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1843775,0.1843775,0,0,0,0.1843775,0,0,0,0,0,0.1940816,0.1843775,0,0,2.994013,1.859077,0,0.1940816,-0.1940816,2.955062,49.25093,0.2030872,0.2028153,0,0,1.859077
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.08582199,0.08582199,0,0,0,0.08582199,0,0,1.387779E-17,0,0,0.09033895,0.08582199,0,0,3.209659,1.664995,0,0.09033895,-0.09033895,2.859836,47.66384,0.2030872,0.0944042,0,0,1.664995
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3608513,0.3608513,0,0,0,0.3608513,0,0,5.551115E-17,0,0,0.3798435,0.3608513,0,0,3.310036,1.574656,0,0.3798435,-0.3798435,2.459446,40.99068,0.2030872,0.3969364,0,0,1.574656
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1611341,0.1611341,0,0,0,0.1611341,0,0,0,0,0,0.1696149,0.1611341,0,0,3.732084,1.194813,0,0.1696149,-0.1696149,2.280656,38.01086,0.2030872,0.1772475,0,0,1.194813
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2655634,0.2655634,0,0,0,0.2655634,20.43762,0,0,0,0.05427484,0.2795404,0.2655634,0,0,3.920545,1.025198,0,0.2252656,-0.2252656,2.043205,34.05336,0.2030872,0.2921198,0.04341987,0,1.079473
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.715186,1.715186,1.7,0,0.5202,1.715186,14.70829,0,0,0,0.2522746,0.01598529,0.01518603,0,0,4.17084,0.7999326,0.2362893,0,0.2362893,2.267369,37.78941,0.203103,1.886705,0.2018197,1.7,1.052207
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3665637,0.3665637,1.7,0,0.5202,0.3665637,212.5476,0,0,0,0.7791226,0,0,1.333436,1.266764,3.934551,1.012593,2.045887,0,2.045887,4.208268,70.13766,0.2030805,0.4032201,0.623298,1.7,1.791716
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.5914115,0.5914115,1.644817,0,0.5051352,0.5914115,131.8567,2.220446E-16,0,0,0.7798156,0,0,1.053406,1.000736,1.888664,2.853891,1.780551,0,1.780551,5.897447,98.29059,0.203087,0.6505526,0.6238525,1.7,3.633707
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.021124,1.021124,0,0,0,1.021124,133.3577,0.1787675,0,0,1.361747,1.074867,1.021124,0,0,0.1081127,4.456388,0.1081127,0,0.1081127,6.000012,100,0.2030699,1.123236,1.089398,0,5.818135
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.670231,1.670231,0.425,0,0.172125,1.670231,87.87001,0.1568626,0,0,1.467632,1.310769,1.245231,0,0,0,4.553689,0,0,0,6.000012,100,0.2030699,1.837254,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.481028,1.481028,0.425,0,0.172125,1.481028,115.5566,0.599817,0,0,1.711425,1.111608,1.056028,0,0,0,4.553689,0,0,0,6.000012,100,0.2030699,1.62913,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5950472,0.5950472,0,0,0,0.5950472,228.9593,0.7360503,0,0,1.362416,0.6263654,0.5950472,0,0,0,4.553689,0,0,0,6.000012,100,0.2030699,0.6545519,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.5310407,0.5310407,0,0,0,0.5310407,162.1644,0.3021688,0,0,0.861159,0.5589902,0.5310407,0,0,0,4.553689,0,0,0,6.000012,100,0.2030699,0.5841448,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.9458617,0.9458617,0,0,0,0.9458617,72.41181,0,0,0,0.6849156,0.9956439,0.9458617,0,0,0,4.553689,0,0.3107283,-0.3107283,5.672476,94.54107,0.2030699,1.040448,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.743643,1.743643,1.7,0,0.5202,1.743643,10.83271,0,0,0,0.1888838,0.04593983,0.04364284,0,0,0.3452536,4.24296,0.142944,0,0.142944,5.808084,96.80121,0.2030794,1.918007,0.151107,1.7,4.431844
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.253702,1.253702,0,0,0,1.253702,6.768196,0,2.220446E-16,0,0.08485302,1.319687,1.253702,0,0,0.2023097,4.37161,0,1.234834,-1.234834,4.506455,75.10744,0.2030794,1.379073,0.06788242,0,4.456463
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2883954,0.2883954,0,0,0,0.2883954,0,0,5.551115E-17,0,0,0.3035741,0.2883954,0,0,1.574347,3.136777,0,0.3035741,-0.3035741,4.18646,69.77419,0.2030794,0.317235,0,0,3.136777
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.739799,1.739799,1.7,0,0.5202,1.739799,0,0,0,0,0,0.04189315,0.03979849,0,0,1.911652,2.833202,0,0.04189315,-0.04189315,4.142301,69.03821,0.2030794,1.913778,0,1.7,2.833202
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.150345,2.150345,1.7,0,0.5202,2.150345,0,0,0,0,0,0.4740475,0.4503451,0,0,1.9582,2.791309,0,0.4740475,-0.4740475,3.642611,60.71006,0.2030794,2.36538,0,1.7,2.791309
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.021417,3.021417,1.7,0,0.5202,3.021417,0,0,0,0.2435592,0,1.390966,1.321417,0,0,2.484919,2.317262,0,1.390966,-1.390966,2.176404,36.27333,0.2030794,3.323559,0,1.7,2.317262
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4635309,0.4635309,1.7,0,0.5202,0.4635309,0,0,0,0,0,0,0,1.236469,1.174646,4.030437,0.9262961,1.174646,0,1.174646,3.290771,54.84607,0.2031859,0.509884,0,1.7,0.9262961
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.362751,0.362751,1.7,0,0.5202,0.362751,0,0,0,0,0,0,0,1.337249,1.270387,2.855791,1.983477,1.270387,0,1.270387,4.495965,74.93261,0.2032861,0.3990261,0,1.7,1.983477
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.329634,0.329634,1.7,0,0.5202,0.329634,0,0,0,0,0,0,0,1.370366,1.301848,1.585404,3.126825,1.301848,0,1.301848,5.731007,95.51659,0.2033812,0.3625975,0,1.7,3.126825
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1877208,0.1877208,0,0,0,0.1877208,0,0,0,0,0,0.1976009,0.1877208,0,0,0.2835566,4.298488,0,0.1976009,-0.1976009,5.522717,92.0451,0.2033812,0.2064929,0,0,4.298488
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3191039,0.3191039,0,0,0,0.3191039,0,0,0,0,0,0.3358989,0.3191039,0,0,0.5031132,4.100887,0,0.3358989,-0.3358989,5.168648,86.14397,0.2033812,0.3510143,0,0,4.100887
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.09005991,0.09005991,0,0,0,0.09005991,0,0,1.387779E-17,0,0,0.09479991,0.09005991,0,0,0.8763341,3.764988,0,0.09479991,-0.09479991,5.06872,84.47851,0.2033812,0.09906591,0,0,3.764988
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.03204226,0.03204226,0,0,0,0.03204226,0,0,0,0,0,0.03372869,0.03204226,0,0,0.9816674,3.670188,0,0.03372869,-0.03372869,5.033167,83.88596,0.2033812,0.03524648,0,0,3.670188
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.3498299,0.3498299,0,0,0,0.3498299,0,0,5.551115E-17,0,0,0.3682419,0.3498299,0,0,1.019144,3.63646,0,0.3682419,-0.3682419,4.645006,77.41662,0.2033812,0.3848128,0,0,3.63646
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.428301,3.268218,0.05004581,0,0.05004581,4.692484,78.20791,0.2033733,0,0.04003665,0,3.318264
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.378256,3.313259,0.2561625,0,0.2561625,4.935501,82.25819,0.2033327,0,0.20493,0,3.569421
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.122093,3.543805,0.5793834,0,0.5793834,5.485152,91.41902,0.2032411,0,0.4635067,0,4.123188
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.4303063,0.4303063,0,0,0,0.4303063,230.7768,0,0,0,0.9930469,0.452954,0.4303063,0,0,0.5427097,4.06525,0.5400929,0,0.5400929,5.99753,99.95863,0.2031557,0.4733369,0.7944375,0,5.058297
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2727587,0.2727587,0,0,0,0.2727587,464.9432,0.978442,0,0,1.268173,0.2871144,0.2727587,0,0,0.002616784,4.551334,0.002616784,0,0.002616784,6.000012,100,0.2031553,0.3000346,1.014539,0,5.819507
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.843076,1.843076,0.4630761,0,0.1825198,1.843076,91.59798,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031553,2.027384,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.911001,1.911001,0.6503182,0,0.2336369,1.911001,69.44186,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2031553,2.102101,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.463775,2.463775,1.7,0,0.5202,2.463775,23.00948,0,4.440892E-16,0,0.5669018,0.8039742,0.7637754,0,0,0,4.553689,0,0.2370723,-0.2370723,5.750116,95.83508,0.2031553,2.710153,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.9601704,0.9601704,0,0,0,0.9601704,95.88451,0,0,0,0.9206547,1.010706,0.9601704,0,0,0.2634137,4.316617,0,0.09005096,-0.09005096,5.655194,94.25304,0.2031553,1.056188,0.7365238,0,5.237271
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4811226,0.4811226,0,0,0,0.4811226,209.03,0.1357753,0,0,1.00569,0.5064449,0.4811226,0,0,0.3634703,4.226566,0.3634703,0,0.3634703,6.000012,100,0.2030979,0.5292349,0.8045524,0,5.232256
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.7600979,0.7600979,0,0,0,0.7600979,119.602,0.1089888,0,0,0.9090919,0.800103,0.7600979,0,0,0,4.553689,0,0,0,6.000012,100,0.2030979,0.8361077,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.218395,1.218395,0,0,0,1.218395,29.48892,0,0,0,0.3592916,1.282521,1.218395,0,0,0,4.553689,0,0.9232296,-0.9232296,5.026843,83.78054,0.2030979,1.340235,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2956823,0.2956823,0,0,0,0.2956823,0,0,0,0,0,0.3112445,0.2956823,0,0,1.025811,3.630459,0,0.3112445,-0.3112445,4.698762,78.31255,0.2030979,0.3252505,0,0,3.630459
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.031353,1.031353,0,0,0,1.031353,0,0,0,0,0,1.085634,1.031353,0,0,1.371638,3.319215,0,1.085634,-1.085634,3.554403,59.23993,0.2030979,1.134488,0,0,3.319215
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1119255,0.1119255,0,0,0,0.1119255,0,0,1.387779E-17,0,0,0.1178163,0.1119255,0,0,2.577899,2.23358,0,0.1178163,-0.1178163,3.430213,57.17011,0.2030979,0.1231181,0,0,2.23358
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.708805,2.115764,0,0,0,3.430213,57.17011,0.2030979,0,0,0,2.115764
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.08891653,0.08891653,0,0,0,0.08891653,0,0,1.387779E-17,0,0,0.09359634,0.08891653,0,0,2.708805,2.115764,0,0.09359634,-0.09359634,3.331554,55.52579,0.2030979,0.09780817,0,0,2.115764
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2197663,0.2197663,0,0,0,0.2197663,0,0,2.775558E-17,0,0,0.231333,0.2197663,0,0,2.812801,2.022168,0,0.231333,-0.231333,3.087708,51.4617,0.2030979,0.241743,0,0,2.022168
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069838,1.790835,0,0,0,3.087708,51.4617,0.2030979,0,0,0,1.790835
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.4251399,0.4251399,0,0,0,0.4251399,0,0,5.551115E-17,0,0,0.4475156,0.4251399,0,0,3.069838,1.790835,0,0.4475156,-0.4475156,2.615985,43.59966,0.2030979,0.4676538,0,0,1.790835
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3236676,0.3236676,0,0,0,0.3236676,0,0,0,0,0,0.3407028,0.3236676,0,0,3.567078,1.343319,0,0.3407028,-0.3407028,2.256853,37.61414,0.2030979,0.3560344,0,0,1.343319
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5661941,0.5661941,0,0,0,0.5661941,0,0,1.110223E-16,0,0,0.5959938,0.5661941,0,0,3.945636,1.002616,0,0.5959938,-0.5959938,1.62862,27.14362,0.2030979,0.6228135,0,0,1.002616
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2125901,0.2125901,0,0,0,0.2125901,0,0,2.775558E-17,0,0,0.2237791,0.2125901,0,0,4.607852,0.4066225,0,0.2237791,-0.2237791,1.392736,23.21222,0.2030979,0.2338492,0,0,0.4066225
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.4077695,0.4077695,1.7,0,0.5202,0.4077695,0,0,0,0,0,0,0,1.29223,1.227619,4.856495,0.1828434,1.227619,0,1.227619,2.557358,42.62255,0.2032046,0.4485464,0,1.7,0.1828434
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3928682,0.3928682,1.7,0,0.5202,0.3928682,16.08765,0,0,0,0.06320325,0,0,1.307132,1.241775,3.628876,1.287701,1.304978,0,1.304978,3.795369,63.25603,0.2032989,0.432155,0.0505626,1.7,1.350904
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.323898,2.462181,1.790219,0,1.790219,5.49372,91.56181,0.2032585,0,0.3281749,1.7,2.8724
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.558223,1.558223,1.301323,0,0.4113611,1.558223,51.60368,0,0,0,0.8041007,0.2704217,0.2569007,0,0,0.5336789,4.073378,0.5336789,0,0.5336789,6.000012,100,0.2032936,1.714046,0.6432805,1.7,4.877479
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.240145,1.240145,0,0,0,1.240145,66.55378,0,0,0,0.8253633,1.305416,1.240145,0,0,0,4.553689,0,0.4800524,-0.4800524,5.493992,91.56635,0.2032936,1.364159,0.6602907,0,5.379052
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.8112856,0,0,1.344677,0,0,0,0,0.5333915,4.073637,0.5333915,0,0.5333915,6.000012,100,0.2032096,0,1.075742,0,5.418314
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.10572,1.10572,0,0,0,1.10572,101.1223,0,0,0,1.118129,1.163916,1.10572,0,0,0,4.553689,0,0.04578669,-0.04578669,5.951748,99.19561,0.2032096,1.216292,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.5615271,0.5615271,0,0,0,0.5615271,317.4165,1.140425,0,0,1.78238,0.5910811,0.5615271,0,0,0.0508741,4.507902,0.0508741,0,0.0508741,6.000012,100,0.2032016,0.6176798,1.425904,0,6.290282
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032016,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032016,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.136206,1.136206,0,0,0,1.136206,101.1882,0,0,0,1.149707,1.196006,1.136206,0,0,0,4.553689,0,0.04629975,-0.04629975,5.951208,99.1866,0.2032016,1.249827,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.058064,1.058064,0,0,0,1.058064,52.50863,0,0,0,0.5555747,1.113751,1.058064,0,0,0.05144417,4.507389,0,0.5581763,-0.5581763,5.362838,89.38046,0.2032016,1.16387,0.4444597,0,5.062964
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.6716401,3.949213,0.2699485,0,0.2699485,5.618934,93.64871,0.2031592,0,0.2159588,0,4.219162
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4016916,4.192166,0,0,0,5.618934,93.64871,0.2031592,0,0,0,4.192166
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4016916,4.192166,0,0,0,5.618934,93.64871,0.2031592,0,0,0,4.192166
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.720014,1.720014,1.7,0,0.5202,1.720014,0,0,0,0,0,0.02106711,0.02001376,0,0,0.4016916,4.192166,0,0.02106711,-0.02106711,5.596727,93.2786,0.2031592,1.892015,0,1.7,4.192166
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.3632397,0.3632397,0,0,0,0.3632397,0,0,0,0,0,0.3823576,0.3632397,0,0,0.4250995,4.171099,0,0.3823576,-0.3823576,5.193687,86.56127,0.2031592,0.3995637,0,0,4.171099
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1450405,0.1450405,0,0,0,0.1450405,0,0,0,0,0,0.1526742,0.1450405,0,0,0.8499413,3.788742,0,0.1526742,-0.1526742,5.032754,83.87907,0.2031592,0.1595446,0,0,3.788742
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.06095781,0.06095781,0,0,0,0.06095781,0,0,6.938894E-18,0,0,0.06416611,0.06095781,0,0,1.019579,3.636068,0,0.06416611,-0.06416611,4.965117,82.75179,0.2031592,0.06705359,0,0,3.636068
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090875,3.571901,0,0,0,4.965117,82.75179,0.2031592,0,0,0,3.571901
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.3513311,0.3513311,0,0,0,0.3513311,0,0,5.551115E-17,0,0,0.3698222,0.3513311,0,0,1.090875,3.571901,0,0.3698222,-0.3698222,4.57529,76.25468,0.2031592,0.3864642,0,0,3.571901
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.135332,0.135332,0,0,0,0.135332,0,0,0,0,0,0.1424547,0.135332,0,0,1.501789,3.202079,0,0.1424547,-0.1424547,4.42513,73.75201,0.2031592,0.1488652,0,0,3.202079
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1051773,0.1051773,0,0,0,0.1051773,0,0,0,0,0,0.1107129,0.1051773,0,0,1.660072,3.059624,0,0.1107129,-0.1107129,4.308428,71.80699,0.2031592,0.115695,0,0,3.059624
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1884558,0.1884558,0,0,0,0.1884558,0,0,2.775558E-17,0,0,0.1983746,0.1884558,0,0,1.783086,2.948911,0,0.1983746,-0.1983746,4.099323,68.32191,0.2031592,0.2073014,0,0,2.948911
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2836811,0.2836811,0,0,0,0.2836811,0,0,5.551115E-17,0,0,0.2986117,0.2836811,0,0,2.003502,2.750537,0,0.2986117,-0.2986117,3.784559,63.07585,0.2031592,0.3120492,0,0,2.750537
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3022116,0.3022116,0,0,0,0.3022116,1.618208,0,5.551115E-17,0,0.004890412,0.3181175,0.3022116,0,0,2.335293,2.451925,0,0.3132271,-0.3132271,3.454388,57.57302,0.2031592,0.3324327,0.003912329,0,2.456816
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.107638,2.107638,1.7,0,0.5202,2.107638,1.961488,0,0,0,0.04134107,0.429093,0.4076383,0,0,2.683323,2.138698,0,0.3877519,-0.3877519,3.045662,50.76093,0.2031592,2.318402,0.03307285,1.7,2.180039
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.893524,1.893524,1.7,0,0.5202,1.893524,0.4897007,0,0,0,0.009272602,0.2037098,0.1935243,0,0,3.114158,1.750946,0,0.1944372,-0.1944372,2.840707,47.34502,0.2031592,2.082877,0.007418082,1.7,1.760219
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.621388,1.621388,1.7,0,0.5202,1.621388,4.690739,0,0,0,0.07605508,0,0,0.07861202,0.07468142,3.3302,1.556509,0.1507365,0,0.1507365,2.983708,49.72837,0.2031709,1.783527,0.06084406,1.7,1.632564
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,3.179463,1.692172,1.667224,0,1.667224,4.565376,76.08945,0.20315,0,0.2297796,1.7,1.979396
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.6710402,0.6710402,1.7,0,0.5202,0.6710402,31.00431,0,0,0,0.2080514,0,0,1.02896,0.9775118,1.512239,3.192674,1.185563,0,1.185563,5.6901,94.83482,0.2032513,0.7381442,0.1664411,1.7,3.400725
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.057213,1.057213,0,0,0,1.057213,30.93577,0,0,0,0.3270569,1.112856,1.057213,0,0,0.3266757,4.259681,0,0.7857987,-0.7857987,4.861796,81.02976,0.2032513,1.162934,0.2616455,0,4.586738
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.7470048,0.7470048,0,0,0,0.7470048,23.29716,0,1.110223E-16,0,0.1740309,0.7863209,0.7470048,0,0,1.199785,3.473882,0,0.6122899,-0.6122899,4.216385,70.27295,0.2032513,0.8217053,0.1392248,0,3.647913
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.06904289,0.06904289,0,0,0,0.06904289,107.2123,0,0,0,0.07402249,0.07267673,0.06904289,0,0,1.880107,2.861592,0.001345766,0,0.001345766,4.217662,70.29423,0.2032511,0.07594718,0.059218,0,2.935615
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.069193,1.069193,0,0,0,1.069193,26.57388,0,2.220446E-16,0,0.284126,1.125466,1.069193,0,0,1.878762,2.862803,0,0.8413403,-0.8413403,3.330812,55.51342,0.2032511,1.176112,0.2273008,0,3.14693
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.047034,1.047034,0,0,0,1.047034,14.6184,0,0,0,0.1530596,1.102141,1.047034,0,0,2.813584,2.021463,0,0.9490814,-0.9490814,2.330392,38.83979,0.2032511,1.151737,0.1224477,0,2.174523
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.868119,1.072382,0.09643095,0,0.09643095,2.421874,40.36449,0.203236,0,0.07714476,0,1.168813
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.889411,1.889411,1.7,0,0.5202,1.889411,0,0,0,0,0,0.1993804,0.1894114,0,0,3.771688,1.15917,0,0.1993804,-0.1993804,2.211709,36.86174,0.203236,2.078352,0,1.7,1.15917
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.69645,2.6118,1.7,0,0.5202,2.6118,0,0,0.08464985,0.3542948,0,0.9597892,0.9117997,0,0,3.993222,0.9597892,0,0.9597892,-0.9597892,1.200002,20,0.203236,2.966094,0,1.7,0.9597892
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.9756418,0.9756418,1.7,0,0.5202,0.9756418,0,0,0,0,0,0,0,0.7243582,0.6881403,5.059654,0,0.6881403,0,0.6881403,1.85283,30.88043,0.2032976,1.073206,0,1.7,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.371514,0.6193262,1.38,0,1.38,3.162013,52.7001,0.2033216,0,0,1.7,0.6193262
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2675824,0.2675824,1.7,0,0.5202,0.2675824,0,0,0,0,0,0,0,1.432418,1.360797,2.991514,1.861326,1.360797,0,1.360797,4.452978,74.21615,0.2034064,0.2943407,0,1.7,1.861326
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.3194056,0.3194056,1.7,0,0.5202,0.3194056,0,0,0,0,0,0,0,1.380594,1.311565,1.630717,3.086043,1.311565,0,1.311565,5.697237,94.95376,0.2034987,0.3513462,0,1.7,3.086043
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.05010539,0.05010539,0,0,0,0.05010539,0,0,6.938894E-18,0,0,0.05274251,0.05010539,0,0,0.3191528,4.266451,0,0.05274251,-0.05274251,5.641642,94.02718,0.2034987,0.05511592,0,0,4.266451
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.05332261,0.05332261,0,0,0,0.05332261,0,0,0,0,0,0.05612906,0.05332261,0,0,0.3777556,4.213709,0,0.05612906,-0.05612906,5.582477,93.04108,0.2034987,0.05865487,0,0,4.213709
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4401212,4.15758,0,0,0,5.582477,93.04108,0.2034987,0,0,0,4.15758
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4401212,4.15758,0,0,0,5.582477,93.04108,0.2034987,0,0,0,4.15758
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1234313,0.1234313,0,0,0,0.1234313,0,0,1.387779E-17,0,0,0.1299277,0.1234313,0,0,0.4401212,4.15758,0,0.1299277,-0.1299277,5.44552,90.75849,0.2034987,0.1357744,0,0,4.15758
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.08158354,0.08158354,0,0,0,0.08158354,0,0,1.387779E-17,0,0,0.0858774,0.08158354,0,0,0.5844852,4.027652,0,0.0858774,-0.0858774,5.354998,89.24979,0.2034987,0.08974189,0,0,4.027652
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.487423,0.487423,0,0,0,0.487423,4.171739,0,5.551115E-17,0,0.02033401,0.5130768,0.487423,0,0,0.6799046,3.941775,0,0.4927428,-0.4927428,4.835601,80.59319,0.2034987,0.5361653,0.01626721,0,3.962109
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.28273,1.28273,1.7,0,0.5202,1.28273,15.78074,0,0,0,0.2024243,0,0,0.4172698,0.3964063,1.227397,3.449032,0.5988306,0,0.5988306,5.403702,90.06152,0.2035472,1.411003,0.1619395,1.7,3.651456
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.628566,3.98798,0.5053799,0,0.5053799,5.883147,98.05226,0.2034681,0,0.4043039,0,4.49336
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.027443,1.027443,0,0,0,1.027443,60.41499,0,0,0,0.6207299,1.081519,1.027443,0,0,0.1231861,4.442822,0,0.4607895,-0.4607895,5.397433,89.95703,0.2034681,1.130188,0.4965839,0,5.063551
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.9315676,0.9315676,0,0,0,0.9315676,111.6598,0,0,0,1.040187,0.9805975,0.9315676,0,0,0.6351744,3.982032,0.05958922,0,0.05958922,5.453964,90.89922,0.2034588,1.024724,0.8321494,0,5.022219
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.570085,1.570085,1.537385,0,0.4758061,1.570085,38.85179,2.220446E-16,0,0,0.610006,0.03442079,0.03269975,0,0,0.5755852,4.035662,0.5755852,0,0.5755852,6.000012,100,0.2034962,1.727093,0.4880048,1.7,4.645668
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.232284,2.232284,1.109483,0,0.3589888,2.232284,52.94559,0,0,0,1.181896,1.181896,1.122801,0,0,0,4.553689,0,0,0,6.000012,100,0.2034962,2.455512,0.9455166,1.7,5.735585
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.847424,1.847424,0.8714252,0,0.2939991,1.847424,55.61079,2.220446E-16,0,0,1.027367,1.027367,0.9759988,0,0,0,4.553689,0,0,0,6.000012,100,0.2034962,2.032166,0.8218937,1.7,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1640953,0.1640953,0,0,0,0.1640953,449.2097,0.5643999,0,0,0.7371318,0.1727318,0.1640953,0,0,0,4.553689,0,0,0,6.000012,100,0.2034962,0.1805048,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.7789741,0.7789741,0,0,0,0.7789741,48.93497,0,1.110223E-16,0,0.3811907,0.8199727,0.7789741,0,0,0,4.553689,0,0.438782,-0.438782,5.537495,92.2914,0.2034962,0.8568714,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.042707,1.042707,0,0,0,1.042707,33.25597,0,0,0,0.3467624,1.097587,1.042707,0,0,0.4875355,4.114907,0,0.7508243,-0.7508243,4.746057,79.10079,0.2034962,1.146978,0.2774099,0,4.461669
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.7569857,0.7569857,0,0,0,0.7569857,22.56377,0,1.110223E-16,0,0.1708045,0.7968271,0.7569857,0,0,1.321785,3.364083,0,0.6260225,-0.6260225,4.086171,68.10271,0.2034962,0.8326843,0.1366436,0,3.534887
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.183536,1.183536,0,0,0,1.183536,0,0,0,0,0,1.245828,1.183536,0,0,2.017365,2.73806,0,1.245828,-1.245828,2.772954,46.2158,0.2034962,1.30189,0,0,2.73806
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.89832,1.89832,1.7,0,0.5202,1.89832,0,0,0,0,0,0.2087582,0.1983203,0,0,3.401618,1.492232,0,0.2087582,-0.2087582,2.552903,42.5483,0.2034962,2.088152,0,1.7,1.492232
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.274767,1.274767,1.7,0,0.5202,1.274767,0,0,0,0,0,0,0,0.4252326,0.403971,3.633572,1.283474,0.403971,0,0.403971,2.936143,48.93563,0.2035322,1.402244,0,1.7,1.283474
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.9187281,0.9187281,1.7,0,0.5202,0.9187281,0,0,0,0,0,0,0,0.7812719,0.7422083,3.229601,1.647048,0.7422083,0,0.7422083,3.640264,60.67095,0.2035981,1.010601,0,1.7,1.647048
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5681671,0.5681671,1.7,0,0.5202,0.5681671,0,0,0,0,0,0,0,1.131833,1.075241,2.487393,2.315036,1.075241,0,1.075241,4.660327,77.67197,0.2036936,0.6249838,0,1.7,2.315036
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2270348,0.2270348,1.679666,0,0.5146489,0.2270348,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.412151,3.282753,1.38,0,1.38,5.969511,99.49165,0.2037698,0.2497383,0,1.7,3.282753
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2368696,0.2368696,0,0,0,0.2368696,0,0,2.775558E-17,0,0,0.2493364,0.2368696,0,0,0.03215143,4.524753,0,0.2493364,-0.2493364,5.706687,95.11126,0.2037698,0.2605565,0,0,4.524753
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03779144,0.03779144,0,0,0,0.03779144,0,0,6.938894E-18,0,0,0.03978046,0.03779144,0,0,0.3091919,4.275416,0,0.03978046,-0.03978046,5.664754,94.41238,0.2037698,0.04157059,0,0,4.275416
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1312993,0.1312993,0,0,0,0.1312993,0,0,2.775558E-17,0,0,0.1382098,0.1312993,0,0,0.3533924,4.235636,0,0.1382098,-0.1382098,5.519069,91.98429,0.2037698,0.1444292,0,0,4.235636
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1208468,0.1208468,0,0,0,0.1208468,0,0,1.387779E-17,0,0,0.1272071,0.1208468,0,0,0.5069588,4.097426,0,0.1272071,-0.1272071,5.384981,89.7495,0.2037698,0.1329314,0,0,4.097426
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2600288,0.2600288,0,0,0,0.2600288,0,0,0,0,0,0.2737145,0.2600288,0,0,0.6483001,3.970219,0,0.2737145,-0.2737145,5.09646,84.94083,0.2037698,0.2860317,0,0,3.970219
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3427707,0.3427707,0,0,0,0.3427707,0,0,5.551115E-17,0,0,0.3608113,0.3427707,0,0,0.9524273,3.696504,0,0.3608113,-0.3608113,4.716132,78.60204,0.2037698,0.3770478,0,0,3.696504
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1135831,0.1135831,0,0,0,0.1135831,3.17109,0,1.387779E-17,0,0.003601823,0.1195612,0.1135831,0,0,1.353329,3.335693,0,0.1159594,-0.1159594,4.5939,76.56484,0.2037698,0.1249414,0.002881458,0,3.339295
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.08002665,0.08002665,0,0,0,0.08002665,46.6464,0,0,0,0.03732955,0.08423858,0.08002665,0,0,1.482172,3.219734,0,0.04690903,-0.04690903,4.544453,75.74074,0.2037698,0.08802932,0.02986364,0,3.257063
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.534294,3.172825,0.07850208,0,0.07850208,4.618927,76.98196,0.2037575,0,0.06280167,0,3.251327
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.729296,1.729296,1.7,0,0.5202,1.729296,9.748517,0,0,0,0.1685807,0.03083766,0.02929578,0,0,1.455792,3.243477,0.137743,0,0.137743,4.749601,79.15987,0.2037664,1.902225,0.1348646,1.7,3.412057
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.8733322,0.8733322,1.7,0,0.5202,0.8733322,15.18835,0,0,0,0.1326447,0,0,0.8266678,0.7853344,1.318049,3.367445,0.9179791,0,0.9179791,5.620473,93.67436,0.2038445,0.9606655,0.1061158,1.7,3.50009
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,0.4000694,4.193626,0.2155912,0,0.2155912,5.825001,97.08315,0.2038108,0,0.1724729,0,4.409218
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.483122,1.483122,1.557564,0,0.481315,1.483122,7.155059,0,0,0,0.1061183,0,0,0.07444201,0.07071991,0.1844783,4.387659,0.1768382,0,0.1768382,5.992764,99.8792,0.2038239,1.631434,0.08489461,1.7,4.493777
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.341021,1.341021,1.154096,0,0.3711681,1.341021,15.2424,0,0,0,0.2044038,0.1967637,0.1869255,0,0,0.007640101,4.546813,0.007640101,0,0.007640101,6.000012,100,0.2038244,1.475123,0.1635231,1.7,4.751217
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.4675558,0.4675558,0,0,0,0.4675558,84.23412,0,0,0,0.3938415,0.492164,0.4675558,0,0,0,4.553689,0,0.09832246,-0.09832246,5.896371,98.27265,0.2038244,0.5143114,0.3150732,0,4.94753
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0.1125894,0,0,0.2218366,0,0,0,0,0.1092472,4.455367,0.1092472,0,0.1092472,6.000012,100,0.2038074,0,0.1774693,0,4.677203
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.1404232,0,0,0.1404232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038074,0,0.1123386,0,4.694112
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.530199,1.530199,1.471701,0,0.4578744,1.530199,4.0241,1.249001E-16,0,0,0.06157674,0.06157674,0.0584979,0,0,0,4.553689,0,0,0,6.000012,100,0.2038074,1.683219,0.04926139,1.7,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.177818,2.177818,1.7,0,0.5202,2.177818,0,0,0,0,0,0.5029657,0.4778175,0,0,0,4.553689,0,0.5029657,-0.5029657,5.46984,91.16381,0.2038074,2.395599,0,1.7,4.553689
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.3056792,0.3056792,0,0,0,0.3056792,0,0,5.551115E-17,0,0,0.3217676,0.3056792,0,0,0.5588508,4.050723,0,0.3217676,-0.3217676,5.130667,85.51094,0.2038074,0.3362471,0,0,4.050723
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01850397,0.01850397,0,0,0,0.01850397,0,0,0,0,0,0.01947787,0.01850397,0,0,0.9163704,3.728956,0,0.01947787,-0.01947787,5.110135,85.16875,0.2038074,0.02035437,0,0,3.728956
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3486801,0.3486801,0,0,0,0.3486801,0,0,5.551115E-17,0,0,0.3670317,0.3486801,0,0,0.9380125,3.709478,0,0.3670317,-0.3670317,4.72325,78.72067,0.2038074,0.3835481,0,0,3.709478
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3854109,0.3854109,0,0,0,0.3854109,0,0,5.551115E-17,0,0,0.4056957,0.3854109,0,0,1.345825,3.342446,0,0.4056957,-0.4056957,4.295609,71.59334,0.2038074,0.423952,0,0,3.342446
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.796598,2.93675,0,0,0,4.295609,71.59334,0.2038074,0,0,0,2.93675
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1563044,0.1563044,0,0,0,0.1563044,0,0,2.775558E-17,0,0,0.164531,0.1563044,0,0,1.796598,2.93675,0,0.164531,-0.164531,4.122178,68.70284,0.2038074,0.1719349,0,0,2.93675
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979411,2.772219,0,0,0,4.122178,68.70284,0.2038074,0,0,0,2.772219
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.5131631,0.5131631,0,0,0,0.5131631,0,0,1.110223E-16,0,0,0.5401716,0.5131631,0,0,1.979411,2.772219,0,0.5401716,-0.5401716,3.552787,59.213,0.2038074,0.5644794,0,0,2.772219
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.07575099,0.07575099,0,0,0,0.07575099,0,0,0,0,0,0.07973789,0.07575099,0,0,2.579601,2.232048,0,0.07973789,-0.07973789,3.468736,57.81215,0.2038074,0.08332609,0,0,2.232048
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3291981,0.3291981,0,0,0,0.3291981,0,0,5.551115E-17,0,0,0.3465243,0.3291981,0,0,2.668199,2.15231,0,0.3465243,-0.3465243,3.103467,51.72435,0.2038074,0.3621179,0,0,2.15231
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3181218,0.3181218,0,0,0,0.3181218,0,0,5.551115E-17,0,0,0.334865,0.3181218,0,0,3.053226,1.805786,0,0.334865,-0.334865,2.750489,45.84138,0.2038074,0.349934,0,0,1.805786
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.3762273,0.3762273,0,0,0,0.3762273,20.20802,0,5.551115E-17,0,0.07602808,0.3960288,0.3762273,0,0,3.425298,1.47092,0,0.3200007,-0.3200007,2.413178,40.21956,0.2038074,0.4138501,0.06082246,0,1.546949
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.903548,1.903548,1.7,0,0.5202,1.903548,24.4851,0,0,0,0.4660856,0.2142614,0.2035484,0,0,3.780855,1.15092,0.2518242,0,0.2518242,2.65208,44.20124,0.2038236,2.093903,0.3728685,1.7,1.617005
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.338346,1.338346,1.7,0,0.5202,1.338346,65.66853,0,0,0,0.8788719,0,0,0.3616545,0.3435718,3.529031,1.377562,1.222444,0,1.222444,3.811792,63.52973,0.2039106,1.47218,0.7030975,1.7,2.256433
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.880586,1.880586,1.7,0,0.5202,1.880586,56.00463,0,0,0,1.053215,0.1900902,0.1805857,0,0,2.306587,2.477761,0.8631249,0,0.8631249,4.630624,77.17691,0.2039662,2.068644,0.8425721,1.7,3.530976
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.509622,1.509622,1.7,0,0.5202,1.509622,79.12062,2.775558E-17,0,0,1.194422,0,0,0.1903783,0.1808594,1.443462,3.254573,1.375281,0,1.375281,5.93533,98.92197,0.2040472,1.660584,0.9555376,1.7,4.448995
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.005875,2.005875,0.6558258,0,0.2351404,2.005875,74.24614,0,0,0,1.489284,1.421104,1.350049,0,0,0.06818049,4.492327,0.06818049,0,0.06818049,6.000012,100,0.2040436,2.206462,1.191428,1.7,5.981611
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.676692,1.676692,0.425,0,0.172125,1.676692,95.2683,0.2797853,0,0,1.597356,1.317571,1.251692,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,1.844361,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.52116,0.52116,0,0,0,0.52116,325.9086,1.149916,0,0,1.698505,0.5485895,0.52116,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,0.573276,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.660147,1.660147,0.425,0,0.172125,1.660147,88.92721,0.1761677,0,0,1.476323,1.300155,1.235147,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,1.826162,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4467854,0.4467854,0,0,0,0.4467854,251.0093,0.6511725,0,0,1.121473,0.4703005,0.4467854,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,0.491464,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.29344,1.29344,0.6657233,0,0.2378425,1.29344,51.08504,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,1.422784,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.847049,1.847049,1.553024,0,0.4800757,1.847049,16.75643,5.551115E-17,0,0,0.3094995,0.3094995,0.2940246,0,0,0,4.553689,0,0,0,6.000012,100,0.2040436,2.031754,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.165075,3.08,1.7,0,0.5202,3.08,0,0,0.08507485,0.4015823,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2040436,3.481582,0,1.7,4.553689
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.7685968,0.7685968,1.7,0,0.5202,0.7685968,0,0,0,0,0,0,0,0.9314032,0.884833,1.614035,3.101057,0.884833,0,0.884833,5.30823,88.47033,0.2041213,0.8454565,0,1.7,3.101057
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1937459,0.1937459,0,0,0,0.1937459,0,0,2.775558E-17,0,0,0.203943,0.1937459,0,0,0.7292021,3.897407,0,0.203943,-0.203943,5.093256,84.88742,0.2041213,0.2131205,0,0,3.897407
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9558055,3.693464,0,0,0,5.093256,84.88742,0.2041213,0,0,0,3.693464
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.06053478,0.06053478,0,0,0,0.06053478,0,0,1.387779E-17,0,0,0.06372082,0.06053478,0,0,0.9558055,3.693464,0,0.06372082,-0.06372082,5.026088,83.76796,0.2041213,0.06658826,0,0,3.693464
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.4089167,0.4089167,0,0,0,0.4089167,0,0,5.551115E-17,0,0,0.4304387,0.4089167,0,0,1.026606,3.629743,0,0.4304387,-0.4304387,4.572365,76.20594,0.2041213,0.4498084,0,0,3.629743
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01279187,0.01279187,0,0,0,0.01279187,0,0,1.734723E-18,0,0,0.01346512,0.01279187,0,0,1.504872,3.199305,0,0.01346512,-0.01346512,4.558172,75.96938,0.2041213,0.01407105,0,0,3.199305
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1971703,0.1971703,0,0,0,0.1971703,0,0,0,0,0,0.2075477,0.1971703,0,0,1.519833,3.185839,0,0.2075477,-0.2075477,4.339397,72.32315,0.2041213,0.2168873,0,0,3.185839
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.187206,0.187206,0,0,0,0.187206,0,0,2.775558E-17,0,0,0.197059,0.187206,0,0,1.750441,2.978292,0,0.197059,-0.197059,4.131679,68.86118,0.2041213,0.2059266,0,0,2.978292
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1267803,0.1267803,0,0,0,0.1267803,0,0,2.775558E-17,0,0,0.1334529,0.1267803,0,0,1.969396,2.781233,0,0.1334529,-0.1334529,3.991007,66.51665,0.2041213,0.1394583,0,0,2.781233
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.05847788,0.05847788,0,0,0,0.05847788,0,0,0,0,0,0.06155567,0.05847788,0,0,2.117677,2.64778,0,0.06155567,-0.06155567,3.926122,65.43523,0.2041213,0.06432568,0,0,2.64778
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.07781911,0.07781911,0,0,0,0.07781911,0,0,1.387779E-17,0,0,0.08191485,0.07781911,0,0,2.186072,2.586224,0,0.08191485,-0.08191485,3.839776,63.99614,0.2041213,0.08560102,0,0,2.586224
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.07363759,0.07363759,0,0,0,0.07363759,61.50607,0,0,0,0.04529158,0.07751325,0.07363759,0,0,2.277088,2.504309,0,0.03222166,-0.03222166,3.805812,63.43007,0.2041213,0.08100135,0.03623327,0,2.549601
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.502854,1.502854,1.7,0,0.5202,1.502854,29.59271,0,0,0,0.4447353,0,0,0.197146,0.1872887,2.31289,2.472088,0.632024,0,0.632024,4.405402,73.42323,0.2041662,1.653139,0.3557882,1.7,2.916823
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.84227,0.84227,1.611921,0,0.4961543,0.84227,103.3763,0,0,0,0.8707079,0,0,0.7696506,0.731168,1.680866,3.040909,1.601876,0,1.601876,5.925075,98.75105,0.2041914,0.926497,0.6965663,1.7,3.911617
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.736047,0.736047,0,0,0,0.736047,176.1781,0.442977,0,0,1.296754,0.7747864,0.736047,0,0,0.07899045,4.482597,0.07899045,0,0.07899045,6.000012,100,0.2041791,0.8096517,1.037403,0,5.779351
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2969626,0.2969626,0,0,0,0.2969626,411.0844,0.9081745,0,0,1.220767,0.3125922,0.2969626,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,0.3266588,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.010176,1.010176,0,0,0,1.010176,143.2852,0.3840893,0,0,1.447432,1.063343,1.010176,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,1.111193,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3490064,0.3490064,0,0,0,0.3490064,542.5689,1.526225,0,0,1.8936,0.3673752,0.3490064,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,0.3839071,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.576805,1.576805,0.425,0,0.172125,1.576805,82.81188,0.09335549,0,0,1.305782,1.212427,1.151805,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,1.734486,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.422825,2.422825,1.042825,0,0.3407911,2.422825,61.27073,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,2.665107,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.7097239,0.7097239,0,0,0,0.7097239,155.7731,0.3584811,0,0,1.105559,0.7470778,0.7097239,0,0,0,4.553689,0,0,0,6.000012,100,0.2041791,0.7806963,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.8034235,0.8034235,0,0,0,0.8034235,89.30647,0,0,0,0.7175092,0.845709,0.8034235,0,0,0,4.553689,0,0.1281998,-0.1281998,5.864878,97.74776,0.2041791,0.8837659,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.7892624,0.7892624,0,0,0,0.7892624,33.36742,0,0,0,0.2633565,0.8308026,0.7892624,0,0,0.1424442,4.425489,0,0.5674461,-0.5674461,5.266737,87.77877,0.2041791,0.8681886,0.2106852,0,4.688846
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7729399,3.858043,0,0,0,5.266737,87.77877,0.2041791,0,0,0,3.858043
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4357311,0.4357311,0,0,0,0.4357311,0,0,5.551115E-17,0,0,0.4586643,0.4357311,0,0,0.7729399,3.858043,0,0.4586643,-0.4586643,4.783262,79.72088,0.2041791,0.4793042,0,0,3.858043
