Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.366253,2.366253,1.7,0,0.5202,2.366253,0,0,0,0,0,0.7013193,0.6662533,0,0,1.282567,3.399379,0,0.7013193,-0.7013193,4.044007,67.39998,0.2041791,2.602879,0,1.7,3.399379
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.030859,1.030859,1.7,0,0.5202,1.030859,0,0,0,0,0,0,0,0.6691407,0.6356837,2.06181,2.69806,0.6356837,0,0.6356837,4.647069,77.451,0.2042347,1.133945,0,1.7,2.69806
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.426127,3.270175,1.38,0,1.38,5.956252,99.27068,0.2042575,0,0,1.7,3.270175
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04612677,4.512175,0,0,0,5.956252,99.27068,0.2042575,0,0,0,4.512175
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.4068705,0.4068705,0,0,0,0.4068705,0,0,5.551115E-17,0,0,0.4282847,0.4068705,0,0,0.04612677,4.512175,0,0.4282847,-0.4282847,5.504801,91.74649,0.2042575,0.4475575,0,0,4.512175
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1176032,0.1176032,0,0,0,0.1176032,0,0,1.387779E-17,0,0,0.1237929,0.1176032,0,0,0.5219986,4.08389,0,0.1237929,-0.1237929,5.374311,89.57168,0.2042575,0.1293636,0,0,4.08389
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1461529,0.1461529,0,0,0,0.1461529,0,0,0,0,0,0.1538451,0.1461529,0,0,0.6595463,3.960097,0,0.1538451,-0.1538451,5.212144,86.8689,0.2042575,0.1607682,0,0,3.960097
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3371516,0.3371516,0,0,0,0.3371516,0,0,5.551115E-17,0,0,0.3548964,0.3371516,0,0,0.8304853,3.806252,0,0.3548964,-0.3548964,4.838051,80.63402,0.2042575,0.3708668,0,0,3.806252
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03637641,0.03637641,0,0,0,0.03637641,0,0,0,0,0,0.03829095,0.03637641,0,0,1.224815,3.451356,0,0.03829095,-0.03829095,4.797688,79.96132,0.2042575,0.04001405,0,0,3.451356
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2598998,0.2598998,0,0,0,0.2598998,0,0,5.551115E-17,0,0,0.2735787,0.2598998,0,0,1.26736,3.413065,0,0.2735787,-0.2735787,4.509311,75.15504,0.2042575,0.2858898,0,0,3.413065
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5470095,0.5470095,0,0,0,0.5470095,16.70209,0,0,0,0.091362,0.5757995,0.5470095,0,0,1.571337,3.139486,0,0.4844375,-0.4844375,3.998669,66.64436,0.2042575,0.6017104,0.0730896,0,3.230848
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.504334,1.504334,1.7,0,0.5202,1.504334,30.18077,0,0,0,0.4540195,0,0,0.1956664,0.1858831,2.109601,2.655049,0.6399026,0,0.6399026,4.605734,76.76208,0.2043026,1.654767,0.3632156,1.7,3.109068
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.8062722,0.8062722,1.326115,0,0.4181295,0.8062722,114.4147,0,0,0,0.9224944,0,0,0.5198433,0.4938511,1.469698,3.230961,1.416345,0,1.416345,5.949398,99.15643,0.2042905,0.8868995,0.7379955,1.7,4.153455
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.422283,1.422283,0.425,0,0.172125,1.422283,78.38503,0.01173303,0,0,1.114857,1.049772,0.997283,0,0,0.05335234,4.505672,0.05335234,0,0.05335234,6.000012,100,0.2042822,1.564511,0.8918856,1.7,5.620529
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4513851,0.4513851,0,0,0,0.4513851,280.9107,0.7928467,0,0,1.267989,0.4751422,0.4513851,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,0.4965236,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.616111,2.616111,1.374645,0,0.431378,2.616111,49.95227,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,2.877722,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.8334336,0.8334336,0,0,0,0.8334336,152.5673,0.3942489,0,0,1.271547,0.8772985,0.8334336,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,0.916777,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1677384,0.1677384,0,0,0,0.1677384,578.0846,0.7931032,0,0,0.9696699,0.1765667,0.1677384,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,0.1845122,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.411702,1.411702,0.8077602,0,0.2766185,1.411702,45.03273,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2042822,1.552872,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.00385,1.00385,0,0,0,1.00385,20.62207,0,2.220446E-16,0,0.2070147,1.056685,1.00385,0,0,0,4.553689,0,0.8496699,-0.8496699,5.104381,85.07285,0.2042822,1.104235,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.584843,0.584843,0,0,0,0.584843,0,0,0,0,0,0.6156242,0.584843,0,0,0.9440777,3.704019,0,0.6156242,-0.6156242,4.455456,74.25745,0.2042822,0.6433274,0,0,3.704019
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.145991,1.145991,0,0,0,1.145991,0,0,0,0,0,1.206306,1.145991,0,0,1.628105,3.088395,0,1.206306,-1.206306,3.183898,53.06487,0.2042822,1.26059,0,0,3.088395
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968445,1.882089,0,0,0,3.183898,53.06487,0.2042822,0,0,0,1.882089
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968445,1.882089,0,0,0,3.183898,53.06487,0.2042822,0,0,0,1.882089
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968445,1.882089,0,0,0,3.183898,53.06487,0.2042822,0,0,0,1.882089
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3035545,0.3035545,0,0,0,0.3035545,0,0,0,0,0,0.3195311,0.3035545,0,0,2.968445,1.882089,0,0.3195311,-0.3195311,2.847083,47.45129,0.2042822,0.33391,0,0,1.882089
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2301438,0.2301438,0,0,0,0.2301438,0,0,2.775558E-17,0,0,0.2422567,0.2301438,0,0,3.323479,1.562558,0,0.2422567,-0.2422567,2.591722,43.19528,0.2042822,0.2531582,0,0,1.562558
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1958954,0.1958954,0,0,0,0.1958954,0,0,2.775558E-17,0,0,0.2062057,0.1958954,0,0,3.592653,1.320301,0,0.2062057,-0.2062057,2.374362,39.57262,0.2042822,0.2154849,0,0,1.320301
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.82177,1.114095,0,0,0,2.374362,39.57262,0.2042822,0,0,0,1.114095
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3026291,0.3026291,0,0,0,0.3026291,0,0,5.551115E-17,0,0,0.3185569,0.3026291,0,0,3.82177,1.114095,0,0.3185569,-0.3185569,2.038574,33.97616,0.2042822,0.3328919,0,0,1.114095
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.5295535,0.5295535,0,0,0,0.5295535,0,0,0,0,0,0.5574248,0.5295535,0,0,4.175723,0.7955386,0,0.5574248,-0.5574248,1.450996,24.18323,0.2042822,0.5825089,0,0,0.7955386
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.795084,0.2381138,0,0,0,1.450996,24.18323,0.2042822,0,0,0,0.2381138
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03465369,0.03465369,0,0,0,0.03465369,166.8338,0,0,0,0.05781407,0.03647757,0.03465369,0,0,4.795084,0.2381138,0.02133651,0,0.02133651,1.471238,24.52058,0.2042789,0.03811906,0.04625126,0,0.2959279
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.5098237,0.5098237,1.7,0,0.5202,0.5098237,75.79604,0,0,0,0.3864262,0,0,1.190176,1.130667,4.773747,0.2573166,1.517094,0,1.517094,2.910479,48.50789,0.2043371,0.5608061,0.309141,1.7,0.6437429
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,3.256653,1.622701,2.168486,0,2.168486,4.967686,82.79459,0.2042377,0,0.6307886,1.7,2.411187
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.184835,1.184835,0,0,0,1.184835,96.22059,0,0,0,1.140055,1.247195,1.184835,0,0,1.088168,3.574338,0,0.1071395,-0.1071395,4.854751,80.91235,0.2042377,1.303318,0.912044,0,4.714393
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.1125595,0,0,1.319771,0,0,0,0,1.207211,3.467199,1.207211,0,1.207211,6.000012,100,0.2040513,0,1.055817,0,4.78697
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.252523,0.252523,0,0,0,0.252523,741.9706,1.607833,0,0,1.873646,0.2658137,0.252523,0,0,0,4.553689,0,0,0,6.000012,100,0.2040513,0.2777753,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040513,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.862011,1.862011,0.4820109,0,0.187689,1.862011,103.7445,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040513,2.048212,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040513,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.031512,1.031512,0,0,0,1.031512,128.0184,0.2347233,0,0,1.320525,1.085802,1.031512,0,0,0,4.553689,0,0,0,6.000012,100,0.2040513,1.134663,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.101901,1.101901,0,0,0,1.101901,72.34449,0,0,0,0.7971646,1.159896,1.101901,0,0,0,4.553689,0,0.3627311,-0.3627311,5.61766,93.62748,0.2040513,1.212091,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1578901,0.1578901,0,0,0,0.1578901,191.3049,0,0,0,0.3020514,0.1662001,0.1578901,0,0,0.4030345,4.190958,0.1358513,0,0.1358513,5.74654,95.77547,0.2040304,0.1736791,0.2416411,0,4.493009
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.433673,1.433673,1.7,0,0.5202,1.433673,0,0,0,0,0,0,0,0.2663274,0.253011,0.2671832,4.313224,0.253011,0,0.253011,5.986567,99.77592,0.2040524,1.57704,0,1.7,4.313224
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4444582,0.4444582,0,0,0,0.4444582,0,0,0,0,0,0.4678507,0.4444582,0,0,0.01417223,4.540934,0,0.4678507,-0.4678507,5.493409,91.55663,0.2040524,0.488904,0,0,4.540934
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3007309,0.3007309,0,0,0,0.3007309,0,0,5.551115E-17,0,0,0.3165588,0.3007309,0,0,0.5340064,4.073083,0,0.3165588,-0.3165588,5.159727,85.99527,0.2040524,0.330804,0,0,4.073083
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8857384,3.756524,0,0,0,5.159727,85.99527,0.2040524,0,0,0,3.756524
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.31001,0.31001,0,0,0,0.31001,0,0,0,0,0,0.3263264,0.31001,0,0,0.8857384,3.756524,0,0.3263264,-0.3263264,4.815749,80.26231,0.2040524,0.341011,0,0,3.756524
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1394478,0.1394478,0,0,0,0.1394478,0,0,2.775558E-17,0,0,0.1467872,0.1394478,0,0,1.248323,3.430198,0,0.1467872,-0.1467872,4.661021,77.68353,0.2040524,0.1533926,0,0,3.430198
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1127012,0.1127012,0,0,0,0.1127012,0,0,1.387779E-17,0,0,0.1186328,0.1127012,0,0,1.41142,3.283411,0,0.1186328,-0.1186328,4.535971,75.59937,0.2040524,0.1239713,0,0,3.283411
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.543234,3.164778,0,0,0,4.535971,75.59937,0.2040524,0,0,0,3.164778
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5687389,0.5687389,0,0,0,0.5687389,0,0,1.110223E-16,0,0,0.5986726,0.5687389,0,0,1.543234,3.164778,0,0.5986726,-0.5986726,3.904915,65.08179,0.2040524,0.6256128,0,0,3.164778
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2236112,0.2236112,0,0,0,0.2236112,0,0,2.775558E-17,0,0,0.2353802,0.2236112,0,0,2.208426,2.566105,0,0.2353802,-0.2353802,3.656802,60.94659,0.2040524,0.2459723,0,0,2.566105
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2624673,0.2624673,0,0,0,0.2624673,0,0,5.551115E-17,0,0,0.2762813,0.2624673,0,0,2.46996,2.330725,0,0.2762813,-0.2762813,3.365577,56.09283,0.2040524,0.288714,0,0,2.330725
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2412841,0.2412841,0,0,0,0.2412841,0,0,2.775558E-17,0,0,0.2539832,0.2412841,0,0,2.776939,2.054444,0,0.2539832,-0.2539832,3.097855,51.63081,0.2040524,0.2654125,0,0,2.054444
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3463993,0.3463993,0,0,0,0.3463993,5.939131,0,0,0,0.02057311,0.3646309,0.3463993,0,0,3.059143,1.800461,0,0.3440578,-0.3440578,2.735186,45.58634,0.2040524,0.3810393,0.01645849,0,1.821034
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.348221,1.348221,1.7,0,0.5202,1.348221,25.03004,0,0,0,0.3374602,0,0,0.351779,0.3341901,3.441429,1.456403,0.6716503,0,0.6716503,3.372369,56.20604,0.2041029,1.483043,0.2699682,1.7,1.793863
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,2.769779,2.060888,2.122582,0,2.122582,5.386028,89.76694,0.2040113,0,0.5940658,1.7,2.80347
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0.676843,0,0,1.324039,0,0,0,0,0.6471964,3.971212,0.6471964,0,0.6471964,6.000012,100,0.2039118,0,1.059232,0,5.295252
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.8935249,0.8935249,0,0,0,0.8935249,144.7725,0.3530262,0,0,1.293579,0.9405526,0.8935249,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,0.9828774,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.240616,1.240616,0,0,0,1.240616,144.8702,0.4913712,0,0,1.797283,1.305912,1.240616,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,1.364678,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.448542,1.448542,0.425,0,0.172125,1.448542,127.5818,0.7706639,0,0,1.848077,1.077413,1.023542,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,1.593397,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.8307585,0.8307585,0,0,0,0.8307585,183.1016,0.6466492,0,0,1.521132,0.8744826,0.8307585,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,0.9138343,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.818447,1.818447,1.023288,0,0.3354577,1.818447,46.02878,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,2.000292,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039118,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.9022149,0.9022149,0,0,0,0.9022149,26.62763,0,0,0,0.2402384,0.9496999,0.9022149,0,0,0,4.553689,0,0.7094615,-0.7094615,5.252174,87.53606,0.2039118,0.9924363,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.202439,2.202439,1.7,0,0.5202,2.202439,0,0,0,0,0,0.528883,0.5024388,0,0,0.7882905,3.844228,0,0.528883,-0.528883,4.694683,78.24455,0.2039118,2.422683,0,1.7,3.844228
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.823235,1.823235,1.7,0,0.5202,1.823235,0,0,0,0,0,0.1297208,0.1232347,0,0,1.375938,3.315345,0,0.1297208,-0.1297208,4.557945,75.96559,0.2039118,2.005558,0,1.7,3.315345
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.063091,2.063091,1.7,0,0.5202,2.063091,0,0,0,0,0,0.3822006,0.3630906,0,0,1.520072,3.185624,0,0.3822006,-0.3822006,4.15507,69.25102,0.2039118,2.2694,0,1.7,3.185624
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.718829,1.718829,1.7,0,0.5202,1.718829,0,0,0,0,0,0.01981998,0.01882898,0,0,1.94474,2.803423,0,0.01981998,-0.01981998,4.134178,68.90282,0.2039118,1.890712,0,1.7,2.803423
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1591509,0.1591509,1.611783,0,0.4961166,0.1591509,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.966762,2.783603,1.38,0,1.38,5.443361,90.7225,0.203971,0.175066,0,1.7,2.783603
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.09295148,0.09295148,0,0,0,0.09295148,0,0,0,0,0,0.09784366,0.09295148,0,0,0.586762,4.025603,0,0.09784366,-0.09784366,5.340224,89.00356,0.203971,0.1022466,0,0,4.025603
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2111057,0.2111057,0,0,0,0.2111057,0,0,2.775558E-17,0,0,0.2222165,0.2111057,0,0,0.6954771,3.927759,0,0.2222165,-0.2222165,5.105988,85.09962,0.203971,0.2322163,0,0,3.927759
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1180836,0.1180836,0,0,0,0.1180836,0,0,1.387779E-17,0,0,0.1242985,0.1180836,0,0,0.9423844,3.705543,0,0.1242985,-0.1242985,4.974966,82.91592,0.203971,0.129892,0,0,3.705543
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2503161,0.2503161,0,0,0,0.2503161,0,0,5.551115E-17,0,0,0.2634906,0.2503161,0,0,1.080494,3.581244,0,0.2634906,-0.2634906,4.697222,78.28687,0.203971,0.2753477,0,0,3.581244
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1924312,0.1924312,0,0,0,0.1924312,0,0,2.775558E-17,0,0,0.2025592,0.1924312,0,0,1.373261,3.317754,0,0.2025592,-0.2025592,4.483706,74.72828,0.203971,0.2116744,0,0,3.317754
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2574422,0.2574422,0,0,0,0.2574422,0,0,0,0,0,0.2709918,0.2574422,0,0,1.598327,3.115195,0,0.2709918,-0.2709918,4.198055,69.96745,0.203971,0.2831864,0,0,3.115195
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.0934853,0.0934853,0,0,0,0.0934853,0,0,1.387779E-17,0,0,0.09840558,0.0934853,0,0,1.899429,2.844203,0,0.09840558,-0.09840558,4.094327,68.23865,0.203971,0.1028338,0,0,2.844203
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2579174,0.2579174,0,0,0,0.2579174,11.42371,0,5.551115E-17,0,0.02946372,0.271492,0.2579174,0,0,2.008769,2.745797,0,0.2420282,-0.2420282,3.839207,63.98665,0.203971,0.2837091,0.02357098,0,2.775261
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.104052,1.104052,0,0,0,1.104052,17.54973,0,0,0,0.1937581,1.16216,1.104052,0,0,2.277689,2.503769,0,0.968402,-0.968402,2.818421,46.97359,0.203971,1.214457,0.1550065,0,2.697527
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.028194,1.028194,0,0,0,1.028194,56.37474,0,0,0,0.5796416,1.082309,1.028194,0,0,3.353691,1.535367,0,0.5026678,-0.5026678,2.288563,38.14264,0.203971,1.131013,0.4637133,0,2.115009
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.8110057,0.8110057,0,0,0,0.8110057,164.9573,0,0,0,1.337813,0.8536902,0.8110057,0,0,3.912211,1.032699,0.4841227,0,0.4841227,2.747842,45.79728,0.2038966,0.8921063,1.07025,0,2.370512
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.128984,1.128984,0,0,0,1.128984,109.1776,0,0,0,1.232597,1.188404,1.128984,0,0,3.428088,1.46841,0.04419343,0,0.04419343,2.789768,46.49604,0.2038899,1.241882,0.986078,0,2.701007
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.9986256,0.9986256,0,0,0,0.9986256,140.9805,0,0,0,1.407867,1.051185,0.9986256,0,0,3.383895,1.508184,0.3566822,0,0.3566822,3.128146,52.13567,0.2038351,1.098488,1.126294,0,2.916051
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.8895859,0.8895859,0,0,0,0.8895859,168.1366,0,0,0,1.495719,0.9364063,0.8895859,0,0,3.027212,1.829198,0.5593131,0,0.5593131,3.658757,60.97916,0.2037494,0.9785445,1.196575,0,3.324917
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5416387,0.5416387,0,0,0,0.5416387,324.9666,0,0,0,1.760145,0.570146,0.5416387,0,0,2.467899,2.332579,1.189999,0,1.189999,4.787689,79.79466,0.2035672,0.5958025,1.408116,0,4.092724
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.026664,1.026664,0,0,0,1.026664,82.09034,0,0,0,0.8427922,1.080699,1.026664,0,0,1.2779,3.403579,0,0.237907,-0.237907,4.536913,75.61507,0.2035672,1.129331,0.6742337,0,4.246371
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.4060537,0.4060537,0,0,0,0.4060537,210.7013,0,0,0,0.8555604,0.427425,0.4060537,0,0,1.542242,3.165672,0.4281354,0,0.4281354,4.943078,82.38447,0.2035017,0.4466591,0.6844483,0,4.021232
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.561423,0.561423,0,0,0,0.561423,63.33029,0,0,0,0.3555509,0.5909716,0.561423,0,0,1.114106,3.550993,0,0.2354208,-0.2354208,4.694923,78.24856,0.2035017,0.6175653,0.2844407,0,3.906544
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,1.375685,3.315573,0.1702741,0,0.1702741,4.856459,80.94082,0.2034757,0,0.1362193,0,3.485847
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2543426,0.2543426,0,0,0,0.2543426,0,0,0,0,0,0.267729,0.2543426,0,0,1.205411,3.468819,0,0.267729,-0.267729,4.574248,76.23731,0.2034757,0.2797768,0,0,3.468819
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.9590285,0.9590285,0,0,0,0.9590285,0,0,0,0,0,1.009504,0.9590285,0,0,1.502887,3.20109,0,1.009504,-1.009504,3.510138,58.50217,0.2034757,1.054931,0,0,3.20109
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624558,2.191586,0,0,0,3.510138,58.50217,0.2034757,0,0,0,2.191586
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.487457,1.487457,1.7,0,0.5202,1.487457,0,0,0,0,0,0,0,0.2125429,0.2019158,2.624558,2.191586,0.2019158,0,0.2019158,3.701692,61.69474,0.2034932,1.636203,0,1.7,2.191586
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.422642,2.373311,1.38,0,1.38,5.010875,83.51441,0.2035164,0,0,1.7,2.373311
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1820006,0.1820006,0,0,0,0.1820006,0,0,2.775558E-17,0,0,0.1915796,0.1820006,0,0,1.042642,3.615311,0,0.1915796,-0.1915796,4.808932,80.1487,0.2035164,0.2002006,0,0,3.615311
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.09486403,0.09486403,0,0,0,0.09486403,0,0,1.387779E-17,0,0,0.09985688,0.09486403,0,0,1.255509,3.423731,0,0.09985688,-0.09985688,4.703674,78.3944,0.2035164,0.1043504,0,0,3.423731
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.202926,0.202926,0,0,0,0.202926,0,0,0,0,0,0.2136064,0.202926,0,0,1.366461,3.323874,0,0.2136064,-0.2136064,4.478513,74.64173,0.2035164,0.2232186,0,0,3.323874
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.4110343,0.4110343,0,0,0,0.4110343,0,0,5.551115E-17,0,0,0.4326676,0.4110343,0,0,1.603801,3.110268,0,0.4326676,-0.4326676,4.022441,67.04055,0.2035164,0.4521377,0,0,3.110268
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2144357,0.2144357,0,0,0,0.2144357,0,0,2.775558E-17,0,0,0.2257217,0.2144357,0,0,2.084543,2.6776,0,0.2257217,-0.2257217,3.784509,63.07503,0.2035164,0.2358792,0,0,2.6776
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.005454282,0.005454282,0,0,0,0.005454282,0,0,8.673617E-19,0,0,0.005741349,0.005454282,0,0,2.335345,2.451879,0,0.005741349,-0.005741349,3.778457,62.97417,0.2035164,0.00599971,0,0,2.451879
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.5086101,0.5086101,0,0,0,0.5086101,0,0,0,0,0,0.5353791,0.5086101,0,0,2.341724,2.446137,0,0.5353791,-0.5353791,3.214118,53.56853,0.2035164,0.5594711,0,0,2.446137
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,2.93659,1.910758,0.04428761,0,0.04428761,3.256133,54.26878,0.2035096,0,0.03543009,0,1.955046
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.154511,1.154511,0,0,0,1.154511,24.50118,0,2.220446E-16,0,0.2828689,1.215275,1.154511,0,0,2.892302,1.950617,0,0.9324058,-0.9324058,2.273291,37.88811,0.2035096,1.269962,0.2262951,0,2.233486
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,3.928309,1.018211,0.4699953,0,0.4699953,2.719168,45.31937,0.2034379,0,0.3759962,0,1.488207
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.164629,2.164629,1.7,0,0.5202,2.164629,49.7776,0,0,0,1.077501,0.4890835,0.4646294,0,0,3.458313,1.441207,0.5884171,0,0.5884171,3.277389,54.62305,0.2034753,2.381092,0.8620005,1.7,2.518708
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5612515,0.5612515,1.7,0,0.5202,0.5612515,224.0376,0,0,0,1.257414,0,0,1.138749,1.081811,2.869896,1.970782,2.339225,0,2.339225,5.496573,91.60938,0.2034085,0.6173766,1.005931,1.7,3.228197
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.942066,1.942066,1.7,0,0.5202,1.942066,28.63555,0,0,0,0.5561213,0.2548064,0.2420661,0,0,0.5306709,4.076085,0.3013148,0,0.3013148,5.782426,96.37357,0.2034276,2.136273,0.444897,1.7,4.632206
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.832453,2.832453,1.7,0,0.5202,2.832453,39.03035,0,4.440892E-16,0.03569798,1.105516,1.192055,1.132453,0,0,0.2293561,4.347269,0,0.08653925,-0.08653925,5.691206,94.85323,0.2034276,3.115698,0.884413,1.7,5.452785
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.388446,1.388446,0.5300222,0,0.2007961,1.388446,88.52451,0,0,0,1.229115,0.9036044,0.8584242,0,0,0.3255109,4.260729,0.3255109,0,0.3255109,6.000012,100,0.2034019,1.527291,0.9832922,1.7,5.489844
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.659989,1.659989,0.9365616,0,0.3117813,1.659989,45.87394,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2034019,1.825988,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.9597315,0.9597315,0,0,0,0.9597315,64.22102,0,0,0,0.6163494,1.010244,0.9597315,0,0,0,4.553689,0,0.3938943,-0.3938943,5.584811,93.07999,0.2034019,1.055705,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.443636,1.443636,1.275694,0,0.4043644,1.443636,42.56209,0,0,0,0.6144418,0.1767815,0.1679424,0,0,0.4376603,4.159795,0.4376603,0,0.4376603,6.000012,100,0.2034297,1.588,0.4915535,1.7,4.774237
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034297,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.260256,1.260256,1.260256,0,0.4001499,1.260256,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034297,1.386281,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.14899,1.14899,0,0,0,1.14899,0,0,0,0,0,1.209463,1.14899,0,0,0,4.553689,0,1.209463,-1.209463,4.725126,78.75194,0.2034297,1.263889,0,0,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.097088,1.097088,0,0,0,1.097088,0,0,0,0,0,1.15483,1.097088,0,0,1.343848,3.344226,0,1.15483,-1.15483,3.507828,58.46368,0.2034297,1.206797,0,0,3.344226
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.846313,1.846313,1.7,0,0.5202,1.846313,0,0,0,0,0,0.1540142,0.1463135,0,0,2.626992,2.189396,0,0.1540142,-0.1540142,3.345483,55.75794,0.2034297,2.030945,0,1.7,2.189396
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1446462,0.1446462,1.597278,0,0.4921568,0.1446462,0,0,0,0,0,0,0,1.452632,1.38,2.798119,2.035382,1.38,0,1.38,4.654666,77.57761,0.2034856,0.1591109,0,1.7,2.035382
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1374421,0.1374421,1.590074,0,0.4901901,0.1374421,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.418119,3.277381,1.38,0,1.38,5.963849,99.39728,0.2035397,0.1511863,0,1.7,3.277381
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.6267244,0.6267244,0,0,0,0.6267244,0,0,1.110223E-16,0,0,0.6597099,0.6267244,0,0,0.03811935,4.519382,0,0.6597099,-0.6597099,5.268454,87.80738,0.2035397,0.6893969,0,0,4.519382
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7711304,3.859672,0,0,0,5.268454,87.80738,0.2035397,0,0,0,3.859672
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7711304,3.859672,0,0,0,5.268454,87.80738,0.2035397,0,0,0,3.859672
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03998771,0.03998771,0,0,0,0.03998771,0,0,6.938894E-18,0,0,0.04209233,0.03998771,0,0,0.7711304,3.859672,0,0.04209233,-0.04209233,5.224084,87.06789,0.2035397,0.04398649,0,0,3.859672
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3636187,0.3636187,0,0,0,0.3636187,0,0,0,0,0,0.3827565,0.3636187,0,0,0.8178996,3.817579,0,0.3827565,-0.3827565,4.820623,80.34357,0.2035397,0.3999805,0,0,3.817579
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243185,3.434823,0,0,0,4.820623,80.34357,0.2035397,0,0,0,3.434823
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,1.243185,3.434823,0.1055889,0,0.1055889,4.920794,82.01307,0.2035237,0,0.08447114,0,3.540412
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.137596,3.529853,0.4645849,0,0.4645849,5.361538,89.35879,0.2034532,0,0.3716679,0,3.994438
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.204816,1.204816,0,0,0,1.204816,61.39519,0,0,0,0.7396992,1.268227,1.204816,0,0,0.6730108,3.947979,0,0.5285283,-0.5285283,4.80442,80.07351,0.2034532,1.325298,0.5917593,0,4.687678
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.401398,1.401398,1.408021,0,0.4404897,1.401398,89.43162,0,0,0,1.253293,0,0,0.006622948,0.006291801,1.260265,3.419451,1.259585,0,1.259585,5.999367,99.98925,0.2034844,1.541538,1.002634,1.7,4.672744
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.954389,1.954389,1.035861,0,0.3388899,1.954389,49.50663,0,0,0,0.9675524,0.9668726,0.918529,0,0,0.0006797236,4.553077,0.0006797236,0,0.0006797236,6.000012,100,0.2034845,2.149828,0.7740419,1.7,5.520629
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.90746,1.90746,0.7837499,0,0.2700637,1.90746,62.01192,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,2.098206,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.161734,1.161734,0,0,0,1.161734,135.675,0.353305,0,0,1.576183,1.222878,1.161734,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,1.277907,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.281146,1.281146,0.425,0,0.172125,1.281146,115.3378,0.5764399,0,0,1.477646,0.9012063,0.8561459,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,1.409261,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.5646957,0.5646957,0,0,0,0.5646957,287.2043,1.027414,0,0,1.621831,0.5944166,0.5646957,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,0.6211653,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.633867,1.633867,0.8477545,0,0.287537,1.633867,50.64591,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2034845,1.797254,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.8960589,0.8960589,0,0,0,0.8960589,37.59829,0,0,0,0.3369028,0.9432198,0.8960589,0,0,0,4.553689,0,0.6063171,-0.6063171,5.360898,89.34811,0.2034845,0.9856647,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6736857,3.947372,0,0,0,5.360898,89.34811,0.2034845,0,0,0,3.947372
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.318292,0.318292,0,0,0,0.318292,0,0,0,0,0,0.3350441,0.318292,0,0,0.6736857,3.947372,0,0.3350441,-0.3350441,5.00773,83.462,0.2034845,0.3501211,0,0,3.947372
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.4190899,0.4190899,0,0,0,0.4190899,0,0,5.551115E-17,0,0,0.4411472,0.4190899,0,0,1.045957,3.612328,0,0.4411472,-0.4411472,4.54272,75.71185,0.2034845,0.4609989,0,0,3.612328
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.568576,1.568576,1.7,0,0.5202,1.568576,0,0,0,0,0,0,0,0.1314242,0.124853,1.536121,3.17118,0.124853,0,0.124853,4.661166,77.68594,0.2034952,1.725433,0,1.7,3.17118
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.4099278,0.4099278,1.7,0,0.5202,0.4099278,0,0,0,0,0,0,0,1.290072,1.225569,1.411268,3.283548,1.225569,0,1.225569,5.823843,97.06385,0.2035975,0.4509206,0,1.7,3.283548
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2085579,0.2085579,0,0,0,0.2085579,0,0,2.775558E-17,0,0,0.2195347,0.2085579,0,0,0.185699,4.38656,0,0.2195347,-0.2195347,5.592432,93.20702,0.2035975,0.2294137,0,0,4.38656
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2700649,0.2700649,0,0,0,0.2700649,0,0,0,0,0,0.2842788,0.2700649,0,0,0.4296264,4.167025,0,0.2842788,-0.2842788,5.292777,88.21276,0.2035975,0.2970714,0,0,4.167025
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2008975,0.2008975,0,0,0,0.2008975,0,0,2.775558E-17,0,0,0.2114711,0.2008975,0,0,0.7454917,3.882746,0,0.2114711,-0.2114711,5.069866,84.4976,0.2035975,0.2209873,0,0,3.882746
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.05299795,0.05299795,0,0,0,0.05299795,0,0,6.938894E-18,0,0,0.05578732,0.05299795,0,0,0.9804596,3.671275,0,0.05578732,-0.05578732,5.011061,83.51752,0.2035975,0.05829775,0,0,3.671275
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1427644,0.1427644,0,0,0,0.1427644,0,0,0,0,0,0.1502783,0.1427644,0,0,1.042446,3.615488,0,0.1502783,-0.1502783,4.852654,80.8774,0.2035975,0.1570408,0,0,3.615488
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1518638,0.1518638,0,0,0,0.1518638,0,0,2.775558E-17,0,0,0.1598566,0.1518638,0,0,1.209421,3.46521,0,0.1598566,-0.1598566,4.68415,78.06902,0.2035975,0.1670502,0,0,3.46521
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.145001,0.145001,0,0,0,0.145001,0,0,2.775558E-17,0,0,0.1526326,0.145001,0,0,1.38704,3.305353,0,0.1526326,-0.1526326,4.523262,75.38754,0.2035975,0.1595011,0,0,3.305353
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.09794974,0.09794974,0,0,0,0.09794974,30.77659,0,0,0,0.03014559,0.103105,0.09794974,0,0,1.556632,3.15272,0,0.07295939,-0.07295939,4.446355,74.10577,0.2035975,0.1077447,0.02411647,0,3.182866
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2267753,0.2267753,0,0,0,0.2267753,118.5905,0,0,0,0.2689341,0.2387109,0.2267753,0,0,1.637698,3.079761,0.03022321,0,0.03022321,4.475028,74.58365,0.2035929,0.2494529,0.2151473,0,3.348695
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.723141,1.723141,1.7,0,0.5202,1.723141,42.0823,0,0,0,0.7251372,0.02435865,0.02314072,0,0,1.607474,3.106962,0.7007785,0,0.7007785,5.139845,85.66391,0.203637,1.895455,0.5801098,1.7,3.832099
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.115267,1.115267,0,0,0,1.115267,106.3993,0,0,0,1.186637,1.173966,1.115267,0,0,0.906696,3.737663,0.01267101,0,0.01267101,5.151865,85.86425,0.2036351,1.226794,0.9493093,0,4.924299
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.417876,1.417876,0.9047089,0,0.3030855,1.417876,101.1514,0,0,0,1.434201,0.5401759,0.5131671,0,0,0.8940249,3.749067,0.8940249,0,0.8940249,6.000012,100,0.2036079,1.559664,1.147361,1.7,5.183267
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.5176884,0.5176884,0,0,0,0.5176884,330.4574,1.165805,0,0,1.71074,0.5449352,0.5176884,0,0,0,4.553689,0,0,0,6.000012,100,0.2036079,0.5694572,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.5255294,0.5255294,0,0,0,0.5255294,313.073,1.092102,0,0,1.64529,0.5531889,0.5255294,0,0,0,4.553689,0,0,0,6.000012,100,0.2036079,0.5780824,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036079,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1822372,0.1822372,0,0,0,0.1822372,725.2213,1.129794,0,0,1.321623,0.1918286,0.1822372,0,0,0,4.553689,0,0,0,6.000012,100,0.2036079,0.2004609,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.273457,1.273457,0.4329614,0,0.1742985,1.273457,69.47485,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2036079,1.400803,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.5927879,0.5927879,0,0,0,0.5927879,60.79606,0,0,0,0.3603917,0.6239873,0.5927879,0,0,0,4.553689,0,0.2635956,-0.2635956,5.722158,95.36911,0.2036079,0.6520668,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.653179,0.653179,0,0,0,0.653179,38.26866,0,1.110223E-16,0,0.2499629,0.6875569,0.653179,0,0,0.292884,4.290093,0,0.437594,-0.437594,5.260893,87.68138,0.2036079,0.7184969,0.1999703,0,4.540056
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.370314,0.370314,0,0,0,0.370314,0,0,5.551115E-17,0,0,0.3898042,0.370314,0,0,0.7790995,3.852499,0,0.3898042,-0.3898042,4.850004,80.83323,0.2036079,0.4073454,0,0,3.852499
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2017149,0.2017149,0,0,0,0.2017149,0,0,0,0,0,0.2123315,0.2017149,0,0,1.212215,3.462695,0,0.2123315,-0.2123315,4.626186,77.10295,0.2036079,0.2218864,0,0,3.462695
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.448139,3.250364,0,0,0,4.626186,77.10295,0.2036079,0,0,0,3.250364
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3113603,0.3113603,0,0,0,0.3113603,0,0,5.551115E-17,0,0,0.3277476,0.3113603,0,0,1.448139,3.250364,0,0.3277476,-0.3277476,4.28071,71.34502,0.2036079,0.3424963,0,0,3.250364
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1784506,0.1784506,0,0,0,0.1784506,0,0,2.775558E-17,0,0,0.1878427,0.1784506,0,0,1.812303,2.922616,0,0.1878427,-0.1878427,4.082706,68.04498,0.2036079,0.1962956,0,0,2.922616
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1016509,0.1016509,0,0,0,0.1016509,0,0,1.387779E-17,0,0,0.107001,0.1016509,0,0,2.021017,2.734773,0,0.107001,-0.107001,3.969918,66.16516,0.2036079,0.111816,0,0,2.734773
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3016694,0.3016694,0,0,0,0.3016694,0,0,5.551115E-17,0,0,0.3175467,0.3016694,0,0,2.139907,2.627772,0,0.3175467,-0.3175467,3.635194,60.58644,0.2036079,0.3318363,0,0,2.627772
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1093691,0.1093691,0,0,0,0.1093691,0,0,1.387779E-17,0,0,0.1151254,0.1093691,0,0,2.492737,2.310225,0,0.1151254,-0.1151254,3.513841,58.5639,0.2036079,0.120306,0,0,2.310225
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1743649,0.1743649,0,0,0,0.1743649,0,0,2.775558E-17,0,0,0.183542,0.1743649,0,0,2.620654,2.1951,0,0.183542,-0.183542,3.320371,55.33941,0.2036079,0.1918014,0,0,2.1951
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04456753,0.04456753,0,0,0,0.04456753,0,0,0,0,0,0.04691318,0.04456753,0,0,2.82459,2.011558,0,0.04691318,-0.04691318,3.27092,54.51522,0.2036079,0.04902428,0,0,2.011558
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.4074255,0.4074255,0,0,0,0.4074255,0,0,0,0,0,0.4288689,0.4074255,0,0,2.876715,1.964645,0,0.4288689,-0.4288689,2.818852,46.98078,0.2036079,0.448168,0,0,1.964645
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1726464,0.1726464,0,0,0,0.1726464,0,0,2.775558E-17,0,0,0.1817331,0.1726464,0,0,3.353236,1.535776,0,0.1817331,-0.1817331,2.627289,43.78806,0.2036079,0.1899111,0,0,1.535776
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1312933,0.1312933,0,0,0,0.1312933,34.96667,0,2.775558E-17,0,0.0459089,0.1382035,0.1312933,0,0,3.555162,1.354043,0,0.09229457,-0.09229457,2.530002,42.16661,0.2036079,0.1444226,0.03672712,0,1.399952
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.7079968,0.7079968,0,0,0,0.7079968,52.12832,0,0,0,0.3690668,0.7452598,0.7079968,0,0,3.657712,1.261748,0,0.3761929,-0.3761929,2.13346,35.55759,0.2036079,0.7787964,0.2952535,0,1.630815
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.378832,1.378832,1.7,0,0.5202,1.378832,61.78252,0,0,0,0.8518771,0,0,0.321168,0.3051096,4.075704,0.8855554,1.156987,0,1.156987,3.231074,53.85112,0.2036877,1.516715,0.6815017,1.7,1.737433
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.348314,1.348314,1.7,0,0.5202,1.348314,87.68909,0,0,0,1.182324,0,0,0.3516865,0.3341022,2.918717,1.926844,1.516426,0,1.516426,4.669682,77.82787,0.2037454,1.483145,0.9458591,1.7,3.109167
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.152004,1.152004,1.252634,0,0.398069,1.152004,112.5313,0,0,0,1.296365,0,0,0.1006301,0.09559864,1.402291,3.291627,1.391963,0,1.391963,5.990214,99.8367,0.2037213,1.267204,1.037092,1.7,4.587992
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.603178,2.603178,1.345872,0,0.4235231,2.603178,51.23766,6.938894E-18,0,0,1.333807,1.323479,1.257305,0,0,0.01032783,4.544394,0.01032783,0,0.01032783,6.000012,100,0.2037219,2.863495,1.067046,1.7,5.878201
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.015984,1.015984,0,0,0,1.015984,121.5131,0.1650965,0,0,1.234553,1.069457,1.015984,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,1.117582,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.98234,1.98234,1.477351,0,0.4594168,1.98234,26.81515,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,2.180574,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.322277,1.322277,1.042386,0,0.3406714,1.322277,22.28139,5.551115E-17,0,0,0.2946216,0.2946216,0.2798905,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,1.454504,0.2356973,1.7,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037219,0,0,0,4.553689
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3477047,0.3477047,0,0,0,0.3477047,0,0,0,0,0,0.366005,0.3477047,0,0,0,4.553689,0,0.366005,-0.366005,5.614209,93.56996,0.2037219,0.3824752,0,0,4.553689
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.475469,1.475469,1.7,0,0.5202,1.475469,0,0,0,0,0,0,0,0.2245306,0.2133041,0.4066722,4.187684,0.2133041,0,0.2133041,5.816567,96.94259,0.2037402,1.623016,0,1.7,4.187684
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.9683284,0.9683284,0,0,0,0.9683284,0,0,1.110223E-16,0,0,1.019293,0.9683284,0,0,0.1933681,4.379658,0,1.019293,-1.019293,4.742137,79.03547,0.2037402,1.065161,0,0,4.379658
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.07378668,0.07378668,0,0,0,0.07378668,0,0,1.387779E-17,0,0,0.07767019,0.07378668,0,0,1.325916,3.360364,0,0.07767019,-0.07767019,4.660266,77.67094,0.2037402,0.08116535,0,0,3.360364
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01232519,0.01232519,0,0,0,0.01232519,0,0,1.734723E-18,0,0,0.01297389,0.01232519,0,0,1.412216,3.282694,0,0.01297389,-0.01297389,4.64659,77.44302,0.2037402,0.01355771,0,0,3.282694
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1101649,0.1101649,0,0,0,0.1101649,0,0,1.387779E-17,0,0,0.1159631,0.1101649,0,0,1.426632,3.269721,0,0.1159631,-0.1159631,4.524354,75.40576,0.2037402,0.1211814,0,0,3.269721
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2270904,0.2270904,0,0,0,0.2270904,0,0,2.775558E-17,0,0,0.2390426,0.2270904,0,0,1.55548,3.153757,0,0.2390426,-0.2390426,4.272382,71.20621,0.2037402,0.2497995,0,0,3.153757
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2635401,0.2635401,0,0,0,0.2635401,0,0,5.551115E-17,0,0,0.2774107,0.2635401,0,0,1.821082,2.914715,0,0.2774107,-0.2774107,3.979965,66.33262,0.2037402,0.2898941,0,0,2.914715
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.4373374,0.4373374,0,0,0,0.4373374,0,0,5.551115E-17,0,0,0.4603552,0.4373374,0,0,2.129316,2.637304,0,0.4603552,-0.4603552,3.494708,58.24502,0.2037402,0.4810711,0,0,2.637304
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1647551,0.1647551,0,0,0,0.1647551,0,0,2.775558E-17,0,0,0.1734264,0.1647551,0,0,2.640822,2.176949,0,0.1734264,-0.1734264,3.311901,55.19823,0.2037402,0.1812306,0,0,2.176949
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.5190576,0.5190576,0,0,0,0.5190576,0,0,0,0,0,0.5463764,0.5190576,0,0,2.833518,2.003523,0,0.5463764,-0.5463764,2.735969,45.5994,0.2037402,0.5709633,0,0,2.003523
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1597268,0.1597268,0,0,0,0.1597268,27.85335,0,2.775558E-17,0,0.04448926,0.1681334,0.1597268,0,0,3.440603,1.457146,0,0.1236442,-0.1236442,2.605637,43.4272,0.2037402,0.1756994,0.0355914,0,1.501635
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3912272,0.3912272,0,0,0,0.3912272,113.4297,0,0,0,0.4437678,0.4118181,0.3912272,0,0,3.577986,1.333502,0.03194963,0,0.03194963,2.635947,43.93236,0.2037354,0.4303499,0.3550142,0,1.77727
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.109004,1.109004,0,0,0,1.109004,70.49455,0,0,0,0.7817873,1.167372,1.109004,0,0,3.546036,1.362257,0,0.3855852,-0.3855852,2.229505,37.15834,0.2037354,1.219904,0.6254298,0,2.144044
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0,0,0,0.7837306,0,0,0,0,3.974464,0.9766715,0.7837306,0,0.7837306,2.973017,49.55018,0.2036171,0,0.6269844,0,1.760402
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,3.190733,1.682029,0.7610885,0,0.7610885,3.695049,61.58402,0.2035024,0,0.6088707,0,2.443117
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.964951,0.964951,0,0,0,0.964951,123.4717,0,0,0,1.191441,1.015738,0.964951,0,0,2.429645,2.367009,0.1757035,0,0.1757035,3.861736,64.36213,0.2034759,1.061446,0.9531531,0,3.55845
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.9018683,0.9018683,0,0,0,0.9018683,209.2507,0,0,0,1.887166,0.949335,0.9018683,0,0,2.253941,2.525142,0.9378309,0,0.9378309,4.75144,79.19051,0.2033348,0.9920551,1.509733,0,4.412308
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.04019,1.04019,0,0,0,1.04019,161.1705,0,0,0,1.676479,1.094937,1.04019,0,0,1.31611,3.36919,0.5815424,0,0.5815424,5.30314,88.38548,0.2032473,1.144209,1.341183,0,5.045669
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.04232,1.04232,0,0,0,1.04232,158.5961,0,0,0,1.653079,1.097179,1.04232,0,0,0.7345681,3.892578,0.5559003,0,0.5559003,5.830513,97.17502,0.2031638,1.146552,1.322463,0,5.545657
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.082085,0,0,1.260753,0,0,0,0,0.1786677,4.392888,0.1786677,0,0.1786677,6.000012,100,0.203137,0,1.008603,0,5.653641
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.453302,1.453302,0.8842013,0,0.297487,1.453302,41.22017,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.203137,1.598633,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1120083,0.1120083,0,0,0,0.1120083,226.792,0.1361225,0,0,0.254026,0.1179035,0.1120083,0,0,0,4.553689,0,0,0,6.000012,100,0.203137,0.1232092,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.648557,2.648557,1.7,0,0.5202,2.648557,0,0,0,0,0,0.9984807,0.9485567,0,0,0,4.553689,0,0.9984807,-0.9984807,4.947521,82.45852,0.203137,2.913412,0,1.7,4.553689
