Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.333395,1.333395,1.7,0,0.5202,1.333395,0,0,0,0,0,0,0,0.3666046,0.3482744,1.109423,3.555208,0.3482744,0,0.3482744,5.277923,87.96521,0.2031669,1.466735,0,1.7,3.555208
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.492796,2.492796,1.7,0,0.5202,2.492796,0,0,0,0,0,0.8345219,0.7927958,0,0,0.7611486,3.868655,0,0.8345219,-0.8345219,4.39826,73.30418,0.2031669,2.742075,0,1.7,3.868655
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.3929661,0.3929661,1.7,0,0.5202,0.3929661,0,0,0,0,0,0,0,1.307034,1.241682,1.688395,3.034133,1.241682,0,1.241682,5.576223,92.93686,0.2032662,0.4322627,0,1.7,3.034133
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4467129,4.151647,0,0,0,5.576223,92.93686,0.2032662,0,0,0,4.151647
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.4005292,0.4005292,0,0,0,0.4005292,0,0,5.551115E-17,0,0,0.4216097,0.4005292,0,0,0.4467129,4.151647,0,0.4216097,-0.4216097,5.131807,85.52995,0.2032662,0.4405822,0,0,4.151647
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.09604473,0.09604473,0,0,0,0.09604473,0,0,0,0,0,0.1010997,0.09604473,0,0,0.9151682,3.730038,0,0.1010997,-0.1010997,5.025239,83.75381,0.2032662,0.1056492,0,0,3.730038
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1681953,0.1681953,0,0,0,0.1681953,0,0,0,0,0,0.1770477,0.1681953,0,0,1.027501,3.628938,0,0.1770477,-0.1770477,4.838614,80.64341,0.2032662,0.1850148,0,0,3.628938
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01905335,0.01905335,0,0,0,0.01905335,0,0,0,0,0,0.02005615,0.01905335,0,0,1.224221,3.45189,0,0.02005615,-0.02005615,4.817473,80.29106,0.2032662,0.02095868,0,0,3.45189
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2281912,0.2281912,0,0,0,0.2281912,0,0,2.775558E-17,0,0,0.2402012,0.2281912,0,0,1.246505,3.431834,0,0.2402012,-0.2402012,4.564279,76.07116,0.2032662,0.2510103,0,0,3.431834
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1971513,0.1971513,0,0,0,0.1971513,0,0,2.775558E-17,0,0,0.2075277,0.1971513,0,0,1.513396,3.191633,0,0.2075277,-0.2075277,4.345525,72.42528,0.2032662,0.2168664,0,0,3.191633
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.137079,0.137079,0,0,0,0.137079,0,0,2.775558E-17,0,0,0.1442937,0.137079,0,0,1.743982,2.984105,0,0.1442937,-0.1442937,4.193427,69.8903,0.2032662,0.1507869,0,0,2.984105
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3048118,0.3048118,0,0,0,0.3048118,6.075954,0,5.551115E-17,0,0.01852023,0.3208546,0.3048118,0,0,1.904308,2.839811,0,0.3023343,-0.3023343,3.874738,64.57884,0.2032662,0.335293,0.01481618,0,2.858332
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.009865546,0.009865546,0,0,0,0.009865546,1566.928,0,0,0,0.154586,0.01038478,0.009865546,0,0,2.240235,2.537477,0.1442012,0,0.1442012,4.011539,66.85886,0.2032445,0.0108521,0.1236688,0,2.692063
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.214624,2.214624,1.7,0,0.5202,2.214624,5.239996,0,0,0,0.1160462,0.5417096,0.5146241,0,0,2.096034,2.667258,0,0.4256634,-0.4256634,3.562851,59.38073,0.2032445,2.436087,0.09283698,1.7,2.783304
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1959821,0.1959821,1.648614,0,0.5061715,0.1959821,209.6717,2.220446E-16,0,0,0.410919,0,0,1.452632,1.38,2.568994,2.241595,1.790919,0,1.790919,5.261866,87.69759,0.2032498,0.2155803,0.3287352,1.7,2.652514
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.7780745,3.853422,0.2730808,0,0.2730808,5.520933,92.01537,0.2032089,0,0.2184646,0,4.126503
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.188307,1.188307,0,0,0,1.188307,39.64189,0,0,0,0.4710672,1.250849,1.188307,0,0,0.5049937,4.099195,0,0.7797819,-0.7797819,4.698971,78.31602,0.2032089,1.307137,0.3768538,0,4.570262
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,1.371418,3.319413,0.2079356,0,0.2079356,4.896235,81.60376,0.2031778,0,0.1663485,0,3.527348
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2552557,0.2552557,0,0,0,0.2552557,154.5236,0,0,0,0.3944303,0.2686902,0.2552557,0,0,1.163482,3.506555,0.1257401,0,0.1257401,5.015523,83.59189,0.203159,0.2807812,0.3155442,0,3.900985
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0,0,0,0.3825581,0,0,0,0,1.037742,3.619721,0.3825581,0,0.3825581,5.378449,89.64065,0.2031017,0,0.3060465,0,4.002279
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1405799,0.1405799,0,0,0,0.1405799,183.3281,0,0,0,0.2577224,0.1479789,0.1405799,0,0,0.6551843,3.964023,0.1097436,0,0.1097436,5.482562,91.37584,0.2030853,0.1546379,0.206178,0,4.221745
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.58182,1.58182,1.7,0,0.5202,1.58182,19.39186,0,0,0,0.3067442,0,0,0.1181804,0.1122714,0.5454407,4.062792,0.4190156,0,0.4190156,5.880075,98.00105,0.2031141,1.740002,0.2453953,1.7,4.369536
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.150687,1.150687,0,0,0,1.150687,15.83413,0,2.220446E-16,0,0.1822012,1.211249,1.150687,0,0,0.1264251,4.439906,0,1.029048,-1.029048,4.795363,79.92255,0.2031141,1.265755,0.145761,0,4.622108
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.269812,3.410858,0,0,0,4.795363,79.92255,0.2031141,0,0,0,3.410858
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4930163,0.4930163,0,0,0,0.4930163,0,0,5.551115E-17,0,0,0.5189645,0.4930163,0,0,1.269812,3.410858,0,0.5189645,-0.5189645,4.248326,70.8053,0.2031141,0.5423179,0,0,3.410858
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.470985,2.470985,1.7,0,0.5202,2.470985,0,0,0,0,0,0.8115628,0.7709847,0,0,1.846439,2.891894,0,0.8115628,-0.8115628,3.392864,56.54762,0.2031141,2.718083,0,1.7,2.891894
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.552975,1.552975,1.7,0,0.5202,1.552975,0,0,0,0,0,0,0,0.1470252,0.139674,2.748175,2.080331,0.139674,0,0.139674,3.52537,58.75605,0.2031261,1.708272,0,1.7,2.080331
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1922231,0.1922231,1.644855,0,0.5051453,0.1922231,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.608501,2.206038,1.38,0,1.38,4.834553,80.57572,0.203192,0.2114454,0,1.7,2.206038
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2452468,0.2452468,0,0,0,0.2452468,0,0,5.551115E-17,0,0,0.2581545,0.2452468,0,0,1.228501,3.448038,0,0.2581545,-0.2581545,4.562434,76.04042,0.203192,0.2697715,0,0,3.448038
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.51269,0.51269,0,0,0,0.51269,0,0,1.110223E-16,0,0,0.5396737,0.51269,0,0,1.51534,3.189883,0,0.5396737,-0.5396737,3.993568,66.55934,0.203192,0.563959,0,0,3.189883
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2865137,0.2865137,0,0,0,0.2865137,0,0,0,0,0,0.3015934,0.2865137,0,0,2.114977,2.650209,0,0.3015934,-0.3015934,3.675661,61.26089,0.203192,0.3151651,0,0,2.650209
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3476371,0.3476371,0,0,0,0.3476371,0,0,0,0,0,0.3659338,0.3476371,0,0,2.450081,2.348616,0,0.3659338,-0.3659338,3.289933,54.83211,0.203192,0.3824008,0,0,2.348616
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.403169,0.403169,0,0,0,0.403169,0,0,0,0,0,0.4243885,0.403169,0,0,2.856674,1.982682,0,0.4243885,-0.4243885,2.842588,47.37638,0.203192,0.4434859,0,0,1.982682
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.3209695,0.3209695,0,0,0,0.3209695,0,0,5.551115E-17,0,0,0.3378627,0.3209695,0,0,3.328217,1.558294,0,0.3378627,-0.3378627,2.48645,41.44075,0.203192,0.3530665,0,0,1.558294
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.386783,0.386783,0,0,0,0.386783,0,0,5.551115E-17,0,0,0.40714,0.386783,0,0,3.70362,1.220431,0,0.40714,-0.40714,2.057287,34.28804,0.203192,0.4254613,0,0,1.220431
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2399938,0.2399938,0,0,0,0.2399938,10.47546,0,5.551115E-17,0,0.02514046,0.2526251,0.2399938,0,0,4.155998,0.8132911,0,0.2274846,-0.2274846,1.817497,30.29155,0.203192,0.2639932,0.02011237,0,0.8384315
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.023226,1.023226,1.7,0,0.5202,1.023226,19.39415,0,0,0,0.198446,0,0,0.6767739,0.6429352,4.408758,0.5858065,0.8413812,0,0.8413812,2.615701,43.59493,0.2032593,1.125549,0.1587568,1.7,0.7842525
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.008142791,0.008142791,1.460774,0,0.4548914,0.008142791,3951.76,0,0,0,0.3217836,0,0,1.452632,1.38,3.567377,1.34305,1.701784,0,1.701784,4.230155,70.50243,0.203236,0.008957069,0.2574269,1.7,1.664833
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.170766,1.170766,1.7,0,0.5202,1.170766,61.24615,0,0,0,0.7170489,0,0,0.5292344,0.5027727,1.865594,2.874655,1.219822,0,1.219822,5.387379,89.78947,0.2033235,1.287842,0.5736392,1.7,3.591704
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.538793,1.538793,1.248867,0,0.3970407,1.538793,61.79891,0,0,0,0.9509577,0.3051857,0.2899264,0,0,0.645772,3.972494,0.645772,0,0.645772,6.000012,100,0.2033636,1.692673,0.7607661,1.7,4.923452
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033636,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033636,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.043474,2.043474,0.8514822,0,0.2885546,2.043474,61.40171,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2033636,2.247821,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.6993247,0.6993247,0,0,0,0.6993247,78.68802,0,0,0,0.5502847,0.7361312,0.6993247,0,0,0,4.553689,0,0.1858465,-0.1858465,5.804112,96.73502,0.2033636,0.7692571,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.4474454,0,0,0.6539416,0,0,0,0,0.2064961,4.367842,0.2064961,0,0.2064961,6.000012,100,0.2033329,0,0.5231532,0,5.021784
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033329,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.6073866,0.6073866,0,0,0,0.6073866,51.61569,0,0,0,0.3135068,0.6393543,0.6073866,0,0,0,4.553689,0,0.3258475,-0.3258475,5.656538,94.27545,0.2033329,0.6681253,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.7130731,0.7130731,0,0,0,0.7130731,0,0,1.110223E-16,0,0,0.7506033,0.7130731,0,0,0.3620528,4.227841,0,0.7506033,-0.7506033,4.865333,81.08872,0.2033329,0.7843804,0,0,4.227841
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.144539,2.144539,1.7,0,0.5202,2.144539,0,0,0,0,0,0.4679357,0.4445389,0,0,1.196056,3.477238,0,0.4679357,-0.4679357,4.372086,72.86795,0.2033329,2.358993,0,1.7,3.477238
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.4125506,0.4125506,1.7,0,0.5202,0.4125506,0,0,0,0,0,0,0,1.287449,1.223077,1.715985,3.009303,1.223077,0,1.223077,5.532398,92.20646,0.2034339,0.4538057,0,1.7,3.009303
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.492908,4.110072,0,0,0,5.532398,92.20646,0.2034339,0,0,0,4.110072
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3397026,0.3397026,0,0,0,0.3397026,0,0,5.551115E-17,0,0,0.3575817,0.3397026,0,0,0.492908,4.110072,0,0.3575817,-0.3575817,5.155474,85.9244,0.2034339,0.3736728,0,0,4.110072
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1755334,0.1755334,0,0,0,0.1755334,0,0,2.775558E-17,0,0,0.184772,0.1755334,0,0,0.890221,3.75249,0,0.184772,-0.184772,4.960707,82.67829,0.2034339,0.1930868,0,0,3.75249
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1551158,0.1551158,0,0,0,0.1551158,0,0,2.775558E-17,0,0,0.1632798,0.1551158,0,0,1.095523,3.567718,0,0.1632798,-0.1632798,4.788595,79.80976,0.2034339,0.1706273,0,0,3.567718
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2526616,0.2526616,0,0,0,0.2526616,0,0,5.551115E-17,0,0,0.2659596,0.2526616,0,0,1.276945,3.404438,0,0.2659596,-0.2659596,4.508249,75.13734,0.2034339,0.2779278,0,0,3.404438
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2056629,0.2056629,0,0,0,0.2056629,0,0,2.775558E-17,0,0,0.2164872,0.2056629,0,0,1.572456,3.138479,0,0.2164872,-0.2164872,4.280052,71.33405,0.2034339,0.2262292,0,0,3.138479
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1138958,0.1138958,0,0,0,0.1138958,0,0,1.387779E-17,0,0,0.1198903,0.1138958,0,0,1.812997,2.921991,0,0.1198903,-0.1198903,4.153677,69.2278,0.2034339,0.1252853,0,0,2.921991
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.946209,2.802101,0,0,0,4.153677,69.2278,0.2034339,0,0,0,2.802101
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2516647,0.2516647,0,0,0,0.2516647,0,0,0,0,0,0.2649103,0.2516647,0,0,1.946209,2.802101,0,0.2649103,-0.2649103,3.874436,64.57381,0.2034339,0.2768312,0,0,2.802101
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05439407,0.05439407,0,0,0,0.05439407,219.1296,0,0,0,0.1191935,0.05725692,0.05439407,0,0,2.240553,2.537191,0.06193659,0,0.06193659,3.933195,65.55312,0.2034247,0.05983348,0.09535481,0,2.656384
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.8037468,0.8037468,0,0,0,0.8037468,65.43761,0,0,0,0.5259527,0.8460492,0.8037468,0,0,2.178617,2.592934,0,0.3200966,-0.3200966,3.595783,59.9296,0.2034247,0.8841215,0.4207622,0,3.118886
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.012666,1.012666,0,0,0,1.012666,95.2416,0,0,0,0.9644794,1.065964,1.012666,0,0,2.53428,2.272837,0,0.101485,-0.101485,3.488809,58.1467,0.2034247,1.113933,0.7715836,0,3.237317
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.380779,1.380779,1.7,0,0.5202,1.380779,106.4871,0,0,0,1.470351,0,0,0.3192208,0.3032598,2.647041,2.171352,1.773611,0,1.773611,5.171404,86.1899,0.2034437,1.518857,1.176281,1.7,3.641704
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.6337588,0,0,1.507188,0,0,0,0,0.8734294,3.767602,0.8734294,0,0.8734294,6.000012,100,0.2033138,0,1.205751,0,5.274791
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.251798,2.251798,0.8717981,0,0.2941009,2.251798,81.98299,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033138,2.476978,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.4071567,0.4071567,0,0,0,0.4071567,470.4102,1.486721,0,0,1.915307,0.428586,0.4071567,0,0,0,4.553689,0,0,0,6.000012,100,0.2033138,0.4478724,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.421078,1.421078,0.425,0,0.172125,1.421078,125.6715,0.7373868,0,0,1.78589,1.048504,0.9960783,0,0,0,4.553689,0,0,0,6.000012,100,0.2033138,1.563186,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.845749,1.845749,0.5639648,0,0.2100624,1.845749,73.10022,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2033138,2.030324,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.9049467,0.9049467,0,0,0,0.9049467,126.656,0.193594,0,0,1.146169,0.9525754,0.9049467,0,0,0,4.553689,0,0,0,6.000012,100,0.2033138,0.9954413,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.8571866,0.8571866,0,0,0,0.8571866,92.97988,0,0,0,0.7970111,0.9023017,0.8571866,0,0,0,4.553689,0,0.1052906,-0.1052906,5.889026,98.15024,0.2033138,0.9429052,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.970755,2.970755,1.7,0,0.5202,2.970755,9.804927,0,0,0.1878308,0.2912804,1.337637,1.270755,0,0,0.1169895,4.448399,0,1.046357,-1.046357,4.786069,79.76766,0.2033138,3.267831,0.2330243,1.7,4.739679
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.168316,1.168316,1.7,0,0.5202,1.168316,0,0,0,0,0,0,0,0.5316839,0.5050997,1.279608,3.402042,0.5050997,0,0.5050997,5.265249,87.75397,0.2033566,1.285148,0,1.7,3.402042
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.5847061,0.5847061,0,0,0,0.5847061,0,0,1.110223E-16,0,0,0.6154801,0.5847061,0,0,0.7745084,3.856631,0,0.6154801,-0.6154801,4.616476,76.94111,0.2033566,0.6431767,0,0,3.856631
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.599839,2.599839,1.7,0,0.5202,2.599839,0,0,0,0,0,0.9471991,0.8998392,0,0,1.458375,3.241151,0,0.9471991,-0.9471991,3.61804,60.30055,0.2033566,2.859823,0,1.7,3.241151
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.510819,2.293952,1.38,0,1.38,4.927223,82.12022,0.2033793,0,0,1.7,2.293952
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1254661,0.1254661,0,0,0,0.1254661,0,0,2.775558E-17,0,0,0.1320696,0.1254661,0,0,1.130819,3.535952,0,0.1320696,-0.1320696,4.78801,79.8,0.2033793,0.1380127,0,0,3.535952
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.3203849,0.3203849,0,0,0,0.3203849,0,0,5.551115E-17,0,0,0.3372473,0.3203849,0,0,1.277563,3.403883,0,0.3372473,-0.3372473,4.43252,73.87518,0.2033793,0.3524234,0,0,3.403883
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2015063,0.2015063,0,0,0,0.2015063,0,0,0,0,0,0.2121119,0.2015063,0,0,1.652282,3.066635,0,0.2121119,-0.2121119,4.208934,70.14877,0.2033793,0.221657,0,0,3.066635
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1039816,0.1039816,0,0,0,0.1039816,0,0,0,0,0,0.1094544,0.1039816,0,0,1.887962,2.854523,0,0.1094544,-0.1094544,4.093559,68.22585,0.2033793,0.1143798,0,0,2.854523
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2541322,0.2541322,0,0,0,0.2541322,0,0,5.551115E-17,0,0,0.2675076,0.2541322,0,0,2.009578,2.745069,0,0.2675076,-0.2675076,3.811581,63.52623,0.2033793,0.2795454,0,0,2.745069
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3329296,0.3329296,0,0,0,0.3329296,0,0,0,0,0,0.3504522,0.3329296,0,0,2.306808,2.477561,0,0.3504522,-0.3504522,3.442172,57.36943,0.2033793,0.3662225,0,0,2.477561
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2175542,0.2175542,0,0,0,0.2175542,0,0,2.775558E-17,0,0,0.2290044,0.2175542,0,0,2.6962,2.127109,0,0.2290044,-0.2290044,3.200781,53.34624,0.2033793,0.2393096,0,0,2.127109
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2780526,0.2780526,0,0,0,0.2780526,0,0,5.551115E-17,0,0,0.292687,0.2780526,0,0,2.950649,1.898105,0,0.292687,-0.292687,2.892262,48.20426,0.2033793,0.3058579,0,0,1.898105
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2675456,0.2675456,0,0,0,0.2675456,34.17238,0,0,0,0.09142672,0.281627,0.2675456,0,0,3.275857,1.605418,0,0.1902003,-0.1902003,2.691773,44.86279,0.2033793,0.2943002,0.07314137,0,1.696845
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.48719,1.415218,0.3816668,0,0.3816668,3.053854,50.89746,0.2033227,0,0.3053335,0,1.796884
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2476106,0.2476106,0,0,0,0.2476106,194.8074,0,0,0,0.482364,0.2606428,0.2476106,0,0,3.105524,1.758718,0.2217212,0,0.2217212,3.264197,54.40317,0.2032898,0.2723717,0.3858912,0,2.241082
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,2.883802,1.958267,0.595949,0,0.595949,3.829564,63.82594,0.2032015,0,0.4767592,0,2.554216
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.135998,1.135998,0,0,0,1.135998,76.85579,0,0,0,0.8730803,1.195788,1.135998,0,0,2.287853,2.494621,0,0.3227072,-0.3227072,3.4894,58.15656,0.2032015,1.249598,0.6984643,0,3.367701
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.522385,1.522385,1.7,0,0.5202,1.522385,39.47227,-2.775558E-17,0,0,0.6009198,0,0,0.1776151,0.1687343,2.646417,2.171914,0.7696542,0,0.7696542,4.219559,70.32584,0.2032529,1.674623,0.4807359,1.7,2.772834
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,1.339186,0,0.4216979,0,0,2.220446E-16,0,0,0.6045356,0,0,1.339186,1.272227,1.876763,2.864603,1.876763,0,1.876763,6.000012,100,0.2031772,0,0.4836285,1.7,3.469138
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.6985113,0.6985113,0,0,0,0.6985113,90.59605,0,0,0,0.6328236,0.7352751,0.6985113,0,0,0,4.553689,0,0.1024514,-0.1024514,5.892019,98.20012,0.2031772,0.7683625,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.162962,1.162962,0,0,0,1.162962,70.47189,0,0,0,0.819561,1.22417,1.162962,0,0,0.1138349,4.451238,0,0.4046091,-0.4046091,5.465523,91.09187,0.2031772,1.279258,0.6556488,0,5.270799
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.425763,0.425763,0,0,0,0.425763,177.5663,0,0,0,0.7560117,0.4481716,0.425763,0,0,0.5634006,4.046628,0.3078402,0,0.3078402,5.757566,95.95924,0.2031316,0.4683393,0.6048094,0,4.80264
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.0436945,0,0,0.299255,0,0,0,0,0.2555605,4.323685,0.2555605,0,0.2555605,6.000012,100,0.2030939,0,0.239404,0,4.62294
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030939,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.639597,1.639597,1.639597,0,0.50371,1.639597,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030939,1.803557,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.751437,1.751437,1.7,0,0.5202,1.751437,0,0,0,0,0,0.05414409,0.05143688,0,0,0,4.553689,0,0.05414409,-0.05414409,5.942939,99.04879,0.2030939,1.926581,0,1.7,4.553689
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0601601,4.499545,0,0,0,5.942939,99.04879,0.2030939,0,0,0,4.499545
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0601601,4.499545,0,0,0,5.942939,99.04879,0.2030939,0,0,0,4.499545
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.387073,0.387073,0,0,0,0.387073,0,0,5.551115E-17,0,0,0.4074453,0.387073,0,0,0.0601601,4.499545,0,0.4074453,-0.4074453,5.513454,91.89072,0.2030939,0.4257803,0,0,4.499545
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3646916,0.3646916,0,0,0,0.3646916,0,0,0,0,0,0.3838859,0.3646916,0,0,0.5128771,4.0921,0,0.3838859,-0.3838859,5.108803,85.14655,0.2030939,0.4011608,0,0,4.0921
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1102428,0.1102428,0,0,0,0.1102428,0,0,1.387779E-17,0,0,0.1160451,0.1102428,0,0,0.939417,3.708214,0,0.1160451,-0.1160451,4.986481,83.10784,0.2030939,0.1212671,0,0,3.708214
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06700259,0.06700259,0,0,0,0.06700259,0,0,0,0,0,0.07052904,0.06700259,0,0,1.068356,3.592169,0,0.07052904,-0.07052904,4.912137,81.86877,0.2030939,0.07370285,0,0,3.592169
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4414704,0.4414704,0,0,0,0.4414704,0,0,5.551115E-17,0,0,0.4647057,0.4414704,0,0,1.146722,3.52164,0,0.4647057,-0.4647057,4.422294,73.70474,0.2030939,0.4856174,0,0,3.52164
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002533261,0.002533261,0,0,0,0.002533261,0,0,0,0,0,0.00266659,0.002533261,0,0,1.663061,3.056934,0,0.00266659,-0.00266659,4.419483,73.6579,0.2030939,0.002786587,0,0,3.056934
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.05257365,0.05257365,0,0,0,0.05257365,0,0,6.938894E-18,0,0,0.05534069,0.05257365,0,0,1.666024,3.054267,0,0.05534069,-0.05534069,4.361148,72.68566,0.2030939,0.05783102,0,0,3.054267
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1691145,0.1691145,0,0,0,0.1691145,0,0,2.775558E-17,0,0,0.1780153,0.1691145,0,0,1.727514,2.998927,0,0.1780153,-0.1780153,4.173504,69.55826,0.2030939,0.186026,0,0,2.998927
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2666012,0.2666012,0,0,0,0.2666012,15.88073,0,5.551115E-17,0,0.04233821,0.2806328,0.2666012,0,0,1.925309,2.820911,0,0.2382946,-0.2382946,3.922319,65.37186,0.2030939,0.2932613,0.03387057,0,2.86325
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.372889,0.372889,0,0,0,0.372889,58.20056,5.551115E-17,0,0,0.2170235,0.3925147,0.372889,0,0,2.19008,2.582617,0,0.1754913,-0.1754913,3.737335,62.2888,0.2030939,0.4101779,0.1736188,0,2.79964
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.235885,1.235885,0,0,0,1.235885,34.25868,0,2.220446E-16,0,0.4233979,1.300932,1.235885,0,0,2.385071,2.407125,0,0.8775337,-0.8775337,2.812334,46.87213,0.2030939,1.359474,0.3387183,0,2.830523
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3767181,0.3767181,0,0,0,0.3767181,200.3717,0,0,0,0.7548365,0.3965454,0.3767181,0,0,3.360108,1.529592,0.3582911,0,0.3582911,3.152238,52.5372,0.203041,0.4143899,0.6038692,0,2.284428
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.485399,1.485399,1.7,0,0.5202,1.485399,58.78614,0,0,0,0.8732089,0,0,0.2146005,0.2038705,3.001817,1.852054,1.077079,0,1.077079,4.174046,69.56728,0.2031122,1.633939,0.6985672,1.7,2.725263
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.393581,1.393581,1.7,0,0.5202,1.393581,79.93845,0,0,0,1.114007,0,0,0.306419,0.291098,1.924738,2.821425,1.405105,0,1.405105,5.507045,91.78391,0.2031858,1.532939,0.8912056,1.7,3.935432
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.3203266,0,0,0.8399591,0,0,0,0,0.5196326,4.08602,0.5196326,0,0.5196326,6.000012,100,0.2031092,0,0.6719673,0,4.925979
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.664725,1.664725,0.6301993,0,0.2281444,1.664725,65.41467,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2031092,1.831197,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.370018,1.370018,0.4799773,0,0.1871338,1.370018,68.38488,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2031092,1.50702,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.248837,1.248837,0,0,0,1.248837,86.72888,0,0,0,1.083102,1.314565,1.248837,0,0,0,4.553689,0,0.2314629,-0.2314629,5.756029,95.93362,0.2031092,1.373721,0.866482,0,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.5591753,0,0,0.8163562,0,0,0,0,0.257181,4.322226,0.257181,0,0.257181,6.000012,100,0.2030713,0,0.6530849,0,5.138582
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030713,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030713,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.8413885,0.8413885,0,0,0,0.8413885,0,0,1.110223E-16,0,0,0.8856721,0.8413885,0,0,0,4.553689,0,0.8856721,-0.8856721,5.066432,84.44036,0.2030713,0.9255273,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.6082675,0.6082675,0,0,0,0.6082675,0,0,1.110223E-16,0,0,0.6402816,0.6082675,0,0,0.9840801,3.668017,0,0.6402816,-0.6402816,4.391516,73.19178,0.2030713,0.6690942,0,0,3.668017
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.8472236,0.8472236,0,0,0,0.8472236,0,0,1.110223E-16,0,0,0.8918143,0.8472236,0,0,1.695504,3.027735,0,0.8918143,-0.8918143,3.451461,57.52423,0.2030713,0.931946,0,0,3.027735
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2766045,0.2766045,0,0,0,0.2766045,0,0,5.551115E-17,0,0,0.2911626,0.2766045,0,0,2.686409,2.135921,0,0.2911626,-0.2911626,3.144548,52.40903,0.2030713,0.3042649,0,0,2.135921
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2525255,0.2525255,0,0,0,0.2525255,0,0,0,0,0,0.2658163,0.2525255,0,0,3.009923,1.844758,0,0.2658163,-0.2658163,2.864353,47.73913,0.2030713,0.2777781,0,0,1.844758
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4468799,0.4468799,0,0,0,0.4468799,0,0,5.551115E-17,0,0,0.4703999,0.4468799,0,0,3.305274,1.578942,0,0.4703999,-0.4703999,2.368509,39.47506,0.2030713,0.4915679,0,0,1.578942
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03422331,0.03422331,0,0,0,0.03422331,0,0,0,0,0,0.03602453,0.03422331,0,0,3.827941,1.108542,0,0.03602453,-0.03602453,2.330535,38.84218,0.2030713,0.03764564,0,0,1.108542
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2273834,0.2273834,0,0,0,0.2273834,0,0,2.775558E-17,0,0,0.2393509,0.2273834,0,0,3.867968,1.072518,0,0.2393509,-0.2393509,2.078237,34.63722,0.2030713,0.2501217,0,0,1.072518
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.5070869,0.5070869,0,0,0,0.5070869,0,0,0,0,0,0.5337757,0.5070869,0,0,4.133914,0.8331668,0,0.5337757,-0.5337757,1.515588,25.25975,0.2030713,0.5577956,0,0,0.8331668
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1968282,0.1968282,0,0,0,0.1968282,0,0,0,0,0,0.2071876,0.1968282,0,0,4.726998,0.2993911,0,0.2071876,-0.2071876,1.297193,21.61985,0.2030713,0.2165111,0,0,0.2993911
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1607133,0.1607133,1.613345,0,0.4965432,0.1607133,0,0,0,0,0,0,0,1.452632,1.38,4.957206,0.09220346,1.38,0,1.38,2.606376,43.43952,0.2031294,0.1767846,0,1.7,0.09220346
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2126391,0.2126391,1.665271,0,0.5107189,0.2126391,52.19846,0,0,0,0.1109943,0,0,1.452632,1.38,3.577206,1.334203,1.490994,0,1.490994,4.020858,67.01416,0.2031825,0.233903,0.08879547,1.7,1.445198
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.7922643,0.7922643,1.7,0,0.5202,0.7922643,61.03994,0,0,0,0.4835977,0,0,0.9077358,0.862349,2.086212,2.676098,1.345947,0,1.345947,5.297735,88.2954,0.2032645,0.8714907,0.3868781,1.7,3.159696
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.277613,1.277613,1.099015,0,0.356131,1.277613,72.65607,0,0,0,0.9282635,0.1879984,0.1785985,0,0,0.7402651,3.88745,0.7402651,0,0.7402651,6.000012,100,0.2033035,1.405375,0.7426109,1.7,4.815714
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.38181,1.38181,0.425,0,0.172125,1.38181,98.8367,0.358567,0,0,1.365735,1.007168,0.9568099,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,1.519991,1.092588,1.7,5.919424
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.448037,1.448037,0.425,0,0.172125,1.448037,107.1455,0.4746254,0,0,1.551506,1.076881,1.023037,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,1.592841,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.5623771,0.5623771,0,0,0,0.5623771,331.1651,1.270421,0,0,1.862397,0.5919759,0.5623771,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,0.6186148,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.9674874,0.9674874,0,0,0,0.9674874,191.3092,0.832485,0,0,1.850893,1.018408,0.9674874,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,1.064236,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.757597,1.757597,0.652072,0,0.2341156,1.757597,66.21032,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,1.933357,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2833427,0.2833427,0,0,0,0.2833427,395.4937,0.8223471,0,0,1.120602,0.2982554,0.2833427,0,0,0,4.553689,0,0,0,6.000012,100,0.2033035,0.3116769,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.917055,0.917055,0,0,0,0.917055,82.6553,0,0,0,0.7579945,0.9653211,0.917055,0,0,0,4.553689,0,0.2073265,-0.2073265,5.781471,96.35765,0.2033035,1.008761,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.843774,1.843774,1.7,0,0.5202,1.843774,17.25866,0,0,0,0.3182108,0.1513416,0.1437745,0,0,0.2303628,4.346363,0.1668692,0,0.1668692,5.939777,98.99608,0.2033137,2.028152,0.2545686,1.7,4.664573
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.684226,1.684226,1.7,0,0.5202,1.684226,0,0,0,0,0,0,0,0.01577386,0.01498517,0.06349359,4.496545,0.01498517,0,0.01498517,5.953993,99.23302,0.203315,1.852649,0,1.7,4.496545
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.056236,2.056236,1.7,0,0.5202,2.056236,0,0,0,0,0,0.3749856,0.3562363,0,0,0.04850842,4.510031,0,0.3749856,-0.3749856,5.558723,92.6452,0.203315,2.26186,0,1.7,4.510031
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.6796024,0.6796024,0,0,0,0.6796024,0,0,1.110223E-16,0,0,0.715371,0.6796024,0,0,0.4651591,4.135046,0,0.715371,-0.715371,4.804656,80.07744,0.203315,0.7475627,0,0,4.135046
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260016,3.419675,0,0,0,4.804656,80.07744,0.203315,0,0,0,3.419675
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260016,3.419675,0,0,0,4.804656,80.07744,0.203315,0,0,0,3.419675
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2048739,0.2048739,0,0,0,0.2048739,0,0,2.775558E-17,0,0,0.2156567,0.2048739,0,0,1.260016,3.419675,0,0.2156567,-0.2156567,4.577334,76.28875,0.203315,0.2253613,0,0,3.419675
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1619325,0.1619325,0,0,0,0.1619325,0,0,2.775558E-17,0,0,0.1704552,0.1619325,0,0,1.499634,3.204018,0,0.1704552,-0.1704552,4.397658,73.29416,0.203315,0.1781257,0,0,3.204018
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1891296,0.1891296,0,0,0,0.1891296,0,0,2.775558E-17,0,0,0.1990838,0.1891296,0,0,1.689029,3.033563,0,0.1990838,-0.1990838,4.187806,69.79662,0.203315,0.2080426,0,0,3.033563
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1450517,0.1450517,0,0,0,0.1450517,0,0,2.775558E-17,0,0,0.152686,0.1450517,0,0,1.910233,2.834479,0,0.152686,-0.152686,4.02686,67.1142,0.203315,0.1595569,0,0,2.834479
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1655384,0.1655384,0,0,0,0.1655384,0,0,2.775558E-17,0,0,0.174251,0.1655384,0,0,2.079885,2.681793,0,0.174251,-0.174251,3.843184,64.05293,0.203315,0.1820922,0,0,2.681793
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.4038334,0.4038334,0,0,0,0.4038334,0,0,5.551115E-17,0,0,0.4250877,0.4038334,0,0,2.273497,2.507542,0,0.4250877,-0.4250877,3.395102,56.58492,0.203315,0.4442167,0,0,2.507542
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1711395,0.1711395,0,0,0,0.1711395,0,0,2.775558E-17,0,0,0.1801468,0.1711395,0,0,2.745816,2.082454,0,0.1801468,-0.1801468,3.20521,53.42007,0.203315,0.1882534,0,0,2.082454
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2620452,0.2620452,0,0,0,0.2620452,13.19746,0,5.551115E-17,0,0.03458332,0.2758371,0.2620452,0,0,2.945979,1.902307,0,0.2412538,-0.2412538,2.950907,49.18168,0.203315,0.2882498,0.02766665,0,1.936891
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.26596,1.26596,1.7,0,0.5202,1.26596,12.01736,0,0,0,0.1521351,0,0,0.4340396,0.4123376,3.214039,1.661054,0.5644727,0,0.5644727,3.486413,58.10676,0.2033589,1.392556,0.1217081,1.7,1.813189
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.05256,1.05256,1.7,0,0.5202,1.05256,10.98873,0,0,0,0.1156629,0,0,0.6474404,0.6150684,2.649566,2.169079,0.7307312,0,0.7307312,4.179645,69.66061,0.2034175,1.157816,0.09253032,1.7,2.284742
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.648109,1.648109,1.7,0,0.5202,1.648109,29.72279,0,0,0,0.4898639,0,0,0.05189129,0.04929673,1.918835,2.826737,0.5391606,0,0.5391606,4.691138,78.18547,0.2034515,1.81292,0.3918911,1.7,3.316601
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.4727175,0.4727175,1.45606,0,0.4536044,0.4727175,72.89286,0,0,0,0.3445773,0,0,0.9833424,0.9341753,1.379675,3.311982,1.278753,0,1.278753,5.904269,98.40429,0.2034895,0.5199893,0.2756619,1.7,3.656559
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0.160527,0,0,0.261449,0,0,0,0,0.100922,4.462859,0.100922,0,0.100922,6.000012,100,0.2034747,0,0.2091592,0,4.724308
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.70127,1.70127,0.7814823,0,0.2694447,1.70127,56.91029,1.110223E-16,0,0,0.9681978,0.9681978,0.9197879,0,0,0,4.553689,0,0,0,6.000012,100,0.2034747,1.871397,0.7745582,1.7,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3672071,0.3672071,0,0,0,0.3672071,357.7267,0.9270638,0,0,1.313598,0.3865337,0.3672071,0,0,0,4.553689,0,0,0,6.000012,100,0.2034747,0.4039277,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.629865,1.629865,0.8481073,0,0.2876333,1.629865,50.48903,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2034747,1.792852,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.199893,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.1198931,0.4398825,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2034747,3.519882,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.393191,1.393191,1.474117,0,0.4585339,1.393191,42.78128,0,0,0,0.5960248,0,0,0.0809261,0.07687979,0.6812102,3.9406,0.6729046,0,0.6729046,5.992133,99.86868,0.2035175,1.53251,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.828255,1.828255,1.576252,0,0.4864168,1.828255,14.96354,4.683753E-17,0,0,0.2735716,0.2652661,0.2520027,0,0,0.008305574,4.546214,0.008305574,0,0.008305574,6.000012,100,0.203518,2.011081,0.2188573,1.7,4.819786
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203518,0,0,0,4.553689
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.7369716,0.7369716,0,0,0,0.7369716,0,0,1.110223E-16,0,0,0.7757595,0.7369716,0,0,0,4.553689,0,0.7757595,-0.7757595,5.18229,86.37132,0.203518,0.8106687,0,0,4.553689
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.695053,1.695053,1.7,0,0.5202,1.695053,0,0,0,0,0,0,0,0.004946882,0.004699538,0.861955,3.77793,0.004699538,0,0.004699538,5.186748,86.44563,0.2035184,1.864558,0,1.7,3.77793
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.09267666,0.09267666,0,0,0,0.09267666,0,0,0,0,0,0.09755439,0.09267666,0,0,0.8572555,3.782159,0,0.09755439,-0.09755439,5.083917,84.73177,0.2035184,0.1019443,0,0,3.782159
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2850584,0.2850584,0,0,0,0.2850584,0,0,5.551115E-17,0,0,0.3000615,0.2850584,0,0,0.9656492,3.684605,0,0.3000615,-0.3000615,4.767624,79.46024,0.2035184,0.3135642,0,0,3.684605
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.08102982,0.08102982,0,0,0,0.08102982,0,0,1.387779E-17,0,0,0.08529455,0.08102982,0,0,1.299051,3.384543,0,0.08529455,-0.08529455,4.677716,77.96178,0.2035184,0.08913281,0,0,3.384543
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393823,3.299249,0,0,0,4.677716,77.96178,0.2035184,0,0,0,3.299249
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.3203109,0.3203109,0,0,0,0.3203109,0,0,0,0,0,0.3371694,0.3203109,0,0,1.393823,3.299249,0,0.3371694,-0.3371694,4.322308,72.03832,0.2035184,0.352342,0,0,3.299249
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.09608609,0.09608609,0,0,0,0.09608609,0,0,0,0,0,0.1011433,0.09608609,0,0,1.768455,2.962079,0,0.1011433,-0.1011433,4.215693,70.26142,0.2035184,0.1056947,0,0,2.962079
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04501459,0.04501459,0,0,0,0.04501459,0,0,6.938894E-18,0,0,0.04738378,0.04501459,0,0,1.880837,2.860936,0,0.04738378,-0.04738378,4.165747,69.42898,0.2035184,0.04951605,0,0,2.860936
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4801298,0.4801298,0,0,0,0.4801298,0,0,1.110223E-16,0,0,0.5053998,0.4801298,0,0,1.933485,2.813552,0,0.5053998,-0.5053998,3.633009,60.55002,0.2035184,0.5281428,0,0,2.813552
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1275251,0.1275251,0,0,0,0.1275251,0,0,2.775558E-17,0,0,0.1342369,0.1275251,0,0,2.495041,2.308152,0,0.1342369,-0.1342369,3.49151,58.19173,0.2035184,0.1402776,0,0,2.308152
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1174228,0.1174228,0,0,0,0.1174228,107.0355,0,0,0,0.125684,0.1236029,0.1174228,0,0,2.644193,2.173915,0.002081075,0,0.002081075,3.493485,58.22463,0.2035181,0.129165,0.1005472,0,2.299599
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.9457307,0.9457307,0,0,0,0.9457307,34.32706,0,0,0,0.3246416,0.995506,0.9457307,0,0,2.642112,2.175788,0,0.6708644,-0.6708644,2.786332,46.43877,0.2035181,1.040304,0.2597132,0,2.50043
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.508396,1.508396,1.7,0,0.5202,1.508396,23.14983,0,0,0,0.3491912,0,0,0.191604,0.1820238,3.387516,1.504924,0.531215,0,0.531215,3.290286,54.83799,0.2035545,1.659236,0.2793529,1.7,1.854115
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.329596,1.329596,1.7,0,0.5202,1.329596,55.27392,0,0,0,0.7349195,0,0,0.3704045,0.3518843,2.856302,1.983017,1.086804,0,1.086804,4.321319,72.02184,0.2036286,1.462555,0.5879356,1.7,2.717937
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4908128,0.4908128,1.103095,0,0.3572449,0.4908128,229.2097,0,0,0,1.12499,0,0,0.6122822,0.5816681,1.769498,2.961141,1.706658,0,1.706658,5.940397,99.00642,0.2035266,0.539894,0.8999922,1.7,4.086131
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.8790288,0.8790288,0,0,0,0.8790288,173.7693,0.5393497,0,0,1.527483,0.9252935,0.8790288,0,0,0.06283949,4.497133,0.06283949,0,0.06283949,6.000012,100,0.2035175,0.9669317,1.221986,0,6.024616
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1633688,0.1633688,0,0,0,0.1633688,929.5829,1.346681,0,0,1.518648,0.1719671,0.1633688,0,0,0,4.553689,0,0,0,6.000012,100,0.2035175,0.1797056,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4427222,0.4427222,0,0,0,0.4427222,262.5936,0.6965369,0,0,1.16256,0.4660234,0.4427222,0,0,0,4.553689,0,0,0,6.000012,100,0.2035175,0.4869944,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2119261,0.2119261,0,0,0,0.2119261,597.0944,1.042319,0,0,1.265399,0.2230801,0.2119261,0,0,0,4.553689,0,0,0,6.000012,100,0.2035175,0.2331187,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5395276,0.5395276,0,0,0,0.5395276,151.8029,0.251095,0,0,0.8190188,0.5679238,0.5395276,0,0,0,4.553689,0,0,0,6.000012,100,0.2035175,0.5934803,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1957448,0.1957448,0,0,0,0.1957448,327.8084,0.4356208,0,0,0.641668,0.2060472,0.1957448,0,0,0,4.553689,0,0,0,6.000012,100,0.2035175,0.2153193,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.6859434,0.6859434,0,0,0,0.6859434,31.41834,0,1.110223E-16,0,0.215512,0.7220456,0.6859434,0,0,0,4.553689,0,0.5065336,-0.5065336,5.466079,91.10113,0.2035175,0.7545377,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5628151,4.047155,0,0,0,5.466079,91.10113,0.2035175,0,0,0,4.047155
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.159233,1.159233,0,0,0,1.159233,0,0,2.220446E-16,0,0,1.220245,1.159233,0,0,0.5628151,4.047155,0,1.220245,-1.220245,4.179827,69.66365,0.2035175,1.275156,0,0,4.047155
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918643,2.82691,0,0,0,4.179827,69.66365,0.2035175,0,0,0,2.82691
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.888064,2.888064,1.7,0,0.5202,2.888064,0,0,0,0.09687001,0,1.250593,1.188064,0,0,1.918643,2.82691,0,1.250593,-1.250593,2.861586,47.69301,0.2035175,3.17687,0,1.7,2.82691
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05477707,0.05477707,1.507409,0,0.4676225,0.05477707,0,0,0,0,0,0,0,1.452632,1.38,3.308191,1.576317,1.38,0,1.38,4.170769,69.51268,0.2035515,0.06025477,0,1.7,1.576317
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.3225161,0.3225161,1.7,0,0.5202,0.3225161,0,0,0,0,0,0,0,1.377484,1.30861,1.928191,2.818317,1.30861,0,1.30861,5.412226,90.20358,0.2036379,0.3547677,0,1.7,2.818317
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.4024454,0.4024454,0,0,0,0.4024454,0,0,0,0,0,0.4236268,0.4024454,0,0,0.6195813,3.996066,0,0.4236268,-0.4236268,4.965683,82.76123,0.2036379,0.44269,0,0,3.996066
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2100817,0.2100817,0,0,0,0.2100817,0,0,2.775558E-17,0,0,0.2211387,0.2100817,0,0,1.090278,3.572439,0,0.2211387,-0.2211387,4.732583,78.87623,0.2036379,0.2310899,0,0,3.572439
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.5344414,0.5344414,0,0,0,0.5344414,0,0,0,0,0,0.5625699,0.5344414,0,0,1.335987,3.3513,0,0.5625699,-0.5625699,4.139582,68.9929,0.2036379,0.5878856,0,0,3.3513
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.277432,0.277432,0,0,0,0.277432,0,0,5.551115E-17,0,0,0.2920336,0.277432,0,0,1.961065,2.78873,0,0.2920336,-0.2920336,3.831752,63.8624,0.2036379,0.3051752,0,0,2.78873
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4819029,0.4819029,0,0,0,0.4819029,0,0,5.551115E-17,0,0,0.5072662,0.4819029,0,0,2.285547,2.496697,0,0.5072662,-0.5072662,3.297046,54.95066,0.2036379,0.5300932,0,0,2.496697
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01131046,0.01131046,0,0,0,0.01131046,0,0,0,0,0,0.01190575,0.01131046,0,0,2.849176,1.98943,0,0.01190575,-0.01190575,3.284497,54.7415,0.2036379,0.01244151,0,0,1.98943
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2648596,0.2648596,0,0,0,0.2648596,34.15118,0,0,0,0.09045269,0.2787996,0.2648596,0,0,2.862405,1.977525,0,0.1883469,-0.1883469,3.085961,51.43259,0.2036379,0.2913456,0.07236215,0,2.067977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.071679,1.789178,0.5364605,0,0.5364605,3.594893,59.91476,0.2035596,0,0.4291684,0,2.325638
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.416697,1.416697,1.7,0,0.5202,1.416697,67.22549,0,0,0,0.9523814,0,0,0.2833032,0.2691381,2.535218,2.271992,1.221519,0,1.221519,4.753727,79.22864,0.2036397,1.558366,0.7619051,1.7,3.224374
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.388731,1.388731,1.401166,0,0.4386184,1.388731,93.65453,0,0,0,1.300609,0,0,0.01243521,0.01181345,1.313699,3.37136,1.312423,0,1.312423,5.998801,99.97982,0.2036603,1.527604,1.040488,1.7,4.671969
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.289714,2.289714,0.9207178,0,0.307456,2.289714,62.99149,9.150666E-17,0,0,1.442325,1.441049,1.368997,0,0,0.001276245,4.55254,0.001276245,0,0.001276245,6.000012,100,0.2036604,2.518686,1.15386,1.7,5.994865
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.078311,2.078311,0.6983115,0,0.246739,2.078311,81.04054,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,2.286143,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.4147444,0.4147444,0,0,0,0.4147444,315.4646,0.8717989,0,0,1.308372,0.4365731,0.4147444,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,0.4562189,1.046698,0,5.862061
