Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.123055,2.123055,1.031862,0,0.3377983,2.123055,54.10244,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,2.335361,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.0289054,0.0289054,0,0,0,0.0289054,3311.066,0.9266501,0,0,0.9570768,0.03042673,0.0289054,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,0.03179593,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.750852,1.750852,1.589027,0,0.4899043,1.750852,9.729081,0,0,0,0.1703418,0.1703418,0.1618247,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,1.925937,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.474915,1.474915,1.474915,0,0.4587518,1.474915,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,1.622406,0,1.7,4.553689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.415278,1.415278,1.415278,0,0.442471,1.415278,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036604,1.556806,0,1.7,4.553689
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.5177923,0.5177923,0,0,0,0.5177923,0,0,0,0,0,0.5450445,0.5177923,0,0,0,4.553689,0,0.5450445,-0.5450445,5.425485,90.42456,0.2036604,0.5695716,0,0,4.553689
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.7911404,0.7911404,0,0,0,0.7911404,0,0,0,0,0,0.8327794,0.7911404,0,0,0.6056051,4.008645,0,0.8327794,-0.8327794,4.547658,75.79415,0.2036604,0.8702545,0,0,4.008645
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530915,3.175865,0,0,0,4.547658,75.79415,0.2036604,0,0,0,3.175865
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.530915,3.175865,0,0,0,4.547658,75.79415,0.2036604,0,0,0,3.175865
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2457302,0.2457302,0,0,0,0.2457302,0,0,0,0,0,0.2586634,0.2457302,0,0,1.530915,3.175865,0,0.2586634,-0.2586634,4.275003,71.24991,0.2036604,0.2703032,0,0,3.175865
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1764002,0.1764002,0,0,0,0.1764002,0,0,2.775558E-17,0,0,0.1856844,0.1764002,0,0,1.818319,2.917202,0,0.1856844,-0.1856844,4.079274,67.98777,0.2036604,0.1940402,0,0,2.917202
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1348983,0.1348983,0,0,0,0.1348983,0,0,2.775558E-17,0,0,0.1419982,0.1348983,0,0,2.024635,2.731517,0,0.1419982,-0.1419982,3.929595,65.49312,0.2036604,0.1483882,0,0,2.731517
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1028675,0.1028675,0,0,0,0.1028675,0,0,1.387779E-17,0,0,0.1082815,0.1028675,0,0,2.182411,2.589519,0,0.1082815,-0.1082815,3.815456,63.59081,0.2036604,0.1131542,0,0,2.589519
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.09846804,0.09846804,0,0,0,0.09846804,0,0,1.387779E-17,0,0,0.1036506,0.09846804,0,0,2.302724,2.481237,0,0.1036506,-0.1036506,3.706199,61.76986,0.2036604,0.1083148,0,0,2.481237
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.05075917,0.05075917,0,0,0,0.05075917,0,0,6.938894E-18,0,0,0.0534307,0.05075917,0,0,2.417891,2.377587,0,0.0534307,-0.0534307,3.649878,60.83118,0.2036604,0.05583508,0,0,2.377587
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.0883782,0.0883782,0,0,0,0.0883782,93.04928,0,0,0,0.08223528,0.09302968,0.0883782,0,0,2.477259,2.324156,0,0.0107944,-0.0107944,3.6385,60.64154,0.2036604,0.09721602,0.06578822,0,2.406391
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.667826,1.667826,1.7,0,0.5202,1.667826,27.21656,0,0,0,0.453925,0,0,0.03217366,0.03056497,2.489253,2.313362,0.48449,0,0.48449,4.098127,68.30199,0.2036904,1.834609,0.36314,1.7,2.767287
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.149925,0,0.3700294,0,0,0,0,0,0.9123341,0,0,1.149925,1.092428,2.004763,2.749403,2.004763,0,2.004763,6.000012,100,0.2035557,0,0.7298673,1.7,3.661737
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4603712,0.4603712,0,0,0,0.4603712,301.0784,0.9014768,0,0,1.386078,0.4846012,0.4603712,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,0.5064083,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.768294,1.768294,0.425,0,0.172125,1.768294,91.50768,0.2041312,0,0,1.618125,1.413994,1.343294,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,1.945124,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.414331,1.414331,0.425,0,0.172125,1.414331,117.2699,0.617184,0,0,1.658585,1.041401,0.9893311,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,1.555764,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.396524,0.396524,0,0,0,0.396524,424.2181,1.264733,0,0,1.682127,0.4173937,0.396524,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,0.4361764,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.971946,2.971946,1.591946,0,0.4907013,2.971946,52.38379,0.1041864,0,0.1891409,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,3.269141,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.24829,1.24829,0,0,0,1.24829,113.1112,0.09796619,0,0,1.411956,1.313989,1.24829,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,1.373119,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.082247,1.082247,0,0,0,1.082247,113.0982,0.08479408,0,0,1.224002,1.139207,1.082247,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,1.190472,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.970987,1.970987,1.18446,0,0.3794577,1.970987,42.00549,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,2.168086,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035557,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4334954,0.4334954,0,0,0,0.4334954,0,0,5.551115E-17,0,0,0.456311,0.4334954,0,0,0,4.553689,0,0.456311,-0.456311,5.519018,91.98345,0.2035557,0.476845,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4595622,0.4595622,0,0,0,0.4595622,0,0,5.551115E-17,0,0,0.4837497,0.4595622,0,0,0.5070122,4.097378,0,0.4837497,-0.4837497,5.009101,83.48485,0.2035557,0.5055184,0,0,4.097378
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.7339351,0.7339351,0,0,0,0.7339351,0,0,1.110223E-16,0,0,0.7725633,0.7339351,0,0,1.044512,3.613628,0,0.7725633,-0.7725633,4.194748,69.91232,0.2035557,0.8073286,0,0,3.613628
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1118845,0.1118845,0,0,0,0.1118845,0,0,1.387779E-17,0,0,0.1177732,0.1118845,0,0,1.902915,2.841065,0,0.1177732,-0.1177732,4.070604,67.84326,0.2035557,0.123073,0,0,2.841065
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033775,2.723292,0,0,0,4.070604,67.84326,0.2035557,0,0,0,2.723292
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.008663345,0.008663345,0,0,0,0.008663345,0,0,1.734723E-18,0,0,0.009119311,0.008663345,0,0,2.033775,2.723292,0,0.009119311,-0.009119311,4.060991,67.68305,0.2035557,0.00952968,0,0,2.723292
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1966236,0.1966236,0,0,0,0.1966236,0,0,2.775558E-17,0,0,0.2069722,0.1966236,0,0,2.043907,2.714172,0,0.2069722,-0.2069722,3.842824,64.04693,0.2035557,0.216286,0,0,2.714172
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1405002,0.1405002,0,0,0,0.1405002,0,0,0,0,0,0.147895,0.1405002,0,0,2.273876,2.5072,0,0.147895,-0.147895,3.686929,61.44868,0.2035557,0.1545503,0,0,2.5072
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3750706,0.3750706,0,0,0,0.3750706,0,0,5.551115E-17,0,0,0.3948112,0.3750706,0,0,2.438204,2.359305,0,0.3948112,-0.3948112,3.270761,54.51257,0.2035557,0.4125777,0,0,2.359305
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01390652,0.01390652,0,0,0,0.01390652,0,0,1.734723E-18,0,0,0.01463844,0.01390652,0,0,2.876883,1.964494,0,0.01463844,-0.01463844,3.255331,54.2554,0.2035557,0.01529717,0,0,1.964494
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006600058,0.006600058,0,0,0,0.006600058,0,0,8.673617E-19,0,0,0.006947429,0.006600058,0,0,2.893148,1.949856,0,0.006947429,-0.006947429,3.248008,54.13335,0.2035557,0.007260063,0,0,1.949856
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3154853,0.3154853,0,0,0,0.3154853,29.84616,0,0,0,0.09416027,0.3320898,0.3154853,0,0,2.900867,1.942908,0,0.2379296,-0.2379296,2.997208,49.95336,0.2035557,0.3470339,0.07532822,0,2.037069
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.173361,1.173361,0,0,0,1.173361,39.22714,0,2.220446E-16,0,0.4602759,1.235117,1.173361,0,0,3.165234,1.704979,0,0.7748409,-0.7748409,2.180454,36.34082,0.2035557,1.290697,0.3682207,0,2.165255
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,4.026168,0.9301378,0.7517325,0,0.7517325,2.89361,48.22673,0.2034463,0,0.601386,0,1.68187
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.9865599,0.9865599,0,0,0,0.9865599,107.2975,0,0,0,1.058554,1.038484,0.9865599,0,0,3.274436,1.606697,0.02006973,0,0.02006973,2.91265,48.54406,0.2034434,1.085216,0.8468431,0,2.665251
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.191539,1.191539,0,0,0,1.191539,112.0679,0,0,0,1.335333,1.254252,1.191539,0,0,3.254366,1.62476,0.08108125,0,0.08108125,2.98957,49.82607,0.2034316,1.310693,1.068266,0,2.960093
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5413368,0.5413368,0,0,0,0.5413368,287.6633,0,0,0,1.557228,0.5698283,0.5413368,0,0,3.173285,1.697733,0.9873994,0,0.9873994,3.926299,65.43819,0.2032882,0.5954705,1.245782,0,3.254961
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.8708811,0.8708811,0,0,0,0.8708811,134.7704,0,0,0,1.17369,0.916717,0.8708811,0,0,2.185885,2.586392,0.2569732,0,0.2569732,4.170085,69.50129,0.2032509,0.9579692,0.9389521,0,3.760082
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002815085,0.002815085,0,0,0,0.002815085,37004.86,0,0,0,1.041718,0.002963247,0.002815085,0,0,1.928912,2.817668,1.038755,0,1.038755,5.155535,85.92541,0.2031004,0.003096593,0.8333744,0,3.859386
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.883729,1.883729,1.647748,0,0.5059353,1.883729,60.4417,0,0,0,1.138558,0.2484007,0.2359807,0,0,0.8901571,3.752548,0.8901571,0,0.8901571,6.000012,100,0.2031543,2.072102,0.9108463,1.7,4.891105
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4519508,0.4519508,0,0,0,0.4519508,206.5567,0.4577968,0,0,0.9335346,0.4757378,0.4519508,0,0,0,4.553689,0,0,0,6.000012,100,0.2031543,0.497146,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.226087,1.226087,0,0,0,1.226087,42.32229,0,2.220446E-16,0,0.5189082,1.290618,1.226087,0,0,0,4.553689,0,0.7717099,-0.7717099,5.186558,86.44247,0.2031543,1.348696,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.9206992,0.9206992,0,0,0,0.9206992,21.03514,0,0,0,0.1936703,0.969157,0.9206992,0,0,0.8574555,3.781979,0,0.7754866,-0.7754866,4.369123,72.81858,0.2031543,1.012769,0.1549363,0,3.975649
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.719107,3.006492,0,0,0,4.369123,72.81858,0.2031543,0,0,0,3.006492
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5486224,0.5486224,0,0,0,0.5486224,0,0,1.110223E-16,0,0,0.5774973,0.5486224,0,0,1.719107,3.006492,0,0.5774973,-0.5774973,3.760388,62.67301,0.2031543,0.6034847,0,0,3.006492
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.474577,1.474577,1.7,0,0.5202,1.474577,0,0,0,0,0,0,0,0.2254231,0.2141519,2.360771,2.428995,0.2141519,0,0.2141519,3.96355,66.05904,0.2031721,1.622035,0,1.7,2.428995
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.6946681,0.6946681,1.7,0,0.5202,0.6946681,0,0,0,0,0,0,0,1.005332,0.9550654,2.146619,2.621732,0.9550654,0,0.9550654,4.869605,81.15992,0.203251,0.7641348,0,1.7,2.621732
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3386032,0.3386032,0,0,0,0.3386032,0,0,5.551115E-17,0,0,0.3564245,0.3386032,0,0,1.191554,3.481291,0,0.3564245,-0.3564245,4.493901,74.89819,0.203251,0.3724636,0,0,3.481291
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3868765,0.3868765,0,0,0,0.3868765,0,0,0,0,0,0.4072384,0.3868765,0,0,1.587581,3.124866,0,0.4072384,-0.4072384,4.064633,67.74376,0.203251,0.4255641,0,0,3.124866
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.0805902,0.0805902,0,0,0,0.0805902,0,0,1.387779E-17,0,0,0.08483178,0.0805902,0,0,2.040068,2.717628,0,0.08483178,-0.08483178,3.975213,66.25342,0.203251,0.08864921,0,0,2.717628
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2790696,0.2790696,0,0,0,0.2790696,0,0,5.551115E-17,0,0,0.2937575,0.2790696,0,0,2.134326,2.632796,0,0.2937575,-0.2937575,3.665565,61.09264,0.203251,0.3069766,0,0,2.632796
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.5235487,0.5235487,0,0,0,0.5235487,0,0,1.110223E-16,0,0,0.5511038,0.5235487,0,0,2.460723,2.339038,0,0.5511038,-0.5511038,3.084651,51.41075,0.203251,0.5759035,0,0,2.339038
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2860761,0.2860761,0,0,0,0.2860761,0,0,0,0,0,0.3011328,0.2860761,0,0,3.07306,1.787935,0,0.3011328,-0.3011328,2.767229,46.12039,0.203251,0.3146838,0,0,1.787935
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.4264243,0.4264243,0,0,0,0.4264243,0,0,0,0,0,0.4488676,0.4264243,0,0,3.407652,1.486802,0,0.4488676,-0.4488676,2.294081,38.23461,0.203251,0.4690667,0,0,1.486802
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2392744,0.2392744,0,0,0,0.2392744,0,0,2.775558E-17,0,0,0.2518678,0.2392744,0,0,3.906394,1.037934,0,0.2518678,-0.2518678,2.028589,33.80975,0.203251,0.2632018,0,0,1.037934
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.07564899,0.07564899,0,0,0,0.07564899,153.4057,0,0,0,0.1160498,0.07963052,0.07564899,0,0,4.186247,0.7860664,0.03641932,0,0.03641932,2.063139,34.38559,0.2032458,0.08321389,0.09283987,0,0.9021162
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,4.149828,0.8188438,0.3402604,0,0.3402604,2.385939,39.76557,0.2031965,0,0.2722084,0,1.159104
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.265232,2.265232,1.7,0,0.5202,2.265232,27.156,0,0,0,0.6151464,0.5949814,0.5652324,0,0,3.809567,1.125078,0.02016497,0,0.02016497,2.405069,40.0844,0.2031978,2.491756,0.4921171,1.7,1.740225
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.029363,2.029363,1.7,0,0.5202,2.029363,54.35896,0,0,0,1.103141,0.3466983,0.3293634,0,0,3.789402,1.143227,0.7564425,0,0.7564425,3.122694,52.04479,0.2032435,2.2323,0.8825126,1.7,2.246367
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.738131,1.738131,1.7,0,0.5202,1.738131,88.28826,0,0,0,1.534566,0.04013781,0.03813092,0,0,3.03296,1.824025,1.494428,0,1.494428,4.540432,75.67372,0.2033025,1.911944,1.227653,1.7,3.358591
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.179732,1.179732,1.107487,0,0.3584439,1.179732,136.8599,0,0,0,1.614579,0.07604697,0.07224462,0,0,1.538532,3.16901,1.538532,0,1.538532,6.000012,100,0.2032274,1.297705,1.291663,1.7,4.783589
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1714484,0.1714484,0,0,0,0.1714484,662.4158,0.9552292,0,0,1.135701,0.180472,0.1714484,0,0,0,4.553689,0,0,0,6.000012,100,0.2032274,0.1885932,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1999371,0.1999371,0,0,0,0.1999371,821.9595,1.432942,0,0,1.643402,0.2104601,0.1999371,0,0,0,4.553689,0,0,0,6.000012,100,0.2032274,0.2199308,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032274,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.807534,1.807534,0.6204002,0,0.2254692,1.807534,69.13367,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2032274,1.988288,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.501782,2.501782,1.7,0,0.5202,2.501782,30.90429,0,4.440892E-16,0,0.773158,0.8439815,0.8017824,0,0,0,4.553689,0,0.07082352,-0.07082352,5.925357,98.75576,0.2032274,2.751961,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2020316,0,0,0.2807244,0,0,0,0,0.0786928,4.482865,0.0786928,0,0.0786928,6.000012,100,0.2032161,0,0.2245795,0,4.76359
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.581787,1.581787,1.581787,0,0.4879279,1.581787,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032161,1.739966,0,1.7,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1335682,0.1335682,0,0,0,0.1335682,0,0,0,0,0,0.1405981,0.1335682,0,0,0,4.553689,0,0.1405981,-0.1405981,5.851809,97.52995,0.2032161,0.146925,0,0,4.553689
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.8897541,0.8897541,0,0,0,0.8897541,0,0,1.110223E-16,0,0,0.9365833,0.8897541,0,0,0.1562201,4.413091,0,0.9365833,-0.9365833,4.864563,81.07589,0.2032161,0.9787295,0,0,4.413091
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.9842828,0.9842828,0,0,0,0.9842828,0,0,0,0,0,1.036087,0.9842828,0,0,1.196868,3.476507,0,1.036087,-1.036087,3.772431,62.87373,0.2032161,1.082711,0,0,3.476507
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.04017101,0.04017101,0,0,0,0.04017101,0,0,6.938894E-18,0,0,0.04228528,0.04017101,0,0,2.348076,2.44042,0,0.04228528,-0.04228528,3.727859,62.13086,0.2032161,0.04418812,0,0,2.44042
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.182242,0.182242,0,0,0,0.182242,0,0,2.775558E-17,0,0,0.1918337,0.182242,0,0,2.39506,2.398135,0,0.1918337,-0.1918337,3.525648,58.76069,0.2032161,0.2004662,0,0,2.398135
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1387149,0.1387149,0,0,0,0.1387149,0,0,0,0,0,0.1460156,0.1387149,0,0,2.608208,2.206301,0,0.1460156,-0.1460156,3.371734,56.19546,0.2032161,0.1525864,0,0,2.206301
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.770448,2.060286,0,0,0,3.371734,56.19546,0.2032161,0,0,0,2.060286
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2088566,0.2088566,0,0,0,0.2088566,0,0,2.775558E-17,0,0,0.2198491,0.2088566,0,0,2.770448,2.060286,0,0.2198491,-0.2198491,3.139993,52.33311,0.2032161,0.2297423,0,0,2.060286
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.008901816,0.008901816,0,0,0,0.008901816,0,0,1.734723E-18,0,0,0.009370333,0.008901816,0,0,3.014725,1.840437,0,0.009370333,-0.009370333,3.130116,52.16849,0.2032161,0.009791997,0,0,1.840437
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2617432,0.2617432,0,0,0,0.2617432,0,0,0,0,0,0.2755192,0.2617432,0,0,3.025136,1.831066,0,0.2755192,-0.2755192,2.839693,47.32812,0.2032161,0.2879175,0,0,1.831066
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.331269,1.555547,0,0,0,2.839693,47.32812,0.2032161,0,0,0,1.555547
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2598104,0.2598104,0,0,0,0.2598104,32.28595,0,0,0,0.08388226,0.2734847,0.2598104,0,0,3.331269,1.555547,0,0.1896024,-0.1896024,2.639835,43.99715,0.2032161,0.2857915,0.06710581,0,1.639429
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.8827434,0.8827434,0,0,0,0.8827434,44.00151,0,0,0,0.3884205,0.9292036,0.8827434,0,0,3.541938,1.365945,0,0.5407831,-0.5407831,2.069799,34.49658,0.2032161,0.9710177,0.3107364,0,1.754365
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.34784,1.34784,1.7,0,0.5202,1.34784,62.95959,0,0,0,0.8485944,0,0,0.3521602,0.3345522,4.142808,0.8251617,1.183147,0,1.183147,3.19223,53.20374,0.2032948,1.482624,0.6788756,1.7,1.673756
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.399335,0,0,1.452632,1.38,2.959661,1.889994,2.779335,0,2.779335,5.828939,97.14879,0.2031154,0,1.119468,1.7,3.289328
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.352679,0,0,1.533006,0,0,0,0,0.1803269,4.391395,0.1803269,0,0.1803269,6.000012,100,0.2030895,0,1.226405,0,5.9244
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030895,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.634538,1.634538,0.425,0,0.172125,1.634538,103.7925,0.4233297,0,0,1.696528,1.273198,1.209538,0,0,0,4.553689,0,0,0,6.000012,100,0.2030895,1.797992,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.757587,1.757587,0.425,0,0.172125,1.757587,95.87799,0.2824158,0,0,1.685139,1.402724,1.332587,0,0,0,4.553689,0,0,0,6.000012,100,0.2030895,1.933346,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.1827,1.1827,0,0,0,1.1827,99.09035,2.220446E-16,0,0,1.171942,1.244948,1.1827,0,0,0,4.553689,0,0.07300585,-0.07300585,5.923057,98.71742,0.2030895,1.30097,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.153413,1.153413,0,0,0,1.153413,76.93019,0,0,0,0.8873232,1.214119,1.153413,0,0,0.08111761,4.480683,0,0.3267962,-0.3267962,5.578584,92.9762,0.2030895,1.268755,0.7098585,0,5.368006
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.03383595,0,0,0.4780605,0,0,0,0,0.4442245,4.153887,0.4442245,0,0.4442245,6.000012,100,0.2030256,0,0.3824484,0,4.631948
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.6311259,0.6311259,0,0,0,0.6311259,40.12057,0,1.110223E-16,0,0.2532114,0.6643431,0.6311259,0,0,0,4.553689,0,0.4111317,-0.4111317,5.566641,92.77717,0.2030256,0.6942385,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.269045,1.269045,1.7,0,0.5202,1.269045,0,0,0,0,0,0,0,0.4309554,0.4094076,0.456813,4.142557,0.4094076,0,0.4094076,5.955039,99.25046,0.2030593,1.395949,0,1.7,4.142557
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.144916,0.144916,0,0,0,0.144916,0,0,0,0,0,0.1525431,0.144916,0,0,0.04740547,4.511024,0,0.1525431,-0.1525431,5.794245,96.57055,0.2030593,0.1594076,0,0,4.511024
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2168978,4.358481,0,0,0,5.794245,96.57055,0.2030593,0,0,0,4.358481
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.6842067,0.6842067,0,0,0,0.6842067,0,0,1.110223E-16,0,0,0.7202176,0.6842067,0,0,0.2168978,4.358481,0,0.7202176,-0.7202176,5.035069,83.91764,0.2030593,0.7526274,0,0,4.358481
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3543033,0.3543033,0,0,0,0.3543033,0,0,0,0,0,0.3729509,0.3543033,0,0,1.01714,3.638263,0,0.3729509,-0.3729509,4.641944,77.36558,0.2030593,0.3897336,0,0,3.638263
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.431529,3.265312,0,0,0,4.641944,77.36558,0.2030593,0,0,0,3.265312
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4844115,0.4844115,0,0,0,0.4844115,0,0,0,0,0,0.5099069,0.4844115,0,0,1.431529,3.265312,0,0.5099069,-0.5099069,4.104455,68.40745,0.2030593,0.5328527,0,0,3.265312
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1668128,0.1668128,0,0,0,0.1668128,0,0,2.775558E-17,0,0,0.1755924,0.1668128,0,0,1.998093,2.755405,0,0.1755924,-0.1755924,3.919364,65.32261,0.2030593,0.1834941,0,0,2.755405
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2604168,0.2604168,0,0,0,0.2604168,0,0,5.551115E-17,0,0,0.2741229,0.2604168,0,0,2.193195,2.579813,0,0.2741229,-0.2741229,3.630413,60.50677,0.2030593,0.2864585,0,0,2.579813
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1934537,0.1934537,0,0,0,0.1934537,0,0,2.775558E-17,0,0,0.2036355,0.1934537,0,0,2.497776,2.30569,0,0.2036355,-0.2036355,3.415763,56.92926,0.2030593,0.2127991,0,0,2.30569
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.724038,2.102055,0,0,0,3.415763,56.92926,0.2030593,0,0,0,2.102055
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.334298,0.334298,0,0,0,0.334298,0,0,5.551115E-17,0,0,0.3518926,0.334298,0,0,2.724038,2.102055,0,0.3518926,-0.3518926,3.044835,50.74715,0.2030593,0.3677278,0,0,2.102055
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3013769,0.3013769,0,0,0,0.3013769,41.14964,0,5.551115E-17,0,0.1240155,0.3172388,0.3013769,0,0,3.11503,1.750162,0,0.1932233,-0.1932233,2.84116,47.35257,0.2030593,0.3315146,0.09921239,0,1.874178
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5629965,0.5629965,0,0,0,0.5629965,77.95513,0,0,0,0.4388846,0.5926279,0.5629965,0,0,3.329722,1.556939,0,0.1537432,-0.1537432,2.6791,44.65158,0.2030593,0.6192961,0.3511077,0,1.995823
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.9012186,0.9012186,0,0,0,0.9012186,112.0863,0,0,0,1.010143,0.9486512,0.9012186,0,0,3.500548,1.403196,0.06149138,0,0.06149138,2.737436,45.62384,0.2030505,0.9913405,0.8081141,0,2.413338
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.074695,1.074695,0,0,0,1.074695,132.6298,0,0,0,1.425366,1.131258,1.074695,0,0,3.439057,1.458538,0.2941079,0,0.2941079,3.016451,50.27409,0.2030082,1.182165,1.140293,0,2.883904
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4499914,0.4499914,0,0,0,0.4499914,307.3116,0,0,0,1.382876,0.4736752,0.4499914,0,0,3.144949,1.723235,0.9092007,0,0.9092007,3.878995,64.64979,0.2028777,0.4949905,1.106301,0,3.106111
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.5343684,0.5343684,0,0,0,0.5343684,226.9328,0,0,0,1.212657,0.5624931,0.5343684,0,0,2.235748,2.541516,0.6501644,0,0.6501644,4.495795,74.92977,0.2027845,0.5878053,0.9701259,0,3.754173
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.844708,1.844708,1.7,0,0.5202,1.844708,64.20935,0,0,0,1.184475,0.1523237,0.1447075,0,0,1.585584,3.126663,1.032151,0,1.032151,5.474979,91.24947,0.2028468,2.029178,0.9475798,1.7,4.311138
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.8210111,0.8210111,0,0,0,0.8210111,166.4677,0,0,0,1.366719,0.8642222,0.8210111,0,0,0.5534328,4.055599,0.5024964,0,0.5024964,5.95169,99.19463,0.2027748,0.9031122,1.093375,0,5.422318
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.694516,1.694516,0.4541086,0,0.1800717,1.694516,80.05993,0,0,0,1.356628,1.305692,1.240407,0,0,0.05093637,4.507846,0.05093637,0,0.05093637,6.000012,100,0.2027738,1.863968,1.085303,1.7,5.864475
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.700628,1.700628,0.6556023,0,0.2350795,1.700628,64.68357,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2027738,1.870691,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.7765731,0.7765731,0,0,0,0.7765731,79.09174,0,1.110223E-16,0,0.6142051,0.8174454,0.7765731,0,0,0,4.553689,0,0.2032403,-0.2032403,5.785778,96.42944,0.2027738,0.8542305,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.2258225,4.350449,0.2150725,0,0.2150725,5.989814,99.83002,0.202743,0,0.172058,0,4.565521
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.7172645,0.7172645,0,0,0,0.7172645,0,0,1.110223E-16,0,0,0.7550153,0.7172645,0,0,0.01074998,4.544014,0,0.7550153,-0.7550153,5.193958,86.56579,0.202743,0.788991,0,0,4.544014
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.597108,1.597108,1.7,0,0.5202,1.597108,0,0,0,0,0,0,0,0.1028922,0.09774758,0.8496559,3.788999,0.09774758,0,0.09774758,5.286689,88.11131,0.202751,1.756819,0,1.7,3.788999
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4769786,0.4769786,0,0,0,0.4769786,0,0,0,0,0,0.5020828,0.4769786,0,0,0.7519083,3.876971,0,0.5020828,-0.5020828,4.757447,79.29063,0.202751,0.5246765,0,0,3.876971
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3895917,0.3895917,0,0,0,0.3895917,0,0,5.551115E-17,0,0,0.4100965,0.3895917,0,0,1.309778,3.374889,0,0.4100965,-0.4100965,4.325168,72.08598,0.202751,0.4285509,0,0,3.374889
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765441,2.964792,0,0,0,4.325168,72.08598,0.202751,0,0,0,2.964792
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765441,2.964792,0,0,0,4.325168,72.08598,0.202751,0,0,0,2.964792
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765441,2.964792,0,0,0,4.325168,72.08598,0.202751,0,0,0,2.964792
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.765441,2.964792,0,0,0,4.325168,72.08598,0.202751,0,0,0,2.964792
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0471125,0.0471125,0,0,0,0.0471125,0,0,6.938894E-18,0,0,0.0495921,0.0471125,0,0,1.765441,2.964792,0,0.0495921,-0.0495921,4.272893,71.21474,0.202751,0.05182375,0,0,2.964792
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03707173,0.03707173,0,0,0,0.03707173,0,0,6.938894E-18,0,0,0.03902288,0.03707173,0,0,1.820543,2.9152,0,0.03902288,-0.03902288,4.23176,70.52918,0.202751,0.04077891,0,0,2.9152
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2546189,0.2546189,0,0,0,0.2546189,0,0,0,0,0,0.2680199,0.2546189,0,0,1.863902,2.876177,0,0.2680199,-0.2680199,3.949242,65.82056,0.202751,0.2800808,0,0,2.876177
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.07713532,0.07713532,0,0,0,0.07713532,0,0,0,0,0,0.08119508,0.07713532,0,0,2.161702,2.608157,0,0.08119508,-0.08119508,3.863654,64.39411,0.202751,0.08484886,0,0,2.608157
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.251919,2.526962,0.06301126,0,0.06301126,3.923432,65.3904,0.202742,0,0.050409,0,2.589973
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.188907,2.583672,0.350812,0,0.350812,4.256242,70.93722,0.2026918,0,0.2806496,0,2.934484
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.8450978,0.8450978,0,0,0,0.8450978,81.72772,0,0,0,0.6906791,0.8895766,0.8450978,0,0,1.838095,2.899403,0,0.1988975,-0.1988975,4.046586,67.44296,0.2026918,0.9296076,0.5525433,0,3.590082
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.8953541,0.8953541,0,0,0,0.8953541,152.0424,0,0,0,1.361317,0.942478,0.8953541,0,0,2.059093,2.700506,0.4188395,0,0.4188395,4.443931,74.06538,0.202632,0.9848895,1.089054,0,4.061823
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.04005496,0,0,1.680308,0,0,0,0,1.640253,3.077461,1.640253,0,1.640253,6.000012,100,0.2023979,0,1.344246,0,4.757769
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.360061,1.360061,0.425,0,0.172125,1.360061,91.20229,0.2561319,0,0,1.240407,0.9842749,0.9350612,0,0,0,4.553689,0,0,0,6.000012,100,0.2023979,1.496067,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.233205,1.233205,0,0,0,1.233205,101.1707,0,0,0,1.247643,1.298111,1.233205,0,0,0,4.553689,0,0.05046803,-0.05046803,5.946814,99.11337,0.2023979,1.356526,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.5013307,0.5013307,0,0,0,0.5013307,281.9301,0.8296101,0,0,1.413402,0.5277165,0.5013307,0,0,0.05607559,4.503221,0.05607559,0,0.05607559,6.000012,100,0.2023899,0.5514637,1.130722,0,5.916623
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.5496625,0.5496625,0,0,0,0.5496625,195.2802,0.4947901,0,0,1.073382,0.5785922,0.5496625,0,0,0,4.553689,0,0,0,6.000012,100,0.2023899,0.6046288,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.246179,0.246179,0,0,0,0.246179,432.4208,0.8053935,0,0,1.064529,0.2591358,0.246179,0,0,0,4.553689,0,0,0,6.000012,100,0.2023899,0.2707969,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023899,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.303457,1.303457,1.056069,0,0.3444069,1.303457,19.97827,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2023899,1.433803,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5717945,0.5717945,0,0,0,0.5717945,0,0,1.110223E-16,0,0,0.601889,0.5717945,0,0,0,4.553689,0,0.601889,-0.601889,5.365565,89.42591,0.2023899,0.628974,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.36362,1.36362,1.7,0,0.5202,1.36362,0,0,0,0,0,0,0,0.3363797,0.3195607,0.6687655,3.9518,0.3195607,0,0.3195607,5.668727,94.4786,0.2024162,1.499982,0,1.7,3.9518
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.9900029,0.9900029,0,0,0,0.9900029,0,0,1.110223E-16,0,0,1.042108,0.9900029,0,0,0.3492049,4.239405,0,1.042108,-1.042108,4.570249,76.17065,0.2024162,1.089003,0,0,4.239405
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2902745,0.2902745,0,0,0,0.2902745,0,0,0,0,0,0.3055521,0.2902745,0,0,1.507103,3.197296,0,0.3055521,-0.3055521,4.248168,70.80267,0.2024162,0.319302,0,0,3.197296
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03002719,0.03002719,0,0,0,0.03002719,0,0,3.469447E-18,0,0,0.03160757,0.03002719,0,0,1.846605,2.891744,0,0.03160757,-0.03160757,4.214851,70.24738,0.2024162,0.03302991,0,0,2.891744
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1002962,0.1002962,0,0,0,0.1002962,0,0,1.387779E-17,0,0,0.1055749,0.1002962,0,0,1.881725,2.860137,0,0.1055749,-0.1055749,4.103565,68.39262,0.2024162,0.1103258,0,0,2.860137
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2351452,0.2351452,0,0,0,0.2351452,0,0,0,0,0,0.2475213,0.2351452,0,0,1.99903,2.754562,0,0.2475213,-0.2475213,3.842655,64.04412,0.2024162,0.2586598,0,0,2.754562
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1405888,0.1405888,0,0,0,0.1405888,0,0,2.775558E-17,0,0,0.1479882,0.1405888,0,0,2.274054,2.50704,0,0.1479882,-0.1479882,3.686662,61.44424,0.2024162,0.1546477,0,0,2.50704
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03346294,0.03346294,0,0,0,0.03346294,0,0,0,0,0,0.03522415,0.03346294,0,0,2.438485,2.359052,0,0.03522415,-0.03522415,3.649532,60.82541,0.2024162,0.03680923,0,0,2.359052
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477623,2.323828,0,0,0,3.649532,60.82541,0.2024162,0,0,0,2.323828
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.3115448,0.3115448,0,0,0,0.3115448,0,0,0,0,0,0.3279419,0.3115448,0,0,2.477623,2.323828,0,0.3279419,-0.3279419,3.303851,55.06407,0.2024162,0.3426993,0,0,2.323828
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2589779,0.2589779,0,0,0,0.2589779,0,0,0,0,0,0.2726084,0.2589779,0,0,2.842003,1.995886,0,0.2726084,-0.2726084,3.016497,50.27484,0.2024162,0.2848758,0,0,1.995886
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,3.144902,1.723278,0.1466941,0,0.1466941,3.155663,52.59428,0.2023953,0,0.1173553,0,1.869972
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.105222,1.105222,0,0,0,1.105222,50.60992,0,0,0,0.5593522,1.163392,1.105222,0,0,2.998207,1.855302,0,0.6040398,-0.6040398,2.518949,41.9824,0.2023953,1.215745,0.4474817,0,2.414654
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.380834,1.380834,1.7,0,0.5202,1.380834,72.80273,0,0,0,1.005285,0,0,0.3191656,0.3032074,3.669363,1.251263,1.308492,0,1.308492,3.760294,62.67144,0.2024809,1.518918,0.8042281,1.7,2.256547
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.025208,1.025208,1.7,0,0.5202,1.025208,123.8825,0,0,0,1.270054,0,0,0.6747921,0.6410525,2.36087,2.428906,1.911106,0,1.911106,5.573328,92.88862,0.2024807,1.127729,1.016043,1.7,3.698959
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2014022,0.2014022,0,0,0,0.2014022,804.6048,0.9587251,0,0,1.620492,0.2120023,0.2014022,0,0,0.4497642,4.148901,0.4497642,0,0.4497642,6.000012,100,0.2024167,0.2215424,1.296393,0,5.769392
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.207074,2.207074,0.8270736,0,0.2818911,2.207074,84.75519,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,2.427781,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.7244642,0.7244642,0,0,0,0.7244642,255.099,1.085507,0,0,1.848101,0.7625939,0.7244642,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,0.7969106,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.7047858,0.7047858,0,0,0,0.7047858,241.7939,0.9622489,0,0,1.704129,0.7418797,0.7047858,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,0.7752643,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.163499,1.163499,0,0,0,1.163499,114.97,0.1129393,0,0,1.337675,1.224736,1.163499,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,1.279849,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.8955923,0.8955923,0,0,0,0.8955923,128.263,0.205985,0,0,1.148714,0.9427287,0.8955923,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,0.9851515,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.494091,1.494091,0.78084,0,0.2692693,1.494091,50.25066,1.110223E-16,0,0,0.7507906,0.7507906,0.7132511,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,1.6435,0.6006325,1.7,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1416744,0.1416744,0,0,0,0.1416744,229.8817,0.1765526,0,0,0.3256835,0.1491309,0.1416744,0,0,0,4.553689,0,0,0,6.000012,100,0.2024167,0.1558418,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.076737,2.076737,1.7,0,0.5202,2.076737,0,0,0,0,0,0.3965653,0.3767371,0,0,0,4.553689,0,0.3965653,-0.3965653,5.581995,93.03307,0.2024167,2.284411,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.071389,1.071389,0,0,0,1.071389,0,0,2.220446E-16,0,0,1.127778,1.071389,0,0,0.4406281,4.157124,0,1.127778,-1.127778,4.393213,73.22007,0.2024167,1.178528,0,0,4.157124
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.9330498,0.9330498,0,0,0,0.9330498,0,0,1.110223E-16,0,0,0.9821577,0.9330498,0,0,1.693715,3.029346,0,0.9821577,-0.9821577,3.357928,55.96535,0.2024167,1.026355,0,0,3.029346
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.9822673,0.9822673,0,0,0,0.9822673,0,0,2.220446E-16,0,0,1.033966,0.9822673,0,0,2.785001,2.047188,0,1.033966,-1.033966,2.268033,37.80047,0.2024167,1.080494,0,0,2.047188
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2169888,0.2169888,0,0,0,0.2169888,0,0,2.775558E-17,0,0,0.2284092,0.2169888,0,0,3.933852,1.013222,0,0.2284092,-0.2284092,2.027268,33.78773,0.2024167,0.2386876,0,0,1.013222
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.18764,0.7848132,0,0,0,2.027268,33.78773,0.2024167,0,0,0,0.7848132
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2591047,0.2591047,0,0,0,0.2591047,0,0,5.551115E-17,0,0,0.2727418,0.2591047,0,0,4.18764,0.7848132,0,0.2727418,-0.2727418,1.739773,28.99616,0.2024167,0.2850151,0,0,0.7848132
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.08216956,0.08216956,0,0,0,0.08216956,0,0,0,0,0,0.08649427,0.08216956,0,0,4.490686,0.5120714,0,0.08649427,-0.08649427,1.6486,27.47661,0.2024167,0.09038652,0,0,0.5120714
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3875041,0.3875041,1.7,0,0.5202,0.3875041,0,0,0,0,0,0,0,1.312496,1.246871,4.586791,0.4255771,1.246871,0,1.246871,2.831486,47.19134,0.202511,0.4262545,0,1.7,0.4255771
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2015715,0.2015715,1.654203,0,0.5076975,0.2015715,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.33992,1.547761,1.38,0,1.38,4.140669,69.01101,0.2025765,0.2217286,0,1.7,1.547761
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2486874,0.2486874,1.7,0,0.5202,0.2486874,0,0,0,0,0,0,0,1.451313,1.378747,1.95992,2.789761,1.378747,0,1.378747,5.448663,90.81087,0.2026518,0.2735561,0,1.7,2.789761
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2923362,0.2923362,0,0,0,0.2923362,0,0,5.551115E-17,0,0,0.3077224,0.2923362,0,0,0.5811728,4.030633,0,0.3077224,-0.3077224,5.124295,85.40475,0.2026518,0.3215699,0,0,4.030633
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3425408,0.3425408,0,0,0,0.3425408,5.544137,0,5.551115E-17,0,0.01899093,0.3605692,0.3425408,0,0,0.9230866,3.722911,0,0.3415783,-0.3415783,4.76424,79.40384,0.2026518,0.3767948,0.01519274,0,3.741902
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,1.302618,3.381333,0.2261366,0,0.2261366,4.978772,82.97937,0.2026197,0,0.1809093,0,3.607469
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.850882,1.850882,1.7,0,0.5202,1.850882,30.35193,0,0,0,0.5617786,0.1588235,0.1508823,0,0,1.076481,3.584856,0.4029551,0,0.4029551,5.361049,89.35063,0.2026438,2.03597,0.4494229,1.7,4.146634
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.553648,1.553648,1.232773,0,0.3926471,1.553648,65.09126,3.330669E-16,0,0,1.011289,0.3377627,0.3208745,0,0,0.6735263,3.947515,0.6735263,0,0.6735263,6.000012,100,0.2026841,1.709013,0.8090312,1.7,4.958804
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.526358,0,0,1.526358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,0,1.221086,0,6.080047
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.0531481,0.0531481,0,0,0,0.0531481,3203.781,1.646804,0,0,1.702749,0.05594537,0.0531481,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,0.05846291,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.807067,1.807067,0.5715242,0,0.2121261,1.807067,71.9714,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,1.987773,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2461573,0.2461573,0,0,0,0.2461573,747.127,1.579995,0,0,1.839108,0.259113,0.2461573,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,0.2707731,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2489163,0.2489163,0,0,0,0.2489163,520.4348,1.03343,0,0,1.295447,0.2620171,0.2489163,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,0.2738079,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.370611,1.370611,0.791644,0,0.2722188,1.370611,44.46474,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,1.507672,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.501104,1.501104,1.306944,0,0.4128959,1.501104,13.61519,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,1.651214,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026841,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.838789,0.838789,0,0,0,0.838789,0,0,1.110223E-16,0,0,0.8829358,0.838789,0,0,0,4.553689,0,0.8829358,-0.8829358,5.069316,84.48843,0.2026841,0.9226679,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04418565,0.04418565,0,0,0,0.04418565,0,0,0,0,0,0.04651121,0.04418565,0,0,0.9810397,3.670753,0,0.04651121,-0.04651121,5.020289,83.67131,0.2026841,0.04860421,0,0,3.670753
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.7079644,0.7079644,0,0,0,0.7079644,0,0,0,0,0,0.7452257,0.7079644,0,0,1.032719,3.624242,0,0.7452257,-0.7452257,4.234752,70.57906,0.2026841,0.7787609,0,0,3.624242
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.798853,0.798853,0,0,0,0.798853,0,0,1.110223E-16,0,0,0.840898,0.798853,0,0,1.860747,2.879016,0,0.840898,-0.840898,3.348368,55.80602,0.2026841,0.8787383,0,0,2.879016
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3261241,0.3261241,0,0,0,0.3261241,0,0,5.551115E-17,0,0,0.3432886,0.3261241,0,0,2.795079,2.038118,0,0.3432886,-0.3432886,2.98651,49.77506,0.2026841,0.3587365,0,0,2.038118
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3353651,0.3353651,0,0,0,0.3353651,0,0,5.551115E-17,0,0,0.3530159,0.3353651,0,0,3.17651,1.69483,0,0.3530159,-0.3530159,2.614398,43.57322,0.2026841,0.3689016,0,0,1.69483
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2125703,0.2125703,0,0,0,0.2125703,0,0,2.775558E-17,0,0,0.2237582,0.2125703,0,0,3.56875,1.341814,0,0.2237582,-0.2237582,2.378536,39.6422,0.2026841,0.2338274,0,0,1.341814
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.81737,1.118056,0,0,0,2.378536,39.6422,0.2026841,0,0,0,1.118056
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004815712,0.004815712,0,0,0,0.004815712,0,0,0,0,0,0.005069171,0.004815712,0,0,3.81737,1.118056,0,0.005069171,-0.005069171,2.373193,39.55314,0.2026841,0.005297284,0,0,1.118056
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1645846,0.1645846,0,0,0,0.1645846,0,0,0,0,0,0.1732469,0.1645846,0,0,3.823003,1.112986,0,0.1732469,-0.1732469,2.190575,36.50951,0.2026841,0.181043,0,0,1.112986
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.015499,0.9397395,0,0,0,2.190575,36.50951,0.2026841,0,0,0,0.9397395
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.015499,0.9397395,0,0,0,2.190575,36.50951,0.2026841,0,0,0,0.9397395
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05666566,0.05666566,0,0,0,0.05666566,309.6322,0,0,0,0.1754552,0.05964807,0.05666566,0,0,4.015499,0.9397395,0.1158071,0,0.1158071,2.300439,38.34058,0.2026677,0.06233223,0.1403641,0,1.115195
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,3.899692,1.043966,0.3937723,0,0.3937723,2.674004,44.56665,0.2026118,0,0.3150178,0,1.437738
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.7480206,0.7480206,0,0,0,0.7480206,91.28926,0,0,0,0.6828625,0.7873901,0.7480206,0,0,3.50592,1.398361,0,0.1045276,-0.1045276,2.563823,42.73029,0.2026118,0.8228227,0.54629,0,2.081223
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2457364,0.2457364,0,0,0,0.2457364,418.0579,0,0,0,1.02732,0.2586699,0.2457364,0,0,3.622062,1.293833,0.7686504,0,0.7686504,3.293028,54.8837,0.202503,0.27031,0.8218562,0,2.321154
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2508077,0.2508077,0,0,0,0.2508077,502.8167,0,0,0,1.261103,0.2640081,0.2508077,0,0,2.853411,1.985619,0.9970949,0,0.9970949,4.238955,70.64912,0.2023619,0.2758885,1.008882,0,3.246722
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2632203,0.2632203,0,0,0,0.2632203,559.4482,0,0,0,1.472581,0.277074,0.2632203,0,0,1.856316,2.883004,1.195507,0,1.195507,5.373114,89.55171,0.2021931,0.2895423,1.178065,0,4.355586
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.863482,0.863482,0,0,0,0.863482,154.585,0,0,0,1.334813,0.9089285,0.863482,0,0,0.660809,3.958961,0.425885,0,0.425885,5.777143,96.28553,0.202133,0.9498302,1.067851,0,5.293774
