Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,0.8844706,0,0,1.119395,0,0,0,0,0.234924,4.342257,0.234924,0,0.234924,6.000012,100,0.2020998,0,0.8955157,0,5.461652
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.504338,1.504338,0.579441,0,0.2142874,1.504338,64.71788,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2020998,1.654771,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020998,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.935793,0.935793,0,0,0,0.935793,45.62291,0,0,0,0.426936,0.9850452,0.935793,0,0,0,4.553689,0,0.5581092,-0.5581092,5.411713,90.19504,0.2020998,1.029372,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.8461336,0.8461336,0,0,0,0.8461336,27.79314,0,0,0,0.2351671,0.890667,0.8461336,0,0,0.6201214,3.99558,0,0.6554999,-0.6554999,4.720756,78.67911,0.2020998,0.930747,0.1881337,0,4.230747
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.5273286,0.5273286,0,0,0,0.5273286,0,0,1.110223E-16,0,0,0.5550827,0.5273286,0,0,1.348455,3.34008,0,0.5550827,-0.5550827,4.135647,68.92731,0.2020998,0.5800615,0,0,3.34008
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965213,2.784997,0,0,0,4.135647,68.92731,0.2020998,0,0,0,2.784997
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965213,2.784997,0,0,0,4.135647,68.92731,0.2020998,0,0,0,2.784997
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.965213,2.784997,0,0,0,4.135647,68.92731,0.2020998,0,0,0,2.784997
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07656792,0.07656792,0,0,0,0.07656792,0,0,1.387779E-17,0,0,0.08059781,0.07656792,0,0,1.965213,2.784997,0,0.08059781,-0.08059781,4.05069,67.51136,0.2020998,0.08422471,0,0,2.784997
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2529094,0.2529094,0,0,0,0.2529094,0,0,5.551115E-17,0,0,0.2662204,0.2529094,0,0,2.054766,2.704399,0,0.2662204,-0.2662204,3.770069,62.83435,0.2020998,0.2782004,0,0,2.704399
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.4235633,0.4235633,0,0,0,0.4235633,0,0,0,0,0,0.4458561,0.4235633,0,0,2.350567,2.438179,0,0.4458561,-0.4458561,3.300095,55.00147,0.2020998,0.4659197,0,0,2.438179
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.06739186,0.06739186,0,0,0,0.06739186,0,0,1.387779E-17,0,0,0.0709388,0.06739186,0,0,2.845963,1.992323,0,0.0709388,-0.0709388,3.225319,53.75521,0.2020998,0.07413104,0,0,1.992323
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.6200454,0.6200454,0,0,0,0.6200454,0,0,0,0,0,0.6526793,0.6200454,0,0,2.924783,1.921384,0,0.6526793,-0.6526793,2.537334,42.28882,0.2020998,0.6820499,0,0,1.921384
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2438821,0.2438821,0,0,0,0.2438821,0,0,5.551115E-17,0,0,0.256718,0.2438821,0,0,3.649983,1.268705,0,0.256718,-0.256718,2.26673,37.77876,0.2020998,0.2682703,0,0,1.268705
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.2874857,0.2874857,0,0,0,0.2874857,0,0,5.551115E-17,0,0,0.3026165,0.2874857,0,0,3.935225,1.011987,0,0.3026165,-0.3026165,1.947744,32.46234,0.2020998,0.3162343,0,0,1.011987
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.3031328,0.3031328,0,0,0,0.3031328,0,0,0,0,0,0.3190871,0.3031328,0,0,4.271465,0.7093701,0,0.3190871,-0.3190871,1.611397,26.85656,0.2020998,0.3334461,0,0,0.7093701
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4316564,0.4316564,1.7,0,0.5202,0.4316564,0.0453425,0,0,0,0.0001957238,0,0,1.268344,1.204926,4.626007,0.390283,1.205122,0,1.205122,2.754676,45.91117,0.2021983,0.474822,0.000156579,1.7,0.3904787
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.041208,1.041208,1.7,0,0.5202,1.041208,6.023386,0,0,0,0.06271597,0,0,0.6587921,0.6258525,3.420884,1.474893,0.6885685,0,0.6885685,3.407909,56.79838,0.2022531,1.145329,0.05017277,1.7,1.537609
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.4297279,0.4297279,1.7,0,0.5202,0.4297279,29.45616,0,0,0,0.1265813,0,0,1.270272,1.206758,2.732316,2.094604,1.33334,0,1.33334,4.672827,77.88029,0.2023346,0.4727007,0.1012651,1.7,2.221186
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5726153,0.5726153,1.425755,0,0.4453311,0.5726153,87.48182,0,0,0,0.5009342,0,0,0.8531399,0.8104829,1.398976,3.294611,1.311417,0,1.311417,5.916946,98.61557,0.2023612,0.6298767,0.4007474,1.7,3.795545
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.9779694,0.9779694,0,0,0,0.9779694,94.26421,0,1.110223E-16,0,0.9218751,1.029441,0.9779694,0,0,0.08755909,4.474886,0,0.1075663,-0.1075663,5.803561,96.72583,0.2023612,1.075766,0.7375001,0,5.396761
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.5326818,0,0,0.739759,0,0,0,0,0.2070772,4.36732,0.2070772,0,0.2070772,6.000012,100,0.202332,0,0.5918072,0,5.107079
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.4059234,0.4059234,0,0,0,0.4059234,172.8511,0.2743552,0,0,0.701643,0.4272878,0.4059234,0,0,0,4.553689,0,0,0,6.000012,100,0.202332,0.4465157,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.126293,1.126293,0,0,0,1.126293,41.35355,0,0,0,0.4657621,1.185572,1.126293,0,0,0,4.553689,0,0.7198095,-0.7198095,5.241266,87.35426,0.202332,1.238922,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.5311392,0.5311392,0,0,0,0.5311392,134.5122,0,0,0,0.7144471,0.5590939,0.5311392,0,0,0.7997883,3.833879,0.1553532,0,0.1553532,5.388647,89.81061,0.2023102,0.5842531,0.5715576,0,4.548326
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.367897,1.367897,1.620261,0,0.4984312,1.367897,27.69134,0,0,0,0.378789,0,0,0.2523638,0.2397456,0.6444351,3.973697,0.6185346,0,0.6185346,5.975441,99.59048,0.2023523,1.504687,0.3030312,1.7,4.352486
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.08672533,0.08672533,0,0,0,0.08672533,76.04156,0,0,0,0.06594729,0.09128982,0.08672533,0,0,0.0259005,4.530378,0,0.02534253,-0.02534253,5.948727,99.14526,0.2023523,0.09539786,0.05275784,0,4.596326
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.7703894,0.7703894,0,0,0,0.7703894,8.416347,0,1.110223E-16,0,0.06483864,0.8109362,0.7703894,0,0,0.05405886,4.505036,0,0.7460976,-0.7460976,5.162271,86.03768,0.2023523,0.8474283,0.05187091,0,4.569875
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.8292199,0.8292199,0,0,0,0.8292199,0,0,1.110223E-16,0,0,0.8728631,0.8292199,0,0,0.8830561,3.758938,0,0.8728631,-0.8728631,4.242193,70.70307,0.2023523,0.9121419,0,0,3.758938
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4850717,0.4850717,0,0,0,0.4850717,0,0,1.110223E-16,0,0,0.5106018,0.4850717,0,0,1.852904,2.886075,0,0.5106018,-0.5106018,3.703971,61.73273,0.2023523,0.5335789,0,0,2.886075
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.311931,1.311931,1.7,0,0.5202,1.311931,0,5.551115E-17,0,0,0,0,0,0.3880688,0.3686653,2.420239,2.375473,0.3686653,0,0.3686653,4.053718,67.56183,0.2023823,1.443124,0,1.7,2.375473
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.311171,2.311171,1.7,0,0.5202,2.311171,0,0,0,0,0,0.6433378,0.6111709,0,0,2.051574,2.707272,0,0.6433378,-0.6433378,3.37558,56.25956,0.2023823,2.542288,0,1.7,2.707272
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5468276,0.5468276,1.7,0,0.5202,0.5468276,0,0,0,0,0,0,0,1.153172,1.095514,2.766394,2.063935,1.095514,0,1.095514,4.414876,73.58112,0.2024712,0.6015104,0,1.7,2.063935
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02707171,0.02707171,1.479703,0,0.460059,0.02707171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.67088,3.049897,1.38,0,1.38,5.724059,95.40079,0.2024993,0.02977888,0,1.7,3.049897
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.6090789,0.6090789,0,0,0,0.6090789,0,0,1.110223E-16,0,0,0.6411358,0.6090789,0,0,0.2908801,4.291897,0,0.6411358,-0.6411358,5.048243,84.13721,0.2024993,0.6699868,0,0,4.291897
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.08353141,0.08353141,0,0,0,0.08353141,0,0,0,0,0,0.0879278,0.08353141,0,0,1.003253,3.650761,0,0.0879278,-0.0879278,4.955558,82.59248,0.2024993,0.09188455,0,0,3.650761
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.6145207,0.6145207,0,0,0,0.6145207,0,0,0,0,0,0.6468639,0.6145207,0,0,1.100951,3.562833,0,0.6468639,-0.6468639,4.273704,71.22826,0.2024993,0.6759728,0,0,3.562833
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.06752536,0.06752536,0,0,0,0.06752536,0,0,0,0,0,0.07107933,0.06752536,0,0,1.819688,2.915969,0,0.07107933,-0.07107933,4.19878,69.97952,0.2024993,0.0742779,0,0,2.915969
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1155921,0.1155921,0,0,0,0.1155921,0,0,1.387779E-17,0,0,0.1216759,0.1155921,0,0,1.898665,2.84489,0,0.1216759,-0.1216759,4.070522,67.8419,0.2024993,0.1271513,0,0,2.84489
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.033861,2.723214,0,0,0,4.070522,67.8419,0.2024993,0,0,0,2.723214
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3913723,0.3913723,0,0,0,0.3913723,5.244421,0,0,0,0.02052521,0.4119708,0.3913723,0,0,2.033861,2.723214,0,0.3914456,-0.3914456,3.657902,60.96492,0.2024993,0.4305095,0.01642017,0,2.743739
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.782994,1.782994,1.7,0,0.5202,1.782994,10.52822,0,0,0,0.1877175,0.08736217,0.08299406,0,0,2.4688,2.331769,0.1003553,0,0.1003553,3.753108,62.55167,0.2025052,1.961293,0.150174,1.7,2.519486
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.7454894,0.7454894,1.7,0,0.5202,0.7454894,73.86507,0,0,0,0.5506563,0,0,0.9545107,0.9067851,2.368445,2.422088,1.457441,0,1.457441,5.135758,85.59579,0.2025687,0.8200383,0.440525,1.7,2.972745
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.08825606,0.08825606,0,0,0,0.08825606,1219.139,0.07205904,0,0,1.075964,0.09290112,0.08825606,0,0,0.9110036,3.733786,0.9110036,0,0.9110036,6.000012,100,0.2024409,0.09708167,0.8607711,0,4.80975
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.509293,1.509293,0.5313876,0,0.2011688,1.509293,68.2024,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.2024409,1.660222,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.6963834,0.6963834,0,0,0,0.6963834,177.7981,0.5051211,0,0,1.238156,0.7330352,0.6963834,0,0,0,4.553689,0,0,0,6.000012,100,0.2024409,0.7660218,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.6906976,0.6906976,0,0,0,0.6906976,181.2942,0.5251443,0,0,1.252194,0.7270501,0.6906976,0,0,0,4.553689,0,0,0,6.000012,100,0.2024409,0.7597674,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.5121,1.5121,0.7025214,0,0.2478883,1.5121,56.35792,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2024409,1.66331,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.138216,1.138216,0,0,0,1.138216,48.35634,0,0,0,0.5503997,1.198123,1.138216,0,0,0,4.553689,0,0.6477227,-0.6477227,5.317252,88.6207,0.2024409,1.252038,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.03511,1.03511,0,0,0,1.03511,66.9016,0,2.220446E-16,0,0.6925053,1.08959,1.03511,0,0,0.7196919,3.905966,0,0.3970844,-0.3970844,4.898689,81.64465,0.2024409,1.138621,0.5540043,0,4.598472
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4372458,0.4372458,0,0,0,0.4372458,54.01405,0,0,0,0.2361742,0.4602587,0.4372458,0,0,1.160897,3.508882,0,0.2240846,-0.2240846,4.662483,77.70789,0.2024409,0.4809703,0.1889393,0,3.745056
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2184518,0.2184518,0,0,0,0.2184518,29.61835,2.775558E-17,0,0,0.0647018,0.2299492,0.2184518,0,0,1.40988,3.284797,0,0.1652474,-0.1652474,4.488297,74.80479,0.2024409,0.2402969,0.05176144,0,3.349499
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593488,3.11955,0,0,0,4.488297,74.80479,0.2024409,0,0,0,3.11955
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593488,3.11955,0,0,0,4.488297,74.80479,0.2024409,0,0,0,3.11955
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.5001637,0.5001637,0,0,0,0.5001637,0,0,0,0,0,0.5264881,0.5001637,0,0,1.593488,3.11955,0,0.5264881,-0.5264881,3.93333,65.55536,0.2024409,0.55018,0,0,3.11955
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.562507,1.562507,1.7,0,0.5202,1.562507,0,0,0,0,0,0,0,0.1374929,0.1306183,2.178475,2.593062,0.1306183,0,0.1306183,4.057245,67.62061,0.2024515,1.718758,0,1.7,2.593062
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3636311,0.3636311,1.7,0,0.5202,0.3636311,0,0,0,0,0,0,0,1.336369,1.26955,2.047856,2.710618,1.26955,0,1.26955,5.261646,87.69393,0.2025412,0.3999942,0,1.7,2.710618
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7783059,3.853214,0,0,0,5.261646,87.69393,0.2025412,0,0,0,3.853214
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3364739,0.3364739,0,0,0,0.3364739,0,0,0,0,0,0.3541831,0.3364739,0,0,0.7783059,3.853214,0,0.3541831,-0.3541831,4.888305,81.47158,0.2025412,0.3701213,0,0,3.853214
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2396309,0.2396309,0,0,0,0.2396309,0,0,5.551115E-17,0,0,0.2522431,0.2396309,0,0,1.171843,3.499031,0,0.2522431,-0.2522431,4.622417,77.04013,0.2025412,0.263594,0,0,3.499031
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1453665,0.1453665,0,0,0,0.1453665,0,0,0,0,0,0.1530173,0.1453665,0,0,1.452113,3.246788,0,0.1530173,-0.1530173,4.461123,74.35189,0.2025412,0.1599031,0,0,3.246788
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04859021,0.04859021,0,0,0,0.04859021,0,0,6.938894E-18,0,0,0.0511476,0.04859021,0,0,1.622132,3.09377,0,0.0511476,-0.0511476,4.407208,73.45332,0.2025412,0.05344924,0,0,3.09377
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1529242,0.1529242,0,0,0,0.1529242,0,0,2.775558E-17,0,0,0.1609728,0.1529242,0,0,1.678963,3.042623,0,0.1609728,-0.1609728,4.237528,70.62533,0.2025412,0.1682166,0,0,3.042623
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1355109,0.1355109,0,0,0,0.1355109,0,0,0,0,0,0.142643,0.1355109,0,0,1.857821,2.88165,0,0.142643,-0.142643,4.087169,68.11935,0.2025412,0.149062,0,0,2.88165
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1846018,0.1846018,0,0,0,0.1846018,8.83954,0,2.775558E-17,0,0.01631795,0.1943177,0.1846018,0,0,2.016314,2.739007,0,0.1779997,-0.1779997,3.899541,64.99222,0.2025412,0.2030619,0.01305436,0,2.755325
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.302576,1.302576,1.7,0,0.5202,1.302576,4.824688,0,0,0,0.06284525,0,0,0.3974236,0.3775524,2.214091,2.561007,0.4403977,0,0.4403977,4.317339,71.95551,0.2025755,1.432834,0.0502762,1.7,2.623852
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.326825,0,0.4183232,0,0,0,0,0,0.5132099,0,0,1.326825,1.260484,1.773693,2.957365,1.773693,0,1.773693,6.000012,100,0.2025162,0,0.4105679,1.7,3.470575
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.7441683,0.7441683,0,0,0,0.7441683,59.32114,0,1.110223E-16,0,0.4414491,0.7833351,0.7441683,0,0,0,4.553689,0,0.341886,-0.341886,5.639633,93.99369,0.2025162,0.8185852,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.27852,1.27852,1.170918,0,0.3757607,1.27852,38.57103,0,0,0,0.4931385,0.1132652,0.1076019,0,0,0.3798733,4.211803,0.3798733,0,0.3798733,6.000012,100,0.2025387,1.406372,0.3945108,1.7,4.704941
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.2068376,0,0,0.2068376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025387,0,0.1654701,0,4.760527
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.78403,0.78403,0,0,0,0.78403,70.40485,0,0,0,0.5519951,0.8252947,0.78403,0,0,0,4.553689,0,0.2732996,-0.2732996,5.711929,95.19862,0.2025387,0.862433,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.698569,2.698569,1.7,0,0.5202,2.698569,23.43957,2.220446E-16,0,0,0.6325328,1.051125,0.9985687,0,0,0.3036662,4.280389,0,0.4185922,-0.4185922,5.270694,87.84473,0.2025387,2.968426,0.5060263,1.7,4.912922
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.512843,1.512843,1.7,0,0.5202,1.512843,19.38641,0,0,0,0.2932859,0,0,0.187157,0.1777991,0.7687685,3.861797,0.471085,0,0.471085,5.717605,95.29322,0.2025704,1.664127,0.2346287,1.7,4.155083
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.469772,1.469772,1.573506,0,0.485667,1.469772,12.82447,0,0,0,0.1884905,0,0,0.1037334,0.09854669,0.2976835,4.285774,0.2870372,0,0.2870372,5.989912,99.83167,0.2025894,1.616749,0.1507924,1.7,4.474264
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.704238,1.704238,1.470688,0,0.4575978,1.704238,15.05003,3.122502E-17,0,0,0.2564883,0.245842,0.2335499,0,0,0.01064632,4.544107,0.01064632,0,0.01064632,6.000012,100,0.2025901,1.874661,0.2051906,1.7,4.800596
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.176633,1.176633,0,0,0,1.176633,5.96974,0,0,0,0.07024196,1.238562,1.176633,0,0,0,4.553689,0,1.16832,-1.16832,4.768495,79.47475,0.2025901,1.294297,0.05619357,0,4.623931
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.09509649,0.09509649,0,0,0,0.09509649,0,0,1.387779E-17,0,0,0.1001016,0.09509649,0,0,1.298133,3.385369,0,0.1001016,-0.1001016,4.662979,77.71616,0.2025901,0.1046061,0,0,3.385369
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.9868114,0.9868114,0,0,0,0.9868114,0,0,0,0,0,1.038749,0.9868114,0,0,1.409357,3.285268,0,1.038749,-1.038749,3.568041,59.46724,0.2025901,1.085493,0,0,3.285268
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.563522,2.246519,0,0,0,3.568041,59.46724,0.2025901,0,0,0,2.246519
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.8115063,0.8115063,0,0,0,0.8115063,0,0,1.110223E-16,0,0,0.8542171,0.8115063,0,0,2.563522,2.246519,0,0.8542171,-0.8542171,2.667617,44.4602,0.2025901,0.8926569,0,0,2.246519
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1754712,0.1754712,0,0,0,0.1754712,0,0,0,0,0,0.1847065,0.1754712,0,0,3.512652,1.392302,0,0.1847065,-0.1847065,2.472919,41.21524,0.2025901,0.1930183,0,0,1.392302
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2040842,0.2040842,0,0,0,0.2040842,0,0,2.775558E-17,0,0,0.2148254,0.2040842,0,0,3.717882,1.207595,0,0.2148254,-0.2148254,2.246474,37.44115,0.2025901,0.2244926,0,0,1.207595
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.24239,0.24239,0,0,0,0.24239,0,0,2.775558E-17,0,0,0.2551473,0.24239,0,0,3.956577,0.9927698,0,0.2551473,-0.2551473,1.977525,32.95868,0.2025901,0.266629,0,0,0.9927698
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3103477,0.3103477,0,0,0,0.3103477,0,0,5.551115E-17,0,0,0.3266818,0.3103477,0,0,4.240074,0.7376224,0,0.3266818,-0.3266818,1.633172,27.21948,0.2025901,0.3413825,0,0,0.7376224
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.09578829,0.09578829,0,0,0,0.09578829,0,0,1.387779E-17,0,0,0.1008298,0.09578829,0,0,4.603054,0.4109407,0,0.1008298,-0.1008298,1.526888,25.44808,0.2025901,0.1053671,0,0,0.4109407
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.3211399,0.3211399,1.7,0,0.5202,0.3211399,0,0,0,0,0,0,0,1.37886,1.309917,4.715087,0.3101109,1.309917,0,1.309917,2.769584,46.15965,0.2026738,0.3532539,0,1.7,0.3101109
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4479041,0.4479041,1.7,0,0.5202,0.4479041,0,0,0,0,0,0,0,1.252096,1.189491,3.40517,1.489036,1.189491,0,1.189491,3.898035,64.96712,0.2027693,0.4926945,0,1.7,1.489036
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.215678,2.559578,1.38,0,1.38,5.207218,86.78679,0.2027913,0,0,1.7,2.559578
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05858389,0.05858389,0,0,0,0.05858389,455.3723,0,0,0,0.2667748,0.06166725,0.05858389,0,0,0.8356785,3.801578,0.2051076,0,0.2051076,5.4018,90.02982,0.2027627,0.06444228,0.2134199,0,4.068353
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.428685,2.428685,1.7,0,0.5202,2.428685,22.85244,1.110223E-16,0,0,0.5550139,0.7670372,0.7286854,0,0,0.6305709,3.986175,0,0.2120233,-0.2120233,5.178308,86.30495,0.2027627,2.671554,0.4440111,1.7,4.541189
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.278727,1.278727,1.184614,0,0.3794996,1.278727,75.48279,0,0,0,0.9652187,0.09906633,0.09411301,0,0,0.8661523,3.774152,0.8661523,0,0.8661523,6.000012,100,0.2028003,1.4066,0.772175,1.7,4.73937
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.444724,1.444724,0.425,0,0.172125,1.444724,107.4979,0.479654,0,0,1.553047,1.073393,1.019724,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,1.589196,1.242438,1.7,6.106736
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.999543,1.999543,0.6195429,0,0.2252352,1.999543,88.04946,0.3079551,0,0,1.760587,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,2.199497,1.408469,1.7,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.9341779,0.9341779,0,0,0,0.9341779,170.06,0.6053174,0,0,1.588663,0.9833452,0.9341779,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,1.027596,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.06359535,0.06359535,0,0,0,0.06359535,2321.147,1.409199,0,0,1.476142,0.06694248,0.06359535,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,0.06995489,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.6174814,0.6174814,0,0,0,0.6174814,227.6985,0.7560156,0,0,1.405996,0.6499804,0.6174814,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,0.6792295,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2193046,0.2193046,0,0,0,0.2193046,306.461,0.4412363,0,0,0.6720833,0.230847,0.2193046,0,0,0,4.553689,0,0,0,6.000012,100,0.2028003,0.2412351,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.9246365,0.9246365,0,0,0,0.9246365,35.59155,0,0,0,0.3290924,0.9733015,0.9246365,0,0,0,4.553689,0,0.6442091,-0.6442091,5.320956,88.68242,0.2028003,1.0171,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.196945,2.196945,1.7,0,0.5202,2.196945,0,0,0,0,0,0.5230998,0.4969449,0,0,0.7157879,3.90948,0,0.5230998,-0.5230998,4.76956,79.49252,0.2028003,2.416639,0,1.7,3.90948
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.335483,2.335483,1.7,0,0.5202,2.335483,0,0,0,0,0,0.6689296,0.6354831,0,0,1.29701,3.38638,0,0.6689296,-0.6689296,4.064446,67.74064,0.2028003,2.569031,0,1.7,3.38638
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.111759,1.111759,1.7,0,0.5202,1.111759,0,0,0,0,0,0,0,0.5882411,0.5588291,2.040265,2.71745,0.5588291,0,0.5588291,4.594598,76.57648,0.2028451,1.222935,0,1.7,2.71745
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.690655,1.690655,1.7,0,0.5202,1.690655,0,0,0,0,0,0,0,0.009345029,0.008877777,1.481436,3.220397,0.008877777,0,0.008877777,4.603021,76.71686,0.2028458,1.85972,0,1.7,3.220397
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1502179,0.1502179,1.602849,0,0.4936779,0.1502179,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.472558,3.228387,1.38,0,1.38,5.912203,98.53653,0.202899,0.1652397,0,1.7,3.228387
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.4258069,0.4258069,0,0,0,0.4258069,0,0,5.551115E-17,0,0,0.4482177,0.4258069,0,0,0.09255823,4.470387,0,0.4482177,-0.4482177,5.439741,90.66216,0.202899,0.4683875,0,0,4.470387
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.07975636,0.07975636,0,0,0,0.07975636,0,0,0,0,0,0.08395407,0.07975636,0,0,0.590578,4.022169,0,0.08395407,-0.08395407,5.351245,89.18724,0.202899,0.087732,0,0,4.022169
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3063164,0.3063164,0,0,0,0.3063164,0,0,5.551115E-17,0,0,0.3224384,0.3063164,0,0,0.6838602,3.938215,0,0.3224384,-0.3224384,5.011365,83.52259,0.202899,0.3369481,0,0,3.938215
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1124043,0.1124043,0,0,0,0.1124043,0,0,1.387779E-17,0,0,0.1183203,0.1124043,0,0,1.042125,3.615776,0,0.1183203,-0.1183203,4.886645,81.44392,0.202899,0.1236448,0,0,3.615776
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.5280886,0.5280886,0,0,0,0.5280886,0,0,0,0,0,0.5558828,0.5280886,0,0,1.173592,3.497456,0,0.5558828,-0.5558828,4.300693,71.67807,0.202899,0.5808975,0,0,3.497456
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2904687,0.2904687,0,0,0,0.2904687,0,0,5.551115E-17,0,0,0.3057565,0.2904687,0,0,1.79124,2.941573,0,0.3057565,-0.3057565,3.978397,66.30649,0.202899,0.3195156,0,0,2.941573
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2590092,0.2590092,0,0,0,0.2590092,0,0,5.551115E-17,0,0,0.2726412,0.2590092,0,0,2.130969,2.635817,0,0.2726412,-0.2726412,3.691008,61.51668,0.202899,0.2849101,0,0,2.635817
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1473744,0.1473744,0,0,0,0.1473744,50.95488,0,0,0,0.07509445,0.155131,0.1473744,0,0,2.433904,2.363176,0,0.08003651,-0.08003651,3.606642,60.11058,0.202899,0.1621118,0.06007556,0,2.43827
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.9475389,0.9475389,0,0,0,0.9475389,45.18652,0,1.110223E-16,0,0.4281598,0.9974093,0.9475389,0,0,2.522833,2.283139,0,0.5692495,-0.5692495,3.006601,50.10991,0.202899,1.042293,0.3425279,0,2.711299
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.155333,1.71389,0.913065,0,0.913065,3.87281,64.54671,0.2027718,0,0.7304519,0,2.626955
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2689268,0.2689268,0,0,0,0.2689268,488.6488,0,0,0,1.314108,0.2830809,0.2689268,0,0,2.242268,2.535648,1.031027,0,1.031027,4.850928,80.84864,0.2026284,0.2958195,1.051286,0,3.849756
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.9673344,0.9673344,0,0,0,0.9673344,180.7232,0,0,0,1.748198,1.018247,0.9673344,0,0,1.211241,3.463572,0.7299509,0,0.7299509,5.54342,92.39015,0.202527,1.064068,1.398558,0,5.21177
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1218088,0.1218088,0,0,0,0.1218088,1257.781,0.9225779,0,0,1.532088,0.1282197,0.1218088,0,0,0.4812899,4.120528,0.4812899,0,0.4812899,6.000012,100,0.2024601,0.1339896,1.22567,0,5.652616
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1075346,0.1075346,0,0,0,0.1075346,1248.09,1.228934,0,0,1.342129,0.1131943,0.1075346,0,0,0,4.553689,0,0,0,6.000012,100,0.2024601,0.118288,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.036652,1.036652,0,0,0,1.036652,148.0614,0.4436691,0,0,1.534882,1.091213,1.036652,0,0,0,4.553689,0,0,0,6.000012,100,0.2024601,1.140318,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.998457,1.998457,0.6184573,0,0.2249388,1.998457,87.57575,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024601,2.198303,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.531115,1.531115,0.425,0,0.172125,1.531115,90.47384,0.220927,0,0,1.385258,1.164331,1.106115,0,0,0,4.553689,0,0,0,6.000012,100,0.2024601,1.684226,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.23535,1.23535,0,0,0,1.23535,63.43308,0,0,0,0.7836204,1.300368,1.23535,0,0,0,4.553689,0,0.5167477,-0.5167477,5.455312,90.92168,0.2024601,1.358885,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.25421,1.25421,0,0,0,1.25421,27.04554,0,2.220446E-16,0,0.3392077,1.320221,1.25421,0,0,0.5741642,4.036941,0,0.9810128,-0.9810128,4.421234,73.68708,0.2024601,1.37963,0.2713662,0,4.376149
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4597476,0.4597476,0,0,0,0.4597476,0,0,5.551115E-17,0,0,0.4839448,0.4597476,0,0,1.664178,3.055928,0,0.4839448,-0.4839448,3.911111,65.18505,0.2024601,0.5057223,0,0,3.055928
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.320441,1.320441,1.7,0,0.5202,1.320441,0,5.551115E-17,0,0,0,0,0,0.3795585,0.3605805,2.201895,2.571984,0.3605805,0,0.3605805,4.253188,70.88632,0.202489,1.452486,0,1.7,2.571984
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.272243,1.272243,1.7,0,0.5202,1.272243,0,0,0,0,0,0,0,0.427757,0.4063691,1.841314,2.896506,0.4063691,0,0.4063691,4.638703,77.31157,0.2025215,1.399467,0,1.7,2.896506
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.298615,2.298615,1.7,0,0.5202,2.298615,0,0,0,0,0,0.6301206,0.5986146,0,0,1.434945,3.262238,0,0.6301206,-0.6301206,3.974498,66.2415,0.2025215,2.528476,0,1.7,3.262238
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.08734099,0.08734099,1.539973,0,0.4765125,0.08734099,0,0,0,0,0,0,0,1.452632,1.38,2.135079,2.632118,1.38,0,1.38,5.283681,88.06117,0.2025617,0.09607509,0,1.7,2.632118
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1036668,0.1036668,0,0,0,0.1036668,0,0,1.387779E-17,0,0,0.109123,0.1036668,0,0,0.7550793,3.874118,0,0.109123,-0.109123,5.168655,86.14408,0.2025617,0.1140335,0,0,3.874118
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.09530727,0.09530727,0,0,0,0.09530727,0,0,1.387779E-17,0,0,0.1003234,0.09530727,0,0,0.876327,3.764995,0,0.1003234,-0.1003234,5.062905,84.38158,0.2025617,0.104838,0,0,3.764995
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.5309008,0.5309008,0,0,0,0.5309008,0,0,0,0,0,0.558843,0.5309008,0,0,0.9877975,3.664671,0,0.558843,-0.558843,4.473833,74.56373,0.2025617,0.5839909,0,0,3.664671
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.120768,0.120768,0,0,0,0.120768,0,0,1.387779E-17,0,0,0.1271242,0.120768,0,0,1.608734,3.105828,0,0.1271242,-0.1271242,4.339832,72.33039,0.2025617,0.1328448,0,0,3.105828
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.04260055,0.04260055,0,0,0,0.04260055,0,0,0,0,0,0.04484268,0.04260055,0,0,1.749983,2.978704,0,0.04484268,-0.04484268,4.292564,71.54259,0.2025617,0.0468606,0,0,2.978704
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.799808,2.933861,0,0,0,4.292564,71.54259,0.2025617,0,0,0,2.933861
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.08208264,0.08208264,0,0,0,0.08208264,0,0,1.387779E-17,0,0,0.08640277,0.08208264,0,0,1.799808,2.933861,0,0.08640277,-0.08640277,4.201488,70.02465,0.2025617,0.0902909,0,0,2.933861
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.127549,0.127549,0,0,0,0.127549,216.7242,0,0,0,0.2764296,0.1342621,0.127549,0,0,1.895811,2.847459,0.1421674,0,0.1421674,4.336359,72.27251,0.202542,0.1403039,0.2211436,0,3.123888
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,1.753644,2.975409,0.5108711,0,0.5108711,4.821014,80.35007,0.2024712,0,0.4086968,0,3.48628
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.242773,3.435193,1.083185,0,1.083185,5.848613,97.47669,0.2023213,0,0.8665478,0,4.518378
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.281689,0.281689,0,0,0,0.281689,527.4172,1.029573,0,0,1.485676,0.2965147,0.281689,0,0,0.1595882,4.410059,0.1595882,0,0.1595882,6.000012,100,0.2022992,0.3098578,1.188541,0,5.895736
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3968638,0.3968638,0,0,0,0.3968638,477.3417,1.476645,0,0,1.894397,0.4177514,0.3968638,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,0.4365502,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.337122,2.337122,0.9571217,0,0.3173942,2.337122,83.49354,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,2.570834,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.104675,0.104675,0,0,0,0.104675,1946.593,1.927411,0,0,2.037596,0.1101842,0.104675,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,0.1151425,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.187003,2.187003,0.8070029,0,0.2764118,2.187003,75.31738,0.1945618,0,0,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,2.405703,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1184248,0.1184248,0,0,0,0.1184248,1145.039,1.231353,0,0,1.35601,0.1246577,0.1184248,0,0,0,4.553689,0,0,0,6.000012,100,0.2022992,0.1302672,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.241356,1.241356,0,0,0,1.241356,73.20283,0,2.220446E-16,0,0.9087075,1.30669,1.241356,0,0,0,4.553689,0,0.3979828,-0.3979828,5.580501,93.00817,0.2022992,1.365491,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.3364383,0.3364383,0,0,0,0.3364383,107.2845,0,0,0,0.3609461,0.3541456,0.3364383,0,0,0.4422031,4.155706,0.006800473,0,0.006800473,5.586953,93.11569,0.2022983,0.3700822,0.2887569,0,4.516652
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4354026,4.161827,0,0,0,5.586953,93.11569,0.2022983,0,0,0,4.161827
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4354026,4.161827,0,0,0,5.586953,93.11569,0.2022983,0,0,0,4.161827
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.8628575,0.8628575,0,0,0,0.8628575,0,0,1.110223E-16,0,0,0.908271,0.8628575,0,0,0.4354026,4.161827,0,0.908271,-0.908271,4.629551,77.15903,0.2022983,0.9491432,0,0,4.161827
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.536761,1.536761,1.7,0,0.5202,1.536761,0,0,0,0,0,0,0,0.1632388,0.1550769,1.444593,3.253556,0.1550769,0,0.1550769,4.77667,79.61101,0.2023107,1.690437,0,1.7,3.253556
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.08277954,0.08277954,1.440165,0,0.4492649,0.08277954,0,0,0,0,0,0,0,1.357385,1.289516,1.289516,3.393125,1.289516,0,1.289516,6.000012,100,0.2023428,0.09105749,0,1.7,3.393125
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2347234,0.2347234,0,0,0,0.2347234,0,0,2.775558E-17,0,0,0.2470773,0.2347234,0,0,0,4.553689,0,0.2470773,-0.2470773,5.73957,95.6593,0.2023428,0.2581958,0,0,4.553689
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2745304,4.306612,0,0,0,5.73957,95.6593,0.2023428,0,0,0,4.306612
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2396947,0.2396947,0,0,0,0.2396947,0,0,0,0,0,0.2523102,0.2396947,0,0,0.2745304,4.306612,0,0.2523102,-0.2523102,5.473611,91.22668,0.2023428,0.2636641,0,0,4.306612
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1569401,0.1569401,0,0,0,0.1569401,0,0,2.775558E-17,0,0,0.1652001,0.1569401,0,0,0.554875,4.054301,0,0.1652001,-0.1652001,5.299475,88.32441,0.2023428,0.1726341,0,0,4.054301
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.7010919,0.7010919,0,0,0,0.7010919,0,0,1.110223E-16,0,0,0.7379915,0.7010919,0,0,0.7384307,3.889101,0,0.7379915,-0.7379915,4.521564,75.35925,0.2023428,0.7712011,0,0,3.889101
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.7418789,0.7418789,0,0,0,0.7418789,0,0,1.110223E-16,0,0,0.7809252,0.7418789,0,0,1.558421,3.15111,0,0.7809252,-0.7809252,3.698396,61.63982,0.2023428,0.8160668,0,0,3.15111
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1133514,0.1133514,0,0,0,0.1133514,0,0,1.387779E-17,0,0,0.1193173,0.1133514,0,0,2.426116,2.370185,0,0.1193173,-0.1193173,3.572625,59.54363,0.2023428,0.1246866,0,0,2.370185
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2809312,0.2809312,0,0,0,0.2809312,85.36507,5.551115E-17,0,0,0.2398172,0.2957171,0.2809312,0,0,2.558691,2.250867,0,0.05589993,-0.05589993,3.513701,58.56157,0.2023428,0.3090244,0.1918537,0,2.490685
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.243736,1.243736,0,0,0,1.243736,34.73893,0,0,0,0.4320606,1.309196,1.243736,0,0,2.620802,2.194968,0,0.877135,-0.877135,2.58912,43.15191,0.2023428,1.368109,0.3456484,0,2.627028
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,3.595396,1.317832,0.7426465,0,0.7426465,3.293656,54.89416,0.2022403,0,0.5941172,0,2.060479
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.9926453,0.9926453,0,0,0,0.9926453,129.7592,0,0,0,1.288049,1.04489,0.9926453,0,0,2.85275,1.986214,0.2431588,0,0.2431588,3.524337,58.73883,0.2022067,1.09191,1.030439,0,3.274263
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1017673,0.1017673,0,0,0,0.1017673,1603.011,0,0,0,1.631342,0.1071235,0.1017673,0,0,2.609591,2.205057,1.524218,0,1.524218,4.970337,82.83879,0.2019966,0.1119441,1.305073,0,3.836399
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.05053147,0.05053147,0,0,0,0.05053147,2574.33,0.1622832,0,0,1.300847,0.05319102,0.05053147,0,0,1.085372,3.576854,1.085372,0,1.085372,6.000012,100,0.2018473,0.05558461,1.040677,0,4.8777
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05514925,0.05514925,0,0,0,0.05514925,3598.253,1.926358,0,0,1.98441,0.05805184,0.05514925,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,0.06066418,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.644519,1.644519,0.425,0,0.172125,1.644519,100.6736,0.3718925,0,0,1.655597,1.283704,1.219519,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,1.808971,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.775338,1.775338,0.579722,0,0.2143641,1.775338,70.89034,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,1.952872,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.4285854,0.4285854,0,0,0,0.4285854,187.0003,0.3503134,0,0,0.801456,0.4511425,0.4285854,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,0.471444,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.682996,1.682996,1.511515,0,0.4687436,1.682996,10.72532,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.2018473,1.851296,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.154429,1.154429,0,0,0,1.154429,0,0,0,0,0,1.215188,1.154429,0,0,0,4.553689,0,1.215188,-1.215188,4.719091,78.65136,0.2018473,1.269872,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.494464,1.494464,1.7,0,0.5202,1.494464,0,0,0,0,0,0,0,0.2055359,0.1952591,1.350209,3.3385,0.1952591,0,0.1952591,4.90433,81.73867,0.2018629,1.643911,0,1.7,3.3385
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.065991,1.065991,0,0,0,1.065991,0,0,0,0,0,1.122096,1.065991,0,0,1.15495,3.514234,0,1.122096,-1.122096,3.721537,62.0255,0.2018629,1.17259,0,0,3.514234
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.315479,2.315479,1.7,0,0.5202,2.315479,0,0,0,0,0,0.6478727,0.6154791,0,0,2.401723,2.392138,0,0.6478727,-0.6478727,3.03862,50.64356,0.2018629,2.547027,0,1.7,2.392138
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1387276,0.1387276,1.591359,0,0.490541,0.1387276,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.121582,1.744265,1.38,0,1.38,4.347803,72.46323,0.2019141,0.1526003,0,1.7,1.744265
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.0143649,0.0143649,1.466996,0,0.45659,0.0143649,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.741582,2.986265,1.38,0,1.38,5.656985,94.28291,0.2019395,0.01580139,0,1.7,2.986265
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3347516,0.3347516,0,0,0,0.3347516,0,0,0,0,0,0.3523701,0.3347516,0,0,0.3615817,4.228265,0,0.3523701,-0.3523701,5.285555,88.0924,0.2019395,0.3682267,0,0,4.228265
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.212428,0.212428,0,0,0,0.212428,0,0,0,0,0,0.2236085,0.212428,0,0,0.753104,3.875895,0,0.2236085,-0.2236085,5.049851,84.16401,0.2019395,0.2336709,0,0,3.875895
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2310755,0.2310755,0,0,0,0.2310755,0,0,0,0,0,0.2432373,0.2310755,0,0,1.001558,3.652287,0,0.2432373,-0.2432373,4.793456,79.89078,0.2019395,0.254183,0,0,3.652287
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2705315,0.2705315,0,0,0,0.2705315,0,0,5.551115E-17,0,0,0.28477,0.2705315,0,0,1.271822,3.40905,0,0.28477,-0.28477,4.493282,74.88789,0.2019395,0.2975847,0,0,3.40905
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3763502,0.3763502,0,0,0,0.3763502,0,0,5.551115E-17,0,0,0.3961581,0.3763502,0,0,1.588233,3.124279,0,0.3961581,-0.3961581,4.075695,67.92811,0.2019395,0.4139852,0,0,3.124279
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.028408,2.728121,0,0,0,4.075695,67.92811,0.2019395,0,0,0,2.728121
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.04860508,0.04860508,0,0,0,0.04860508,543.2245,0,0,0,0.2640347,0.05116324,0.04860508,0,0,2.028408,2.728121,0.2128714,0,0.2128714,4.277642,71.2939,0.2019103,0.05346559,0.2112277,0,2.992156
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.8016457,0.8016457,0,0,0,0.8016457,50.57152,0,1.110223E-16,0,0.4054044,0.8438376,0.8016457,0,0,1.815537,2.919706,0,0.4384332,-0.4384332,3.815493,63.59143,0.2019103,0.8818103,0.3243235,0,3.32511
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.474366,1.474366,1.7,0,0.5202,1.474366,27.26822,0,0,0,0.4020333,0,0,0.2256341,0.2143524,2.302685,2.481272,0.6163858,0,0.6163858,4.400248,73.33732,0.201951,1.621802,0.3216267,1.7,2.883306
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2671299,0.2671299,1.301515,0,0.4114137,0.2671299,263.4048,0,0,0,0.703633,0,0,1.034385,0.9826662,1.686299,3.03602,1.686299,0,1.686299,6.000012,100,0.2019003,0.2938429,0.5629064,1.7,3.739653
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05630181,0.05630181,0,0,0,0.05630181,2091.711,1.118406,0,0,1.177671,0.05926507,0.05630181,0,0,0,4.553689,0,0,0,6.000012,100,0.2019003,0.06193199,0.942137,0,5.73136
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.8219851,0.8219851,0,0,0,0.8219851,95.37818,1.110223E-16,0,0,0.7839945,0.8652475,0.8219851,0,0,0,4.553689,0,0.08125301,-0.08125301,5.914364,98.57253,0.2019003,0.9041837,0.6271956,0,5.337684
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.6006737,0.6006737,0,0,0,0.6006737,213.0238,0.5570087,0,0,1.279578,0.6322882,0.6006737,0,0,0.09028113,4.472436,0.09028113,0,0.09028113,6.000012,100,0.2018879,0.6607412,1.023662,0,5.752014
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.546364,1.546364,0.425,0,0.172125,1.546364,81.28057,0.07651018,0,0,1.256894,1.180384,1.121364,0,0,0,4.553689,0,0,0,6.000012,100,0.2018879,1.701001,1.005515,1.7,5.810583
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1075427,0.1075427,0,0,0,0.1075427,1480.064,1.478498,0,0,1.591701,0.1132029,0.1075427,0,0,0,4.553689,0,0,0,6.000012,100,0.2018879,0.118297,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.110655,1.110655,0,0,0,1.110655,78.06666,0,0,0,0.8670514,1.169111,1.110655,0,0,0,4.553689,0,0.3020594,-0.3020594,5.681613,94.69337,0.2018879,1.221721,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2033653,0.2033653,0,0,0,0.2033653,261.415,0,0,0,0.5316274,0.2140687,0.2033653,0,0,0.3356215,4.251629,0.3175587,0,0.3175587,5.982876,99.7144,0.2018444,0.2237018,0.4253019,0,4.783257
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3425884,0,0,0.3606512,0,0,0,0,0.01806282,4.537432,0.01806282,0,0.01806282,6.000012,100,0.2018419,0,0.288521,0,4.898084
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.06924,2.06924,1.7,0,0.5202,2.06924,0,0,0,0,0,0.3886738,0.3692401,0,0,0,4.553689,0,0.3886738,-0.3886738,5.590314,93.17171,0.2018419,2.276164,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.910087,1.910087,1.7,0,0.5202,1.910087,0,0,0,0,0,0.2211442,0.210087,0,0,0.4318598,4.165015,0,0.2211442,-0.2211442,5.357207,89.28661,0.2018419,2.101096,0,1.7,4.165015
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.637401,1.637401,1.7,0,0.5202,1.637401,0,0,0,0,0,0,0,0.06259921,0.05946925,0.6775755,3.943871,0.05946925,0,0.05946925,5.413625,90.2269,0.2018467,1.801141,0,1.7,3.943871
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1990736,0.1990736,0,0,0,0.1990736,0,0,2.775558E-17,0,0,0.2095511,0.1990736,0,0,0.6181062,3.997393,0,0.2095511,-0.2095511,5.192739,86.54547,0.2018467,0.2189809,0,0,3.997393
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1543166,0.1543166,0,0,0,0.1543166,0,0,2.775558E-17,0,0,0.1624385,0.1543166,0,0,0.8509408,3.787842,0,0.1624385,-0.1624385,5.021513,83.69172,0.2018467,0.1697483,0,0,3.787842
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031428,3.625404,0,0,0,5.021513,83.69172,0.2018467,0,0,0,3.625404
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1413228,0.1413228,0,0,0,0.1413228,0,0,0,0,0,0.1487609,0.1413228,0,0,1.031428,3.625404,0,0.1487609,-0.1487609,4.864706,81.07826,0.2018467,0.1554551,0,0,3.625404
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2512268,0.2512268,0,0,0,0.2512268,0,0,5.551115E-17,0,0,0.2644492,0.2512268,0,0,1.196718,3.476643,0,0.2644492,-0.2644492,4.585952,76.43237,0.2018467,0.2763494,0,0,3.476643
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49055,3.212193,0,0,0,4.585952,76.43237,0.2018467,0,0,0,3.212193
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49055,3.212193,0,0,0,4.585952,76.43237,0.2018467,0,0,0,3.212193
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.131031,0.131031,0,0,0,0.131031,0,0,0,0,0,0.1379273,0.131031,0,0,1.49055,3.212193,0,0.1379273,-0.1379273,4.440564,74.00925,0.2018467,0.1441341,0,0,3.212193
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.5004335,0.5004335,0,0,0,0.5004335,0,0,0,0,0,0.5267721,0.5004335,0,0,1.643803,3.074266,0,0.5267721,-0.5267721,3.885297,64.75482,0.2018467,0.5504769,0,0,3.074266
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3107626,0.3107626,0,0,0,0.3107626,71.9376,0,0,0,0.2235551,0.3271185,0.3107626,0,0,2.229105,2.547494,0,0.1035634,-0.1035634,3.776132,62.9354,0.2018467,0.3418388,0.1788441,0,2.771049
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.9345551,0.9345551,0,0,0,0.9345551,37.07856,0,0,0,0.3465196,0.9837422,0.9345551,0,0,2.344176,2.443931,0,0.6372227,-0.6372227,3.10444,51.74056,0.2018467,1.028011,0.2772156,0,2.79045
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.258391,1.258391,1.7,0,0.5202,1.258391,49.32729,0,0,0,0.6207302,0,0,0.4416088,0.4195284,3.052201,1.806708,1.040259,0,1.040259,4.091316,68.18846,0.2019164,1.38423,0.4965842,1.7,2.427438
