Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.067042,1.067042,1.7,0,0.5202,1.067042,76.20493,0,0,0,0.8131388,0,0,0.6329578,0.6013099,2.011942,2.742941,1.414449,0,1.414449,5.43318,90.55282,0.2019849,1.173746,0.6505111,1.7,3.55608
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.544729,2.544729,1.610929,0,0.4958837,2.544729,62.10645,0,0,0,1.580441,0.9829472,0.9337998,0,0,0.5974936,4.015944,0.5974936,0,0.5974936,6.000012,100,0.2019948,2.799202,1.264353,1.7,5.596385
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.059984,2.059984,0.6799842,0,0.2417357,2.059984,88.88096,0.3783021,0,0,1.830934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,2.265983,1.464747,1.7,6.384623
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.990033,1.990033,0.6100335,0,0.2226391,1.990033,100.2604,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,2.189037,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.8453113,0.8453113,0,0,0,0.8453113,228.2114,1.039295,0,0,1.929096,0.8898013,0.8453113,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,0.9298424,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1841358,0.1841358,0,0,0,0.1841358,597.0032,0.9054694,0,0,1.099297,0.1938271,0.1841358,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,0.2025494,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.672252,1.672252,0.7052263,0,0.2486268,1.672252,60.8713,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,1.839477,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.6376308,0.6376308,0,0,0,0.6376308,112.5084,0.0461982,0,0,0.7173885,0.6711903,0.6376308,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,0.7013938,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.354953,1.354953,1.118497,0,0.3614496,1.354953,18.36975,0,0,0,0.2489016,0.2489016,0.2364565,0,0,0,4.553689,0,0,0,6.000012,100,0.2019948,1.490449,0.1991213,1.7,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.081852,2.081852,1.7,0,0.5202,2.081852,0,0,0,0,0,0.4019493,0.3818518,0,0,0,4.553689,0,0.4019493,-0.4019493,5.57632,92.93848,0.2019948,2.290037,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4573934,0.4573934,0,0,0,0.4573934,0,0,5.551115E-17,0,0,0.4814667,0.4573934,0,0,0.4466103,4.15174,0,0.4814667,-0.4814667,5.06881,84.48,0.2019948,0.5031327,0,0,4.15174
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.409615,1.409615,1.7,0,0.5202,1.409615,0,0,0,0,0,0,0,0.290385,0.2758657,0.9815733,3.670273,0.2758657,0,0.2758657,5.330519,88.8418,0.2020167,1.550577,0,1.7,3.670273
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6738691,0.6738691,0,0,0,0.6738691,0,0,1.110223E-16,0,0,0.7093359,0.6738691,0,0,0.7057076,3.918552,0,0.7093359,-0.7093359,4.582813,76.38007,0.2020167,0.741256,0,0,3.918552
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3438931,0.3438931,0,0,0,0.3438931,0,0,5.551115E-17,0,0,0.3619928,0.3438931,0,0,1.493859,3.209216,0,0.3619928,-0.3619928,4.20124,70.02052,0.2020167,0.3782824,0,0,3.209216
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1210516,0.1210516,0,0,0,0.1210516,0,0,1.387779E-17,0,0,0.1274228,0.1210516,0,0,1.896073,2.847224,0,0.1274228,-0.1274228,4.066924,67.78194,0.2020167,0.1331568,0,0,2.847224
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2380216,0.2380216,0,0,0,0.2380216,0,0,2.775558E-17,0,0,0.2505491,0.2380216,0,0,2.037653,2.719801,0,0.2505491,-0.2505491,3.802822,63.38025,0.2020167,0.2618238,0,0,2.719801
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1757295,0.1757295,0,0,0,0.1757295,0,0,2.775558E-17,0,0,0.1849784,0.1757295,0,0,2.316041,2.469252,0,0.1849784,-0.1849784,3.607838,60.13051,0.2020167,0.1933025,0,0,2.469252
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521573,2.284273,0,0,0,3.607838,60.13051,0.2020167,0,0,0,2.284273
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1672185,0.1672185,0,0,0,0.1672185,0,0,2.775558E-17,0,0,0.1760195,0.1672185,0,0,2.521573,2.284273,0,0.1760195,-0.1760195,3.422297,57.03817,0.2020167,0.1839404,0,0,2.284273
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71715,2.108254,0,0,0,3.422297,57.03817,0.2020167,0,0,0,2.108254
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1311946,0.1311946,0,0,0,0.1311946,0,0,0,0,0,0.1380996,0.1311946,0,0,2.71715,2.108254,0,0.1380996,-0.1380996,3.276727,54.61201,0.2020167,0.1443141,0,0,2.108254
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1577911,0.1577911,0,0,0,0.1577911,23.04404,0,0,0,0.03636146,0.1660959,0.1577911,0,0,2.870594,1.970154,0,0.1297345,-0.1297345,3.139975,52.33281,0.2020167,0.1735702,0.02908917,0,2.006516
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.4247209,0.4247209,0,0,0,0.4247209,56.46552,0,0,0,0.2398208,0.4470746,0.4247209,0,0,3.014744,1.84042,0,0.2072538,-0.2072538,2.92151,48.69174,0.2020167,0.467193,0.1918567,0,2.08024
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.370047,1.370047,1.7,0,0.5202,1.370047,33.50711,0,0,0,0.4590631,0,0,0.3299532,0.3134555,3.245026,1.633166,0.7725186,0,0.7725186,3.654386,60.90631,0.2020684,1.507052,0.3672505,1.7,2.092229
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.8231517,0.8231517,1.7,0,0.5202,0.8231517,108.3608,0,0,0,0.8919736,0,0,0.8768483,0.8330058,2.472507,2.328433,1.724979,0,1.724979,5.290845,88.18057,0.2020942,0.9054669,0.7135788,1.7,3.220406
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.8231921,0.8231921,0,0,0,0.8231921,192.4729,0,0,0,1.584422,0.866518,0.8231921,0,0,0.7475276,3.880914,0.7179034,0,0.7179034,5.971908,99.5316,0.2019962,0.9055113,1.267537,0,5.465335
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3699096,0.3699096,0,0,0,0.3699096,527.1347,1.530919,0,0,1.949922,0.3893785,0.3699096,0,0,0.02962412,4.527027,0.02962412,0,0.02962412,6.000012,100,0.2019921,0.4069005,1.559937,0,6.476949
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2665545,0.2665545,0,0,0,0.2665545,496.7139,1.04343,0,0,1.324013,0.2805837,0.2665545,0,0,0,4.553689,0,0,0,6.000012,100,0.2019921,0.29321,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.7382153,0.7382153,0,0,0,0.7382153,134.1484,0.2132353,0,0,0.9903041,0.7770687,0.7382153,0,0,0,4.553689,0,0,0,6.000012,100,0.2019921,0.8120368,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2019921,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.450264,1.450264,0.5254591,0,0.1995503,1.450264,67.12424,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2019921,1.59529,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.735096,1.735096,1.205683,0,0.3852515,1.735096,32.11791,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2019921,1.908606,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.4131468,0.4131468,0,0,0,0.4131468,34.70271,0,0,0,0.1433731,0.4348913,0.4131468,0,0,0,4.553689,0,0.2915182,-0.2915182,5.692725,94.87856,0.2019921,0.4544614,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.9664392,0.9664392,0,0,0,0.9664392,0,0,1.110223E-16,0,0,1.017304,0.9664392,0,0,0.3239091,4.262171,0,1.017304,-1.017304,4.620392,77.00638,0.2019921,1.063083,0,0,4.262171
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.165282,1.165282,0,0,0,1.165282,0,0,2.220446E-16,0,0,1.226613,1.165282,0,0,1.454247,3.244866,0,1.226613,-1.226613,3.327428,55.45703,0.2019921,1.281811,0,0,3.244866
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.392393,2.392393,1.7,0,0.5202,2.392393,0,0,0,0,0,0.7288349,0.6923932,0,0,2.817151,2.018253,0,0.7288349,-0.7288349,2.559169,42.65273,0.2019921,2.631633,0,1.7,2.018253
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.333846,1.333846,1.7,0,0.5202,1.333846,0,0,0,0,0,0,0,0.3661543,0.3478466,3.626967,1.289418,0.3478466,0,0.3478466,2.889165,48.15265,0.2020197,1.46723,0,1.7,1.289418
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3680912,0.3680912,1.7,0,0.5202,0.3680912,0,0,0,0,0,0,0,1.331909,1.265313,3.279121,1.60248,1.265313,0,1.265313,4.089547,68.15897,0.2021082,0.4049004,0,1.7,1.60248
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.0935316,0.0935316,1.546163,0,0.4782026,0.0935316,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.013807,2.741262,1.38,0,1.38,5.398729,89.97865,0.2021494,0.1028848,0,1.7,2.741262
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6338074,3.983262,0,0,0,5.398729,89.97865,0.2021494,0,0,0,3.983262
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6338074,3.983262,0,0,0,5.398729,89.97865,0.2021494,0,0,0,3.983262
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1558168,0.1558168,0,0,0,0.1558168,0,0,2.775558E-17,0,0,0.1640177,0.1558168,0,0,0.6338074,3.983262,0,0.1640177,-0.1640177,5.22584,87.09715,0.2021494,0.1713985,0,0,3.983262
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1500628,0.1500628,0,0,0,0.1500628,0,0,2.775558E-17,0,0,0.1579608,0.1500628,0,0,0.8160493,3.819245,0,0.1579608,-0.1579608,5.059334,84.32207,0.2021494,0.165069,0,0,3.819245
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1544653,0.1544653,0,0,0,0.1544653,0,0,0,0,0,0.1625951,0.1544653,0,0,0.9915613,3.661284,0,0.1625951,-0.1625951,4.887944,81.46557,0.2021494,0.1699119,0,0,3.661284
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2432895,0.2432895,0,0,0,0.2432895,0,0,2.775558E-17,0,0,0.2560942,0.2432895,0,0,1.172222,3.498689,0,0.2560942,-0.2560942,4.617997,76.96646,0.2021494,0.2676185,0,0,3.498689
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.456772,3.242594,0.04979978,0,0.04979978,4.665241,77.75387,0.2021426,0,0.03983982,0,3.292394
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.4287307,0.4287307,0,0,0,0.4287307,51.12419,0,0,0,0.2191851,0.4512955,0.4287307,0,0,1.406972,3.287414,0,0.2321104,-0.2321104,4.420576,73.67611,0.2021426,0.4716038,0.1753481,0,3.506599
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3757318,0.3757318,0,0,0,0.3757318,151.8886,0,0,0,0.5706937,0.3955071,0.3757318,0,0,1.664872,3.055304,0.1751865,0,0.1751865,4.586772,76.44604,0.2021188,0.4133049,0.4565549,0,3.625998
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.9407943,0.9407943,0,0,0,0.9407943,35.91353,0,1.110223E-16,0,0.3378724,0.9903098,0.9407943,0,0,1.489686,3.212972,0,0.6524374,-0.6524374,3.899043,64.98391,0.2021188,1.034874,0.2702979,0,3.550844
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3168091,0.3168091,0,0,0,0.3168091,80.25253,0,0,0,0.2542473,0.3334832,0.3168091,0,0,2.214616,2.560534,0,0.07923593,-0.07923593,3.815521,63.59188,0.2021188,0.34849,0.2033978,0,2.814782
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.386938,2.386938,1.7,0,0.5202,2.386938,9.504887,0,0,0,0.2268758,0.7230927,0.686938,0,0,2.302656,2.481298,0,0.4962169,-0.4962169,3.292462,54.87426,0.2021188,2.625632,0.1815006,1.7,2.708174
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4418989,0.4418989,1.7,0,0.5202,0.4418989,94.79223,0,0,0,0.4188859,0,0,1.258101,1.195196,2.854008,1.985082,1.614082,0,1.614082,4.823715,80.39508,0.2021595,0.4860888,0.3351087,1.7,2.403967
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.074051,1.074051,0,0,0,1.074051,75.82928,0,0,0,0.8144453,1.13058,1.074051,0,0,1.239926,3.437755,0,0.3161349,-0.3161349,4.490479,74.84117,0.2021595,1.181456,0.6515563,0,4.252201
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2322406,0.2322406,0,0,0,0.2322406,134.9397,0,0,0,0.3133847,0.2444638,0.2322406,0,0,1.591187,3.12162,0.06892096,0,0.06892096,4.555863,75.9309,0.2021501,0.2554647,0.2507078,0,3.435005
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1795016,0.1795016,0,0,0,0.1795016,28.07939,0,0,0,0.05040294,0.188949,0.1795016,0,0,1.522266,3.183649,0,0.1385461,-0.1385461,4.409823,73.4969,0.2021501,0.1974517,0.04032236,0,3.234052
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.429051,1.429051,1.7,0,0.5202,1.429051,1.428063,0,0,0,0.02040776,0,0,0.2709488,0.2574014,1.676206,3.045103,0.2778091,0,0.2778091,4.673376,77.88944,0.2021716,1.571956,0.01632621,1.7,3.065511
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,1.401147,0,0.4386132,0,0,0,0,0,0.06730751,0,0,1.401147,1.33109,1.398397,3.295131,1.398397,0,1.398397,6.000012,100,0.2021806,0,0.05384601,1.7,3.362439
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.857505,3.08,1.7,0,0.5202,3.08,0,0,0.7775049,1.163255,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2021806,4.243256,0,1.7,4.553689
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.146129,0.146129,1.598761,0,0.4925616,0.146129,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.2022323,0.1607419,0,1.7,3.101057
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02873541,0.02873541,0,0,0,0.02873541,0,0,3.469447E-18,0,0,0.0302478,0.02873541,0,0,0.2340351,4.343057,0,0.0302478,-0.0302478,5.746103,95.76819,0.2022323,0.03160895,0,0,4.343057
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.6867651,0.6867651,0,0,0,0.6867651,0,0,0,0,0,0.7229107,0.6867651,0,0,0.2676437,4.312809,0,0.7229107,-0.7229107,4.984088,83.06797,0.2022323,0.7554417,0,0,4.312809
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4715263,0.4715263,0,0,0,0.4715263,0,0,5.551115E-17,0,0,0.4963434,0.4715263,0,0,1.070878,3.589899,0,0.4963434,-0.4963434,4.460896,74.34812,0.2022323,0.5186789,0,0,3.589899
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.6233634,0.6233634,0,0,0,0.6233634,0,0,1.110223E-16,0,0,0.656172,0.6233634,0,0,1.622371,3.093555,0,0.656172,-0.656172,3.76923,62.82038,0.2022323,0.6856998,0,0,3.093555
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.351451,2.437383,0,0,0,3.76923,62.82038,0.2022323,0,0,0,2.437383
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2628802,0.2628802,0,0,0,0.2628802,0,0,0,0,0,0.2767161,0.2628802,0,0,2.351451,2.437383,0,0.2767161,-0.2767161,3.477546,57.95898,0.2022323,0.2891683,0,0,2.437383
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1108437,0.1108437,0,0,0,0.1108437,0,0,1.387779E-17,0,0,0.1166775,0.1108437,0,0,2.658913,2.160667,0,0.1166775,-0.1166775,3.354557,55.90917,0.2022323,0.121928,0,0,2.160667
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002741556,0.002741556,0,0,0,0.002741556,0,0,4.336809E-19,0,0,0.002885849,0.002741556,0,0,2.788555,2.04399,0,0.002885849,-0.002885849,3.351515,55.85847,0.2022323,0.003015712,0,0,2.04399
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1978741,0.1978741,0,0,0,0.1978741,0,0,0,0,0,0.2082886,0.1978741,0,0,2.791761,2.041104,0,0.2082886,-0.2082886,3.131959,52.19922,0.2022323,0.2176615,0,0,2.041104
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.120093,0.120093,0,0,0,0.120093,0,0,1.387779E-17,0,0,0.1264136,0.120093,0,0,3.023193,1.832815,0,0.1264136,-0.1264136,2.998708,49.97836,0.2022323,0.1321023,0,0,1.832815
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.3743331,0.3743331,0,0,0,0.3743331,23.85293,0,5.551115E-17,0,0.08928941,0.3940348,0.3743331,0,0,3.163652,1.706402,0,0.3047454,-0.3047454,2.677478,44.62454,0.2022323,0.4117664,0.07143153,0,1.795691
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.079281,1.079281,0,0,0,1.079281,27.19666,0,0,0,0.2935284,1.136085,1.079281,0,0,3.502258,1.401656,0,0.8425568,-0.8425568,1.789345,29.82236,0.2022323,1.187209,0.2348228,0,1.695185
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,4.438433,0.5590996,0.7225238,0,0.7225238,2.474791,41.24644,0.2021342,0,0.578019,0,1.281623
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.608269,1.608269,1.7,0,0.5202,1.608269,47.21523,0,0,0,0.7593478,0,0,0.09173134,0.08714478,3.715909,1.209371,0.8464925,0,0.8464925,3.277845,54.63063,0.2021849,1.769096,0.6074782,1.7,1.968719
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3440609,0.3440609,1.7,0,0.5202,0.3440609,312.9918,0,0,0,1.076882,0,0,1.355939,1.288142,2.869416,1.971214,2.365025,0,2.365025,5.521504,92.02488,0.2021237,0.378467,0.8615059,1.7,3.048097
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.14193,2.14193,1.418988,0,0.4434837,2.14193,59.0768,0,0,0,1.265384,0.7609918,0.7229422,0,0,0.5043918,4.099736,0.5043918,0,0.5043918,6.000012,100,0.2021527,2.356123,1.012307,1.7,5.36512
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.636158,1.636158,0.6702831,0,0.2390873,1.636158,62.14013,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2021527,1.799774,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4800197,0.4800197,0,0,0,0.4800197,164.9436,0.2864778,0,0,0.7917617,0.5052839,0.4800197,0,0,0,4.553689,0,0,0,6.000012,100,0.2021527,0.5280217,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.8085436,0.8085436,0,0,0,0.8085436,45.96333,0,0,0,0.3716335,0.8510985,0.8085436,0,0,0,4.553689,0,0.4794649,-0.4794649,5.494612,91.57668,0.2021527,0.8893979,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.021558,2.021558,1.7,0,0.5202,2.021558,16.37602,1.665335E-16,0,0,0.3310506,0.3384819,0.3215578,0,0,0.5327388,4.074224,0,0.007431244,-0.007431244,5.486778,91.44612,0.2021527,2.223714,0.2648405,1.7,4.405274
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.5773948,0.5773948,0,0,0,0.5773948,65.89578,0,0,0,0.3804788,0.607784,0.5773948,0,0,0.5409958,4.066793,0,0.2273052,-0.2273052,5.247178,87.45279,0.2021527,0.6351343,0.3043831,0,4.447271
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.558046,1.558046,1.7,0,0.5202,1.558046,10.58443,0,0,0,0.1649103,0,0,0.1419544,0.1348567,0.793557,3.839488,0.299767,0,0.299767,5.531561,92.19251,0.2021728,1.71385,0.1319282,1.7,4.004398
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.6896605,0.6896605,0,0,0,0.6896605,0,0,1.110223E-16,0,0,0.7259584,0.6896605,0,0,0.4937901,4.109278,0,0.7259584,-0.7259584,4.766334,79.43874,0.2021728,0.7586265,0,0,4.109278
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.532591,1.532591,1.7,0,0.5202,1.532591,0,0,0,0,0,0,0,0.167409,0.1590386,1.300411,3.383319,0.1590386,0,0.1590386,4.917212,81.95336,0.2021853,1.68585,0,1.7,3.383319
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141372,3.526454,0,0,0,4.917212,81.95336,0.2021853,0,0,0,3.526454
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141372,3.526454,0,0,0,4.917212,81.95336,0.2021853,0,0,0,3.526454
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01971968,0.01971968,0,0,0,0.01971968,0,0,3.469447E-18,0,0,0.02075756,0.01971968,0,0,1.141372,3.526454,0,0.02075756,-0.02075756,4.895331,81.58869,0.2021853,0.02169165,0,0,3.526454
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2356779,0.2356779,0,0,0,0.2356779,0,0,2.775558E-17,0,0,0.248082,0.2356779,0,0,1.164436,3.505697,0,0.248082,-0.248082,4.63383,77.23034,0.2021853,0.2592457,0,0,3.505697
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.137328,0.137328,0,0,0,0.137328,0,0,0,0,0,0.1445558,0.137328,0,0,1.440083,3.257615,0,0.1445558,-0.1445558,4.481454,74.69076,0.2021853,0.1510608,0,0,3.257615
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6007,3.113059,0,0,0,4.481454,74.69076,0.2021853,0,0,0,3.113059
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6007,3.113059,0,0,0,4.481454,74.69076,0.2021853,0,0,0,3.113059
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3109838,0.3109838,0,0,0,0.3109838,0,0,5.551115E-17,0,0,0.3273514,0.3109838,0,0,1.6007,3.113059,0,0.3273514,-0.3273514,4.136396,68.93979,0.2021853,0.3420822,0,0,3.113059
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.964424,2.785707,0,0,0,4.136396,68.93979,0.2021853,0,0,0,2.785707
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05654971,0.05654971,0,0,0,0.05654971,0,0,6.938894E-18,0,0,0.05952601,0.05654971,0,0,1.964424,2.785707,0,0.05952601,-0.05952601,4.07365,67.89403,0.2021853,0.06220468,0,0,2.785707
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3143412,0.3143412,0,0,0,0.3143412,55.8052,0,0,0,0.1754187,0.3308855,0.3143412,0,0,2.030564,2.726181,0,0.1554668,-0.1554668,3.909774,65.16277,0.2021853,0.3457754,0.140335,0,2.9016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.9185417,0.9185417,0,0,0,0.9185417,48.73148,0,0,0,0.4476189,0.966886,0.9185417,0,0,2.203305,2.570715,0,0.5192671,-0.5192671,3.362418,56.04019,0.2021853,1.010396,0.3580951,0,3.018334
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2676915,0.2676915,0,0,0,0.2676915,346.7868,0,0,0,0.9283189,0.2817805,0.2676915,0,0,2.780268,2.051448,0.6465383,0,0.6465383,3.975778,66.26283,0.2020978,0.2944606,0.742655,0,2.979766
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.400559,1.400559,1.7,0,0.5202,1.400559,90.77665,0,0,0,1.271381,0,0,0.2994408,0.2844687,2.13373,2.633332,1.55585,0,1.55585,5.451787,90.86293,0.2021461,1.540615,1.017105,1.7,3.904713
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3383838,0.3383838,0,0,0,0.3383838,497.3751,0.7489628,0,0,1.683037,0.3561935,0.3383838,0,0,0.5778804,4.033597,0.5778804,0,0.5778804,6.000012,100,0.2020681,0.3722222,1.346429,0,5.716633
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.8218092,0.8218092,0,0,0,0.8218092,256.3638,1.241759,0,0,2.106821,0.8650624,0.8218092,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,0.9039901,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.367596,1.367596,0.425,0,0.172125,1.367596,158.7709,1.179138,0,0,2.171344,0.992206,0.9425957,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,1.504355,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.283506,1.283506,0.425,0,0.172125,1.283506,149.0717,1.009654,0,0,1.913345,0.9036907,0.8585061,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,1.411857,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.9767433,0.9767433,0,0,0,0.9767433,135.6044,0.2963559,0,0,1.324507,1.028151,0.9767433,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,1.074418,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.692518,1.692518,0.9644282,0,0.3193889,1.692518,45.28225,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2020681,1.86177,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.104854,1.104854,0,0,0,1.104854,33.66763,0,0,0,0.371978,1.163004,1.104854,0,0,0,4.553689,0,0.7910258,-0.7910258,5.166198,86.10312,0.2020681,1.215339,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,4.085721,3.08,1.7,0,0.5202,3.08,0,0,1.005721,1.414293,0,1.452632,1.38,0,0,0.8789176,3.762663,0,1.452632,-1.452632,3.63499,60.58303,0.2020681,4.494293,0,1.7,3.762663
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.298314,1.298314,1.7,0,0.5202,1.298314,0,0,0,0,0,0,0,0.4016863,0.381602,2.492953,2.310032,0.381602,0,0.381602,3.997009,66.61668,0.202098,1.428145,0,1.7,2.310032
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.031231,3.031231,1.7,0,0.5202,3.031231,0,0,4.440892E-16,0.2543537,0,1.401295,1.331231,0,0,2.111351,2.653473,0,1.401295,-1.401295,2.519914,41.99848,0.202098,3.334354,0,1.7,2.653473
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.4086143,0.4086143,1.7,0,0.5202,0.4086143,0,2.220446E-16,0,0,0,0,0,1.291386,1.226816,3.668346,1.252178,1.226816,0,1.226816,3.683774,61.39611,0.2021906,0.4494758,0,1.7,1.252178
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2782244,0.2782244,1.7,0,0.5202,0.2782244,0,-2.220446E-16,0,0,0,0,0,1.421776,1.350687,2.441529,2.356313,1.350687,0,1.350687,4.965148,82.7523,0.2022664,0.3060468,0,1.7,2.356313
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1140156,0.1140156,0,0,0,0.1140156,0,0,1.387779E-17,0,0,0.1200165,0.1140156,0,0,1.090842,3.571931,0,0.1200165,-0.1200165,4.83864,80.64383,0.2022664,0.1254172,0,0,3.571931
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.3883675,0.3883675,0,0,0,0.3883675,0,0,5.551115E-17,0,0,0.4088079,0.3883675,0,0,1.224194,3.451914,0,0.4088079,-0.4088079,4.407718,73.46182,0.2022664,0.4272043,0,0,3.451914
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.226216,0.226216,0,0,0,0.226216,0,0,0,0,0,0.2381222,0.226216,0,0,1.678425,3.043106,0,0.2381222,-0.2381222,4.156715,69.27845,0.2022664,0.2488376,0,0,3.043106
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1575323,0.1575323,0,0,0,0.1575323,0,0,0,0,0,0.1658235,0.1575323,0,0,1.943005,2.804984,0,0.1658235,-0.1658235,3.981922,66.36523,0.2022664,0.1732855,0,0,2.804984
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05535257,0.05535257,0,0,0,0.05535257,0,0,0,0,0,0.05826587,0.05535257,0,0,2.127254,2.639161,0,0.05826587,-0.05826587,3.920504,65.34161,0.2022664,0.06088783,0,0,2.639161
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3606635,0.3606635,0,0,0,0.3606635,0,0,5.551115E-17,0,0,0.3796459,0.3606635,0,0,2.191993,2.580895,0,0.3796459,-0.3796459,3.520323,58.67192,0.2022664,0.3967299,0,0,2.580895
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.08604204,0.08604204,0,0,0,0.08604204,0,0,1.387779E-17,0,0,0.09057057,0.08604204,0,0,2.613822,2.201249,0,0.09057057,-0.09057057,3.424853,57.08076,0.2022664,0.09464625,0,0,2.201249
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3112943,0.3112943,0,0,0,0.3112943,0,0,0,0,0,0.3276782,0.3112943,0,0,2.714456,2.110678,0,0.3276782,-0.3276782,3.07945,51.32406,0.2022664,0.3424238,0,0,2.110678
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,3.078543,1.783,0.5357756,0,0.5357756,3.587731,59.7954,0.2021942,0,0.4286205,0,2.318776
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.467709,1.467709,1.7,0,0.5202,1.467709,74.9674,0,0,0,1.100303,0,0,0.2322914,0.2206768,2.542768,2.265198,1.32098,0,1.32098,4.840922,80.68188,0.2022739,1.61448,0.8802424,1.7,3.365501
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.606963,1.606963,1.485891,0,0.4617483,1.606963,83.96159,0,0,0,1.349232,0.1274442,0.121072,0,0,1.221788,3.45408,1.221788,0,1.221788,6.000012,100,0.2023236,1.76766,1.079386,1.7,4.803312
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.391194,1.391194,0.425,0,0.172125,1.391194,116.403,0.6023452,0,0,1.619391,1.017046,0.9661938,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,1.530313,1.295513,1.7,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2601344,0.2601344,0,0,0,0.2601344,762.9967,1.710991,0,0,1.984817,0.2738257,0.2601344,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,0.2861479,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.9878553,0.9878553,0,0,0,0.9878553,170.4953,0.6443994,0,0,1.684247,1.039848,0.9878553,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,1.086641,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.5352902,0.5352902,0,0,0,0.5352902,280.2776,0.9368348,0,0,1.500298,0.5634633,0.5352902,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,0.5888192,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.7984783,0.7984783,0,0,0,0.7984783,161.1482,0.4462296,0,0,1.286733,0.8405035,0.7984783,0,0,0,4.553689,0,0,0,6.000012,100,0.2023236,0.8783261,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.185275,1.185275,0,0,0,1.185275,59.57614,0,0,0,0.7061412,1.247658,1.185275,0,0,0,4.553689,0,0.541517,-0.541517,5.429203,90.48653,0.2023236,1.303803,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.071311,1.071311,0,0,0,1.071311,26.08168,0,0,0,0.279416,1.127696,1.071311,0,0,0.6016855,4.012172,0,0.8482801,-0.8482801,4.535038,75.5838,0.2023236,1.178442,0.2235328,0,4.291588
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4560228,0.4560228,0,0,0,0.4560228,0,0,5.551115E-17,0,0,0.480024,0.4560228,0,0,1.544219,3.163892,0,0.480024,-0.480024,4.029047,67.15066,0.2023236,0.5016251,0,0,3.163892
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1205711,0.1205711,0,0,0,0.1205711,0,0,1.387779E-17,0,0,0.1269169,0.1205711,0,0,2.077579,2.683868,0,0.1269169,-0.1269169,3.895265,64.92096,0.2023236,0.1326282,0,0,2.683868
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.392962,1.392962,1.7,0,0.5202,1.392962,0,0,0,0,0,0,0,0.3070377,0.2916858,2.218598,2.556951,0.2916858,0,0.2916858,4.171983,69.53291,0.2023463,1.532259,0,1.7,2.556951
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.589967,1.589967,1.7,0,0.5202,1.589967,0,0,0,0,0,0,0,0.1100325,0.1045309,1.926912,2.819468,0.1045309,0,0.1045309,4.27115,71.18568,0.2023544,1.748964,0,1.7,2.819468
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.247955,0.247955,1.7,0,0.5202,0.247955,0,0,0,0,0,0,0,1.452045,1.379443,1.822381,2.913546,1.379443,0,1.379443,5.579804,92.99654,0.202426,0.2727505,0,1.7,2.913546
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.173584,0.173584,0,0,0,0.173584,0,0,0,0,0,0.18272,0.173584,0,0,0.4429383,4.155045,0,0.18272,-0.18272,5.3872,89.78649,0.202426,0.1909424,0,0,4.155045
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1917488,0.1917488,0,0,0,0.1917488,0,0,0,0,0,0.2018409,0.1917488,0,0,0.6459605,3.972325,0,0.2018409,-0.2018409,5.174441,86.24051,0.202426,0.2109237,0,0,3.972325
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2253644,0.2253644,0,0,0,0.2253644,0,0,0,0,0,0.2372257,0.2253644,0,0,0.8702281,3.770484,0,0.2372257,-0.2372257,4.924383,82.07289,0.202426,0.2479009,0,0,3.770484
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.09932515,0.09932515,0,0,0,0.09932515,0,0,0,0,0,0.1045528,0.09932515,0,0,1.133812,3.533258,0,0.1045528,-0.1045528,4.814175,80.23609,0.202426,0.1092577,0,0,3.533258
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249982,3.428705,0,0,0,4.814175,80.23609,0.202426,0,0,0,3.428705
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.249982,3.428705,0,0,0,4.814175,80.23609,0.202426,0,0,0,3.428705
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1683779,0.1683779,0,0,0,0.1683779,0,0,2.775558E-17,0,0,0.1772399,0.1683779,0,0,1.249982,3.428705,0,0.1772399,-0.1772399,4.627348,77.12231,0.202426,0.1852156,0,0,3.428705
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1247701,0.1247701,0,0,0,0.1247701,0,0,2.775558E-17,0,0,0.1313369,0.1247701,0,0,1.446915,3.251465,0,0.1313369,-0.1313369,4.488906,74.81496,0.202426,0.1372471,0,0,3.251465
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.592845,3.120128,0.2507402,0,0.2507402,4.726779,78.7795,0.2023923,0,0.2005922,0,3.370869
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4189392,0.4189392,0,0,0,0.4189392,130.4053,0,0,0,0.5463188,0.4409886,0.4189392,0,0,1.342105,3.345795,0.1053302,0,0.1053302,4.826705,80.44492,0.2023781,0.4608331,0.437055,0,3.892113
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.003199,2.003199,1.7,0,0.5202,2.003199,22.0949,0,0,0,0.4426048,0.3191569,0.3031991,0,0,1.236775,3.440592,0.1234479,0,0.1234479,4.943818,82.39679,0.2023851,2.203519,0.3540838,1.7,3.883197
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.252515,2.252515,1.7,0,0.5202,2.252515,23.30436,0,4.440892E-16,0,0.5249342,0.5815945,0.5525149,0,0,1.113327,3.551695,0,0.05666034,-0.05666034,4.884092,81.40137,0.2023851,2.477766,0.4199474,1.7,4.076629
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02162249,0.02162249,0,0,0,0.02162249,4960.498,0,0,0,1.072583,0.02276052,0.02162249,0,0,1.176283,3.495034,1.049823,0,1.049823,5.880042,98.0005,0.202244,0.02378474,0.8580666,0,4.567618
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.824395,2.824395,1.444395,0,0.4504198,2.824395,59.21414,0.09334965,0,0.02683459,1.672441,1.452632,1.38,0,0,0.12646,4.439875,0.12646,0,0.12646,6.000012,100,0.202227,3.106835,1.337953,1.7,6.112316
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.054618,1.054618,0,0,0,1.054618,158.2171,0.558462,0,0,1.668586,1.110124,1.054618,0,0,0,4.553689,0,0,0,6.000012,100,0.202227,1.16008,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.7281194,0.7281194,0,0,0,0.7281194,165.903,0.4415308,0,0,1.207972,0.7664415,0.7281194,0,0,0,4.553689,0,0,0,6.000012,100,0.202227,0.8009314,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.5695812,0.5695812,0,0,0,0.5695812,166.1356,0.3467178,0,0,0.9462769,0.5995591,0.5695812,0,0,0,4.553689,0,0,0,6.000012,100,0.202227,0.6265392,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.631032,1.631032,0.8904342,0,0.2991885,1.631032,47.79654,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.202227,1.794136,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202227,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3350263,0.3350263,0,0,0,0.3350263,0,0,5.551115E-17,0,0,0.3526592,0.3350263,0,0,0,4.553689,0,0.3526592,-0.3526592,5.628276,93.80442,0.202227,0.3685289,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.7807065,0.7807065,0,0,0,0.7807065,0,0,1.110223E-16,0,0,0.8217963,0.7807065,0,0,0.3918436,4.20103,0,0.8217963,-0.8217963,4.762027,79.36696,0.202227,0.8587772,0,0,4.20103
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.6722201,0.6722201,0,0,0,0.6722201,0,0,0,0,0,0.7076001,0.6722201,0,0,1.304951,3.379233,0,0.7076001,-0.7076001,4.016151,66.93572,0.202227,0.7394421,0,0,3.379233
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.426929,1.426929,1.7,0,0.5202,1.426929,0,0,0,0,0,0,0,0.2730706,0.2594171,2.091173,2.671633,0.2594171,0,0.2594171,4.262256,71.03745,0.2022472,1.569622,0,1.7,2.671633
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1901431,0.1901431,1.642775,0,0.5045775,0.1901431,0,0,0,0,0,0,0,1.452632,1.38,1.831756,2.905109,1.38,0,1.38,5.571439,92.85712,0.2023071,0.2091574,0,1.7,2.905109
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1260636,0.1260636,0,0,0,0.1260636,0,0,2.775558E-17,0,0,0.1326985,0.1260636,0,0,0.4517559,4.147109,0,0.1326985,-0.1326985,5.431562,90.52586,0.2023071,0.13867,0,0,4.147109
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003953845,0.003953845,0,0,0,0.003953845,0,0,0,0,0,0.004161942,0.003953845,0,0,0.5991987,4.01441,0,0.004161942,-0.004161942,5.427175,90.45274,0.2023071,0.004349229,0,0,4.01441
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2386802,0.2386802,0,0,0,0.2386802,0,0,2.775558E-17,0,0,0.2512423,0.2386802,0,0,0.6038231,4.010248,0,0.2512423,-0.2512423,5.162343,86.03887,0.2023071,0.2625482,0,0,4.010248
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1338495,0.1338495,0,0,0,0.1338495,0,0,2.775558E-17,0,0,0.1408942,0.1338495,0,0,0.8829812,3.759006,0,0.1408942,-0.1408942,5.013827,83.56361,0.2023071,0.1472345,0,0,3.759006
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03953,3.618112,0,0,0,5.013827,83.56361,0.2023071,0,0,0,3.618112
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03953,3.618112,0,0,0,5.013827,83.56361,0.2023071,0,0,0,3.618112
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05229344,0.05229344,0,0,0,0.05229344,0,0,6.938894E-18,0,0,0.05504572,0.05229344,0,0,1.03953,3.618112,0,0.05504572,-0.05504572,4.955803,82.59657,0.2023071,0.05752278,0,0,3.618112
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2164955,0.2164955,0,0,0,0.2164955,0,0,2.775558E-17,0,0,0.22789,0.2164955,0,0,1.100692,3.563066,0,0.22789,-0.22789,4.715587,78.59295,0.2023071,0.238145,0,0,3.563066
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5543976,0.5543976,0,0,0,0.5543976,96.96682,0,0,0,0.5375817,0.5835764,0.5543976,0,0,1.353903,3.335176,0,0.04599468,-0.04599468,4.667104,77.78491,0.2023071,0.6098373,0.4300654,0,3.872758
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.444968,1.444968,1.7,0,0.5202,1.444968,70.49702,0,0,0,1.01866,0,0,0.2550318,0.2422802,1.405009,3.289181,1.26094,0,1.26094,5.863337,97.72208,0.2023838,1.589465,0.8149278,1.7,4.307841
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,1.184824,0,0,1.328893,0,0,0,0,0.1440687,4.424027,0.1440687,0,0.1440687,6.000012,100,0.2023645,0,1.063114,0,5.75292
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.240646,1.240646,0,0,0,1.240646,165.7968,0.7510083,0,0,2.056951,1.305943,1.240646,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,1.36471,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.089057,1.089057,0,0,0,1.089057,189.4189,0.9165039,0,0,2.06288,1.146376,1.089057,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,1.197963,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.653062,1.653062,0.425,0,0.172125,1.653062,107.0459,0.4768384,0,0,1.769535,1.292697,1.228062,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,1.818368,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.63706,1.63706,0.8259227,0,0.2815769,1.63706,52.15622,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,1.800766,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2057566,0.2057566,0,0,0,0.2057566,143.4462,0.07856417,0,0,0.2951501,0.2165859,0.2057566,0,0,0,4.553689,0,0,0,6.000012,100,0.2023645,0.2263323,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.812563,1.812563,1.7,0,0.5202,1.812563,0,0,0,0,0,0.1184869,0.1125626,0,0,0,4.553689,0,0.1184869,-0.1184869,5.875116,97.9184,0.2023645,1.993819,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.208981,2.208981,1.7,0,0.5202,2.208981,0,0,0,0,0,0.5357697,0.5089812,0,0,0.1316522,4.435202,0,0.5357697,-0.5357697,5.310365,88.50591,0.2023645,2.429879,0,1.7,4.435202
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.699053,1.699053,1.7,0,0.5202,1.699053,0,0,0,0,0,0,0,0.0009469286,0.0008995821,0.7269518,3.899432,0.0008995821,0,0.0008995821,5.311218,88.52013,0.2023646,1.868958,0,1.7,3.899432
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7260522,3.900242,0,0,0,5.311218,88.52013,0.2023646,0,0,0,3.900242
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3420107,0.3420107,0,0,0,0.3420107,0,0,0,0,0,0.3600112,0.3420107,0,0,0.7260522,3.900242,0,0.3600112,-0.3600112,4.931733,82.19539,0.2023646,0.3762118,0,0,3.900242
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.09076912,0.09076912,0,0,0,0.09076912,0,0,1.387779E-17,0,0,0.09554645,0.09076912,0,0,1.126065,3.540231,0,0.09554645,-0.09554645,4.831018,80.51682,0.2023646,0.09984604,0,0,3.540231
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232227,3.444684,0,0,0,4.831018,80.51682,0.2023646,0,0,0,3.444684
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2170401,0.2170401,0,0,0,0.2170401,0,0,2.775558E-17,0,0,0.2284632,0.2170401,0,0,1.232227,3.444684,0,0.2284632,-0.2284632,4.590197,76.50313,0.2023646,0.2387441,0,0,3.444684
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1027727,0.1027727,0,0,0,0.1027727,0,0,1.387779E-17,0,0,0.1081818,0.1027727,0,0,1.486076,3.216221,0,0.1081818,-0.1081818,4.476163,74.60258,0.2023646,0.11305,0,0,3.216221
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1058403,0.1058403,0,0,0,0.1058403,0,0,1.387779E-17,0,0,0.1114108,0.1058403,0,0,1.606277,3.108039,0,0.1114108,-0.1114108,4.358726,72.64529,0.2023646,0.1164243,0,0,3.108039
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.09140767,0.09140767,0,0,0,0.09140767,0,0,0,0,0,0.0962186,0.09140767,0,0,1.730067,2.996628,0,0.0962186,-0.0962186,4.257303,70.9549,0.2023646,0.1005484,0,0,2.996628
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836977,2.90041,0,0,0,4.257303,70.9549,0.2023646,0,0,0,2.90041
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.350545,0.350545,0,0,0,0.350545,0,0,5.551115E-17,0,0,0.3689948,0.350545,0,0,1.836977,2.90041,0,0.3689948,-0.3689948,3.868348,64.47234,0.2023646,0.3855996,0,0,2.90041
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.246971,2.531415,0.5243461,0,0.5243461,4.365787,72.76296,0.2022943,0,0.4194768,0,3.055761
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.626513,1.626513,1.7,0,0.5202,1.626513,64.66178,0,0,0,1.051732,0,0,0.07348739,0.06981303,1.722625,3.003326,1.121545,0,1.121545,5.429778,90.49611,0.2023595,1.789164,0.8413856,1.7,4.055058
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.214195,1.214195,0,0,0,1.214195,122.8328,0,0,0,1.491429,1.2781,1.214195,0,0,0.60108,4.012717,0.2133291,0,0.2133291,5.632159,93.86913,0.2023309,1.335614,1.193143,0,5.504146
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.172679,0.172679,0,0,0,0.172679,899.3731,0.9835102,0,0,1.553028,0.1817674,0.172679,0,0,0.3877509,4.204713,0.3877509,0,0.3877509,6.000012,100,0.202279,0.1899469,1.242423,0,5.757741
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.12715,1.12715,0,0,0,1.12715,185.8195,0.9079908,0,0,2.094465,1.186474,1.12715,0,0,0,4.553689,0,0,0,6.000012,100,0.202279,1.239866,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.9976152,0.9976152,0,0,0,0.9976152,216.6931,1.111642,0,0,2.161764,1.050121,0.9976152,0,0,0,4.553689,0,0,0,6.000012,100,0.202279,1.097377,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.695159,1.695159,0.425,0,0.172125,1.695159,121.49,0.7224389,0,0,2.059448,1.337009,1.270159,0,0,0,4.553689,0,0,0,6.000012,100,0.202279,1.864675,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3428807,0.3428807,0,0,0,0.3428807,523.2186,1.433088,0,0,1.794015,0.360927,0.3428807,0,0,0,4.553689,0,0,0,6.000012,100,0.202279,0.3771687,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.9245251,0.9245251,0,0,0,0.9245251,140.4577,0.3253829,0,0,1.298567,0.9731844,0.9245251,0,0,0,4.553689,0,0,0,6.000012,100,0.202279,1.016978,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.16394,1.16394,0,0,0,1.16394,71.30786,0,0,0,0.8299807,1.2252,1.16394,0,0,0,4.553689,0,0.3952193,-0.3952193,5.583414,93.05672,0.202279,1.280334,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2943913,0.2943913,0,0,0,0.2943913,108.3083,0,0,0,0.3188503,0.3098856,0.2943913,0,0,0.4391326,4.15847,0.008964675,0,0.008964675,5.591919,93.19846,0.2022778,0.3238305,0.2550803,0,4.47732
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4301679,4.166538,0,0,0,5.591919,93.19846,0.2022778,0,0,0,4.166538
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.025433,1.025433,0,0,0,1.025433,0,0,2.220446E-16,0,0,1.079403,1.025433,0,0,0.4301679,4.166538,0,1.079403,-1.079403,4.454128,74.23532,0.2022778,1.127976,0,0,4.166538
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.7910653,0.7910653,0,0,0,0.7910653,0,0,1.110223E-16,0,0,0.8327003,0.7910653,0,0,1.629505,3.087135,0,0.8327003,-0.8327003,3.576385,59.6063,0.2022778,0.8701718,0,0,3.087135
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.554727,2.254434,0,0,0,3.576385,59.6063,0.2022778,0,0,0,2.254434
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2762187,0.2762187,0,0,0,0.2762187,0,0,0,0,0,0.2907566,0.2762187,0,0,2.554727,2.254434,0,0.2907566,-0.2907566,3.269901,54.49823,0.2022778,0.3038406,0,0,2.254434
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05532429,0.05532429,0,0,0,0.05532429,0,0,0,0,0,0.05823609,0.05532429,0,0,2.87779,1.963678,0,0.05823609,-0.05823609,3.208514,53.47513,0.2022778,0.06085671,0,0,1.963678
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1582678,0.1582678,0,0,0,0.1582678,0,0,2.775558E-17,0,0,0.1665976,0.1582678,0,0,2.942497,1.905442,0,0.1665976,-0.1665976,3.032905,50.54832,0.2022778,0.1740945,0,0,1.905442
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127605,1.738844,0,0,0,3.032905,50.54832,0.2022778,0,0,0,1.738844
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.6998231,0.6998231,0,0,0,0.6998231,0,0,1.110223E-16,0,0,0.736656,0.6998231,0,0,3.127605,1.738844,0,0.736656,-0.736656,2.256402,37.60662,0.2022778,0.7698054,0,0,1.738844
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3647564,0.3647564,0,0,0,0.3647564,0,0,0,0,0,0.3839541,0.3647564,0,0,3.946112,1.002188,0,0.3839541,-0.3839541,1.851678,30.86124,0.2022778,0.401232,0,0,1.002188
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1575747,0.1575747,0,0,0,0.1575747,0,0,2.775558E-17,0,0,0.1658681,0.1575747,0,0,4.372727,0.6182342,0,0.1658681,-0.1658681,1.676838,27.94724,0.2022778,0.1733322,0,0,0.6182342
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2833003,0.2833003,0,0,0,0.2833003,0,0,0,0,0,0.2982109,0.2833003,0,0,4.557025,0.4523661,0,0.2982109,-0.2982109,1.362496,22.70823,0.2022778,0.3116304,0,0,0.4523661
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01149858,0.01149858,0,0,0,0.01149858,0,0,1.734723E-18,0,0,0.01210377,0.01149858,0,0,4.888371,0.1541552,0,0.01210377,-0.01210377,1.349738,22.49558,0.2022778,0.01264844,0,0,0.1541552
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.319526,2.319526,1.7,0,0.5202,2.319526,24.08245,0,0,0.6103962,0.5585987,0.6521329,0.6195262,0,0,4.90182,0.1420514,0,0.09353414,-0.09353414,1.251144,20.85236,0.2022778,2.551479,0.446879,1.7,0.7006501
