Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.653112,1.653112,1.7,0,0.5202,1.653112,65.13671,6.938894E-18,0,0,1.076783,0,0,0.04688815,0.04454375,5.005746,0.04851725,1.121326,0,1.121326,2.314928,38.58205,0.2023424,1.818423,0.8614262,1.7,1.1253
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4945682,0.4945682,1.7,0,0.5202,0.4945682,271.7215,0,0,0,1.343848,0,0,1.205432,1.14516,3.88442,1.057711,2.489009,0,2.489009,4.676208,77.93665,0.2022652,0.5440251,1.075079,1.7,2.401559
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.7882369,0.7882369,0.560038,0,0.2089904,0.7882369,207.5037,0,0,0,1.635621,0.2402094,0.228199,0,0,1.395411,3.297819,1.395411,0,1.395411,6.000012,100,0.2021061,0.8670606,1.308497,1.7,4.93344
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1034341,0.1034341,0,0,0,0.1034341,1707.486,1.657244,0,0,1.766122,0.108878,0.1034341,0,0,0,4.553689,0,0,0,6.000012,100,0.2021061,0.1137775,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5597113,0.5597113,0,0,0,0.5597113,328.8685,1.251544,0,0,1.840714,0.5891698,0.5597113,0,0,0,4.553689,0,0,0,6.000012,100,0.2021061,0.6156824,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021061,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4213464,0.4213464,0,0,0,0.4213464,360.5154,1.075496,0,0,1.519019,0.4435226,0.4213464,0,0,0,4.553689,0,0,0,6.000012,100,0.2021061,0.4634811,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021061,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.960076,0.960076,0,0,0,0.960076,87.47727,0,0,0,0.8398483,1.010606,0.960076,0,0,0,4.553689,0,0.170758,-0.170758,5.820017,97.00009,0.2021061,1.056084,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.980392,1.980392,1.7,0,0.5202,1.980392,18.74227,0,0,0,0.3711704,0.2951497,0.2803923,0,0,0.1897311,4.382931,0.07602069,0,0.07602069,5.892137,98.20209,0.2021104,2.178432,0.2969364,1.7,4.754101
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.808676,1.808676,1.7,0,0.5202,1.808676,0,0,0,0,0,0.1143958,0.108676,0,0,0.1137104,4.45135,0,0.1143958,-0.1143958,5.771553,96.19236,0.2021104,1.989544,0,1.7,4.45135
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.201126,1.201126,0,0,0,1.201126,0,0,2.220446E-16,0,0,1.264344,1.201126,0,0,0.2408169,4.336954,0,1.264344,-1.264344,4.438818,73.98015,0.2021104,1.321239,0,0,4.336954
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4249304,0.4249304,0,0,0,0.4249304,0,0,0,0,0,0.4472951,0.4249304,0,0,1.645643,3.07261,0,0.4472951,-0.4472951,3.967327,66.12199,0.2021104,0.4674234,0,0,3.07261
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.026857,1.026857,0,0,0,1.026857,0,0,0,0,0,1.080902,1.026857,0,0,2.142638,2.625315,0,1.080902,-1.080902,2.827956,47.13251,0.2021104,1.129543,0,0,2.625315
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1729396,0.1729396,0,0,0,0.1729396,0,0,2.775558E-17,0,0,0.1820416,0.1729396,0,0,3.34364,1.544413,0,0.1820416,-0.1820416,2.636068,43.93437,0.2021104,0.1902335,0,0,1.544413
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545909,1.362371,0,0,0,2.636068,43.93437,0.2021104,0,0,0,1.362371
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545909,1.362371,0,0,0,2.636068,43.93437,0.2021104,0,0,0,1.362371
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1592336,0.1592336,0,0,0,0.1592336,0,0,2.775558E-17,0,0,0.1676143,0.1592336,0,0,3.545909,1.362371,0,0.1676143,-0.1676143,2.459387,40.98969,0.2021104,0.175157,0,0,1.362371
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3630714,0.3630714,0,0,0,0.3630714,0,0,5.551115E-17,0,0,0.3821804,0.3630714,0,0,3.732147,1.194757,0,0.3821804,-0.3821804,2.056533,34.27548,0.2021104,0.3993785,0,0,1.194757
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2609316,0.2609316,0,0,0,0.2609316,0,0,5.551115E-17,0,0,0.2746649,0.2609316,0,0,4.156792,0.8125763,0,0.2746649,-0.2746649,1.767011,29.45012,0.2021104,0.2870248,0,0,0.8125763
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2634965,0.2634965,0,0,0,0.2634965,0,0,5.551115E-17,0,0,0.2773648,0.2634965,0,0,4.461975,0.5379114,0,0.2773648,-0.2773648,1.474643,24.57733,0.2021104,0.2898462,0,0,0.5379114
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3678768,0.3678768,1.7,0,0.5202,0.3678768,0,0,0,0,0,0,0,1.332123,1.265517,4.770158,0.2605467,1.265517,0,1.265517,2.675218,44.58687,0.2021967,0.4046645,0,1.7,0.2605467
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.504641,1.399512,1.38,0,1.38,3.984401,66.40654,0.2022182,0,0,1.7,1.399512
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.963985,1.963985,1.7,0,0.5202,1.963985,23.22158,0,0,0,0.4560683,0.2778785,0.2639846,0,0,2.124641,2.641512,0.1781898,0,0.1781898,4.153446,69.22397,0.2022283,2.160383,0.3648546,1.7,3.09758
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.144363,1.144363,1.7,0,0.5202,1.144363,66.40559,0,0,0,0.759921,0,0,0.5556371,0.5278553,1.946451,2.801883,1.287776,0,1.287776,5.375138,89.58546,0.2023114,1.258799,0.6079367,1.7,3.561804
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5004792,0.5004792,0,0,0,0.5004792,186.7107,0,0,0,0.9344482,0.5268202,0.5004792,0,0,0.658675,3.960881,0.407628,0,0.407628,5.761848,96.03061,0.2022572,0.5505272,0.7475586,0,4.895329
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.9205861,0,0,1.171633,0,0,0,0,0.251047,4.327746,0.251047,0,0.251047,6.000012,100,0.2022238,0,0.9373065,0,5.49938
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.759872,1.759872,0.425,0,0.172125,1.759872,99.48941,0.3457578,0,0,1.750887,1.405129,1.334872,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,1.93586,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.7362935,0.7362935,0,0,0,0.7362935,242.1032,1.007544,0,0,1.78259,0.7750458,0.7362935,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,0.8099228,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.900838,0.900838,0,0,0,0.900838,159.2028,0.4859084,0,0,1.434159,0.9482505,0.900838,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,0.9909218,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1133696,0.1133696,0,0,0,0.1133696,1079.189,1.104136,0,0,1.223473,0.1193364,0.1133696,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,0.1247066,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.939545,1.939545,0.9186134,0,0.3068815,1.939545,55.40809,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,2.133499,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022238,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.8551959,0.8551959,0,0,0,0.8551959,34.14579,0,0,0,0.2920134,0.9002063,0.8551959,0,0,0,4.553689,0,0.6081929,-0.6081929,5.358921,89.31516,0.2022238,0.9407156,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.281194,0.281194,0,0,0,0.281194,0,0,5.551115E-17,0,0,0.2959937,0.281194,0,0,0.6757699,3.945496,0,0.2959937,-0.2959937,5.046916,84.1151,0.2022238,0.3093134,0,0,3.945496
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.7605937,0.7605937,0,0,0,0.7605937,0,0,0,0,0,0.800625,0.7605937,0,0,1.004652,3.649502,0,0.800625,-0.800625,4.202983,70.04958,0.2022238,0.8366531,0,0,3.649502
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.894235,2.848877,0,0,0,4.202983,70.04958,0.2022238,0,0,0,2.848877
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.894235,2.848877,0,0,0,4.202983,70.04958,0.2022238,0,0,0,2.848877
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2359224,0.2359224,0,0,0,0.2359224,0,0,2.775558E-17,0,0,0.2483394,0.2359224,0,0,1.894235,2.848877,0,0.2483394,-0.2483394,3.94121,65.68671,0.2022238,0.2595147,0,0,2.848877
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.170168,2.600538,0,0,0,3.94121,65.68671,0.2022238,0,0,0,2.600538
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07033526,0.07033526,0,0,0,0.07033526,0,0,1.387779E-17,0,0,0.07403711,0.07033526,0,0,2.170168,2.600538,0,0.07403711,-0.07403711,3.863168,64.38601,0.2022238,0.07736879,0,0,2.600538
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3681264,0.3681264,0,0,0,0.3681264,0,0,0,0,0,0.3875014,0.3681264,0,0,2.252431,2.526501,0,0.3875014,-0.3875014,3.454706,57.57832,0.2022238,0.404939,0,0,2.526501
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3518388,0.3518388,0,0,0,0.3518388,0,0,5.551115E-17,0,0,0.3703566,0.3518388,0,0,2.682988,2.138999,0,0.3703566,-0.3703566,3.064316,51.07182,0.2022238,0.3870227,0,0,2.138999
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2392484,0.2392484,0,0,0,0.2392484,0,0,5.551115E-17,0,0,0.2518405,0.2392484,0,0,3.094496,1.768643,0,0.2518405,-0.2518405,2.798852,46.64745,0.2022238,0.2631733,0,0,1.768643
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2453172,0.2453172,0,0,0,0.2453172,0,0,2.775558E-17,0,0,0.2582286,0.2453172,0,0,3.374318,1.516802,0,0.2582286,-0.2582286,2.526656,42.11084,0.2022238,0.2698489,0,0,1.516802
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661239,1.258574,0,0,0,2.526656,42.11084,0.2022238,0,0,0,1.258574
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1150556,0.1150556,0,0,0,0.1150556,0,0,1.387779E-17,0,0,0.1211112,0.1150556,0,0,3.661239,1.258574,0,0.1211112,-0.1211112,2.398993,39.98314,0.2022238,0.1265612,0,0,1.258574
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.181689,2.181689,1.7,0,0.5202,2.181689,20.71204,1.110223E-16,0,0,0.4518724,0.5070413,0.4816893,0,0,3.795807,1.137463,0,0.05516894,-0.05516894,2.34084,39.01392,0.2022238,2.399858,0.3614979,1.7,1.589335
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.6417041,0.6417041,1.7,0,0.5202,0.6417041,118.3768,0,0,0,0.759629,0,0,1.058296,1.005381,3.857106,1.082294,1.76501,0,1.76501,4.015275,66.92113,0.2022434,0.7058746,0.6077032,1.7,1.841923
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.302112,1.302112,1.7,0,0.5202,1.302112,102.5586,0,0,0,1.335427,0,0,0.3978883,0.3779939,2.092096,2.670803,1.713421,0,1.713421,5.64077,94.01264,0.2022698,1.432323,1.068342,1.7,4.00623
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.4619946,0.4619946,0,0,0,0.4619946,360.6005,0.8009702,0,0,1.665955,0.4863101,0.4619946,0,0,0.3786746,4.212882,0.3786746,0,0.3786746,6.000012,100,0.2022195,0.508194,1.332764,0,5.878837
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.6324761,0.6324761,0,0,0,0.6324761,275.1505,1.074497,0,0,1.740261,0.6657643,0.6324761,0,0,0,4.553689,0,0,0,6.000012,100,0.2022195,0.6957237,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.176739,2.176739,0.7967395,0,0.2736099,2.176739,76.91129,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022195,2.394413,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022195,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.250456,1.250456,0,0,0,1.250456,100.322,0,0,0,1.254483,1.31627,1.250456,0,0,0,4.553689,0,0.06178724,-0.06178724,5.934883,98.91451,0.2022195,1.375502,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1639973,0.1639973,0,0,0,0.1639973,647.3741,0.8203949,0,0,1.061676,0.1726287,0.1639973,0,0,0.0686525,4.491902,0.0686525,0,0.0686525,6.000012,100,0.2022104,0.180397,0.8493409,0,5.553578
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4125296,0.4125296,0,0,0,0.4125296,155.8326,0.2086137,0,0,0.6428553,0.4342417,0.4125296,0,0,0,4.553689,0,0,0,6.000012,100,0.2022104,0.4537826,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2211773,0.2211773,0,0,0,0.2211773,100.1374,2.775558E-17,0,0,0.2214813,0.2328182,0.2211773,0,0,0,4.553689,0,0.01133694,-0.01133694,5.988062,99.80083,0.2022104,0.2432951,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.163808,1.163808,0,0,0,1.163808,0,0,0,0,0,1.225061,1.163808,0,0,0.0125966,4.542352,0,1.225061,-1.225061,4.696734,78.27875,0.2022104,1.280188,0,0,4.542352
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.568612,1.568612,1.7,0,0.5202,1.568612,0,0,0,0,0,0,0,0.1313875,0.1248181,1.373775,3.317291,0.1248181,0,0.1248181,4.815147,80.2523,0.20222,1.725474,0,1.7,3.317291
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1281759,0.1281759,0,0,0,0.1281759,0,0,0,0,0,0.134922,0.1281759,0,0,1.248957,3.429628,0,0.134922,-0.134922,4.672927,77.88197,0.20222,0.1409934,0,0,3.429628
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1663226,0.1663226,0,0,0,0.1663226,0,0,2.775558E-17,0,0,0.1750765,0.1663226,0,0,1.39887,3.294706,0,0.1750765,-0.1750765,4.48838,74.80619,0.20222,0.1829549,0,0,3.294706
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2868079,0.2868079,0,0,0,0.2868079,0,0,0,0,0,0.301903,0.2868079,0,0,1.5934,3.119629,0,0.301903,-0.301903,4.170146,69.5023,0.20222,0.3154887,0,0,3.119629
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.928848,2.817726,0,0,0,4.170146,69.5023,0.20222,0,0,0,2.817726
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.928848,2.817726,0,0,0,4.170146,69.5023,0.20222,0,0,0,2.817726
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1930018,0.1930018,0,0,0,0.1930018,0,0,2.775558E-17,0,0,0.2031598,0.1930018,0,0,1.928848,2.817726,0,0.2031598,-0.2031598,3.955997,65.93316,0.20222,0.212302,0,0,2.817726
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04892093,0.04892093,0,0,0,0.04892093,0,0,6.938894E-18,0,0,0.05149572,0.04892093,0,0,2.154581,2.614566,0,0.05149572,-0.05149572,3.901716,65.02847,0.20222,0.05381302,0,0,2.614566
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1265446,0.1265446,0,0,0,0.1265446,0,0,2.775558E-17,0,0,0.1332049,0.1265446,0,0,2.211798,2.563071,0,0.1332049,-0.1332049,3.761306,62.6883,0.20222,0.1391991,0,0,2.563071
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1622828,0.1622828,0,0,0,0.1622828,0,0,2.775558E-17,0,0,0.170824,0.1622828,0,0,2.359804,2.429866,0,0.170824,-0.170824,3.581241,59.68724,0.20222,0.1785111,0,0,2.429866
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.549608,2.259042,0,0,0,3.581241,59.68724,0.20222,0,0,0,2.259042
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.0825626,0.0825626,0,0,0,0.0825626,0,0,1.387779E-17,0,0,0.08690799,0.0825626,0,0,2.549608,2.259042,0,0.08690799,-0.08690799,3.489632,58.16042,0.20222,0.09081885,0,0,2.259042
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.646173,2.172134,0.3444591,0,0.3444591,3.816415,63.60679,0.2021743,0,0.2755673,0,2.516593
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2424259,0.2424259,0,0,0,0.2424259,111.4778,0,0,0,0.2702511,0.2551852,0.2424259,0,0,2.301713,2.482147,0.01506591,0,0.01506591,3.830708,63.845,0.2021723,0.2666685,0.2162009,0,2.752398
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.138108,1.138108,0,0,0,1.138108,60.3952,0,0,0,0.6873625,1.198008,1.138108,0,0,2.286648,2.495706,0,0.5106456,-0.5106456,3.29244,54.87389,0.2021723,1.251918,0.54989,0,3.183069
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.600879,1.600879,1.7,0,0.5202,1.600879,48.79288,0,0,0,0.7811151,0,0,0.09912071,0.09416468,2.854032,1.985061,0.8752797,0,0.8752797,4.122803,68.71325,0.2022236,1.760967,0.6248921,1.7,2.766176
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.083887,2.083887,1.7,0,0.5202,2.083887,10.23528,1.110223E-16,0,0,0.2132918,0.4040917,0.3838871,0,0,1.978752,2.772812,0,0.1907999,-0.1907999,3.921682,65.36124,0.2022236,2.292276,0.1706334,1.7,2.986104
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.504517,2.504517,1.7,0,0.5202,2.504517,45.96124,0,0,0,1.151107,0.8468595,0.8045165,0,0,2.190752,2.582012,0.3042474,0,0.3042474,4.210317,70.17181,0.2022407,2.754968,0.9208854,1.7,3.733119
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.270199,1.270199,1.7,0,0.5202,1.270199,50.03761,0,0,0,0.6355774,0,0,0.4298006,0.4083106,1.886504,2.855835,1.043888,0,1.043888,5.200636,86.67709,0.2023078,1.397219,0.508462,1.7,3.491412
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.265313,1.265313,1.530978,0,0.474057,1.265313,44.49249,0,0,0,0.5629693,0,0,0.2656646,0.2523814,0.8426163,3.795334,0.8153507,0,0.8153507,5.974145,99.56889,0.2023587,1.391845,0.4503755,1.7,4.358304
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.018431,2.018431,1.7,0,0.5202,2.018431,8.054715,0,0,0,0.1625789,0.335191,0.3184314,0,0,0.02726558,4.52915,0,0.1726121,-0.1726121,5.792197,96.53642,0.2023587,2.220274,0.1300631,1.7,4.691729
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.2190568,4.356538,0.1611372,0,0.1611372,5.945065,99.08421,0.2023374,0,0.1289098,0,4.517675
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3666042,0.3666042,0,0,0,0.3666042,9.530017,0,5.551115E-17,0,0.03493745,0.3858992,0.3666042,0,0,0.05791953,4.501561,0,0.3509617,-0.3509617,5.575119,92.91846,0.2023374,0.4032646,0.02794996,0,4.536499
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.7868369,0.7868369,0,0,0,0.7868369,0,0,1.110223E-16,0,0,0.8282494,0.7868369,0,0,0.447877,4.150599,0,0.8282494,-0.8282494,4.702067,78.36763,0.2023374,0.8655206,0,0,4.150599
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.6226549,0.6226549,0,0,0,0.6226549,0,0,0,0,0,0.6554262,0.6226549,0,0,1.368154,3.32235,0,0.6554262,-0.6554262,4.011187,66.85299,0.2023374,0.6849204,0,0,3.32235
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096406,2.666924,0,0,0,4.011187,66.85299,0.2023374,0,0,0,2.666924
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.541161,2.541161,1.7,0,0.5202,2.541161,0,0,0,0,0,0.8854331,0.8411614,0,0,2.096406,2.666924,0,0.8854331,-0.8854331,3.077859,51.29754,0.2023374,2.795278,0,1.7,2.666924
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.08022,1.781491,1.38,0,1.38,4.387042,73.11722,0.2023586,0,0,1.7,1.781491
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1760871,0.1760871,1.628719,0,0.5007402,0.1760871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.70022,3.023491,1.38,0,1.38,5.696225,94.93689,0.2024147,0.1936958,0,1.7,3.023491
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5117286,0.5117286,0,0,0,0.5117286,0,0,0,0,0,0.5386617,0.5117286,0,0,0.3202199,4.265491,0,0.5386617,-0.5386617,5.128426,85.47359,0.2024147,0.5629015,0,0,4.265491
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.0912722,0.0912722,0,0,0,0.0912722,0,0,1.387779E-17,0,0,0.096076,0.0912722,0,0,0.918733,3.726829,0,0.096076,-0.096076,5.027153,83.78571,0.2024147,0.1003994,0,0,3.726829
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.025484,3.630753,0,0,0,5.027153,83.78571,0.2024147,0,0,0,3.630753
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02736261,0.02736261,0,0,0,0.02736261,0,0,3.469447E-18,0,0,0.02880275,0.02736261,0,0,1.025484,3.630753,0,0.02880275,-0.02880275,4.996792,83.27969,0.2024147,0.03009887,0,0,3.630753
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.057487,3.60195,0,0,0,4.996792,83.27969,0.2024147,0,0,0,3.60195
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5554849,0.5554849,0,0,0,0.5554849,0,0,0,0,0,0.584721,0.5554849,0,0,1.057487,3.60195,0,0.584721,-0.584721,4.380442,73.00722,0.2024147,0.6110334,0,0,3.60195
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1975867,0.1975867,0,0,0,0.1975867,0,0,2.775558E-17,0,0,0.2079861,0.1975867,0,0,1.707177,3.01723,0,0.2079861,-0.2079861,4.161205,69.35328,0.2024147,0.2173454,0,0,3.01723
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.771184,1.771184,1.7,0,0.5202,1.771184,14.44419,0,0,0,0.2558331,0.0749304,0.07118388,0,0,1.938273,2.809243,0.1809027,0,0.1809027,4.332824,72.21359,0.2024248,1.948302,0.2046665,1.7,3.065077
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.353574,0,0.4256258,0,0,0,0,0,0.4714743,0,0,1.353574,1.285896,1.75737,2.972056,1.75737,0,1.75737,6.000012,100,0.2023765,0,0.3771794,1.7,3.44353
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.062449,1.062449,0,0,0,1.062449,79.15967,0,0,0,0.8410311,1.118367,1.062449,0,0,0,4.553689,0,0.2773363,-0.2773363,5.707674,95.12771,0.2023765,1.168694,0.6728249,0,5.39472
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.9455149,0,0,1.253666,0,0,0,0,0.3081515,4.276352,0.3081515,0,0.3081515,6.000012,100,0.2023358,0,1.002933,0,5.530019
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023358,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023358,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1975597,0.1975597,0,0,0,0.1975597,721.1622,1.216768,0,0,1.424726,0.2079576,0.1975597,0,0,0,4.553689,0,0,0,6.000012,100,0.2023358,0.2173157,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.729289,1.729289,0.425,0,0.172125,1.729289,85.2541,0.1013539,0,0,1.474289,1.372936,1.304289,0,0,0,4.553689,0,0,0,6.000012,100,0.2023358,1.902218,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.7673232,0.7673232,0,0,0,0.7673232,148.2404,0.3297744,0,0,1.137483,0.8077086,0.7673232,0,0,0,4.553689,0,0,0,6.000012,100,0.2023358,0.8440555,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.9565558,0.9565558,0,0,0,0.9565558,53.31637,0,0,0,0.5100008,1.006901,0.9565558,0,0,0,4.553689,0,0.4969,-0.4969,5.476233,91.27037,0.2023358,1.052211,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.992759,1.992759,1.7,0,0.5202,1.992759,11.80859,0,0,0,0.2353168,0.3081674,0.292759,0,0,0.5521111,4.056789,0,0.07285058,-0.07285058,5.399442,89.99052,0.2023358,2.192035,0.1882534,1.7,4.292106
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.375202,2.375202,1.7,0,0.5202,2.375202,0,0,0,0,0,0.7107387,0.6752017,0,0,0.6330562,3.983938,0,0.7107387,-0.7107387,4.650258,77.50414,0.2023358,2.612722,0,1.7,3.983938
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5739158,0.5739158,1.7,0,0.5202,0.5739158,0,0,0,0,0,0,0,1.126084,1.06978,1.422766,3.2732,1.06978,0,1.06978,5.66514,94.41882,0.2024174,0.6313074,0,1.7,3.2732
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.7023293,0.7023293,0,0,0,0.7023293,0,0,1.110223E-16,0,0,0.739294,0.7023293,0,0,0.3529858,4.236001,0,0.739294,-0.739294,4.885856,81.43077,0.2024174,0.7725622,0,0,4.236001
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6024506,0.6024506,0,0,0,0.6024506,0,0,0,0,0,0.6341586,0.6024506,0,0,1.174424,3.496708,0,0.6341586,-0.6341586,4.217394,70.28976,0.2024174,0.6626957,0,0,3.496708
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1278528,0.1278528,0,0,0,0.1278528,0,0,2.775558E-17,0,0,0.1345818,0.1278528,0,0,1.879044,2.862549,0,0.1345818,-0.1345818,4.075532,67.92541,0.2024174,0.140638,0,0,2.862549
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.291308,0.291308,0,0,0,0.291308,0,0,5.551115E-17,0,0,0.30664,0.291308,0,0,2.028579,2.727967,0,0.30664,-0.30664,3.752306,62.5383,0.2024174,0.3204388,0,0,2.727967
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4996637,0.4996637,0,0,0,0.4996637,0,0,1.110223E-16,0,0,0.5259618,0.4996637,0,0,2.369291,2.421327,0,0.5259618,-0.5259618,3.197893,53.29811,0.2024174,0.54963,0,0,2.421327
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2416471,0.2416471,0,0,0,0.2416471,0,0,2.775558E-17,0,0,0.2543654,0.2416471,0,0,2.953693,1.895366,0,0.2543654,-0.2543654,2.929769,48.82938,0.2024174,0.2658118,0,0,1.895366
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2101798,0.2101798,0,0,0,0.2101798,0,0,0,0,0,0.2212419,0.2101798,0,0,3.236321,1.641,0,0.2212419,-0.2212419,2.696559,44.94256,0.2024174,0.2311978,0,0,1.641
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1287438,0.1287438,0,0,0,0.1287438,0,0,0,0,0,0.1355197,0.1287438,0,0,3.482145,1.419758,0,0.1355197,-0.1355197,2.553709,42.56173,0.2024174,0.1416181,0,0,1.419758
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.632723,1.284239,0,0,0,2.553709,42.56173,0.2024174,0,0,0,1.284239
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06207369,0.06207369,0,0,0,0.06207369,0,0,0,0,0,0.06534073,0.06207369,0,0,3.632723,1.284239,0,0.06534073,-0.06534073,2.484833,41.41381,0.2024174,0.06828106,0,0,1.284239
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.06864329,0.06864329,0,0,0,0.06864329,0,0,1.387779E-17,0,0,0.0722561,0.06864329,0,0,3.705323,1.218898,0,0.0722561,-0.0722561,2.408669,40.1444,0.2024174,0.07550763,0,0,1.218898
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.785608,1.146642,0.2223621,0,0.2223621,2.61962,43.66025,0.202388,0,0.1778897,0,1.369004
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.116554,1.116554,0,0,0,1.116554,30.21221,0,2.220446E-16,0,0.3373358,1.17532,1.116554,0,0,3.563246,1.346768,0,0.8379845,-0.8379845,1.736307,28.93839,0.202388,1.22821,0.2698686,0,1.684103
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.095155,1.095155,1.7,0,0.5202,1.095155,41.54005,0,0,0,0.4549281,0,0,0.6048445,0.5746023,4.49434,0.5087831,1.02953,0,1.02953,2.713005,45.21666,0.2024572,1.204671,0.3639425,1.7,0.9637113
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.7902082,0.7902082,1.7,0,0.5202,0.7902082,28.24537,0,0,0,0.2231973,0,0,0.9097918,0.8643022,3.464809,1.435361,1.087499,0,1.087499,3.744698,62.4115,0.2025354,0.8692291,0.1785578,1.7,1.658558
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9732128,0,0,1.452632,1.38,2.37731,2.41411,2.353213,0,2.353213,5.977151,99.61899,0.2024282,0,0.7785702,1.7,3.387323
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.230001,1.230001,0,0,0,1.230001,52.84407,0,0,0,0.6499826,1.294738,1.230001,0,0,0.02409713,4.532001,0,0.6447552,-0.6447552,5.29752,88.29182,0.2024282,1.353001,0.5199861,0,5.181984
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.664692,1.664692,1.7,0,0.5202,1.664692,29.94174,0,0,0,0.4984379,0,0,0.03530784,0.03354245,0.7404919,3.887246,0.5319803,0,0.5319803,5.802201,96.70315,0.2024585,1.831161,0.3987503,1.7,4.385684
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.7345228,0,0,0.9430344,0,0,0,0,0.2085115,4.366029,0.2085115,0,0.2085115,6.000012,100,0.2024311,0,0.7544275,0,5.309063
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.211642,2.211642,1.498761,0,0.4652618,2.211642,33.92958,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.2024311,2.432806,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.81767,1.81767,1.466897,0,0.4565629,1.81767,20.31362,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.2024311,1.999437,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.011896,1.011896,0,0,0,1.011896,8.560589,0,0,0,0.08662429,1.065154,1.011896,0,0,0,4.553689,0,0.9785298,-0.9785298,4.968551,82.80902,0.2024311,1.113086,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.410406,1.410406,1.7,0,0.5202,1.410406,0,0,0,0,0,0,0,0.2895943,0.2751146,1.087255,3.575159,0.2751146,0,0.2751146,5.229548,87.15895,0.202452,1.551446,0,1.7,3.575159
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8121407,3.822762,0,0,0,5.229548,87.15895,0.202452,0,0,0,3.822762
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.7428422,0.7428422,0,0,0,0.7428422,0,0,1.110223E-16,0,0,0.7819391,0.7428422,0,0,0.8121407,3.822762,0,0.7819391,-0.7819391,4.405312,73.42171,0.202452,0.8171265,0,0,3.822762
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.033966,1.033966,0,0,0,1.033966,0,0,2.220446E-16,0,0,1.088385,1.033966,0,0,1.680962,3.040823,0,1.088385,-1.088385,3.258052,54.30077,0.202452,1.137363,0,0,3.040823
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.09363214,0.09363214,0,0,0,0.09363214,0,0,1.387779E-17,0,0,0.09856015,0.09363214,0,0,2.890279,1.952438,0,0.09856015,-0.09856015,3.154161,52.56924,0.202452,0.1029954,0,0,1.952438
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3192767,0.3192767,0,0,0,0.3192767,0,0,5.551115E-17,0,0,0.3360807,0.3192767,0,0,2.99979,1.853878,0,0.3360807,-0.3360807,2.799901,46.66492,0.202452,0.3512043,0,0,1.853878
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373213,1.517797,0,0,0,2.799901,46.66492,0.202452,0,0,0,1.517797
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1853021,0.1853021,0,0,0,0.1853021,0,0,2.775558E-17,0,0,0.1950548,0.1853021,0,0,3.373213,1.517797,0,0.1950548,-0.1950548,2.594295,43.23816,0.202452,0.2038323,0,0,1.517797
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05281765,0.05281765,0,0,0,0.05281765,0,0,6.938894E-18,0,0,0.05559753,0.05281765,0,0,3.589941,1.322742,0,0.05559753,-0.05559753,2.53569,42.26141,0.202452,0.05809942,0,0,1.322742
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2314583,0.2314583,0,0,0,0.2314583,0,0,2.775558E-17,0,0,0.2436403,0.2314583,0,0,3.651716,1.267145,0,0.2436403,-0.2436403,2.278871,37.9811,0.202452,0.2546041,0,0,1.267145
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2248714,0.2248714,0,0,0,0.2248714,0,0,0,0,0,0.2367068,0.2248714,0,0,3.922427,1.023504,0,0.2367068,-0.2367068,2.02936,33.82259,0.202452,0.2473586,0,0,1.023504
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.0648189,0.0648189,0,0,0,0.0648189,0,0,1.387779E-17,0,0,0.06823041,0.0648189,0,0,4.185435,0.7867974,0,0.06823041,-0.06823041,1.957439,32.62391,0.202452,0.07130078,0,0,0.7867974
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.305765,0.305765,0,0,0,0.305765,0,0,0,0,0,0.3218578,0.305765,0,0,4.261247,0.718567,0,0.3218578,-0.3218578,1.618171,26.96946,0.202452,0.3363415,0,0,0.718567
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.0175264,0.0175264,0,0,0,0.0175264,1232.311,0,0,0,0.2159798,0.01844884,0.0175264,0,0,4.618866,0.3967091,0.197531,0,0.197531,1.805565,30.09269,0.202426,0.01927904,0.1727838,0,0.612689
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.5937098,0.5937098,1.7,0,0.5202,0.5937098,77.34674,0,0,0,0.4592152,0,0,1.10629,1.050976,4.421336,0.574487,1.510191,0,1.510191,3.238258,53.97086,0.2024786,0.6530808,0.3673721,1.7,1.033702
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.9832562,0.9832562,1.7,0,0.5202,0.9832562,40.49613,0,0,0,0.3981807,0,0,0.7167438,0.6809066,2.911144,1.933659,1.079087,0,1.079087,4.26197,71.03269,0.2025523,1.081582,0.3185445,1.7,2.33184
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.07344033,0.07344033,1.244535,0,0.395858,0.07344033,979.7309,0,0,0,0.7195176,0,0,1.171094,1.11254,1.832057,2.904837,1.832057,0,1.832057,6.000012,100,0.202473,0.08078437,0.5756141,1.7,3.624355
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.7252033,0.7252033,0,0,0,0.7252033,151.4024,0.3346033,0,0,1.097975,0.7633718,0.7252033,0,0,0,4.553689,0,0,0,6.000012,100,0.202473,0.7977236,0.8783801,0,5.651664
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.517087,1.517087,0.425,0,0.172125,1.517087,95.65772,0.3016456,0,0,1.451211,1.149565,1.092087,0,0,0,4.553689,0,0,0,6.000012,100,0.202473,1.668796,1.160969,1.7,6.0049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.463645,1.463645,0.425,0,0.172125,1.463645,83.16975,0.1239993,0,0,1.21731,1.09331,1.038645,0,0,0,4.553689,0,0,0,6.000012,100,0.202473,1.610009,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.09857,1.09857,0,0,0,1.09857,80.28127,0,0,0,0.8819464,1.15639,1.09857,0,0,0,4.553689,0,0.2744436,-0.2744436,5.710723,95.17853,0.202473,1.208428,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.6349153,0.6349153,0,0,0,0.6349153,145.5532,0,0,0,0.9241394,0.6683319,0.6349153,0,0,0.3049373,4.279245,0.2558075,0,0.2558075,5.953403,99.22319,0.2024394,0.6984068,0.7393115,0,5.203385
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.2582483,0,0,0.3073781,0,0,0,0,0.04912981,4.509472,0.04912981,0,0.04912981,6.000012,100,0.202433,0,0.2459025,0,4.81685
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202433,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.534139,1.534139,1.534139,0,0.4749199,1.534139,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202433,1.687553,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.808346,0.808346,0,0,0,0.808346,0,0,1.110223E-16,0,0,0.8508905,0.808346,0,0,0,4.553689,0,0.8508905,-0.8508905,5.103095,85.05141,0.202433,0.8891805,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.317621,1.317621,1.7,0,0.5202,1.317621,0,0,0,0,0,0,0,0.3823788,0.3632598,0.9454339,3.702798,0.3632598,0,0.3632598,5.447713,90.79504,0.2024605,1.449383,0,1.7,3.702798
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.8008761,0.8008761,0,0,0,0.8008761,0,0,1.110223E-16,0,0,0.8430275,0.8008761,0,0,0.5821741,4.029732,0,0.8430275,-0.8430275,4.559084,75.98458,0.2024605,0.8809638,0,0,4.029732
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2032109,0.2032109,0,0,0,0.2032109,0,0,2.775558E-17,0,0,0.2139062,0.2032109,0,0,1.518871,3.186705,0,0.2139062,-0.2139062,4.333607,72.22665,0.2024605,0.2235319,0,0,3.186705
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.07802583,0.07802583,0,0,0,0.07802583,0,0,1.387779E-17,0,0,0.08213245,0.07802583,0,0,1.756545,2.972799,0,0.08213245,-0.08213245,4.247032,70.78372,0.2024605,0.08582841,0,0,2.972799
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.506822,0.506822,0,0,0,0.506822,0,0,0,0,0,0.5334969,0.506822,0,0,1.847803,2.890666,0,0.5334969,-0.5334969,3.684677,61.41116,0.2024605,0.5575042,0,0,2.890666
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2237507,0.2237507,0,0,0,0.2237507,0,0,2.775558E-17,0,0,0.235527,0.2237507,0,0,2.440578,2.357169,0,0.235527,-0.235527,3.43641,57.27338,0.2024605,0.2461257,0,0,2.357169
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2210104,0.2210104,0,0,0,0.2210104,0,0,2.775558E-17,0,0,0.2326425,0.2210104,0,0,2.702274,2.121642,0,0.2326425,-0.2326425,3.191183,53.18628,0.2024605,0.2431114,0,0,2.121642
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2997866,0.2997866,0,0,0,0.2997866,0,0,5.551115E-17,0,0,0.3155649,0.2997866,0,0,2.960766,1.889,0,0.3155649,-0.3155649,2.858548,47.64238,0.2024605,0.3297653,0,0,1.889
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.5326942,0.5326942,0,0,0,0.5326942,0,0,0,0,0,0.5607307,0.5326942,0,0,3.311393,1.573435,0,0.5607307,-0.5607307,2.267486,37.79136,0.2024605,0.5859636,0,0,1.573435
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3088482,0.3088482,0,0,0,0.3088482,0,0,5.551115E-17,0,0,0.3251034,0.3088482,0,0,3.934427,1.012704,0,0.3251034,-0.3251034,1.924797,32.07989,0.2024605,0.339733,0,0,1.012704
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295653,0.6876008,0,0,0,1.924797,32.07989,0.2024605,0,0,0,0.6876008
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.829983,1.829983,1.7,0,0.5202,1.829983,29.21964,0,0,0,0.5347143,0.1368239,0.1299827,0,0,4.295653,0.6876008,0.3978904,0,0.3978904,2.302269,38.37107,0.2024825,2.012981,0.4277714,1.7,1.222315
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.25794,2.25794,1.7,0,0.5202,2.25794,46.19662,0,0,0,1.043092,0.5873054,0.5579401,0,0,3.897763,1.045702,0.4557866,0,0.4557866,2.734666,45.57768,0.2025078,2.483734,0.8344736,1.7,2.088794
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.487429,1.487429,1.7,0,0.5202,1.487429,96.88847,0,0,0,1.441147,0,0,0.2125712,0.2019427,3.441977,1.45591,1.64309,0,1.64309,4.293438,71.55716,0.2025427,1.636172,1.152918,1.7,2.897057
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.9694499,0.9694499,1.184037,0,0.3793422,0.9694499,162.2575,0,0,0,1.573005,0,0,0.2145875,0.2038581,1.798887,2.934691,1.776864,0,1.776864,5.979119,99.65178,0.202459,1.066395,1.258404,1.7,4.507696
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.408761,1.408761,0.425,0,0.172125,1.408761,95.53625,0.2883161,0,0,1.345878,1.035538,0.9837611,0,0,0.02202345,4.533868,0.02202345,0,0.02202345,6.000012,100,0.2024561,1.549637,1.076702,1.7,5.879745
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.861822,1.861822,0.556654,0,0.2080665,1.861822,73.79122,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.2024561,2.048005,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3941069,0.3941069,0,0,0,0.3941069,372.4353,1.052944,0,0,1.467793,0.4148493,0.3941069,0,0,0,4.553689,0,0,0,6.000012,100,0.2024561,0.4335175,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.468449,1.468449,0.460183,0,0.18173,1.468449,72.27576,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2024561,1.615294,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024561,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.5482689,0.5482689,0,0,0,0.5482689,104.828,0,1.110223E-16,0,0.5747393,0.5771252,0.5482689,0,0,0,4.553689,0,0.002385943,-0.002385943,5.997497,99.95808,0.2024561,0.6030958,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.382127,1.382127,1.07084,0,0.3484395,1.382127,23.89946,1.392116E-16,0,0,0.3303208,0.3276698,0.3112863,0,0,0.002651047,4.551303,0.002651047,0,0.002651047,6.000012,100,0.2024563,1.520339,0.2642567,1.7,4.881624
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.23551,1.23551,0,0,0,1.23551,0,0,2.220446E-16,0,0,1.300537,1.23551,0,0,0,4.553689,0,1.300537,-1.300537,4.629126,77.15195,0.2024563,1.359061,0,0,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.265007,1.265007,1.7,0,0.5202,1.265007,0,0,0,0,0,0,0,0.4349928,0.4132432,1.445041,3.253152,0.4132432,0,0.4132432,5.021163,83.68588,0.2024874,1.391508,0,1.7,3.253152
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.825532,0.825532,0,0,0,0.825532,0,0,1.110223E-16,0,0,0.8689811,0.825532,0,0,1.031797,3.625071,0,0.8689811,-0.8689811,4.105176,68.41947,0.2024874,0.9080852,0,0,3.625071
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.260091,1.260091,1.7,0,0.5202,1.260091,0,0,0,0,0,0,0,0.4399087,0.4179133,1.997332,2.75609,0.4179133,0,0.4179133,4.501644,75.02724,0.2025189,1.3861,0,1.7,2.75609
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4415506,0.4415506,1.7,0,0.5202,0.4415506,0,0,0,0,0,0,0,1.258449,1.195527,1.579419,3.132212,1.195527,0,1.195527,5.63582,93.93015,0.2026089,0.4857056,0,1.7,3.132212
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.329993,0.329993,0,0,0,0.329993,0,0,0,0,0,0.3473611,0.329993,0,0,0.3838917,4.208186,0,0.3473611,-0.3473611,5.26967,87.82765,0.2026089,0.3629923,0,0,4.208186
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7698485,3.860825,0,0,0,5.26967,87.82765,0.2026089,0,0,0,3.860825
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5577728,0.5577728,0,0,0,0.5577728,0,0,1.110223E-16,0,0,0.5871293,0.5577728,0,0,0.7698485,3.860825,0,0.5871293,-0.5871293,4.650781,77.51286,0.2026089,0.6135501,0,0,3.860825
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.422214,3.273696,0,0,0,4.650781,77.51286,0.2026089,0,0,0,3.273696
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2730077,0.2730077,0,0,0,0.2730077,0,0,0,0,0,0.2873765,0.2730077,0,0,1.422214,3.273696,0,0.2873765,-0.2873765,4.347859,72.46418,0.2026089,0.3003084,0,0,3.273696
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3692014,0.3692014,0,0,0,0.3692014,0,0,5.551115E-17,0,0,0.388633,0.3692014,0,0,1.741522,2.98632,0,0.388633,-0.388633,3.938204,65.63661,0.2026089,0.4061215,0,0,2.98632
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1639907,0.1639907,0,0,0,0.1639907,0,0,2.775558E-17,0,0,0.1726218,0.1639907,0,0,2.173336,2.597687,0,0.1726218,-0.1726218,3.756245,62.60396,0.2026089,0.1803898,0,0,2.597687
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365138,2.425065,0,0,0,3.756245,62.60396,0.2026089,0,0,0,2.425065
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.743247,1.743247,1.7,0,0.5202,1.743247,27.61333,0,0,0,0.4813685,0.04552321,0.04324705,0,0,2.365138,2.425065,0.4358453,0,0.4358453,4.169724,69.49526,0.2026329,1.917572,0.3850948,1.7,2.906433
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.126573,3.08,1.7,0,0.5202,3.08,35.54083,2.220446E-16,0.04657293,0.3592302,1.094658,1.452632,1.38,0,0,1.929293,2.817325,0,0.3579741,-0.3579741,3.792386,63.20631,0.2026329,3.43923,0.875726,1.7,3.911983
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.6846737,0.6846737,1.526512,0,0.4728378,0.6846737,210.45,0,0,0,1.440896,0,0,0.8418384,0.7997465,2.327042,2.459351,2.240643,0,2.240643,5.918046,98.63391,0.2025558,0.7531411,1.152717,1.7,3.900248
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.8289415,0.8289415,0,0,0,0.8289415,189.4103,0.611131,0,0,1.5701,0.8725699,0.8289415,0,0,0.08639921,4.47593,0.08639921,0,0.08639921,6.000012,100,0.2025445,0.9118356,1.25608,0,6.04603
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4375647,0.4375647,0,0,0,0.4375647,427.8185,1.411389,0,0,1.871983,0.4605945,0.4375647,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,0.4813212,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.108215,2.108215,0.7282153,0,0.2549028,2.108215,97.01292,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,2.319037,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5577381,0.5577381,0,0,0,0.5577381,356.1889,1.399509,0,0,1.986601,0.5870928,0.5577381,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,0.6135119,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.5656753,0.5656753,0,0,0,0.5656753,299.2093,1.097105,0,0,1.692553,0.5954477,0.5656753,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,0.6222429,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.053952,1.053952,0,0,0,1.053952,124.9972,0.2079871,0,0,1.31741,1.109423,1.053952,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,1.159347,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.6307076,0.6307076,0,0,0,0.6307076,128.6024,0.1472025,0,0,0.8111052,0.6639027,0.6307076,0,0,0,4.553689,0,0,0,6.000012,100,0.2025445,0.6937783,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.008145,1.008145,0,0,0,1.008145,31.01192,0,2.220446E-16,0,0.312645,1.061205,1.008145,0,0,0,4.553689,0,0.74856,-0.74856,5.21096,86.84917,0.2025445,1.108959,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2398942,0.2398942,0,0,0,0.2398942,0,0,0,0,0,0.2525202,0.2398942,0,0,0.8317333,3.805129,0,0.2525202,-0.2525202,4.944781,82.41285,0.2025445,0.2638837,0,0,3.805129
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.9873272,0.9873272,0,0,0,0.9873272,0,0,2.220446E-16,0,0,1.039292,0.9873272,0,0,1.112311,3.552609,0,1.039292,-1.039292,3.849271,64.15439,0.2025445,1.08606,0,0,3.552609
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5594462,0.5594462,0,0,0,0.5594462,0,0,0,0,0,0.5888908,0.5594462,0,0,2.26708,2.513317,0,0.5888908,-0.5888908,3.228526,53.80865,0.2025445,0.6153908,0,0,2.513317
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.85087,1.85087,1.7,0,0.5202,1.85087,0,0,0,0,0,0.1588105,0.1508699,0,0,2.921403,1.924426,0,0.1588105,-0.1588105,3.061125,51.01865,0.2025445,2.035957,0,1.7,1.924426
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4294937,0.4294937,1.7,0,0.5202,0.4294937,0,0,0,0,0,0,0,1.270506,1.206981,3.097859,1.765616,1.206981,0,1.206981,4.206168,70.10265,0.2026351,0.4724431,0,1.7,1.765616
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2329422,0.2329422,1.685574,0,0.5162616,0.2329422,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.890878,2.851899,1.38,0,1.38,5.51535,91.92233,0.2027011,0.2562365,0,1.7,2.851899
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.405263,0.405263,0,0,0,0.405263,0,0,5.551115E-17,0,0,0.4265926,0.405263,0,0,0.5108781,4.093899,0,0.4265926,-0.4265926,5.065682,84.42787,0.2027011,0.4457893,0,0,4.093899
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4480471,0.4480471,0,0,0,0.4480471,0,0,5.551115E-17,0,0,0.4716285,0.4480471,0,0,0.9848699,3.667306,0,0.4716285,-0.4716285,4.568542,76.14222,0.2027011,0.4928518,0,0,3.667306
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508902,3.195678,0,0,0,4.568542,76.14222,0.2027011,0,0,0,3.195678
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4604753,0.4604753,0,0,0,0.4604753,0,0,0,0,0,0.4847109,0.4604753,0,0,1.508902,3.195678,0,0.4847109,-0.4847109,4.057612,67.62673,0.2027011,0.5065229,0,0,3.195678
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047469,2.710967,0,0,0,4.057612,67.62673,0.2027011,0,0,0,2.710967
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1531815,0.1531815,0,0,0,0.1531815,0,0,2.775558E-17,0,0,0.1612437,0.1531815,0,0,2.047469,2.710967,0,0.1612437,-0.1612437,3.887646,64.79398,0.2027011,0.1684996,0,0,2.710967
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1520699,0.1520699,0,0,0,0.1520699,0,0,2.775558E-17,0,0,0.1600736,0.1520699,0,0,2.226629,2.549723,0,0.1600736,-0.1600736,3.718914,61.98178,0.2027011,0.1672769,0,0,2.549723
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.07700644,0.07700644,0,0,0,0.07700644,790.1829,0,0,0,0.6084917,0.0810594,0.07700644,0,0,2.404488,2.389649,0.5274323,0,0.5274323,4.21928,70.3212,0.2026324,0.08470708,0.4867933,0,2.998141
