Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.727513,1.727513,1.7,0,0.5202,1.727513,66.11335,0,0,0,1.142117,0.02896086,0.02751282,0,0,1.877056,2.864338,1.113156,0,1.113156,5.275312,87.9217,0.2026935,1.900264,0.9136933,1.7,4.006455
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.45395,1.45395,0.7176207,0,0.2520105,1.45395,105.8485,0,0,0,1.538983,0.775083,0.7363288,0,0,0.7639004,3.866179,0.7639004,0,0.7639004,6.000012,100,0.2026512,1.599344,1.231187,1.7,5.405162
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.131824,1.131824,0,0,0,1.131824,166.5215,0.6933368,0,0,1.88473,1.191393,1.131824,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,1.245006,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2806582,0.2806582,0,0,0,0.2806582,717.1436,1.717293,0,0,2.012722,0.2954297,0.2806582,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,0.3087241,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.25606,1.25606,0.425,0,0.172125,1.25606,152.5837,1.041743,0,0,1.916544,0.8748005,0.8310605,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,1.381667,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.820618,1.820618,0.4406183,0,0.1763888,1.820618,96.41474,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,2.00268,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.477007,1.477007,0.425,0,0.172125,1.477007,76.52818,0.02295061,0,0,1.130327,1.107376,1.052007,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,1.624708,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.25798,1.25798,0.704626,0,0.2484629,1.25798,46.30261,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,1.383777,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.499043,1.499043,1.252555,0,0.3980477,1.499043,17.30842,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2026512,1.648948,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.962215,3.08,1.7,0,0.5202,3.08,0,0,0.8822154,1.278437,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2026512,4.358437,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3397854,0.3397854,1.7,0,0.5202,0.3397854,0,0,0,0,0,0,0,1.360215,1.292204,1.614035,3.101057,1.292204,0,1.292204,5.694696,94.91142,0.2027312,0.3737639,0,1.7,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.9134113,0.9134113,0,0,0,0.9134113,0,0,1.110223E-16,0,0,0.9614855,0.9134113,0,0,0.3218312,4.264041,0,0.9614855,-0.9614855,4.681201,78.01987,0.2027312,1.004752,0,0,4.264041
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.6598932,0.6598932,0,0,0,0.6598932,0,0,0,0,0,0.6946244,0.6598932,0,0,1.390148,3.302555,0,0.6946244,-0.6946244,3.949003,65.81658,0.2027312,0.7258825,0,0,3.302555
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2205921,0.2205921,0,0,0,0.2205921,0,0,2.775558E-17,0,0,0.2322022,0.2205921,0,0,2.161953,2.607931,0,0.2322022,-0.2322022,3.70424,61.73722,0.2027312,0.2426513,0,0,2.607931
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1722805,0.1722805,0,0,0,0.1722805,0,0,0,0,0,0.1813479,0.1722805,0,0,2.419956,2.375729,0,0.1813479,-0.1813479,3.513083,58.55127,0.2027312,0.1895086,0,0,2.375729
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1880967,0.1880967,0,0,0,0.1880967,0,0,0,0,0,0.1979965,0.1880967,0,0,2.621454,2.194381,0,0.1979965,-0.1979965,3.304376,55.07283,0.2027312,0.2069063,0,0,2.194381
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4010446,0.4010446,0,0,0,0.4010446,0,0,0,0,0,0.4221523,0.4010446,0,0,2.841449,1.996384,0,0.4221523,-0.4221523,2.859389,47.65638,0.2027312,0.4411491,0,0,1.996384
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1866715,0.1866715,0,0,0,0.1866715,0,0,2.775558E-17,0,0,0.1964963,0.1866715,0,0,3.310508,1.574232,0,0.1964963,-0.1964963,2.652263,44.2043,0.2027312,0.2053387,0,0,1.574232
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1112556,0.1112556,0,0,0,0.1112556,0,0,1.387779E-17,0,0,0.1171112,0.1112556,0,0,3.528837,1.377736,0,0.1171112,-0.1171112,2.528817,42.14687,0.2027312,0.1223812,0,0,1.377736
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65896,1.260625,0,0,0,2.528817,42.14687,0.2027312,0,0,0,1.260625
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.26776,0.26776,0,0,0,0.26776,0,0,0,0,0,0.2818526,0.26776,0,0,3.65896,1.260625,0,0.2818526,-0.2818526,2.231719,37.19524,0.2027312,0.294536,0,0,1.260625
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2882427,0.2882427,0,0,0,0.2882427,0,0,5.551115E-17,0,0,0.3034133,0.2882427,0,0,3.97213,0.978772,0,0.3034133,-0.3034133,1.911893,31.86482,0.2027312,0.3170669,0,0,0.978772
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.6838227,0.6838227,1.7,0,0.5202,0.6838227,67.23691,0,0,0,0.4597812,0,0,1.016177,0.9653684,4.309256,0.6753586,1.42515,0,1.42515,3.263909,54.39837,0.2027938,0.752205,0.367825,1.7,1.13514
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.397409,1.397409,1.7,0,0.5202,1.397409,54.19114,0,0,0,0.7572718,0,0,0.3025913,0.2874617,2.884106,1.957993,1.044734,0,1.044734,4.25503,70.91702,0.2028566,1.53715,0.6058174,1.7,2.715265
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3543104,0.3543104,1.101394,0,0.3567805,0.3543104,318.8288,0,0,0,1.129644,0,0,0.7470833,0.7097291,1.839373,2.898253,1.839373,0,1.839373,6.000012,100,0.2027493,0.3897414,0.9037149,1.7,4.027897
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.387959,1.387959,0.425,0,0.172125,1.387959,118.5069,0.6311861,0,0,1.644827,1.013641,0.962959,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,1.526755,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3257069,0.3257069,0,0,0,0.3257069,527.2045,1.374292,0,0,1.717142,0.3428494,0.3257069,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,0.3582776,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.467875,1.467875,0.425,0,0.172125,1.467875,110.3384,0.521866,0,0,1.619629,1.097763,1.042875,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,1.614662,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3762932,0.3762932,0,0,0,0.3762932,437.6652,1.250806,0,0,1.646904,0.3960981,0.3762932,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,0.4139225,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.029009,1.029009,0,0,0,1.029009,121.4511,0.166575,0,0,1.249743,1.083168,1.029009,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,1.13191,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027493,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.5242484,0.5242484,0,0,0,0.5242484,63.64882,0,0,0,0.3336779,0.5518404,0.5242484,0,0,0,4.553689,0,0.2181625,-0.2181625,5.770049,96.16728,0.2027493,0.5766732,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.586498,1.586498,1.7,0,0.5202,1.586498,0,0,0,0,0,0,0,0.1135017,0.1078266,0.2424028,4.335526,0.1078266,0,0.1078266,5.872342,97.87217,0.2027573,1.745148,0,1.7,4.335526
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.257697,2.257697,1.7,0,0.5202,2.257697,0,0,0,0,0,0.5870495,0.5576971,0,0,0.1345761,4.43257,0,0.5870495,-0.5870495,5.253537,87.55878,0.2027573,2.483467,0,1.7,4.43257
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.506941,0.506941,0,0,0,0.506941,0,0,0,0,0,0.5336221,0.506941,0,0,0.7868534,3.845521,0,0.5336221,-0.5336221,4.69105,78.18401,0.2027573,0.5576351,0,0,3.845521
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.379767,3.311899,0,0,0,4.69105,78.18401,0.2027573,0,0,0,3.311899
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2593329,0.2593329,0,0,0,0.2593329,0,0,0,0,0,0.2729819,0.2593329,0,0,1.379767,3.311899,0,0.2729819,-0.2729819,4.403302,73.38822,0.2027573,0.2852661,0,0,3.311899
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3176934,0.3176934,0,0,0,0.3176934,0,0,5.551115E-17,0,0,0.3344141,0.3176934,0,0,1.68308,3.038917,0,0.3344141,-0.3344141,4.050799,67.51318,0.2027573,0.3494627,0,0,3.038917
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2787384,0.2787384,0,0,0,0.2787384,0,0,5.551115E-17,0,0,0.2934088,0.2787384,0,0,2.054651,2.704503,0,0.2934088,-0.2934088,3.741518,62.35852,0.2027573,0.3066122,0,0,2.704503
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4675165,0.4675165,0,0,0,0.4675165,0,0,5.551115E-17,0,0,0.4921226,0.4675165,0,0,2.380661,2.411094,0,0.4921226,-0.4921226,3.222776,53.71282,0.2027573,0.5142682,0,0,2.411094
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.927464,1.918971,0,0,0,3.222776,53.71282,0.2027573,0,0,0,1.918971
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2783336,0.2783336,0,0,0,0.2783336,0,0,5.551115E-17,0,0,0.2929827,0.2783336,0,0,2.927464,1.918971,0,0.2929827,-0.2929827,2.913945,48.56565,0.2027573,0.306167,0,0,1.918971
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.07935616,0.07935616,0,0,0,0.07935616,0,0,1.387779E-17,0,0,0.0835328,0.07935616,0,0,3.253,1.625989,0,0.0835328,-0.0835328,2.825894,47.09813,0.2027573,0.08729178,0,0,1.625989
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.0654117,0.0654117,0,0,0,0.0654117,0,0,0,0,0,0.06885443,0.0654117,0,0,3.345815,1.542456,0,0.06885443,-0.06885443,2.753315,45.88848,0.2027573,0.07195287,0,0,1.542456
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3142166,0.3142166,0,0,0,0.3142166,0,0,0,0,0,0.3307543,0.3142166,0,0,3.42232,1.473601,0,0.3307543,-0.3307543,2.404669,40.07774,0.2027573,0.3456382,0,0,1.473601
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.434509,1.434509,1.7,0,0.5202,1.434509,27.39753,0,0,0,0.39302,0,0,0.2654909,0.2522163,3.789824,1.142847,0.6452364,0,0.6452364,3.016794,50.2798,0.2027975,1.57796,0.314416,1.7,1.535867
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.7417486,0.7417486,1.7,0,0.5202,0.7417486,96.75009,0,0,0,0.7176424,0,0,0.9582514,0.9103388,3.144588,1.72356,1.627981,0,1.627981,4.561233,76.02039,0.2028336,0.8159235,0.574114,1.7,2.441202
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.6540951,0.6540951,0.845535,0,0.2869311,0.6540951,201.055,2.775558E-17,0,0,1.315091,0,0,0.19144,0.181868,1.516607,3.188743,1.496959,0,1.496959,5.981372,99.68934,0.2027214,0.7195045,1.052073,1.7,4.503834
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.8514112,0.8514112,0,0,0,0.8514112,123.6386,0.136803,0,0,1.052673,0.8962223,0.8514112,0,0,0.01964779,4.536006,0.01964779,0,0.01964779,6.000012,100,0.2027188,0.9365523,0.8421385,0,5.588679
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2033572,0.2033572,0,0,0,0.2033572,775.6641,1.363308,0,0,1.577369,0.2140602,0.2033572,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,0.2236929,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.412929,1.412929,0.425,0,0.172125,1.412929,108.2753,0.4899278,0,0,1.529853,1.039925,0.9879289,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,1.554222,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.9087741,0.9087741,0,0,0,0.9087741,191.8276,0.7866753,0,0,1.74328,0.9566043,0.9087741,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,0.9996515,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.7332756,0.7332756,0,0,0,0.7332756,207.6346,0.7506649,0,0,1.522534,0.771869,0.7332756,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,0.8066031,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.297463,1.297463,0.425,0,0.172125,1.297463,101.9432,0.4042926,0,0,1.322675,0.9183824,0.8724633,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,1.42721,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.729192,0.729192,0,0,0,0.729192,122.8412,0.1281779,0,0,0.8957484,0.7675704,0.729192,0,0,0,4.553689,0,0,0,6.000012,100,0.2027188,0.8021111,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.4540426,0.4540426,0,0,0,0.4540426,60.33848,0,0,0,0.2739624,0.4779395,0.4540426,0,0,0,4.553689,0,0.2039772,-0.2039772,5.785001,96.4165,0.2027188,0.4994468,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.660522,0.660522,0,0,0,0.660522,0,0,1.110223E-16,0,0,0.6952863,0.660522,0,0,0.2266413,4.349712,0,0.6952863,-0.6952863,5.052105,84.20158,0.2027188,0.7265742,0,0,4.349712
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.452935,2.452935,1.7,0,0.5202,2.452935,0,0,0,0,0,0.7925637,0.7529355,0,0,0.9991816,3.654425,0,0.7925637,-0.7925637,4.21667,70.27769,0.2027188,2.698229,0,1.7,3.654425
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.889126,1.889126,1.7,0,0.5202,1.889126,0,0,0,0,0,0.19908,0.189126,0,0,1.879808,2.861862,0,0.19908,-0.19908,4.006821,66.78021,0.2027188,2.078039,0,1.7,2.861862
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4699215,0.4699215,1.7,0,0.5202,0.4699215,0,0,0,0,0,0,0,1.230078,1.168575,2.101008,2.662782,1.168575,0,1.168575,5.115428,85.25697,0.2028056,0.5169137,0,1.7,2.662782
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2052295,0.2052295,0,0,0,0.2052295,0,0,0,0,0,0.2160311,0.2052295,0,0,0.9324334,3.714499,0,0.2160311,-0.2160311,4.887712,81.46169,0.2028056,0.2257525,0,0,3.714499
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.310049,0.310049,0,0,0,0.310049,0,0,0,0,0,0.3263673,0.310049,0,0,1.172468,3.498468,0,0.3263673,-0.3263673,4.54369,75.72801,0.2028056,0.3410539,0,0,3.498468
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.449946,0.449946,0,0,0,0.449946,0,0,5.551115E-17,0,0,0.4736274,0.449946,0,0,1.535098,3.172101,0,0.4736274,-0.4736274,4.044443,67.40724,0.2028056,0.4949406,0,0,3.172101
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.09268563,0.09268563,0,0,0,0.09268563,0,0,1.387779E-17,0,0,0.09756382,0.09268563,0,0,2.061351,2.698473,0,0.09756382,-0.09756382,3.941602,65.69323,0.2028056,0.1019542,0,0,2.698473
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.169755,2.600909,0,0,0,3.941602,65.69323,0.2028056,0,0,0,2.600909
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4783956,0.4783956,0,0,0,0.4783956,0,0,0,0,0,0.5035744,0.4783956,0,0,2.169755,2.600909,0,0.5035744,-0.5035744,3.410788,56.84634,0.2028056,0.5262352,0,0,2.600909
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3209187,0.3209187,0,0,0,0.3209187,0,0,5.551115E-17,0,0,0.3378091,0.3209187,0,0,2.729282,2.097335,0,0.3378091,-0.3378091,3.054705,50.91166,0.2028056,0.3530105,0,0,2.097335
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2285438,0.2285438,0,0,0,0.2285438,0,0,2.775558E-17,0,0,0.2405724,0.2285438,0,0,3.104626,1.759526,0,0.2405724,-0.2405724,2.80112,46.68524,0.2028056,0.2513982,0,0,1.759526
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4597142,0.4597142,0,0,0,0.4597142,0,0,5.551115E-17,0,0,0.4839097,0.4597142,0,0,3.371928,1.518953,0,0.4839097,-0.4839097,2.291034,38.18383,0.2028056,0.5056856,0,0,1.518953
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.649546,1.649546,1.7,0,0.5202,1.649546,4.598047,0,0,0,0.07584693,0,0,0.05045358,0.0479309,3.909606,1.035044,0.1237778,0,0.1237778,2.40846,40.14092,0.2028133,1.814501,0.06067754,1.7,1.110891
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.9018194,0.9018194,1.7,0,0.5202,0.9018194,37.90475,0,0,0,0.3418324,0,0,0.7981806,0.7582716,3.785828,1.146444,1.100104,0,1.100104,3.452111,57.53506,0.2028881,0.9920014,0.2734659,1.7,1.488276
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.685724,2.136537,1.99545,0,1.99545,5.34516,89.08582,0.2028289,0,0.4923597,1.7,2.751987
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.700265,1.700265,1.659257,0,0.5090773,1.700265,43.13683,2.220446E-16,0,0,0.7334403,0.04316591,0.04100761,0,0,0.6902744,3.932442,0.6902744,0,0.6902744,6.000012,100,0.2028663,1.870291,0.5867523,1.7,4.665882
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.168547,1.168547,0,0,0,1.168547,94.014,0,0,0,1.098598,1.23005,1.168547,0,0,0,4.553689,0,0.1314517,-0.1314517,5.86145,97.69064,0.2028663,1.285402,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.7672413,0,0,0.9132987,0,0,0,0,0.1460574,4.422237,0.1460574,0,0.1460574,6.000012,100,0.2028475,0,0.730639,0,5.335536
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.7875179,0.7875179,0,0,0,0.7875179,123.7452,0.1455494,0,0,0.9745156,0.8289662,0.7875179,0,0,0,4.553689,0,0,0,6.000012,100,0.2028475,0.8662697,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.375662,1.375662,0.425,0,0.172125,1.375662,82.42779,0.133231,0,0,1.133928,1.000697,0.9506619,0,0,0,4.553689,0,0,0,6.000012,100,0.2028475,1.513228,0.9071422,1.7,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.23891,1.23891,0,0,0,1.23891,62.93136,0,0,0,0.7796631,1.304116,1.23891,0,0,0,4.553689,0,0.524453,-0.524453,5.44719,90.78632,0.2028475,1.362801,0.6237305,0,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.484115,1.484115,1.508879,0,0.468024,1.484115,37.50778,0,0,0,0.5566588,0,0,0.02476343,0.02352526,0.5827256,4.029236,0.580184,0,0.580184,5.997601,99.95982,0.2028794,1.632527,0.445327,1.7,4.585895
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.468436,2.468436,1.7,0,0.5202,2.468436,8.438381,0,0,0,0.2082961,0.8088802,0.7684362,0,0,0.00254151,4.551402,0,0.6005841,-0.6005841,5.36453,89.40865,0.2028794,2.71528,0.1666369,1.7,4.759697
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.364198,2.364198,1.7,0,0.5202,2.364198,0,0,0,0,0,0.6991555,0.6641977,0,0,0.6698573,3.950817,0,0.6991555,-0.6991555,4.627555,77.12576,0.2028794,2.600618,0,1.7,3.950817
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.233288,3.08,1.7,0,0.5202,3.08,0,0,0.1532878,0.4766166,0,1.452632,1.38,0,0,1.446697,3.251662,0,1.452632,-1.452632,3.096347,51.60568,0.2028794,3.556617,0,1.7,3.251662
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.8302932,0.8302932,1.7,0,0.5202,0.8302932,0,0,0,0,0,0,0,0.8697068,0.8262215,3.060732,1.79903,0.8262215,0,0.8262215,3.880169,64.66936,0.2029404,0.9133225,0,1.7,1.79903
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.039128,1.039128,1.7,0,0.5202,1.039128,0,0,0,0,0,0,0,0.6608719,0.6278282,2.23451,2.54263,0.6278282,0,0.6278282,4.47578,74.59618,0.2029867,1.143041,0,1.7,2.54263
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3553445,0.3553445,1.7,0,0.5202,0.3553445,0,0,0,0,0,0,0,1.344656,1.277423,1.606682,3.107675,1.277423,0,1.277423,5.687649,94.79396,0.2030675,0.3908789,0,1.7,3.107675
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1286043,0.1286043,0,0,0,0.1286043,0,0,0,0,0,0.1353729,0.1286043,0,0,0.3292593,4.257356,0,0.1353729,-0.1353729,5.544953,92.41571,0.2030675,0.1414647,0,0,4.257356
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.102054,0.102054,0,0,0,0.102054,0,0,1.387779E-17,0,0,0.1074253,0.102054,0,0,0.4796737,4.121983,0,0.1074253,-0.1074253,5.431717,90.52844,0.2030675,0.1122594,0,0,4.121983
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5990351,4.014557,0,0,0,5.431717,90.52844,0.2030675,0,0,0,4.014557
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1229365,0.1229365,0,0,0,0.1229365,0,0,1.387779E-17,0,0,0.1294068,0.1229365,0,0,0.5990351,4.014557,0,0.1294068,-0.1294068,5.29531,88.255,0.2030675,0.1352301,0,0,4.014557
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7428205,3.88515,0,0,0,5.29531,88.255,0.2030675,0,0,0,3.88515
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1129506,0.1129506,0,0,0,0.1129506,0,0,1.387779E-17,0,0,0.1188954,0.1129506,0,0,0.7428205,3.88515,0,0.1188954,-0.1188954,5.169984,86.16623,0.2030675,0.1242457,0,0,3.88515
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8749264,3.766255,0,0,0,5.169984,86.16623,0.2030675,0,0,0,3.766255
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3101376,0.3101376,0,0,0,0.3101376,0,0,5.551115E-17,0,0,0.3264606,0.3101376,0,0,0.8749264,3.766255,0,0.3264606,-0.3264606,4.825864,80.43091,0.2030675,0.3411513,0,0,3.766255
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.184935,1.184935,0,0,0,1.184935,23.82294,0,0,0,0.2822863,1.2473,1.184935,0,0,1.23766,3.439795,0,0.9650136,-0.9650136,3.80865,63.47738,0.2030675,1.303428,0.2258291,0,3.722081
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.9882918,0.9882918,0,0,0,0.9882918,86.64461,0,0,0,0.8563015,1.040307,0.9882918,0,0,2.309898,2.474781,0,0.1840056,-0.1840056,3.614692,60.24474,0.2030675,1.087121,0.6850412,0,3.331083
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.5302779,0.5302779,0,0,0,0.5302779,259.5352,0,0,0,1.376258,0.5581873,0.5302779,0,0,2.514348,2.290775,0.8180704,0,0.8180704,4.390781,73.17954,0.2029623,0.5833057,1.101006,0,3.667033
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.6745856,0.6745856,0,0,0,0.6745856,228.8876,0,0,0,1.544043,0.7100902,0.6745856,0,0,1.696278,3.027039,0.8339528,0,0.8339528,5.181939,86.36547,0.2028551,0.7420442,1.235234,0,4.571082
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.6979787,0,0,1.560304,0,0,0,0,0.8623252,3.777596,0.8623252,0,0.8623252,6.000012,100,0.2027444,0,1.248243,0,5.3379
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.498863,1.498863,0.425,0,0.172125,1.498863,88.1783,0.1912897,0,0,1.321672,1.130382,1.073863,0,0,0,4.553689,0,0,0,6.000012,100,0.2027444,1.64875,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027444,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.058861,1.058861,0,0,0,1.058861,144.2307,0.4126118,0,0,1.527202,1.114591,1.058861,0,0,0,4.553689,0,0,0,6.000012,100,0.2027444,1.164747,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005918994,0.005918994,0,0,0,0.005918994,19701.93,1.159925,0,0,1.166156,0.00623052,0.005918994,0,0,0,4.553689,0,0,0,6.000012,100,0.2027444,0.006510893,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.6368974,0.6368974,0,0,0,0.6368974,82.47267,0,0,0,0.5252663,0.6704184,0.6368974,0,0,0,4.553689,0,0.145152,-0.145152,5.847008,97.44994,0.2027444,0.7005872,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.08045813,0,0,0.2417382,0,0,0,0,0.16128,4.408537,0.16128,0,0.16128,6.000012,100,0.2027237,0,0.1933905,0,4.650275
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4699598,0.4699598,0,0,0,0.4699598,0,0,5.551115E-17,0,0,0.4946946,0.4699598,0,0,0,4.553689,0,0.4946946,-0.4946946,5.478558,91.30912,0.2027237,0.5169558,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5496606,4.058994,0,0,0,5.478558,91.30912,0.2027237,0,0,0,4.058994
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.7701647,0.7701647,0,0,0,0.7701647,0,0,1.110223E-16,0,0,0.8106996,0.7701647,0,0,0.5496606,4.058994,0,0.8106996,-0.8106996,4.624006,77.0666,0.2027237,0.8471811,0,0,4.058994
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.146356,1.146356,0,0,0,1.146356,0,0,2.220446E-16,0,0,1.20669,1.146356,0,0,1.450438,3.248295,0,1.20669,-1.20669,3.352043,55.86727,0.2027237,1.260991,0,0,3.248295
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1784875,0.1784875,0,0,0,0.1784875,0,0,2.775558E-17,0,0,0.1878816,0.1784875,0,0,2.791205,2.041605,0,0.1878816,-0.1878816,3.153998,52.56653,0.2027237,0.1963363,0,0,2.041605
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1058701,0.1058701,0,0,0,0.1058701,0,0,1.387779E-17,0,0,0.1114422,0.1058701,0,0,2.999962,1.853723,0,0.1114422,-0.1114422,3.036528,50.60869,0.2027237,0.1164571,0,0,1.853723
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1152899,0.1152899,0,0,0,0.1152899,0,0,1.387779E-17,0,0,0.1213578,0.1152899,0,0,3.123787,1.742281,0,0.1213578,-0.1213578,2.908605,48.47666,0.2027237,0.1268189,0,0,1.742281
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.08750681,0.08750681,0,0,0,0.08750681,0,0,1.387779E-17,0,0,0.09211243,0.08750681,0,0,3.258629,1.620923,0,0.09211243,-0.09211243,2.81151,46.85841,0.2027237,0.09625749,0,0,1.620923
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4440448,0.4440448,0,0,0,0.4440448,0,0,5.551115E-17,0,0,0.4674155,0.4440448,0,0,3.360976,1.528811,0,0.4674155,-0.4674155,2.318811,38.64677,0.2027237,0.4884492,0,0,1.528811
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3627096,0.3627096,0,0,0,0.3627096,0,0,5.551115E-17,0,0,0.3817996,0.3627096,0,0,3.880327,1.061395,0,0.3817996,-0.3817996,1.916359,31.93925,0.2027237,0.3989806,0,0,1.061395
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304548,0.6795955,0,0,0,1.916359,31.93925,0.2027237,0,0,0,0.6795955
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.304548,0.6795955,0,0,0,1.916359,31.93925,0.2027237,0,0,0,0.6795955
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.08779509,0.08779509,0,0,0,0.08779509,0,0,0,0,0,0.09241588,0.08779509,0,0,4.304548,0.6795955,0,0.09241588,-0.09241588,1.818944,30.31567,0.2027237,0.09657459,0,0,0.6795955
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.246001,2.401527,1.7,0,0.5202,2.401527,6.298902,0,0.8444745,1.28404,0.1512698,0.7384494,0.7015269,0,0,4.407233,0.5871796,0,0.5871796,-0.5871796,1.200002,20,0.2027237,3.570602,0.1210159,1.7,0.7384494
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2026857,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01743686,0.01743686,1.470068,0,0.4574287,0.01743686,2571.846,0,0,0,0.4484493,0,0,1.452632,1.38,3.225298,1.650921,1.828449,0,1.828449,4.674845,77.91393,0.2026519,0.01918055,0.3587594,1.7,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.50445,1.50445,1.7,0,0.5202,1.50445,38.58511,0,0,0,0.5804937,0,0,0.19555,0.1857724,1.396849,3.296525,0.7662661,0,0.7662661,5.401789,90.02963,0.2026969,1.654895,0.4643949,1.7,3.877018
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2768663,0.2768663,0,0,0,0.2768663,426.1362,0.2578064,0,0,1.179827,0.2914382,0.2768663,0,0,0.6305828,3.986164,0.6305828,0,0.6305828,6.000012,100,0.2026162,0.3045529,0.9438619,0,5.165992
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.642435,0.642435,0,0,0,0.642435,171.0627,0.4227195,0,0,1.098967,0.6762473,0.642435,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0.7066785,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.8305998,0.8305998,0,0,0,0.8305998,197.6072,0.7670099,0,0,1.641325,0.8743156,0.8305998,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0.9136599,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3019017,0.3019017,0,0,0,0.3019017,412.5837,0.927806,0,0,1.245597,0.3177913,0.3019017,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0.3320919,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6467146,0.6467146,0,0,0,0.6467146,126.8163,0.139387,0,0,0.8201392,0.6807522,0.6467146,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0.711386,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026162,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5024117,0.5024117,0,0,0,0.5024117,0,0,0,0,0,0.5288544,0.5024117,0,0,0,4.553689,0,0.5288544,-0.5288544,5.442551,90.70899,0.2026162,0.5526529,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.96691,1.96691,1.7,0,0.5202,1.96691,0,0,0,0,0,0.2809581,0.2669102,0,0,0.587616,4.024835,0,0.2809581,-0.2809581,5.146395,85.77307,0.2026162,2.163601,0,1.7,4.024835
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8997917,3.743876,0,0,0,5.146395,85.77307,0.2026162,0,0,0,3.743876
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.8218548,0.8218548,0,0,0,0.8218548,0,0,1.110223E-16,0,0,0.8651103,0.8218548,0,0,0.8997917,3.743876,0,0.8651103,-0.8651103,4.234488,70.57466,0.2026162,0.9040403,0,0,3.743876
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1960818,0.1960818,0,0,0,0.1960818,0,0,0,0,0,0.2064019,0.1960818,0,0,1.861025,2.878766,0,0.2064019,-0.2064019,4.016922,66.94855,0.2026162,0.21569,0,0,2.878766
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090361,2.672364,0,0,0,4.016922,66.94855,0.2026162,0,0,0,2.672364
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3875439,0.3875439,0,0,0,0.3875439,0,0,5.551115E-17,0,0,0.4079409,0.3875439,0,0,2.090361,2.672364,0,0.4079409,-0.4079409,3.586914,59.78178,0.2026162,0.4262983,0,0,2.672364
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3977844,0.3977844,0,0,0,0.3977844,0,0,0,0,0,0.4187204,0.3977844,0,0,2.543629,2.264423,0,0.4187204,-0.4187204,3.145544,52.42563,0.2026162,0.4375628,0,0,2.264423
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3748433,0.3748433,0,0,0,0.3748433,0,0,0,0,0,0.3945718,0.3748433,0,0,3.008873,1.845703,0,0.3945718,-0.3945718,2.729629,45.49372,0.2026162,0.4123276,0,0,1.845703
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.447287,1.451131,0,0,0,2.729629,45.49372,0.2026162,0,0,0,1.451131
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.447287,1.451131,0,0,0,2.729629,45.49372,0.2026162,0,0,0,1.451131
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6474538,0.6474538,0,0,0,0.6474538,0,0,0,0,0,0.6815303,0.6474538,0,0,3.447287,1.451131,0,0.6815303,-0.6815303,2.011233,33.52048,0.2026162,0.7121992,0,0,1.451131
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1034938,0.1034938,0,0,0,0.1034938,0,0,1.387779E-17,0,0,0.1089409,0.1034938,0,0,4.204543,0.7696007,0,0.1089409,-0.1089409,1.896399,31.60659,0.2026162,0.1138432,0,0,0.7696007
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.325588,0.6606598,0.5023813,0,0.5023813,2.373,39.54992,0.202552,0,0.401905,0,1.163041
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.125455,0.125455,0,0,0,0.125455,666.6826,0,0,0,0.8363866,0.1320579,0.125455,0,0,3.823207,1.112803,0.7043288,0,0.7043288,3.041185,50.68631,0.2024621,0.1380005,0.6691093,0,1.94919
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3089179,0.3089179,0,0,0,0.3089179,496.141,0,0,0,1.532669,0.3251768,0.3089179,0,0,3.118878,1.746699,1.207492,0,1.207492,4.186712,69.77839,0.2023081,0.3398097,1.226135,0,3.279367
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.722075,1.722075,1.7,0,0.5202,1.722075,96.77886,0,0,0,1.666604,0.02323642,0.0220746,0,0,1.911386,2.833441,1.643368,0,1.643368,5.745748,95.76227,0.2023423,1.894282,1.333283,1.7,4.500046
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.109584,0,0,1.377603,0,0,0,0,0.2680184,4.312472,0.2680184,0,0.2680184,6.000012,100,0.2023082,0,1.102082,0,5.690075
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4600825,0.4600825,0,0,0,0.4600825,217.6873,0.5172437,0,0,1.001541,0.4842973,0.4600825,0,0,0,4.553689,0,0,0,6.000012,100,0.2023082,0.5060907,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.8725072,0.8725072,0,0,0,0.8725072,125.9731,0.1806959,0,0,1.099125,0.9184287,0.8725072,0,0,0,4.553689,0,0,0,6.000012,100,0.2023082,0.9597579,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3893028,0.3893028,0,0,0,0.3893028,302.7757,0.7689218,0,0,1.178714,0.4097925,0.3893028,0,0,0,4.553689,0,0,0,6.000012,100,0.2023082,0.4282331,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.443514,2.443514,1.653482,0,0.5075005,2.443514,34.03349,1.110223E-16,0,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.2023082,2.687866,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2197828,0.2197828,0,0,0,0.2197828,165.9801,0.1334454,0,0,0.3647957,0.2313503,0.2197828,0,0,0,4.553689,0,0,0,6.000012,100,0.2023082,0.2417611,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.8618864,0.8618864,0,0,0,0.8618864,33.38293,0,0,0,0.2877229,0.9072489,0.8618864,0,0,0,4.553689,0,0.6195259,-0.6195259,5.346974,89.11606,0.2023082,0.9480751,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.587698,1.587698,1.7,0,0.5202,1.587698,0,0,0,0,0,0,0,0.1123022,0.1066871,0.6883622,3.934163,0.1066871,0,0.1066871,5.448186,90.80293,0.202316,1.746468,0,1.7,3.934163
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.006501,1.006501,0,0,0,1.006501,0,0,0,0,0,1.059475,1.006501,0,0,0.5816751,4.030181,0,1.059475,-1.059475,4.331402,72.1899,0.202316,1.107151,0,0,4.030181
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3389079,0.3389079,0,0,0,0.3389079,0,0,5.551115E-17,0,0,0.3567452,0.3389079,0,0,1.758869,2.970707,0,0.3567452,-0.3567452,3.95536,65.92253,0.202316,0.3727987,0,0,2.970707
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.9528423,0.9528423,0,0,0,0.9528423,0,0,2.220446E-16,0,0,1.002992,0.9528423,0,0,2.155252,2.613962,0,1.002992,-1.002992,2.898114,48.3018,0.202316,1.048127,0,0,2.613962
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2676605,0.2676605,0,0,0,0.2676605,0,0,5.551115E-17,0,0,0.2817479,0.2676605,0,0,3.269688,1.61097,0,0.2817479,-0.2817479,2.601125,43.352,0.202316,0.2944265,0,0,1.61097
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2684269,0.2684269,0,0,0,0.2684269,0,0,0,0,0,0.2825546,0.2684269,0,0,3.582741,1.329222,0,0.2825546,-0.2825546,2.303287,38.38803,0.202316,0.2952696,0,0,1.329222
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896691,1.046667,0,0,0,2.303287,38.38803,0.202316,0,0,0,1.046667
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4689387,0.4689387,0,0,0,0.4689387,0,0,5.551115E-17,0,0,0.4936197,0.4689387,0,0,3.896691,1.046667,0,0.4936197,-0.4936197,1.782966,29.71604,0.202316,0.5158326,0,0,1.046667
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04729984,0.04729984,0,0,0,0.04729984,0,0,6.938894E-18,0,0,0.04978931,0.04729984,0,0,4.445157,0.5530475,0,0.04978931,-0.04978931,1.730483,28.84133,0.202316,0.05202983,0,0,0.5530475
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03030018,0.03030018,0,0,0,0.03030018,0,0,3.469447E-18,0,0,0.03189493,0.03030018,0,0,4.500479,0.5032582,0,0.03189493,-0.03189493,1.696863,28.28099,0.202316,0.0333302,0,0,0.5032582
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4450703,0.4450703,1.7,0,0.5202,0.4450703,0,0,0,0,0,0,0,1.25493,1.192183,4.535917,0.4713633,1.192183,0,1.192183,2.827867,47.13103,0.2024037,0.4895773,0,1.7,0.4713633
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04526079,0.04526079,1.497892,0,0.4650246,0.04526079,0,0,0,0,0,0,0,1.452632,1.38,3.343734,1.544328,1.38,0,1.38,4.13705,68.9507,0.2024327,0.04978687,0,1.7,1.544328
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.963734,2.786328,1.38,0,1.38,5.446233,90.77037,0.202453,0,0,1.7,2.786328
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.284571,1.284571,1.601586,0,0.4933331,1.284571,19.46434,0,0,0,0.2500332,0,0,0.3170159,0.3011651,0.5837341,4.028328,0.5511983,0,0.5511983,5.969146,99.48557,0.2024885,1.413028,0.2000265,1.7,4.278361
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.167893,1.167893,0,0,0,1.167893,21.83675,0,2.220446E-16,0,0.2550299,1.229362,1.167893,0,0,0.03253584,4.524407,0,0.9743316,-0.9743316,4.94211,82.36834,0.2024885,1.284683,0.2040239,0,4.779437
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,0,0,0,0,0,0,0,0.3110218,0,0,0,0,1.115126,3.550075,0.3110218,0,0.3110218,5.237171,87.28601,0.202449,0,0.2488174,0,3.861097
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.045027,1.045027,0,0,0,1.045027,38.30371,0,0,0,0.4002843,1.100029,1.045027,0,0,0.8041047,3.829995,0,0.6997445,-0.6997445,4.499576,74.99278,0.202449,1.14953,0.3202274,0,4.230279
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.467406,1.467406,1.7,0,0.5202,1.467406,69.50194,0,0,0,1.019876,0,0,0.2325942,0.2209645,1.581599,3.13025,1.24084,0,1.24084,5.67674,94.61214,0.20252,1.614146,0.8159004,1.7,4.150126
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2672858,0.2672858,0,0,0,0.2672858,403.4162,0.4561621,0,0,1.078274,0.2813535,0.2672858,0,0,0.3407587,4.247006,0.3407587,0,0.3407587,6.000012,100,0.2024767,0.2940144,0.8626195,0,5.325281
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.311156,2.311156,1.524322,0,0.47224,2.311156,35.83688,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.2024767,2.542272,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.43022,1.43022,0.425,0,0.172125,1.43022,107.249,0.4757702,0,0,1.533897,1.058127,1.00522,0,0,0,4.553689,0,0,0,6.000012,100,0.2024767,1.573242,1.227117,1.7,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.0287,1.0287,0,0,0,1.0287,60.93956,0,0,0,0.626885,1.082842,1.0287,0,0,0,4.553689,0,0.4559566,-0.4559566,5.519392,91.98968,0.2024767,1.131569,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.7075601,0.7075601,0,0,0,0.7075601,78.15406,1.110223E-16,0,0,0.5529869,0.7448001,0.7075601,0,0,0.5066184,4.097733,0,0.1918131,-0.1918131,5.317203,88.61987,0.2024767,0.7783161,0.4423895,0,4.650719
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.8011068,0.8011068,0,0,0,0.8011068,26.703,0,1.110223E-16,0,0.2139195,0.8432703,0.8011068,0,0,0.7197441,3.905919,0,0.6293508,-0.6293508,4.653809,77.56332,0.2024767,0.8812175,0.1711356,0,4.119839
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.037026,2.037026,1.7,0,0.5202,2.037026,0,0,0,0,0,0.3547644,0.3370262,0,0,1.419023,3.276568,0,0.3547644,-0.3547644,4.279854,71.33076,0.2024767,2.240729,0,1.7,3.276568
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.5295463,0.5295463,1.7,0,0.5202,0.5295463,0,0,0,0,0,0,0,1.170454,1.111931,1.813205,2.921804,1.111931,0,1.111931,5.334725,88.9119,0.202558,0.5825009,0,1.7,2.921804
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.944657,1.944657,1.7,0,0.5202,1.944657,0,0,0,0,0,0.257534,0.2446573,0,0,0.7012744,3.922542,0,0.257534,-0.257534,5.06326,84.3875,0.202558,2.139123,0,1.7,3.922542
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.08765055,0.08765055,0,0,0,0.08765055,0,0,1.387779E-17,0,0,0.09226374,0.08765055,0,0,0.9874232,3.665008,0,0.09226374,-0.09226374,4.966005,82.76659,0.202558,0.09641561,0,0,3.665008
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1179564,0.1179564,0,0,0,0.1179564,0,0,0,0,0,0.1241646,0.1179564,0,0,1.089939,3.572744,0,0.1241646,-0.1241646,4.835124,80.58525,0.202558,0.1297521,0,0,3.572744
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.227899,3.44858,0,0,0,4.835124,80.58525,0.202558,0,0,0,3.44858
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02341443,0.02341443,0,0,0,0.02341443,0,0,3.469447E-18,0,0,0.02464677,0.02341443,0,0,1.227899,3.44858,0,0.02464677,-0.02464677,4.809144,80.15225,0.202558,0.02575588,0,0,3.44858
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3137473,0.3137473,0,0,0,0.3137473,0,0,5.551115E-17,0,0,0.3302603,0.3137473,0,0,1.255285,3.423933,0,0.3302603,-0.3302603,4.46102,74.35018,0.202558,0.345122,0,0,3.423933
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1192602,0.1192602,0,0,0,0.1192602,0,0,1.387779E-17,0,0,0.1255371,0.1192602,0,0,1.62224,3.093673,0,0.1255371,-0.1255371,4.328692,72.14472,0.202558,0.1311862,0,0,3.093673
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1905416,0.1905416,0,0,0,0.1905416,0,0,2.775558E-17,0,0,0.2005701,0.1905416,0,0,1.761726,2.968136,0,0.2005701,-0.2005701,4.117272,68.62107,0.202558,0.2095957,0,0,2.968136
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2725784,0.2725784,0,0,0,0.2725784,0,0,5.551115E-17,0,0,0.2869247,0.2725784,0,0,1.984582,2.767565,0,0.2869247,-0.2869247,3.814827,63.58033,0.202558,0.2998363,0,0,2.767565
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1946662,0.1946662,0,0,0,0.1946662,0,0,2.775558E-17,0,0,0.2049118,0.1946662,0,0,2.303387,2.480641,0,0.2049118,-0.2049118,3.598831,59.9804,0.202558,0.2141328,0,0,2.480641
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531067,2.275729,0,0,0,3.598831,59.9804,0.202558,0,0,0,2.275729
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.05608,1.05608,0,0,0,1.05608,40.22104,0,0,0,0.4247663,1.111663,1.05608,0,0,2.531067,2.275729,0,0.6868968,-0.6868968,2.874779,47.91288,0.202558,1.161688,0.339813,0,2.700495
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.45923,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,0.3792298,0.7251528,0.8261153,1.452632,1.38,0,0,3.294285,1.588832,0,0.6265163,-0.6265163,2.214372,36.90613,0.202558,3.805153,0.6608922,1.7,2.414948
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.429628,1.429628,1.7,0,0.5202,1.429628,100.627,0,0,0,1.438592,0,0,0.2703716,0.256853,3.990414,0.9623159,1.695445,0,1.695445,3.822813,63.71342,0.2025851,1.572591,1.150874,1.7,2.400908
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2069977,0.2069977,0.8735389,0,0.2945761,0.2069977,802.7892,0,0,0,1.661755,0,0,0.6665412,0.6332141,2.294969,2.488217,2.294969,0,2.294969,6.000012,100,0.2023797,0.2276975,1.329404,1.7,4.149972
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.5648828,0.5648828,0,0,0,0.5648828,309.0465,1.151137,0,0,1.745751,0.5946134,0.5648828,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0.621371,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.6437916,0.6437916,0,0,0,0.6437916,256.1889,0.9716475,0,0,1.649323,0.6776753,0.6437916,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0.7081707,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.686403,0.686403,0,0,0,0.686403,257.2711,1.043387,0,0,1.765917,0.7225295,0.686403,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0.7550433,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.7363648,0.7363648,0,0,0,0.7363648,161.4781,0.4139471,0,0,1.189068,0.7751208,0.7363648,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0.8100013,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023797,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.343795,0.343795,0,0,0,0.343795,66.65261,0,0,0,0.2291484,0.3618895,0.343795,0,0,0,4.553689,0,0.1327411,-0.1327411,5.860091,97.66798,0.2023797,0.3781745,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.7771788,0.7771788,0,0,0,0.7771788,0,0,0,0,0,0.818083,0.7771788,0,0,0.1474902,4.420948,0,0.818083,-0.818083,4.997756,83.29575,0.2023797,0.8548967,0,0,4.420948
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056471,3.602865,0,0,0,4.997756,83.29575,0.2023797,0,0,0,3.602865
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.056471,3.602865,0,0,0,4.997756,83.29575,0.2023797,0,0,0,3.602865
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.796075,1.796075,1.7,0,0.5202,1.796075,0,0,0,0,0,0.1011316,0.09607498,0,0,1.056471,3.602865,0,0.1011316,-0.1011316,4.891153,81.51906,0.2023797,1.975682,0,1.7,3.602865
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1839505,0.1839505,0,0,0,0.1839505,0,0,2.775558E-17,0,0,0.1936321,0.1839505,0,0,1.16884,3.501733,0,0.1936321,-0.1936321,4.687047,78.11729,0.2023797,0.2023455,0,0,3.501733
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383986,3.308101,0,0,0,4.687047,78.11729,0.2023797,0,0,0,3.308101
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.3865401,0.3865401,0,0,0,0.3865401,0,0,0,0,0,0.4068843,0.3865401,0,0,1.383986,3.308101,0,0.4068843,-0.4068843,4.258153,70.96909,0.2023797,0.4251941,0,0,3.308101
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.4822731,0.4822731,0,0,0,0.4822731,0,0,5.551115E-17,0,0,0.5076559,0.4822731,0,0,1.83608,2.901217,0,0.5076559,-0.5076559,3.723037,62.0505,0.2023797,0.5305004,0,0,2.901217
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.05534501,0.05534501,0,0,0,0.05534501,0,0,6.938894E-18,0,0,0.05825791,0.05534501,0,0,2.400142,2.393561,0,0.05825791,-0.05825791,3.661628,61.02701,0.2023797,0.06087951,0,0,2.393561
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04177377,0.04177377,0,0,0,0.04177377,0,0,6.938894E-18,0,0,0.04397239,0.04177377,0,0,2.464873,2.335303,0,0.04397239,-0.04397239,3.615277,60.2545,0.2023797,0.04595115,0,0,2.335303
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.09420133,0.09420133,0,0,0,0.09420133,0,0,0,0,0,0.09915929,0.09420133,0,0,2.513731,2.291331,0,0.09915929,-0.09915929,3.510754,58.51245,0.2023797,0.1036215,0,0,2.291331
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1576232,0.1576232,0,0,0,0.1576232,0,0,2.775558E-17,0,0,0.1659192,0.1576232,0,0,2.623908,2.192171,0,0.1659192,-0.1659192,3.33586,55.59755,0.2023797,0.1733855,0,0,2.192171
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.08596767,0.08596767,0,0,0,0.08596767,0,0,1.387779E-17,0,0,0.09049229,0.08596767,0,0,2.808263,2.026252,0,0.09049229,-0.09049229,3.240473,54.00777,0.2023797,0.09456444,0,0,2.026252
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.755701,1.755701,1.7,0,0.5202,1.755701,14.77446,0,0,0,0.2593953,0.05863251,0.05570088,0,0,2.90881,1.93576,0.2007628,0,0.2007628,3.430933,57.1821,0.2023905,1.931271,0.2075163,1.7,2.195155
