Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.306718,1.306718,1.7,0,0.5202,1.306718,28.27177,0,0,0,0.3694322,0,0,0.3932821,0.3736179,2.708047,2.116446,0.7430502,0,0.7430502,4.135852,68.93073,0.2024375,1.43739,0.2955458,1.7,2.485879
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.9885311,0.9885311,1.7,0,0.5202,0.9885311,64.63655,0,0,0,0.6389524,0,0,0.7114689,0.6758955,1.964997,2.785192,1.314848,0,1.314848,5.383226,89.72026,0.2025127,1.087384,0.5111619,1.7,3.424144
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.684755,1.684755,1.032091,0,0.337861,1.684755,79.36841,0,0,0,1.337163,0.6870142,0.6526635,0,0,0.650149,3.968555,0.650149,0,0.650149,6.000012,100,0.2025455,1.85323,1.069731,1.7,5.305718
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4474028,0.4474028,0,0,0,0.4474028,342.7908,1.062705,0,0,1.533656,0.4709503,0.4474028,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,0.4921431,1.226925,0,6.087345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1007878,0.1007878,0,0,0,0.1007878,1435.483,1.340699,0,0,1.446791,0.1060924,0.1007878,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,0.1108666,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.220366,1.220366,0,0,0,1.220366,140.0692,0.4247608,0,0,1.709356,1.284595,1.220366,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,1.342402,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1093993,0.1093993,0,0,0,0.1093993,1322.634,1.331795,0,0,1.446952,0.1151572,0.1093993,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,0.1203393,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4432427,0.4432427,0,0,0,0.4432427,180.1073,0.331741,0,0,0.7983122,0.4665712,0.4432427,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,0.4875669,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025455,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.9694622,0.9694622,0,0,0,0.9694622,26.0375,0,1.110223E-16,0,0.2524237,1.020487,0.9694622,0,0,0,4.553689,0,0.7680628,-0.7680628,5.190403,86.50654,0.2025455,1.066409,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8534032,3.785626,0,0,0,5.190403,86.50654,0.2025455,0,0,0,3.785626
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.136029,2.136029,1.7,0,0.5202,2.136029,0,0,0,0,0,0.4589781,0.4360292,0,0,0.8534032,3.785626,0,0.4589781,-0.4589781,4.706597,78.44313,0.2025455,2.349632,0,1.7,3.785626
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.796491,1.796491,1.7,0,0.5202,1.796491,0,0,0,0,0,0.1015697,0.0964912,0,0,1.363379,3.326648,0,0.1015697,-0.1015697,4.599534,76.65874,0.2025455,1.97614,0,1.7,3.326648
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.526024,1.526024,1.7,0,0.5202,1.526024,0,-2.775558E-17,0,0,0,0,0,0.173976,0.1652772,1.476234,3.225078,0.1652772,0,0.1652772,4.756329,79.272,0.2025575,1.678626,0,1.7,3.225078
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2286025,0.2286025,1.608557,0,0.4952361,0.2286025,0,0,0,0,0,0,0,1.379955,1.310957,1.310957,3.373828,1.310957,0,1.310957,6.000012,100,0.2026157,0.2514628,0,1.7,3.373828
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.08655013,0.08655013,0,0,0,0.08655013,0,0,1.387779E-17,0,0,0.0911054,0.08655013,0,0,0,4.553689,0,0.0911054,-0.0911054,5.903978,98.39944,0.2026157,0.09520514,0,0,4.553689
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3562422,0.3562422,0,0,0,0.3562422,0,0,5.551115E-17,0,0,0.3749918,0.3562422,0,0,0.1012282,4.462584,0,0.3749918,-0.3749918,5.508702,91.81152,0.2026157,0.3918664,0,0,4.462584
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5178858,4.087592,0,0,0,5.508702,91.81152,0.2026157,0,0,0,4.087592
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2239825,0.2239825,0,0,0,0.2239825,0,0,2.775558E-17,0,0,0.235771,0.2239825,0,0,0.5178858,4.087592,0,0.235771,-0.235771,5.260178,87.66946,0.2026157,0.2463807,0,0,4.087592
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5014554,0.5014554,0,0,0,0.5014554,0,0,0,0,0,0.5278478,0.5014554,0,0,0.7798536,3.851821,0,0.5278478,-0.5278478,4.703778,78.39613,0.2026157,0.5516009,0,0,3.851821
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366351,3.323973,0,0,0,4.703778,78.39613,0.2026157,0,0,0,3.323973
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1153936,0.1153936,0,0,0,0.1153936,0,0,1.387779E-17,0,0,0.1214669,0.1153936,0,0,1.366351,3.323973,0,0.1214669,-0.1214669,4.57574,76.26218,0.2026157,0.1269329,0,0,3.323973
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3213145,0.3213145,0,0,0,0.3213145,0,0,0,0,0,0.3382258,0.3213145,0,0,1.501314,3.202506,0,0.3382258,-0.3382258,4.219219,70.32018,0.2026157,0.3534459,0,0,3.202506
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,1.877121,2.86428,0.07781946,0,0.07781946,4.293045,71.55061,0.2026059,0,0.06225557,0,2.9421
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.8447049,0.8447049,0,0,0,0.8447049,49.10683,0,0,0,0.4148078,0.889163,0.8447049,0,0,1.799301,2.934318,0,0.4743552,-0.4743552,3.793031,63.21705,0.2026059,0.9291753,0.3318463,0,3.349126
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.546125,1.546125,1.7,0,0.5202,1.546125,44.98291,0,0,0,0.6954921,0,0,0.1538748,0.146181,2.326363,2.459963,0.8416732,0,0.8416732,4.591512,76.52505,0.2026535,1.700738,0.5563937,1.7,3.155455
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0.9079275,0,0.3039642,0,0,0,0,0,0.6221583,0,0,0.9079275,0.8625311,1.484689,3.217469,1.484689,0,1.484689,6.000012,100,0.2025575,0,0.4977266,1.7,3.839627
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2296226,0.2296226,0,0,0,0.2296226,375.1357,0.6196882,0,0,0.8613962,0.241708,0.2296226,0,0,0,4.553689,0,0,0,6.000012,100,0.2025575,0.2525848,0.689117,0,5.415085
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025575,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025575,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.98488,1.98488,1.60856,0,0.4952368,1.98488,19.9572,5.551115E-17,0,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.2025575,2.183368,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.7487419,0.7487419,0,0,0,0.7487419,94.73187,0,0,0,0.7092972,0.7881494,0.7487419,0,0,0,4.553689,0,0.07885212,-0.07885212,5.916894,98.61472,0.2025575,0.8236161,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.7809512,0.7809512,0,0,0,0.7809512,60.58677,0,1.110223E-16,0,0.4731531,0.8220539,0.7809512,0,0,0.08761346,4.474837,0,0.3489008,-0.3489008,5.549121,92.48516,0.2025575,0.8590463,0.3785225,0,4.94799
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.371887,1.371887,1.69707,0,0.5194002,1.371887,9.693428,0,0,0,0.1329829,0,0,0.3251832,0.308924,0.475281,4.125936,0.4419069,0,0.4419069,5.96835,99.47231,0.202587,1.509076,0.1063863,1.7,4.258919
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3620709,0.3620709,0,0,0,0.3620709,0,0,5.551115E-17,0,0,0.3811272,0.3620709,0,0,0.03337407,4.523652,0,0.3811272,-0.3811272,5.566607,92.7766,0.202587,0.3982779,0,0,4.523652
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3195563,0.3195563,0,0,0,0.3195563,0,0,5.551115E-17,0,0,0.3363751,0.3195563,0,0,0.4568487,4.142525,0,0.3363751,-0.3363751,5.212037,86.8671,0.202587,0.351512,0,0,4.142525
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.620651,0.620651,0,0,0,0.620651,0,0,1.110223E-16,0,0,0.6533169,0.620651,0,0,0.8305988,3.80615,0,0.6533169,-0.6533169,4.52338,75.38952,0.202587,0.6827161,0,0,3.80615
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.816382,1.816382,1.7,0,0.5202,1.816382,0,0,0,0,0,0.1225078,0.1163824,0,0,1.556506,3.152833,0,0.1225078,-0.1225078,4.394246,73.23728,0.202587,1.998021,0,1.7,3.152833
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2806089,0.2806089,1.7,0,0.5202,0.2806089,0,0,0,0,0,0,0,1.419391,1.348422,1.692626,3.030325,1.348422,0,1.348422,5.673471,94.55766,0.2026576,0.3086697,0,1.7,3.030325
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05730646,0.05730646,0,0,0,0.05730646,0,0,6.938894E-18,0,0,0.06032259,0.05730646,0,0,0.3442046,4.243905,0,0.06032259,-0.06032259,5.609885,93.4979,0.2026576,0.06303711,0,0,4.243905
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4112297,4.183582,0,0,0,5.609885,93.4979,0.2026576,0,0,0,4.183582
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4112297,4.183582,0,0,0,5.609885,93.4979,0.2026576,0,0,0,4.183582
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004422024,0.0004422024,0,0,0,0.0004422024,0,0,5.421011E-20,0,0,0.0004654762,0.0004422024,0,0,0.4112297,4.183582,0,0.0004654762,-0.0004654762,5.609395,93.48972,0.2026576,0.0004864227,0,0,4.183582
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4117469,4.183117,0,0,0,5.609395,93.48972,0.2026576,0,0,0,4.183117
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4102981,0.4102981,0,0,0,0.4102981,0,0,5.551115E-17,0,0,0.4318928,0.4102981,0,0,0.4117469,4.183117,0,0.4318928,-0.4318928,5.15414,85.90215,0.2026576,0.4513279,0,0,4.183117
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.139248,0.139248,0,0,0,0.139248,0,0,0,0,0,0.1465768,0.139248,0,0,0.8916278,3.751224,0,0.1465768,-0.1465768,4.999634,83.32706,0.2026576,0.1531728,0,0,3.751224
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.13173,0.13173,0,0,0,0.13173,0,0,0,0,0,0.1386631,0.13173,0,0,1.054491,3.604647,0,0.1386631,-0.1386631,4.85347,80.89101,0.2026576,0.144903,0,0,3.604647
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.9935426,0.9935426,0,0,0,0.9935426,4.474261,0,1.110223E-16,0,0.04445369,1.045834,0.9935426,0,0,1.208561,3.465984,0,1.001381,-1.001381,3.797923,63.29858,0.2026576,1.092897,0.03556295,0,3.510438
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.630685,1.630685,1.7,0,0.5202,1.630685,16.17873,0,0,0,0.2638242,0,0,0.06931456,0.06584883,2.321206,2.464603,0.329673,0,0.329673,4.110678,68.51116,0.2026764,1.793754,0.2110593,1.7,2.728428
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.216017,1.216017,1.7,0,0.5202,1.216017,13.43383,0,0,0,0.1633577,0,0,0.4839825,0.4597834,1.991533,2.761309,0.6231411,0,0.6231411,4.701841,78.36387,0.2027183,1.337619,0.1306862,1.7,2.924667
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.9367226,0.9367226,1.483193,0,0.4610116,0.9367226,84.67397,0,0,0,0.7931601,0,0,0.5464703,0.5191467,1.368392,3.322136,1.312307,0,1.312307,5.946805,99.11322,0.2027524,1.030395,0.6345281,1.7,4.115296
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,1.138741,0,0,1.194826,0,0,0,0,0.05608511,4.503212,0.05608511,0,0.05608511,6.000012,100,0.2027453,0,0.9558609,0,5.698039
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.185714,1.185714,0,0,0,1.185714,54.66885,0,2.220446E-16,0,0.6482161,1.24812,1.185714,0,0,0,4.553689,0,0.5999037,-0.5999037,5.367658,89.46078,0.2027453,1.304285,0.5185729,0,5.201905
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.271748,1.271748,1.401985,0,0.4388419,1.271748,41.63313,0,0,0,0.5294687,0,0,0.1302364,0.1237246,0.6665597,3.953785,0.6531933,0,0.6531933,5.987331,99.78866,0.2027823,1.398923,0.423575,1.7,4.483254
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.8456958,0.8456958,0,0,0,0.8456958,29.82705,0,0,0,0.2522461,0.8902061,0.8456958,0,0,0.01336637,4.541659,0,0.63796,-0.63796,5.314863,88.58086,0.2027823,0.9302654,0.2017969,0,4.793905
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.461746,1.461746,1.7,0,0.5202,1.461746,28.69049,0,0,0,0.4193821,0,0,0.2382536,0.2263409,0.7222108,3.903699,0.645723,0,0.645723,5.927449,98.79063,0.2028209,1.607921,0.3355057,1.7,4.323081
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.5062684,0,0,0.5827562,0,0,0,0,0.0764878,4.48485,0.0764878,0,0.0764878,6.000012,100,0.2028113,0,0.4662049,0,5.067606
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.445698,0.445698,0,0,0,0.445698,68.93184,0,0,0,0.3072278,0.4691558,0.445698,0,0,0,4.553689,0,0.1619279,-0.1619279,5.829325,97.15522,0.2028113,0.4902678,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.9281827,0.9281827,0,0,0,0.9281827,0,0,1.110223E-16,0,0,0.9770344,0.9281827,0,0,0.1799199,4.391761,0,0.9770344,-0.9770344,4.79944,79.99051,0.2028113,1.021001,0,0,4.391761
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.212078,1.212078,0,0,0,1.212078,0,0,2.220446E-16,0,0,1.275871,1.212078,0,0,1.265514,3.414726,0,1.275871,-1.275871,3.454554,57.57578,0.2028113,1.333285,0,0,3.414726
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.499928,1.499928,1.7,0,0.5202,1.499928,0,2.775558E-17,0,0,0,0,0,0.2000725,0.1900689,2.683148,2.138855,0.1900689,0,0.1900689,3.634869,60.58103,0.202825,1.64992,0,1.7,2.138855
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.9728313,0.9728313,1.7,0,0.5202,0.9728313,0,0,0,0,0,0,0,0.7271687,0.6908103,2.493079,2.309917,0.6908103,0,0.6908103,4.290229,71.50368,0.2028748,1.070114,0,1.7,2.309917
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3687664,0.3687664,1.7,0,0.5202,0.3687664,0,0,0,0,0,0,0,1.331234,1.264672,1.802269,2.931647,1.264672,0,1.264672,5.490003,91.49986,0.2029554,0.4056431,0,1.7,2.931647
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3301954,0.3301954,0,0,0,0.3301954,0,0,5.551115E-17,0,0,0.3475741,0.3301954,0,0,0.5375973,4.069851,0,0.3475741,-0.3475741,5.123627,85.39362,0.2029554,0.3632149,0,0,4.069851
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05151504,0.05151504,0,0,0,0.05151504,0,0,6.938894E-18,0,0,0.05422636,0.05151504,0,0,0.9237908,3.722277,0,0.05422636,-0.05422636,5.066467,84.44096,0.2029554,0.05666655,0,0,3.722277
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4010371,0.4010371,0,0,0,0.4010371,0,0,5.551115E-17,0,0,0.4221443,0.4010371,0,0,0.9840423,3.668051,0,0.4221443,-0.4221443,4.621489,77.02465,0.2029554,0.4411408,0,0,3.668051
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.149464,0.149464,0,0,0,0.149464,0,0,2.775558E-17,0,0,0.1573305,0.149464,0,0,1.453092,3.245907,0,0.1573305,-0.1573305,4.455647,74.26064,0.2029554,0.1644104,0,0,3.245907
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2274993,0.2274993,0,0,0,0.2274993,0,0,2.775558E-17,0,0,0.239473,0.2274993,0,0,1.627903,3.088576,0,0.239473,-0.239473,4.203221,70.05354,0.2029554,0.2502493,0,0,3.088576
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.09406675,0.09406675,0,0,0,0.09406675,0,0,1.387779E-17,0,0,0.09901763,0.09406675,0,0,1.893984,2.849103,0,0.09901763,-0.09901763,4.098847,68.31398,0.2029554,0.1034734,0,0,2.849103
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.021636,0.021636,0,0,0,0.021636,0,0,0,0,0,0.02277474,0.021636,0,0,2.004004,2.750086,0,0.02277474,-0.02277474,4.074841,67.91387,0.2029554,0.0237996,0,0,2.750086
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3521501,0.3521501,0,0,0,0.3521501,0,0,0,0,0,0.3706844,0.3521501,0,0,2.029309,2.727311,0,0.3706844,-0.3706844,3.684105,61.40162,0.2029554,0.3873652,0,0,2.727311
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.045884,1.045884,0,0,0,1.045884,30.45026,0,0,0,0.3184742,1.10093,1.045884,0,0,2.441181,2.356626,0,0.7824559,-0.7824559,2.859324,47.6553,0.2029554,1.150472,0.2547794,0,2.675101
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.722227,1.722227,1.7,0,0.5202,1.722227,44.78604,0,0,0,0.7713171,0.02339637,0.02222655,0,0,3.310576,1.57417,0.7479207,0,0.7479207,3.568864,59.48094,0.2029948,1.894449,0.6170536,1.7,2.345488
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.658839,2.658839,1.7,0,0.5202,2.658839,37.97509,0,0,0,1.009696,1.009304,0.9588386,0,0,2.562655,2.247299,0.0003926385,0,0.0003926385,3.569236,59.48715,0.2029948,2.924722,0.8077572,1.7,3.256996
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5117397,0.5117397,1.363646,0,0.4283752,0.5117397,325.4623,0,0,0,1.66552,0,0,0.8519058,0.8093105,2.562263,2.247653,2.47483,0,2.47483,5.917066,98.61758,0.2028604,0.5629137,1.332416,1.7,3.913172
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2750909,0.2750909,0,0,0,0.2750909,666.6923,1.457008,0,0,1.83401,0.2895694,0.2750909,0,0,0.08743244,4.475,0.08743244,0,0.08743244,6.000012,100,0.2028494,0.3026,1.467208,0,6.30901
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028494,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.9526597,0.9526597,0,0,0,0.9526597,189.9209,0.8065002,0,0,1.8093,1.0028,0.9526597,0,0,0,4.553689,0,0,0,6.000012,100,0.2028494,1.047926,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.8440731,0.8440731,0,0,0,0.8440731,203.7632,0.8314126,0,0,1.719911,0.888498,0.8440731,0,0,0,4.553689,0,0,0,6.000012,100,0.2028494,0.9284804,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.020848,1.020848,0,0,0,1.020848,114.3865,0.09313587,0,0,1.167713,1.074577,1.020848,0,0,0,4.553689,0,0,0,6.000012,100,0.2028494,1.122933,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.5377599,0.5377599,0,0,0,0.5377599,140.5585,0.1898039,0,0,0.755867,0.566063,0.5377599,0,0,0,4.553689,0,0,0,6.000012,100,0.2028494,0.5915359,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.259174,2.259174,1.7,0,0.5202,2.259174,14.07562,0,0,0,0.3179927,0.5886042,0.5591739,0,0,0,4.553689,0,0.2706114,-0.2706114,5.714763,95.24585,0.2028494,2.485091,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.826993,1.826993,1.7,0,0.5202,1.826993,0,0,0,0,0,0.1336769,0.1269931,0,0,0.3006794,4.283078,0,0.1336769,-0.1336769,5.573854,92.89739,0.2028494,2.009692,0,1.7,4.283078
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.7087852,0.7087852,0,0,0,0.7087852,0,0,1.110223E-16,0,0,0.7460896,0.7087852,0,0,0.4492093,4.149401,0,0.7460896,-0.7460896,4.787407,79.78996,0.2028494,0.7796637,0,0,4.149401
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.709925,1.709925,1.7,0,0.5202,1.709925,0,0,0,0,0,0.01044757,0.009925189,0,0,1.278198,3.403311,0,0.01044757,-0.01044757,4.776394,79.60641,0.2028494,1.880918,0,1.7,3.403311
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.362656,2.362656,1.7,0,0.5202,2.362656,0,0,0,0,0,0.6975329,0.6626562,0,0,1.289806,3.392863,0,0.6975329,-0.6975329,4.04113,67.35204,0.2028494,2.598922,0,1.7,3.392863
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4333752,0.4333752,1.7,0,0.5202,0.4333752,0,0,0,0,0,0,0,1.266625,1.203294,2.064843,2.69533,1.203294,0,1.203294,5.182675,86.37774,0.2029359,0.4767127,0,1.7,2.69533
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1950556,0.1950556,0,0,0,0.1950556,0,0,2.775558E-17,0,0,0.2053216,0.1950556,0,0,0.8615491,3.778295,0,0.2053216,-0.2053216,4.966247,82.77061,0.2029359,0.2145611,0,0,3.778295
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3734529,0.3734529,0,0,0,0.3734529,0,0,5.551115E-17,0,0,0.3931083,0.3734529,0,0,1.089684,3.572973,0,0.3931083,-0.3931083,4.551874,75.86442,0.2029359,0.4107982,0,0,3.572973
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3540708,0.3540708,0,0,0,0.3540708,0,0,5.551115E-17,0,0,0.3727061,0.3540708,0,0,1.526471,3.179865,0,0.3727061,-0.3727061,4.159008,69.31665,0.2029359,0.3894779,0,0,3.179865
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2952269,0.2952269,0,0,0,0.2952269,0,0,5.551115E-17,0,0,0.3107651,0.2952269,0,0,1.940589,2.807159,0,0.3107651,-0.3107651,3.831432,63.85707,0.2029359,0.3247496,0,0,2.807159
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2520555,0.2520555,0,0,0,0.2520555,0,0,0,0,0,0.2653216,0.2520555,0,0,2.285884,2.496393,0,0.2653216,-0.2653216,3.551759,59.19586,0.2029359,0.2772611,0,0,2.496393
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4583469,0.4583469,0,0,0,0.4583469,0,0,0,0,0,0.4824705,0.4583469,0,0,2.580686,2.231072,0,0.4824705,-0.4824705,3.04319,50.71973,0.2029359,0.5041816,0,0,2.231072
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4474542,0.4474542,0,0,0,0.4474542,0,0,5.551115E-17,0,0,0.4710045,0.4474542,0,0,3.116764,1.748601,0,0.4710045,-0.4710045,2.546708,42.44505,0.2029359,0.4921997,0,0,1.748601
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3168272,0.3168272,0,0,0,0.3168272,0,0,5.551115E-17,0,0,0.3335023,0.3168272,0,0,3.640102,1.277597,0,0.3335023,-0.3335023,2.195166,36.58602,0.2029359,0.3485099,0,0,1.277597
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.568847,1.568847,1.7,0,0.5202,1.568847,31.00586,0,0,0,0.4864346,0,0,0.1311526,0.124595,4.01066,0.9440947,0.6110296,0,0.6110296,2.774839,46.24723,0.2029704,1.725732,0.3891477,1.7,1.430529
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.7803019,0.7803019,1.7,0,0.5202,0.7803019,114.106,0,0,0,0.8903715,0,0,0.9196981,0.8737131,3.399631,1.494021,1.764085,0,1.764085,4.448397,74.1398,0.2029881,0.8583322,0.7122972,1.7,2.384393
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.021727,3.021727,1.7,0,0.5202,3.021727,38.77666,0,0,0.2438997,1.171725,1.391292,1.321727,0,0,1.635546,3.081697,0,0.2195668,-0.2195668,4.216953,70.28241,0.2029881,3.3239,0.9373798,1.7,4.253422
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.92095,1.92095,1.7,0,0.5202,1.92095,77.21238,0,0,0,1.483212,0.2325793,0.2209504,0,0,1.879509,2.862131,1.250632,0,1.250632,5.403407,90.0566,0.2030483,2.113045,1.186569,1.7,4.345342
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.659552,1.659552,0.5254577,0,0.19955,1.659552,109.8285,0,0,0,1.82266,1.193783,1.134094,0,0,0.628877,3.9877,0.628877,0,0.628877,6.000012,100,0.2029885,1.825507,1.458128,1.7,5.810359
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.9133639,0.9133639,0,0,0,0.9133639,166.7265,0.5613842,0,0,1.52282,0.9614356,0.9133639,0,0,0,4.553689,0,0,0,6.000012,100,0.2029885,1.0047,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029885,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.8844315,0.8844315,0,0,0,0.8844315,175.165,0.6182339,0,0,1.549214,0.9309806,0.8844315,0,0,0,4.553689,0,0,0,6.000012,100,0.2029885,0.9728747,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.141384,2.141384,1.037076,0,0.3392217,2.141384,54.28403,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2029885,2.355522,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029885,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.8739424,0.8739424,0,0,0,0.8739424,22.71828,0,1.110223E-16,0,0.1985447,0.9199394,0.8739424,0,0,0,4.553689,0,0.7213947,-0.7213947,5.239595,87.32642,0.2029885,0.9613367,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02852198,0.02852198,0,0,0,0.02852198,0,0,3.469447E-18,0,0,0.03002314,0.02852198,0,0,0.8015496,3.832294,0,0.03002314,-0.03002314,5.207948,86.79896,0.2029885,0.03137418,0,0,3.832294
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.008761,1.008761,0,0,0,1.008761,0,0,2.220446E-16,0,0,1.061854,1.008761,0,0,0.8349087,3.802271,0,1.061854,-1.061854,4.088656,68.14413,0.2029885,1.109637,0,0,3.802271
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.498387,2.498387,1.7,0,0.5202,2.498387,0,0,0,0,0,0.8404073,0.7983869,0,0,2.014746,2.740417,0,0.8404073,-0.8404073,3.202789,53.37971,0.2029885,2.748226,0,1.7,2.740417
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.37576,0.37576,1.7,0,0.5202,0.37576,0,0,0,0,0,0,0,1.32424,1.258028,2.948532,1.90001,1.258028,0,1.258028,4.396259,73.27084,0.2030693,0.4133361,0,1.7,1.90001
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.0813483,0.0813483,1.53398,0,0.4748765,0.0813483,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.690504,3.032235,1.38,0,1.38,5.705442,95.09051,0.2031038,0.08948313,0,1.7,3.032235
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2776425,0.2776425,0,0,0,0.2776425,0,0,5.551115E-17,0,0,0.2922552,0.2776425,0,0,0.3105042,4.274235,0,0.2922552,-0.2922552,5.397378,89.95612,0.2031038,0.3054067,0,0,4.274235
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1331709,0.1331709,0,0,0,0.1331709,0,0,0,0,0,0.1401799,0.1331709,0,0,0.6352322,3.98198,0,0.1401799,-0.1401799,5.249615,87.49342,0.2031038,0.146488,0,0,3.98198
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1416832,0.1416832,0,0,0,0.1416832,0,0,2.775558E-17,0,0,0.1491402,0.1416832,0,0,0.7909876,3.8418,0,0.1491402,-0.1491402,5.092408,84.87329,0.2031038,0.1558515,0,0,3.8418
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.956699,3.69266,0,0,0,5.092408,84.87329,0.2031038,0,0,0,3.69266
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.956699,3.69266,0,0,0,5.092408,84.87329,0.2031038,0,0,0,3.69266
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1307122,0.1307122,0,0,0,0.1307122,0,0,0,0,0,0.1375918,0.1307122,0,0,0.956699,3.69266,0,0.1375918,-0.1375918,4.947373,82.45605,0.2031038,0.1437835,0,0,3.69266
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03941855,0.03941855,0,0,0,0.03941855,0,0,6.938894E-18,0,0,0.04149321,0.03941855,0,0,1.109579,3.555068,0,0.04149321,-0.04149321,4.903636,81.7271,0.2031038,0.04336041,0,0,3.555068
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.155682,3.513575,0,0,0,4.903636,81.7271,0.2031038,0,0,0,3.513575
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.155682,3.513575,0.4641044,0,0.4641044,5.343924,89.06522,0.2030459,0,0.3712835,0,3.977679
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4907999,0.4907999,0,0,0,0.4907999,184.6633,0,0,0,0.9063274,0.5166315,0.4907999,0,0,0.691578,3.931269,0.3896959,0,0.3896959,5.713622,95.22684,0.2029973,0.5398799,0.725062,0,4.837596
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.496286,1.496286,0.5000626,0,0.1926171,1.496286,90.25936,0,0,0,1.350538,1.048656,0.9962232,0,0,0.301882,4.281995,0.301882,0,0.301882,6.000012,100,0.2029736,1.645914,1.08043,1.7,5.632533
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5710979,0.5710979,0,0,0,0.5710979,264.838,0.9113286,0,0,1.512484,0.6011556,0.5710979,0,0,0,4.553689,0,0,0,6.000012,100,0.2029736,0.6282076,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029736,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1075381,0.1075381,0,0,0,0.1075381,1766.764,1.786747,0,0,1.899945,0.113198,0.1075381,0,0,0,4.553689,0,0,0,6.000012,100,0.2029736,0.1182919,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.9663207,0.9663207,0,0,0,0.9663207,172.106,0.645916,0,0,1.663096,1.01718,0.9663207,0,0,0,4.553689,0,0,0,6.000012,100,0.2029736,1.062953,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029736,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.185882,1.185882,0,0,0,1.185882,100.0607,0,2.220446E-16,0,1.186601,1.248296,1.185882,0,0,0,4.553689,0,0.06169509,-0.06169509,5.934979,98.91613,0.2029736,1.30447,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.535978,1.535978,0.806734,0,0.2763384,1.535978,54.43929,0,0,0,0.8361758,0.7676257,0.7292444,0,0,0.06855009,4.491994,0.06855009,0,0.06855009,6.000012,100,0.2029772,1.689576,0.6689407,1.7,5.32817
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5644342,0.5644342,0,0,0,0.5644342,57.58085,0,0,0,0.325006,0.5941412,0.5644342,0,0,0,4.553689,0,0.2691352,-0.2691352,5.716319,95.27178,0.2029772,0.6208776,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.27146,1.27146,1.586238,0,0.489143,1.27146,0,0,0,0,0,0,0,0.314778,0.2990391,0.2990391,4.284554,0.2990391,0,0.2990391,6.000012,100,0.2029986,1.398606,0,1.7,4.284554
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.332684,1.332684,1.332684,0,0.4199227,1.332684,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029986,1.465952,0,1.7,4.553689
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1754039,0.1754039,0,0,0,0.1754039,0,0,2.775558E-17,0,0,0.1846357,0.1754039,0,0,0,4.553689,0,0.1846357,-0.1846357,5.805389,96.75629,0.2029986,0.1929443,0,0,4.553689
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.5818267,0.5818267,0,0,0,0.5818267,0,0,0,0,0,0.6124492,0.5818267,0,0,0.2051508,4.369053,0,0.6124492,-0.6124492,5.159811,85.99667,0.2029986,0.6400094,0,0,4.369053
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1994948,0.1994948,0,0,0,0.1994948,0,0,0,0,0,0.2099945,0.1994948,0,0,0.8856499,3.756604,0,0.2099945,-0.2099945,4.938457,82.30745,0.2029986,0.2194443,0,0,3.756604
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2778028,0.2778028,0,0,0,0.2778028,0,0,0,0,0,0.292424,0.2778028,0,0,1.118977,3.546609,0,0.292424,-0.292424,4.630215,77.1701,0.2029986,0.3055831,0,0,3.546609
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1923519,0.1923519,0,0,0,0.1923519,0,0,2.775558E-17,0,0,0.2024756,0.1923519,0,0,1.443893,3.254185,0,0.2024756,-0.2024756,4.416787,73.61297,0.2029986,0.211587,0,0,3.254185
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668866,3.05171,0,0,0,4.416787,73.61297,0.2029986,0,0,0,3.05171
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2036895,0.2036895,0,0,0,0.2036895,0,0,0,0,0,0.2144099,0.2036895,0,0,1.668866,3.05171,0,0.2144099,-0.2144099,4.190779,69.84618,0.2029986,0.2240584,0,0,3.05171
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2467081,0.2467081,0,0,0,0.2467081,0,0,0,0,0,0.2596927,0.2467081,0,0,1.907099,2.8373,0,0.2596927,-0.2596927,3.917039,65.28385,0.2029986,0.2713788,0,0,2.8373
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2838735,0.2838735,0,0,0,0.2838735,0,0,0,0,0,0.2988142,0.2838735,0,0,2.195646,2.577607,0,0.2988142,-0.2988142,3.602061,60.03423,0.2029986,0.3122608,0,0,2.577607
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1949602,0.1949602,0,0,0,0.1949602,0,0,2.775558E-17,0,0,0.2052213,0.1949602,0,0,2.527662,2.278793,0,0.2052213,-0.2052213,3.385739,56.42887,0.2029986,0.2144563,0,0,2.278793
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.144807,0.144807,0,0,0,0.144807,0,0,2.775558E-17,0,0,0.1524284,0.144807,0,0,2.755686,2.073572,0,0.1524284,-0.1524284,3.225065,53.75098,0.2029986,0.1592877,0,0,2.073572
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.319682,3.08,1.7,0,0.5202,3.08,14.00786,0,0.2396821,0.5716503,0.431442,1.452632,1.38,0,0,2.925051,1.921143,0,1.02119,-1.02119,2.148637,35.81054,0.2029986,3.65165,0.3451536,1.7,2.352585
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.084811,2.084811,1.7,0,0.5202,2.084811,36.70732,0,0,0,0.7652783,0.4050645,0.3848112,0,0,4.059706,0.8999537,0.3602139,0,0.3602139,2.490366,41.50602,0.2030174,2.293292,0.6122227,1.7,1.665232
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.9898393,0.9898393,1.7,0,0.5202,0.9898393,116.2203,0,0,0,1.150394,0,0,0.7101607,0.6746527,3.699492,1.224146,1.825047,0,1.825047,4.221757,70.36248,0.2030274,1.088823,0.9203153,1.7,2.37454
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.425,0,0.172125,0,0,0.001456127,0,0,1.472078,0,0,0.4235439,0.4023667,1.874445,2.866688,1.874445,0,1.874445,6.000012,100,0.2027943,0,1.177663,1.7,4.338767
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.643362,2.643362,1.263362,0,0.4009978,2.643362,61.6932,0.1781429,0,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2027943,2.907698,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.6695815,0.6695815,0,0,0,0.6695815,275.4476,1.139523,0,0,1.844346,0.7048227,0.6695815,0,0,0,4.553689,0,0,0,6.000012,100,0.2027943,0.7365397,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.32284,1.32284,0.425,0,0.172125,1.32284,138.2052,0.883139,0,0,1.828234,0.9450948,0.89784,0,0,0,4.553689,0,0,0,6.000012,100,0.2027943,1.455124,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.454106,1.454106,0.425,0,0.172125,1.454106,103.2505,0.4181022,0,0,1.501371,1.083269,1.029106,0,0,0,4.553689,0,0,0,6.000012,100,0.2027943,1.599516,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.364278,2.364278,1.207692,0,0.3857999,2.364278,51.49392,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2027943,2.600706,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.8645945,0.8645945,0,0,0,0.8645945,83.25706,0,1.110223E-16,0,0.719836,0.9100995,0.8645945,0,0,0,4.553689,0,0.1902635,-0.1902635,5.799457,96.65742,0.2027943,0.951054,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.01680436,0,0,0.2282083,0,0,0,0,0.2114039,4.363425,0.2114039,0,0.2114039,6.000012,100,0.202768,0,0.1825666,0,4.591634
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202768,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.9411838,0.9411838,0,0,0,0.9411838,0,0,1.110223E-16,0,0,0.9907198,0.9411838,0,0,0,4.553689,0,0.9907198,-0.9907198,4.955702,82.59486,0.202768,1.035302,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1008,3.562969,0,0,0,4.955702,82.59486,0.202768,0,0,0,3.562969
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1008,3.562969,0,0,0,4.955702,82.59486,0.202768,0,0,0,3.562969
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2105737,0.2105737,0,0,0,0.2105737,0,0,0,0,0,0.2216565,0.2105737,0,0,1.1008,3.562969,0,0.2216565,-0.2216565,4.722055,78.70076,0.202768,0.2316311,0,0,3.562969
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2791303,0.2791303,0,0,0,0.2791303,0,0,5.551115E-17,0,0,0.2938213,0.2791303,0,0,1.347085,3.341313,0,0.2938213,-0.2938213,4.41234,73.53886,0.202768,0.3070433,0,0,3.341313
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4505995,0.4505995,0,0,0,0.4505995,0,0,5.551115E-17,0,0,0.4743152,0.4505995,0,0,1.673553,3.047491,0,0.4743152,-0.4743152,3.912368,65.206,0.202768,0.4956594,0,0,3.047491
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1684592,0.1684592,0,0,0,0.1684592,0,0,2.775558E-17,0,0,0.1773255,0.1684592,0,0,2.20057,2.573176,0,0.1773255,-0.1773255,3.725451,62.09072,0.202768,0.1853051,0,0,2.573176
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397598,2.395851,0,0,0,3.725451,62.09072,0.202768,0,0,0,2.395851
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.09861671,0.09861671,0,0,0,0.09861671,0,0,0,0,0,0.1038071,0.09861671,0,0,2.397598,2.395851,0,0.1038071,-0.1038071,3.616028,60.26702,0.202768,0.1084784,0,0,2.395851
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.512939,2.292043,0,0,0,3.616028,60.26702,0.202768,0,0,0,2.292043
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2332792,0.2332792,0,0,0,0.2332792,0,0,2.775558E-17,0,0,0.245557,0.2332792,0,0,2.512939,2.292043,0,0.245557,-0.245557,3.357188,55.95303,0.202768,0.2566071,0,0,2.292043
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1759084,0.1759084,0,0,0,0.1759084,0,0,2.775558E-17,0,0,0.1851667,0.1759084,0,0,2.78578,2.046486,0,0.1851667,-0.1851667,3.162006,52.69999,0.202768,0.1934993,0,0,2.046486
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.946889,1.946889,1.7,0,0.5202,1.946889,19.38505,0,0,0,0.3774054,0.2598829,0.2468888,0,0,2.991521,1.86132,0.1175225,0,0.1175225,3.273497,54.55818,0.2027742,2.141578,0.3019243,1.7,2.238725
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.7752247,0.7752247,1.7,0,0.5202,0.7752247,115.3173,0,0,0,0.8939682,0,0,0.9247754,0.8785366,2.873999,1.96709,1.772505,0,1.772505,4.955043,82.58389,0.2027909,0.8527471,0.7151746,1.7,2.861058
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5916611,0.5916611,0,0,0,0.5916611,176.2564,0,0,0,1.042841,0.6228011,0.5916611,0,0,1.101494,3.562344,0.4200395,0,0.4200395,5.353528,89.22528,0.2027388,0.6508272,0.8342725,0,4.605185
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.560508,0.560508,0,0,0,0.560508,244.5596,0.0993133,0,0,1.370776,0.5900084,0.560508,0,0,0.6814545,3.94038,0.6814545,0,0.6814545,6.000012,100,0.2026543,0.6165587,1.096621,0,5.311156
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2247084,0.2247084,0,0,0,0.2247084,752.2355,1.453801,0,0,1.690336,0.2365351,0.2247084,0,0,0,4.553689,0,0,0,6.000012,100,0.2026543,0.2471792,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026543,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3655442,0.3655442,0,0,0,0.3655442,509.7223,1.478477,0,0,1.86326,0.3847834,0.3655442,0,0,0,4.553689,0,0,0,6.000012,100,0.2026543,0.4020986,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.7042762,0.7042762,0,0,0,0.7042762,221.9582,0.8218556,0,0,1.563199,0.7413434,0.7042762,0,0,0,4.553689,0,0,0,6.000012,100,0.2026543,0.7747038,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.006555,3.006555,1.7,0,0.5202,3.006555,39.65554,0,0,0.2272109,1.192266,1.375322,1.306555,0,0,0,4.553689,0,0.1830557,-0.1830557,5.807055,96.78404,0.2026543,3.307211,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.756002,1.756002,1.176999,0,0.3774207,1.756002,46.29108,1.110223E-16,0,0,0.8128724,0.6094772,0.5790033,0,0,0.2033953,4.370633,0.2033953,0,0.2033953,6.000012,100,0.202665,1.931603,0.6502979,1.7,5.183506
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202665,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.88387,2.88387,1.7,0,0.5202,2.88387,0,0,0,0.09225672,0,1.246179,1.18387,0,0,0,4.553689,0,1.246179,-1.246179,4.686424,78.10692,0.202665,3.172257,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.016398,1.016398,1.7,0,0.5202,1.016398,0,0,0,0,0,0,0,0.6836017,0.6494216,1.384643,3.30751,0.6494216,0,0.6494216,5.30252,88.37515,0.2027112,1.118038,0,1.7,3.30751
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4791473,0.4791473,0,0,0,0.4791473,0,0,5.551115E-17,0,0,0.5043656,0.4791473,0,0,0.7352213,3.89199,0,0.5043656,-0.5043656,4.770872,79.51437,0.2027112,0.5270621,0,0,3.89199
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.453496,2.453496,1.7,0,0.5202,2.453496,0,0,0,0,0,0.7931532,0.7534955,0,0,1.295628,3.387624,0,0.7931532,-0.7931532,3.934815,65.58012,0.2027112,2.698845,0,1.7,3.387624
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4265959,0.4265959,1.7,0,0.5202,0.4265959,0,0,0,0,0,0,0,1.273404,1.209734,2.176909,2.594471,1.209734,0,1.209734,5.082469,84.70765,0.2027973,0.4692555,0,1.7,2.594471
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1079919,0.1079919,0,0,0,0.1079919,0,0,1.387779E-17,0,0,0.1136757,0.1079919,0,0,0.967175,3.683231,0,0.1136757,-0.1136757,4.962645,82.71058,0.2027973,0.1187911,0,0,3.683231
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1274162,0.1274162,0,0,0,0.1274162,0,0,2.775558E-17,0,0,0.1341223,0.1274162,0,0,1.093481,3.569556,0,0.1341223,-0.1341223,4.821267,80.35429,0.2027973,0.1401578,0,0,3.569556
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5787004,0.5787004,0,0,0,0.5787004,0,0,1.110223E-16,0,0,0.6091583,0.5787004,0,0,1.242506,3.435433,0,0.6091583,-0.6091583,4.179158,69.65249,0.2027973,0.6365705,0,0,3.435433
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.09957703,0.09957703,0,0,0,0.09957703,0,0,0,0,0,0.1048179,0.09957703,0,0,1.919349,2.826275,0,0.1048179,-0.1048179,4.06867,67.81104,0.2027973,0.1095347,0,0,2.826275
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1476778,0.1476778,0,0,0,0.1476778,0,0,0,0,0,0.1554503,0.1476778,0,0,2.035813,2.721457,0,0.1554503,-0.1554503,3.904811,65.08006,0.2027973,0.1624456,0,0,2.721457
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1954276,0.1954276,0,0,0,0.1954276,0,0,2.775558E-17,0,0,0.2057132,0.1954276,0,0,2.208536,2.566007,0,0.2057132,-0.2057132,3.68797,61.46605,0.2027973,0.2149703,0,0,2.566007
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3533252,0.3533252,0,0,0,0.3533252,0,0,0,0,0,0.3719212,0.3533252,0,0,2.437106,2.360294,0,0.3719212,-0.3719212,3.295931,54.93207,0.2027973,0.3886577,0,0,2.360294
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.07501331,0.07501331,0,0,0,0.07501331,0,0,1.387779E-17,0,0,0.07896138,0.07501331,0,0,2.850352,1.988372,0,0.07896138,-0.07896138,3.212698,53.54486,0.2027973,0.08251464,0,0,1.988372
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.754042,1.754042,1.7,0,0.5202,1.754042,24.16116,0,0,0,0.4237969,0.05688662,0.05404229,0,0,2.938087,1.909411,0.3669103,0,0.3669103,3.56078,59.34621,0.2028165,1.929446,0.3390375,1.7,2.333208
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.7764585,0.7764585,1.7,0,0.5202,0.7764585,117.2883,0,0,0,0.9106953,0,0,0.9235415,0.8773644,2.571176,2.23963,1.78806,0,1.78806,5.257082,87.61787,0.2028311,0.8541044,0.7285562,1.7,3.150326
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0.598322,0,0,1.381439,0,0,0,0,0.7831166,3.848884,0.7831166,0,0.7831166,6.000012,100,0.2027344,0,1.105151,0,5.230323
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.8719229,0.8719229,0,0,0,0.8719229,182.4589,0.6730872,0,0,1.590901,0.9178135,0.8719229,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,0.9591151,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.7659948,0.7659948,0,0,0,0.7659948,264.0692,1.216446,0,0,2.022757,0.8063103,0.7659948,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,0.8425943,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.040184,1.040184,0,0,0,1.040184,166.1344,0.6331728,0,0,1.728103,1.09493,1.040184,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,1.144202,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.047219,1.047219,0,0,0,1.047219,136.6887,0.3290943,0,0,1.43143,1.102335,1.047219,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,1.151941,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.362431,1.362431,0.425,0,0.172125,1.362431,88.92808,0.2248142,0,0,1.211584,0.9867696,0.9374312,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,1.498674,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.557325,1.557325,0.7396386,0,0.2580213,1.557325,55.2693,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,1.713058,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.583881,1.583881,1.184637,0,0.3795058,1.583881,26.53339,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,1.742269,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027344,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.023408,1.023408,0,0,0,1.023408,0,0,0,0,0,1.077272,1.023408,0,0,0,4.553689,0,1.077272,-1.077272,4.864468,81.0743,0.2027344,1.125749,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1922122,0.1922122,0,0,0,0.1922122,0,0,2.775558E-17,0,0,0.2023286,0.1922122,0,0,1.196968,3.476417,0,0.2023286,-0.2023286,4.651195,77.51976,0.2027344,0.2114334,0,0,3.476417
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.293735,3.08,1.7,0,0.5202,3.08,0,0,0.2137347,0.5431082,0,1.452632,1.38,0,0,1.421778,3.274089,0,1.452632,-1.452632,3.119987,51.99968,0.2027344,3.623108,0,1.7,3.274089
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01717308,0.01717308,1.469805,0,0.4573567,0.01717308,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.035813,1.821457,1.38,0,1.38,4.42917,73.81935,0.202757,0.01889038,0,1.7,1.821457
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1316135,0.1316135,1.584245,0,0.4885989,0.1316135,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.655813,3.063457,1.38,0,1.38,5.738353,95.63902,0.2028007,0.1447748,0,1.7,3.063457
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.275813,4.305457,0,0,0,5.738353,95.63902,0.2028007,0,0,0,4.305457
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4136318,0.4136318,0,0,0,0.4136318,0,0,5.551115E-17,0,0,0.4354019,0.4136318,0,0,0.275813,4.305457,0,0.4354019,-0.4354019,5.279399,87.98981,0.2028007,0.454995,0,0,4.305457
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4045615,0.4045615,0,0,0,0.4045615,0,0,5.551115E-17,0,0,0.4258542,0.4045615,0,0,0.759593,3.870055,0,0.4258542,-0.4258542,4.830509,80.50832,0.2028007,0.4450176,0,0,3.870055
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232764,3.444201,0,0,0,4.830509,80.50832,0.2028007,0,0,0,3.444201
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.153778,0.153778,0,0,0,0.153778,0,0,0,0,0,0.1618716,0.153778,0,0,1.232764,3.444201,0,0.1618716,-0.1618716,4.659882,77.66454,0.2028007,0.1691559,0,0,3.444201
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02128836,0.02128836,0,0,0,0.02128836,0,0,0,0,0,0.0224088,0.02128836,0,0,1.412622,3.28233,0,0.0224088,-0.0224088,4.636261,77.27085,0.2028007,0.0234172,0,0,3.28233
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3254649,0.3254649,0,0,0,0.3254649,0,0,5.551115E-17,0,0,0.3425946,0.3254649,0,0,1.43752,3.259921,0,0.3425946,-0.3425946,4.275134,71.25209,0.2028007,0.3580114,0,0,3.259921
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.6864191,0.6864191,0,0,0,0.6864191,60.0276,0,0,0,0.4120409,0.7225464,0.6864191,0,0,1.818181,2.917326,0,0.3105055,-0.3105055,3.947833,65.79707,0.2028007,0.755061,0.3296327,0,3.329367
