Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.163187,2.606821,0.8348834,0,0.8348834,4.739872,78.99772,0.2026977,0,0.6679067,0,3.441704
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.6192626,0.6192626,0,0,0,0.6192626,223.6164,0,0,0,1.384773,0.6518554,0.6192626,0,0,1.328304,3.358216,0.7329173,0,0.7329173,5.435179,90.58614,0.2026074,0.6811889,1.107818,0,4.742988
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.098889,2.098889,1.029572,0,0.3371732,2.098889,81.99496,0,0,0,1.720983,1.125597,1.069317,0,0,0.5953864,4.017841,0.5953864,0,0.5953864,6.000012,100,0.2025914,2.308778,1.376787,1.7,5.738824
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.83306,0.83306,0,0,0,0.83306,230.2676,1.041362,0,0,1.918267,0.8769052,0.83306,0,0,0,4.553689,0,0,0,6.000012,100,0.2025914,0.9163659,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.273705,1.273705,0.425,0,0.172125,1.273705,155.3604,1.085459,0,0,1.978833,0.8933736,0.8487049,0,0,0,4.553689,0,0,0,6.000012,100,0.2025914,1.401075,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.573301,0.573301,0,0,0,0.573301,329.792,1.287226,0,0,1.890701,0.6034747,0.573301,0,0,0,4.553689,0,0,0,6.000012,100,0.2025914,0.6306311,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025914,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.317654,1.317654,0.425,0,0.172125,1.317654,103.1586,0.4196371,0,0,1.359273,0.9396359,0.8926541,0,0,0,4.553689,0,0,0,6.000012,100,0.2025914,1.449419,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.8624863,0.8624863,0,0,0,0.8624863,102.9354,0,0,0,0.8878039,0.9078803,0.8624863,0,0,0,4.553689,0,0.02007648,-0.02007648,5.978849,99.64729,0.2025914,0.9487349,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.44502,1.44502,1.124085,0,0.3629753,1.44502,24.92236,1.665335E-16,0,0,0.3601331,0.3378259,0.3209346,0,0,0.0223072,4.533612,0.0223072,0,0.0223072,6.000012,100,0.2025925,1.589522,0.2881065,1.7,4.893745
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025925,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.9160622,0.9160622,0,0,0,0.9160622,0,0,1.110223E-16,0,0,0.9642761,0.9160622,0,0,0,4.553689,0,0.9642761,-0.9642761,4.983576,83.05943,0.2025925,1.007668,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.4868763,0.4868763,0,0,0,0.4868763,0,0,0,0,0,0.5125014,0.4868763,0,0,1.071418,3.589413,0,0.5125014,-0.5125014,4.443352,74.05572,0.2025925,0.535564,0,0,3.589413
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.8166903,0.8166903,0,0,0,0.8166903,0,0,0,0,0,0.859674,0.8166903,0,0,1.640864,3.076911,0,0.859674,-0.859674,3.537176,58.95281,0.2025925,0.8983593,0,0,3.076911
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3631077,0.3631077,0,0,0,0.3631077,0,0,5.551115E-17,0,0,0.3822187,0.3631077,0,0,2.596057,2.217237,0,0.3822187,-0.3822187,3.134282,52.23793,0.2025925,0.3994185,0,0,2.217237
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2291504,0.2291504,0,0,0,0.2291504,0,0,2.775558E-17,0,0,0.241211,0.2291504,0,0,3.020745,1.835019,0,0.241211,-0.241211,2.880023,48.00029,0.2025925,0.2520654,0,0,1.835019
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1449928,0.1449928,0,0,0,0.1449928,0,0,0,0,0,0.152624,0.1449928,0,0,3.288757,1.593808,0,0.152624,-0.152624,2.719144,45.31897,0.2025925,0.159492,0,0,1.593808
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458339,1.441184,0,0,0,2.719144,45.31897,0.2025925,0,0,0,1.441184
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.458339,1.441184,0,0,0,2.719144,45.31897,0.2025925,0,0,0,1.441184
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2225428,0.2225428,0,0,0,0.2225428,0,0,2.775558E-17,0,0,0.2342556,0.2225428,0,0,3.458339,1.441184,0,0.2342556,-0.2342556,2.472217,41.20353,0.2025925,0.2447971,0,0,1.441184
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1120061,0.1120061,0,0,0,0.1120061,0,0,1.387779E-17,0,0,0.1179011,0.1120061,0,0,3.718623,1.206928,0,0.1179011,-0.1179011,2.347938,39.13222,0.2025925,0.1232067,0,0,1.206928
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2794639,0.2794639,0,0,0,0.2794639,0,0,5.551115E-17,0,0,0.2941726,0.2794639,0,0,3.849624,1.089027,0,0.2941726,-0.2941726,2.037853,33.96415,0.2025925,0.3074104,0,0,1.089027
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.293792,0.293792,0,0,0,0.293792,0,0,0,0,0,0.3092548,0.293792,0,0,4.176483,0.7948546,0,0.3092548,-0.3092548,1.71187,28.5311,0.2025925,0.3231712,0,0,0.7948546
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.094661,1.094661,1.7,0,0.5202,1.094661,29.06426,0,0,0,0.3181552,0,0,0.6053388,0.5750719,4.520099,0.4855998,0.893227,0,0.893227,2.559259,42.65424,0.2026498,1.204127,0.2545241,1.7,0.803755
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.5710319,0.5710319,1.7,0,0.5202,0.5710319,130.2898,0,0,0,0.7439964,0,0,1.128968,1.07252,3.626872,1.289504,1.816516,0,1.816516,4.282557,71.37582,0.2026611,0.6281351,0.5951971,1.7,2.033501
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.505665,1.505665,1.7,0,0.5202,1.505665,71.34493,0,0,0,1.074216,0,0,0.1943351,0.1846183,1.810356,2.924369,1.258834,0,1.258834,5.476792,91.27969,0.2027299,1.656231,0.8593726,1.7,3.998584
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.6342629,0.6342629,0,0,0,0.6342629,182.1515,0,0,0,1.155319,0.6676451,0.6342629,0,0,0.5515218,4.057319,0.4876742,0,0.4876742,5.939441,98.99049,0.2026699,0.6976891,0.9242555,0,5.212638
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5213684,0.5213684,0,0,0,0.5213684,219.1249,0.5297916,0,0,1.142448,0.5488088,0.5213684,0,0,0.06384761,4.496226,0.06384761,0,0.06384761,6.000012,100,0.2026621,0.5735052,0.9139584,0,5.638674
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.173409,1.173409,0,0,0,1.173409,121.1792,0.1867601,0,0,1.421927,1.235167,1.173409,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,1.290749,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.7933914,0.7933914,0,0,0,0.7933914,130.2311,0.1980934,0,0,1.033242,0.8351488,0.7933914,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,0.8727306,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.393851,2.393851,1.691625,0,0.5179136,2.393851,30.87852,1.110223E-16,0,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,2.633237,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.817849,1.817849,1.383914,0,0.4339086,1.817849,25.12716,0,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,1.999634,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026621,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5449429,0.5449429,0,0,0,0.5449429,0,0,1.110223E-16,0,0,0.573624,0.5449429,0,0,0,4.553689,0,0.573624,-0.573624,5.395359,89.92247,0.2026621,0.5994371,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4557289,0.4557289,0,0,0,0.4557289,0,0,5.551115E-17,0,0,0.4797146,0.4557289,0,0,0.63736,3.980065,0,0.4797146,-0.4797146,4.889696,81.49477,0.2026621,0.5013018,0,0,3.980065
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.534725,1.534725,1.7,0,0.5202,1.534725,0,0,0,0,0,0,0,0.1652746,0.1570109,1.170376,3.50035,0.1570109,0,0.1570109,5.038649,83.97732,0.2026732,1.688198,0,1.7,3.50035
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4844522,0.4844522,0,0,0,0.4844522,0,0,5.551115E-17,0,0,0.5099497,0.4844522,0,0,1.013365,3.64166,0,0.5099497,-0.5099497,4.501115,75.01843,0.2026732,0.5328975,0,0,3.64166
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.05894529,0.05894529,0,0,0,0.05894529,0,0,6.938894E-18,0,0,0.06204768,0.05894529,0,0,1.579976,3.13171,0,0.06204768,-0.06204768,4.435711,73.92837,0.2026732,0.06483982,0,0,3.13171
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1439536,0.1439536,0,0,0,0.1439536,0,0,2.775558E-17,0,0,0.1515301,0.1439536,0,0,1.648918,3.069663,0,0.1515301,-0.1515301,4.275984,71.26626,0.2026732,0.1583489,0,0,3.069663
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4580435,0.4580435,0,0,0,0.4580435,0,0,0,0,0,0.4821511,0.4580435,0,0,1.817285,2.918133,0,0.4821511,-0.4821511,3.767752,62.79575,0.2026732,0.5038478,0,0,2.918133
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353008,2.435982,0,0,0,3.767752,62.79575,0.2026732,0,0,0,2.435982
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4237656,0.4237656,0,0,0,0.4237656,0,0,5.551115E-17,0,0,0.4460691,0.4237656,0,0,2.353008,2.435982,0,0.4460691,-0.4460691,3.297554,54.95913,0.2026732,0.4661421,0,0,2.435982
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1945576,0.1945576,0,0,0,0.1945576,0,0,2.775558E-17,0,0,0.2047975,0.1945576,0,0,2.84864,1.989913,0,0.2047975,-0.2047975,3.081679,51.36121,0.2026732,0.2140134,0,0,1.989913
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076193,1.785115,0,0,0,3.081679,51.36121,0.2026732,0,0,0,1.785115
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5982983,0.5982983,0,0,0,0.5982983,0,0,0,0,0,0.6297877,0.5982983,0,0,3.076193,1.785115,0,0.6297877,-0.6297877,2.417824,40.29699,0.2026732,0.6581281,0,0,1.785115
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5969843,0.5969843,0,0,0,0.5969843,0,0,0,0,0,0.6284045,0.5969843,0,0,3.775957,1.155327,0,0.6284045,-0.6284045,1.755428,29.25707,0.2026732,0.6566827,0,0,1.155327
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.474185,0.5269228,0.388098,0,0.388098,2.12361,35.39343,0.2026256,0,0.3104784,0,0.9150208
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.091222,2.091222,1.7,0,0.5202,2.091222,41.16985,0,0,0,0.8609529,0.4118126,0.3912219,0,0,4.086087,0.876211,0.4491404,0,0.4491404,2.549702,42.49495,0.2026488,2.300344,0.6887624,1.7,1.737164
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.5499153,0.5499153,1.7,0,0.5202,0.5499153,224.0943,0,0,0,1.232329,0,0,1.150085,1.092581,3.636946,1.280437,2.324909,0,2.324909,4.755304,79.25491,0.2025978,0.6049068,0.9858631,1.7,2.512766
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4112292,0.4112292,0.425,0,0.172125,0.4112292,346.3311,0.1259486,0,0,1.424215,0,0,0,0,1.312037,3.372856,1.312037,0,1.312037,6.000012,100,0.2024372,0.4523521,1.139372,1.7,4.797071
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.8618262,0.8618262,0,0,0,0.8618262,217.4759,0.967079,0,0,1.874264,0.9071854,0.8618262,0,0,0,4.553689,0,0,0,6.000012,100,0.2024372,0.9480088,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.824522,1.824522,0.4445222,0,0.1774546,1.824522,102.5192,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024372,2.006974,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024372,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.916222,1.916222,0.6469355,0,0.2327134,1.916222,69.72528,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2024372,2.107845,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.7792461,0.7792461,0,0,0,0.7792461,172.0626,0.5205318,0,0,1.340791,0.820259,0.7792461,0,0,0,4.553689,0,0,0,6.000012,100,0.2024372,0.8571707,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.083374,1.083374,0,0,0,1.083374,63.19798,0,0,0,0.6846704,1.140394,1.083374,0,0,0,4.553689,0,0.4557233,-0.4557233,5.519638,91.99377,0.2024372,1.191711,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.429773,1.429773,1.693126,0,0.5183235,1.429773,16.02669,0,0,0,0.2291452,0,0,0.2633533,0.2501856,0.5063592,4.097966,0.4793308,0,0.4793308,5.97437,99.57265,0.2024667,1.57275,0.1833162,1.7,4.327111
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.347159,1.347159,1.37561,0,0.4316414,1.347159,0,3.816392E-17,0,0,0,0,0,0.02845091,0.02702836,0.02702836,4.529364,0.02702836,0,0.02702836,6.000012,100,0.2024686,1.481874,0,1.7,4.529364
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04521525,0.04521525,0,0,0,0.04521525,0,0,0,0,0,0.04759499,0.04521525,0,0,0,4.553689,0,0.04759499,-0.04759499,5.949842,99.16384,0.2024686,0.04973677,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.873866,1.873866,1.7,0,0.5202,1.873866,0,0,0,0,0,0.1830165,0.1738657,0,0,0.05288333,4.506094,0,0.1830165,-0.1830165,5.756926,95.94858,0.2024686,2.061252,0,1.7,4.506094
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.325263,1.325263,1.594984,0,0.4915307,1.325263,0,0,0,0,0,0,0,0.2697211,0.256235,0.256235,4.323077,0.256235,0,0.256235,6.000012,100,0.2024867,1.457789,0,1.7,4.323077
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1538864,0.1538864,0,0,0,0.1538864,0,0,2.775558E-17,0,0,0.1619857,0.1538864,0,0,0,4.553689,0,0.1619857,-0.1619857,5.829264,97.15421,0.2024867,0.1692751,0,0,4.553689
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.406367,0.406367,0,0,0,0.406367,0,0,0,0,0,0.4277547,0.406367,0,0,0.1799841,4.391703,0,0.4277547,-0.4277547,5.378371,89.63934,0.2024867,0.4470037,0,0,4.391703
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3539411,0.3539411,0,0,0,0.3539411,0,0,5.551115E-17,0,0,0.3725696,0.3539411,0,0,0.6552671,3.963948,0,0.3725696,-0.3725696,4.985648,83.09397,0.2024867,0.3893352,0,0,3.963948
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.321143,0.321143,0,0,0,0.321143,0,0,0,0,0,0.3380453,0.321143,0,0,1.069233,3.591379,0,0.3380453,-0.3380453,4.629317,77.15513,0.2024867,0.3532573,0,0,3.591379
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1599541,0.1599541,0,0,0,0.1599541,0,0,2.775558E-17,0,0,0.1683728,0.1599541,0,0,1.444839,3.253334,0,0.1683728,-0.1683728,4.451837,74.19713,0.2024867,0.1759495,0,0,3.253334
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2727808,0.2727808,0,0,0,0.2727808,0,0,0,0,0,0.2871377,0.2727808,0,0,1.63192,3.084961,0,0.2871377,-0.2871377,4.149167,69.15264,0.2024867,0.3000589,0,0,3.084961
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2715665,0.2715665,0,0,0,0.2715665,0,0,5.551115E-17,0,0,0.2858595,0.2715665,0,0,1.950962,2.797823,0,0.2858595,-0.2858595,3.847845,64.13062,0.2024867,0.2987232,0,0,2.797823
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1345924,0.1345924,0,0,0,0.1345924,0,0,2.775558E-17,0,0,0.1416762,0.1345924,0,0,2.268584,2.511964,0,0.1416762,-0.1416762,3.698505,61.64162,0.2024867,0.1480516,0,0,2.511964
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.426002,2.370287,0,0,0,3.698505,61.64162,0.2024867,0,0,0,2.370287
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.119453,1.119453,0,0,0,1.119453,37.7217,0,2.220446E-16,0,0.4222768,1.178372,1.119453,0,0,2.426002,2.370287,0,0.7560952,-0.7560952,2.90151,48.35841,0.2024867,1.231399,0.3378215,0,2.792564
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.400085,1.400085,1.7,0,0.5202,1.400085,67.27796,0,0,0,0.941949,0,0,0.2999145,0.2849188,3.266107,1.614192,1.226868,0,1.226868,4.065419,67.75685,0.2025555,1.540094,0.7535592,1.7,2.556141
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.7582111,0.7582111,1.475616,0,0.4589433,0.7582111,169.356,-1.110223E-16,0,0,1.284076,0,0,0.7174053,0.6815351,2.03924,2.718373,1.965611,0,1.965611,5.930162,98.83583,0.2025076,0.8340322,1.027261,1.7,4.00245
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04614467,0.04614467,0,0,0,0.04614467,3763.498,1.614452,0,0,1.736654,0.04857334,0.04614467,0,0,0.07362844,4.487423,0.07362844,0,0.07362844,6.000012,100,0.2024986,0.05075914,1.389323,0,6.224077
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.269207,1.269207,0.425,0,0.172125,1.269207,139.0615,0.8763389,0,0,1.764978,0.8886387,0.8442068,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,1.396127,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.7237982,0.7237982,0,0,0,0.7237982,254.7128,1.081714,0,0,1.843607,0.7618929,0.7237982,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,0.796178,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3835363,0.3835363,0,0,0,0.3835363,407.6129,1.159621,0,0,1.563343,0.4037224,0.3835363,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,0.4218899,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.357827,2.357827,1.586338,0,0.4891703,2.357827,34.44248,0,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.2024986,2.59361,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.05639,1.05639,0,0,0,1.05639,35.2457,0,0,0,0.3723319,1.111989,1.05639,0,0,0,4.553689,0,0.7396572,-0.7396572,5.220345,87.00557,0.2024986,1.162029,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3946822,0.3946822,0,0,0,0.3946822,0,0,0,0,0,0.4154549,0.3946822,0,0,0.8218414,3.814032,0,0.4154549,-0.4154549,4.782417,79.70679,0.2024986,0.4341504,0,0,3.814032
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.222513,1.222513,0,0,0,1.222513,0,0,0,0,0,1.286856,1.222513,0,0,1.283458,3.398577,0,1.286856,-1.286856,3.425951,57.09908,0.2024986,1.344765,0,0,3.398577
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.255208,1.255208,1.7,0,0.5202,1.255208,0,0,0,0,0,0,0,0.4447916,0.422552,2.713298,2.111721,0.422552,0,0.422552,3.826819,63.78019,0.2025283,1.380729,0,1.7,2.111721
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.071214,1.071214,1.7,0,0.5202,1.071214,0,0,0,0,0,0,0,0.6287858,0.5973465,2.290746,2.492017,0.5973465,0,0.5973465,4.393512,73.22505,0.2025704,1.178336,0,1.7,2.492017
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2150115,0.2150115,1.667643,0,0.5113665,0.2150115,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.6934,3.029629,1.38,0,1.38,5.702695,95.04472,0.202629,0.2365127,0,1.7,3.029629
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5349319,0.5349319,0,0,0,0.5349319,0,0,0,0,0,0.5630862,0.5349319,0,0,0.3133997,4.271629,0,0.5630862,-0.5630862,5.10915,85.15233,0.202629,0.588425,0,0,4.271629
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.939051,3.708543,0,0,0,5.10915,85.15233,0.202629,0,0,0,3.708543
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.939051,3.708543,0,0,0,5.10915,85.15233,0.202629,0,0,0,3.708543
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5311457,0.5311457,0,0,0,0.5311457,0,0,1.110223E-16,0,0,0.5591007,0.5311457,0,0,0.939051,3.708543,0,0.5591007,-0.5591007,4.519806,75.32995,0.202629,0.5842603,0,0,3.708543
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3093852,0.3093852,0,0,0,0.3093852,0,0,5.551115E-17,0,0,0.3256686,0.3093852,0,0,1.560274,3.149442,0,0.3256686,-0.3256686,4.176521,69.60854,0.202629,0.3403237,0,0,3.149442
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2539755,0.2539755,0,0,0,0.2539755,0,0,0,0,0,0.2673427,0.2539755,0,0,1.922128,2.823774,0,0.2673427,-0.2673427,3.894717,64.91183,0.202629,0.2793731,0,0,2.823774
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3126383,0.3126383,0,0,0,0.3126383,0,0,5.551115E-17,0,0,0.3290929,0.3126383,0,0,2.219176,2.556431,0,0.3290929,-0.3290929,3.547823,59.13026,0.202629,0.3439021,0,0,2.556431
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.08281146,0.08281146,0,0,0,0.08281146,0,0,1.387779E-17,0,0,0.08716996,0.08281146,0,0,2.584834,2.227338,0,0.08716996,-0.08716996,3.455938,57.59885,0.202629,0.09109261,0,0,2.227338
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.5472827,0.5472827,0,0,0,0.5472827,75.36163,0,0,0,0.4124412,0.5760871,0.5472827,0,0,2.68169,2.140168,0,0.1636459,-0.1636459,3.28344,54.72388,0.202629,0.602011,0.3299529,0,2.552609
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1444222,0.1444222,0,0,0,0.1444222,609.5902,0,0,0,0.8803838,0.1520234,0.1444222,0,0,2.863519,1.976522,0.7283604,0,0.7283604,3.974423,66.24025,0.2025402,0.1588645,0.704307,0,2.856906
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.56485,1.56485,1.7,0,0.5202,1.56485,84.36009,0,0,0,1.320109,0,0,0.1351496,0.1283922,2.135158,2.632046,1.448501,0,1.448501,5.348592,89.14302,0.2025963,1.721335,1.056087,1.7,3.952156
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.8002903,0.8002903,0,0,0,0.8002903,209.6861,0.1490298,0,0,1.678097,0.8424109,0.8002903,0,0,0.6866568,3.935698,0.6866568,0,0.6866568,6.000012,100,0.2025127,0.8803194,1.342478,0,5.613795
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.012563,1.012563,0,0,0,1.012563,193.0445,0.8888419,0,0,1.954698,1.065856,1.012563,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,1.113819,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1220462,0.1220462,0,0,0,0.1220462,1598.075,1.821919,0,0,1.950389,0.1284696,0.1220462,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,0.1342508,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4217913,0.4217913,0,0,0,0.4217913,450.4072,1.455788,0,0,1.899778,0.4439909,0.4217913,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,0.4639705,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.6379234,0.6379234,0,0,0,0.6379234,272.5855,1.067389,0,0,1.738887,0.6714984,0.6379234,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,0.7017158,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.147921,2.147921,0.9650325,0,0.3195539,2.147921,57.9698,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,2.362713,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.7580714,0.7580714,0,0,0,0.7580714,107.1847,0.01456644,0,0,0.8125363,0.7979699,0.7580714,0,0,0,4.553689,0,0,0,6.000012,100,0.2025127,0.8338785,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.7610543,0.7610543,0,0,0,0.7610543,48.95856,0,1.110223E-16,0,0.3726012,0.8011097,0.7610543,0,0,0,4.553689,0,0.4285085,-0.4285085,5.548324,92.47189,0.2025127,0.8371597,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1071364,0.1071364,0,0,0,0.1071364,0,0,0,0,0,0.1127752,0.1071364,0,0,0.4761206,4.12518,0,0.1127752,-0.1127752,5.429449,90.49063,0.2025127,0.1178501,0,0,4.12518
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.881103,0.881103,0,0,0,0.881103,0,0,1.110223E-16,0,0,0.9274768,0.881103,0,0,0.6014264,4.012405,0,0.9274768,-0.9274768,4.451802,74.19656,0.2025127,0.9692133,0,0,4.012405
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.102173,1.102173,0,0,0,1.102173,0,0,2.220446E-16,0,0,1.160182,1.102173,0,0,1.631956,3.084929,0,1.160182,-1.160182,3.228863,53.81427,0.2025127,1.212391,0,0,3.084929
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1083277,0.1083277,0,0,0,0.1083277,0,0,1.387779E-17,0,0,0.1140292,0.1083277,0,0,2.921048,1.924746,0,0.1140292,-0.1140292,3.108665,51.81099,0.2025127,0.1191605,0,0,1.924746
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4709648,0.4709648,0,0,0,0.4709648,0,0,5.551115E-17,0,0,0.4957524,0.4709648,0,0,3.047747,1.810717,0,0.4957524,-0.4957524,2.586097,43.10152,0.2025127,0.5180613,0,0,1.810717
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3493828,0.3493828,0,0,0,0.3493828,0,0,5.551115E-17,0,0,0.3677714,0.3493828,0,0,3.598583,1.314964,0,0.3677714,-0.3677714,2.198431,36.64045,0.2025127,0.3843211,0,0,1.314964
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4815807,0.4815807,0,0,0,0.4815807,0,0,0,0,0,0.5069271,0.4815807,0,0,4.007218,0.947193,0,0.5069271,-0.5069271,1.664083,27.73467,0.2025127,0.5297388,0,0,0.947193
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.57047,0.4402659,0,0,0,1.664083,27.73467,0.2025127,0,0,0,0.4402659
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3420356,0.3420356,0,0,0,0.3420356,0,0,5.551115E-17,0,0,0.3600374,0.3420356,0,0,4.57047,0.4402659,0,0.3600374,-0.3600374,1.284571,21.40947,0.2025127,0.3762392,0,0,0.4402659
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0335804,0.0335804,0,0,0,0.0335804,0,0,6.938894E-18,0,0,0.03534779,0.0335804,0,0,4.970512,0.0802284,0,0.03534779,-0.03534779,1.247311,20.78847,0.2025127,0.03693844,0,0,0.0802284
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04480328,0.04480328,1.497435,0,0.4648997,0.04480328,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.009787,0.04488062,1.38,0,1.38,2.556494,42.60814,0.2025402,0.04928361,0,1.7,0.04488062
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1112344,0.1112344,1.563866,0,0.4830354,0.1112344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.629787,1.286881,1.38,0,1.38,3.865677,64.42782,0.2025798,0.1223579,0,1.7,1.286881
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2006559,0.2006559,1.653288,0,0.5074475,0.2006559,0,0,0,0,0,0,0,1.452632,1.38,2.249787,2.528881,1.38,0,1.38,5.17486,86.24749,0.2026356,0.2207215,0,1.7,2.528881
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.861421,1.861421,1.7,0,0.5202,1.861421,23.52034,0,0,0,0.4378125,0.169917,0.1614211,0,0,0.869787,3.770881,0.2678955,0,0.2678955,5.429008,90.48328,0.2026493,2.047563,0.35025,1.7,4.208693
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.9623988,0.9623988,0,0,0,0.9623988,77.69733,0,0,0,0.7477582,1.013051,0.9623988,0,0,0.6018915,4.011987,0,0.2652932,-0.2652932,5.149364,85.82256,0.2026493,1.058639,0.5982065,0,4.759745
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,0,0,0,0,0.4232585,0,0,1.31992,0,0,0,0,0.8966618,3.746693,0.8966618,0,0.8966618,6.000012,100,0.2025405,0,1.055936,0,5.066614
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.019755,2.019755,0.6397554,0,0.2307532,2.019755,80.7933,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,2.221731,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.590511,1.590511,0.425,0,0.172125,1.590511,102.3556,0.4011232,0,0,1.627977,1.226853,1.165511,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,1.749562,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.702223,1.702223,0.4785124,0,0.1867339,1.702223,75.67261,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,1.872446,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1433754,0.1433754,0,0,0,0.1433754,659.1454,0.794131,0,0,0.9450526,0.1509215,0.1433754,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,0.157713,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025405,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.193164,1.193164,0,0,0,1.193164,0,0,0,0,0,1.255962,1.193164,0,0,0,4.553689,0,1.255962,-1.255962,4.676112,77.93504,0.2025405,1.31248,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.681247,1.681247,1.7,0,0.5202,1.681247,0,0,0,0,0,0,0,0.01875266,0.01781503,1.395513,3.297727,0.01781503,0,0.01781503,4.693013,78.21672,0.2025417,1.849372,0,1.7,3.297727
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.55194,1.55194,1.7,0,0.5202,1.55194,0,0,0,0,0,0,0,0.1480599,0.1406569,1.377698,3.313761,0.1406569,0,0.1406569,4.826452,80.4407,0.2025515,1.707134,0,1.7,3.313761
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.655421,0.655421,0,0,0,0.655421,0,0,0,0,0,0.6899168,0.655421,0,0,1.237041,3.440352,0,0.6899168,-0.6899168,4.099216,68.32012,0.2025515,0.7209631,0,0,3.440352
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04474247,0.04474247,0,0,0,0.04474247,0,0,0,0,0,0.04709733,0.04474247,0,0,2.003616,2.750435,0,0.04709733,-0.04709733,4.049571,67.49271,0.2025515,0.04921671,0,0,2.750435
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.05145271,0.05145271,0,0,0,0.05145271,0,0,6.938894E-18,0,0,0.05416075,0.05145271,0,0,2.055946,2.703338,0,0.05416075,-0.05416075,3.99248,66.5412,0.2025515,0.05659798,0,0,2.703338
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5000345,0.5000345,0,0,0,0.5000345,0,0,1.110223E-16,0,0,0.5263521,0.5000345,0,0,2.116124,2.649177,0,0.5263521,-0.5263521,3.437656,57.29416,0.2025515,0.5500379,0,0,2.649177
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01594609,0.01594609,0,0,0,0.01594609,0,0,0,0,0,0.01678536,0.01594609,0,0,2.70096,2.122825,0,0.01678536,-0.01678536,3.419963,56.99927,0.2025515,0.0175407,0,0,2.122825
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0207774,0.0207774,0,0,0,0.0207774,0,0,3.469447E-18,0,0,0.02187095,0.0207774,0,0,2.71961,2.10604,0,0.02187095,-0.02187095,3.396909,56.61504,0.2025515,0.02285514,0,0,2.10604
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2316486,0.2316486,0,0,0,0.2316486,0,0,2.775558E-17,0,0,0.2438406,0.2316486,0,0,2.743912,2.084168,0,0.2438406,-0.2438406,3.139878,52.3312,0.2025515,0.2548134,0,0,2.084168
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3331858,0.3331858,0,0,0,0.3331858,0,0,5.551115E-17,0,0,0.3507219,0.3331858,0,0,3.014846,1.840328,0,0.3507219,-0.3507219,2.770185,46.16966,0.2025515,0.3665044,0,0,1.840328
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1938562,0.1938562,0,0,0,0.1938562,0,0,2.775558E-17,0,0,0.2040592,0.1938562,0,0,3.404536,1.489606,0,0.2040592,-0.2040592,2.555088,42.58471,0.2025515,0.2132418,0,0,1.489606
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5153511,0.5153511,0,0,0,0.5153511,0,0,1.110223E-16,0,0,0.5424749,0.5153511,0,0,3.631269,1.285547,0,0.5424749,-0.5424749,1.983269,33.05442,0.2025515,0.5668862,0,0,1.285547
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.7964489,0.7964489,1.7,0,0.5202,0.7964489,25.07964,0,0,0,0.1997465,0,0,0.903551,0.8583735,4.234019,0.743072,1.05812,0,1.05812,2.98709,49.78473,0.2026217,0.8760939,0.1597972,1.7,0.9428185
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,3.175899,1.69538,1.825298,0,1.825298,4.718719,78.64516,0.202587,0,0.3562382,1.7,2.140678
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.9147145,0.9147145,1.460491,0,0.454814,0.9147145,84.84615,0,0,0,0.7760999,0,0,0.5457762,0.5184874,1.350601,3.338148,1.294587,0,1.294587,5.946873,99.11434,0.202618,1.006186,0.6208799,1.7,4.114248
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.115835,1.115835,0,0,0,1.115835,74.54579,0,0,0,0.831808,1.174563,1.115835,0,0,0.05601387,4.503276,0,0.3427551,-0.3427551,5.585577,93.09277,0.202618,1.227418,0.6654463,0,5.335084
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.702141,1.702141,1.082392,0,0.351593,1.702141,63.99119,0,0,0,1.08922,0.6523673,0.619749,0,0,0.4368529,4.160522,0.4368529,0,0.4368529,6.000012,100,0.2026403,1.872355,0.8713762,1.7,5.249742
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.149451,2.149451,1.047014,0,0.3419348,2.149451,53.98868,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,2.364396,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.032892,2.032892,0.7618379,0,0.2640817,2.032892,65.8152,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,2.236182,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.036678,2.036678,1.170561,0,0.375663,2.036678,44.76419,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,2.240346,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.270671,1.270671,1.01503,0,0.3332031,1.270671,21.17746,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,1.397738,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.455734,1.455734,1.243981,0,0.3957069,1.455734,15.3117,1.387779E-16,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,1.601307,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.698313,1.698313,1.698313,0,0.5197394,1.698313,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,1.868144,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.424177,1.424177,1.424177,0,0.4449002,1.424177,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,1.566594,0,1.7,4.553689
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.588021,1.588021,1.588021,0,0.4896298,1.588021,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026403,1.746823,0,1.7,4.553689
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1781521,0.1781521,0,0,0,0.1781521,0,0,2.775558E-17,0,0,0.1875285,0.1781521,0,0,0,4.553689,0,0.1875285,-0.1875285,5.80234,96.70547,0.2026403,0.1959673,0,0,4.553689
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.208365,4.36616,0,0,0,5.80234,96.70547,0.2026403,0,0,0,4.36616
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5057488,0.5057488,0,0,0,0.5057488,0,0,0,0,0,0.5323672,0.5057488,0,0,0.208365,4.36616,0,0.5323672,-0.5323672,5.241175,87.35275,0.2026403,0.5563237,0,0,4.36616
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1948576,0.1948576,0,0,0,0.1948576,0,0,2.775558E-17,0,0,0.2051133,0.1948576,0,0,0.7998841,3.833793,0,0.2051133,-0.2051133,5.024967,83.74928,0.2026403,0.2143434,0,0,3.833793
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.009521127,0.009521127,0,0,0,0.009521127,0,0,1.734723E-18,0,0,0.01002224,0.009521127,0,0,1.027788,3.62868,0,0.01002224,-0.01002224,5.014402,83.57321,0.2026403,0.01047324,0,0,3.62868
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.394248,0.394248,0,0,0,0.394248,0,0,5.551115E-17,0,0,0.4149979,0.394248,0,0,1.038924,3.618658,0,0.4149979,-0.4149979,4.576956,76.28246,0.2026403,0.4336728,0,0,3.618658
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.500032,3.20366,0,0,0,4.576956,76.28246,0.2026403,0,0,0,3.20366
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4018514,0.4018514,0,0,0,0.4018514,0,0,5.551115E-17,0,0,0.4230015,0.4018514,0,0,1.500032,3.20366,0,0.4230015,-0.4230015,4.131074,68.85109,0.2026403,0.4420365,0,0,3.20366
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04280178,0.04280178,0,0,0,0.04280178,0,0,6.938894E-18,0,0,0.0450545,0.04280178,0,0,1.970034,2.780658,0,0.0450545,-0.0450545,4.083582,68.05956,0.2026403,0.04708195,0,0,2.780658
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1156914,0.1156914,0,0,0,0.1156914,0,0,1.387779E-17,0,0,0.1217804,0.1156914,0,0,2.020094,2.735604,0,0.1217804,-0.1217804,3.955214,65.9201,0.2026403,0.1272605,0,0,2.735604
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.9950901,0.9950901,0,0,0,0.9950901,34.49546,0,0,0,0.3432609,1.047463,0.9950901,0,0,2.155406,2.613823,0,0.7042024,-0.7042024,3.21292,53.54856,0.2026403,1.094599,0.2746087,0,2.957084
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.198174,1.198174,0,0,0,1.198174,73.94116,0,0,0,0.8859437,1.261236,1.198174,0,0,2.937853,1.909621,0,0.3752919,-0.3752919,2.817327,46.95536,0.2026403,1.317991,0.708755,0,2.795565
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.164663,1.164663,0,0,0,1.164663,114.7345,0,0,0,1.33627,1.225962,1.164663,0,0,3.354844,1.534329,0.1103087,0,0.1103087,2.921975,48.69949,0.2026269,1.28113,1.069016,0,2.8706
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.6589403,0.6589403,0,0,0,0.6589403,250.4485,0,0,0,1.650306,0.6936214,0.6589403,0,0,3.244535,1.633607,0.956685,0,0.956685,3.829566,63.82598,0.2025112,0.7248343,1.320245,0,3.283913
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.597823,1.597823,1.7,0,0.5202,1.597823,114.5095,0,0,0,1.829659,0,0,0.1021771,0.09706824,2.28785,2.494623,1.926727,0,1.926727,5.657421,94.29015,0.2025092,1.757605,1.463727,1.7,4.324283
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.43077,0,0,1.791894,0,0,0,0,0.3611232,4.228678,0.3611232,0,0.3611232,6.000012,100,0.2024656,0,1.433515,0,6.020572
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024656,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2024656,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.791103,1.791103,0.550552,0,0.2064007,1.791103,72.9072,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2024656,1.970213,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02447196,0.02447196,0,0,0,0.02447196,2528.061,0.5929061,0,0,0.6186661,0.02575996,0.02447196,0,0,0,4.553689,0,0,0,6.000012,100,0.2024656,0.02691916,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.014282,1.014282,0,0,0,1.014282,20.16502,0,2.220446E-16,0,0.2045302,1.067665,1.014282,0,0,0,4.553689,0,0.8631352,-0.8631352,5.090188,84.83629,0.2024656,1.11571,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.387697,1.387697,1.7,0,0.5202,1.387697,0,0,0,0,0,0,0,0.3123032,0.2966881,0.9590391,3.690554,0.2966881,0,0.2966881,5.371651,89.52733,0.2024862,1.526466,0,1.7,3.690554
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.7464435,0.7464435,0,0,0,0.7464435,0,0,1.110223E-16,0,0,0.78573,0.7464435,0,0,0.6623511,3.957573,0,0.78573,-0.78573,4.543418,75.72349,0.2024862,0.8210878,0,0,3.957573
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0929613,0.0929613,0,0,0,0.0929613,0,0,1.387779E-17,0,0,0.097854,0.0929613,0,0,1.535384,3.171843,0,0.097854,-0.097854,4.440271,74.00437,0.2024862,0.1022574,0,0,3.171843
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.000679,1.000679,0,0,0,1.000679,0,0,2.220446E-16,0,0,1.053347,1.000679,0,0,1.644111,3.073989,0,1.053347,-1.053347,3.329947,55.499,0.2024862,1.100747,0,0,3.073989
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.292405,0.292405,0,0,0,0.292405,0,0,5.551115E-17,0,0,0.3077948,0.292405,0,0,2.814496,2.020643,0,0.3077948,-0.3077948,3.005502,50.09161,0.2024862,0.3216456,0,0,2.020643
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.08830842,0.08830842,0,0,0,0.08830842,0,0,1.387779E-17,0,0,0.09295624,0.08830842,0,0,3.15649,1.712848,0,0.09295624,-0.09295624,2.907518,48.45853,0.2024862,0.09713926,0,0,1.712848
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.259775,1.619892,0,0,0,2.907518,48.45853,0.2024862,0,0,0,1.619892
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1720858,0.1720858,0,0,0,0.1720858,0,0,0,0,0,0.1811429,0.1720858,0,0,3.259775,1.619892,0,0.1811429,-0.1811429,2.716577,45.27618,0.2024862,0.1892943,0,0,1.619892
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.461045,1.438749,0,0,0,2.716577,45.27618,0.2024862,0,0,0,1.438749
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5723094,0.5723094,0,0,0,0.5723094,0,0,1.110223E-16,0,0,0.6024309,0.5723094,0,0,3.461045,1.438749,0,0.6024309,-0.6024309,2.081559,34.69257,0.2024862,0.6295403,0,0,1.438749
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4939731,0.4939731,0,0,0,0.4939731,0,0,5.551115E-17,0,0,0.5199717,0.4939731,0,0,4.130413,0.8363177,0,0.5199717,-0.5199717,1.53346,25.55762,0.2024862,0.5433704,0,0,0.8363177
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.289261,0.289261,1.7,0,0.5202,0.289261,0,0,0,0,0,0,0,1.410739,1.340202,4.708159,0.316346,1.340202,0,1.340202,2.804888,46.74804,0.202555,0.3181871,0,1.7,0.316346
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4122328,0.4122328,1.7,0,0.5202,0.4122328,0,0,0,0,0,0,0,1.287767,1.223379,3.367957,1.522528,1.223379,0,1.223379,3.965487,66.09132,0.2026376,0.453456,0,1.7,1.522528
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.9672405,0.9672405,1.7,0,0.5202,0.9672405,34.72109,0,0,0,0.3358364,0,0,0.7327595,0.6961215,2.144578,2.623569,1.031958,0,1.031958,4.944488,82.40797,0.202703,1.063965,0.2686691,1.7,2.959405
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5565684,0.5565684,0,0,0,0.5565684,132.9871,0,0,0,0.7401641,0.5858614,0.5565684,0,0,1.11262,3.552331,0.1543026,0,0.1543026,5.090872,84.8477,0.2026844,0.6122252,0.5921313,0,4.292495
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.673164,1.673164,1.488188,0,0.4623754,1.673164,68.91306,0,0,0,1.153028,0.194711,0.1849754,0,0,0.9583173,3.691203,0.9583173,0,0.9583173,6.000012,100,0.2027331,1.84048,0.9224226,1.7,4.844232
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4753484,0.4753484,0,0,0,0.4753484,323.071,1.035346,0,0,1.535713,0.5003667,0.4753484,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,0.5228832,1.22857,0,6.089402
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.6624796,0.6624796,0,0,0,0.6624796,271.8701,1.103737,0,0,1.801084,0.6973469,0.6624796,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,0.7287275,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.614032,1.614032,0.425,0,0.172125,1.614032,111.1284,0.5420357,0,0,1.793648,1.251613,1.189032,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,1.775435,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.103635,1.103635,0,0,0,1.103635,144.2995,0.4308189,0,0,1.59254,1.161721,1.103635,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,1.213998,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.552382,1.552382,0.425,0,0.172125,1.552382,94.19161,0.2754957,0,0,1.462214,1.186718,1.127382,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,1.707621,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.7174755,0.7174755,0,0,0,0.7174755,135.952,0.2201849,0,0,0.9754223,0.7552375,0.7174755,0,0,0,4.553689,0,0,0,6.000012,100,0.2027331,0.7892231,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.8352365,0.8352365,0,0,0,0.8352365,88.77015,0,0,0,0.7414408,0.8791964,0.8352365,0,0,0,4.553689,0,0.1377556,-0.1377556,5.854805,97.57989,0.2027331,0.9187602,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3970419,0.3970419,0,0,0,0.3970419,96.5116,5.551115E-17,0,0,0.3831915,0.4179389,0.3970419,0,0,0.1530618,4.415933,0,0.03474735,-0.03474735,5.818178,96.96944,0.2027331,0.4367461,0.3065532,0,4.799125
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.955907,1.955907,1.7,0,0.5202,1.955907,0,0,0,0,0,0.2693762,0.2559074,0,0,0.19167,4.381186,0,0.2693762,-0.2693762,5.53423,92.23699,0.2027331,2.151498,0,1.7,4.381186
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.000655,1.000655,0,0,0,1.000655,0,0,2.220446E-16,0,0,1.053321,1.000655,0,0,0.4909769,4.11181,0,1.053321,-1.053321,4.423933,73.73207,0.2027331,1.10072,0,0,4.11181
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.536727,0.536727,0,0,0,0.536727,0,0,1.110223E-16,0,0,0.5649757,0.536727,0,0,1.661333,3.058489,0,0.5649757,-0.5649757,3.828396,63.80648,0.2027331,0.5903996,0,0,3.058489
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3238609,0.3238609,0,0,0,0.3238609,0,0,0,0,0,0.3409062,0.3238609,0,0,2.289084,2.493513,0,0.3409062,-0.3409062,3.469049,57.81738,0.2027331,0.356247,0,0,2.493513
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667869,2.152607,0,0,0,3.469049,57.81738,0.2027331,0,0,0,2.152607
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.667869,2.152607,0,0,0,3.469049,57.81738,0.2027331,0,0,0,2.152607
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4600302,0.4600302,0,0,0,0.4600302,0,0,5.551115E-17,0,0,0.4842423,0.4600302,0,0,2.667869,2.152607,0,0.4842423,-0.4842423,2.958613,49.31012,0.2027331,0.5060332,0,0,2.152607
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1191041,0.1191041,0,0,0,0.1191041,0,0,1.387779E-17,0,0,0.1253727,0.1191041,0,0,3.205916,1.668365,0,0.1253727,-0.1253727,2.826459,47.10755,0.2027331,0.1310145,0,0,1.668365
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1466154,0.1466154,0,0,0,0.1466154,0,0,2.775558E-17,0,0,0.154332,0.1466154,0,0,3.345219,1.542992,0,0.154332,-0.154332,2.663779,44.39622,0.2027331,0.1612769,0,0,1.542992
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2317228,0.2317228,0,0,0,0.2317228,0,0,2.775558E-17,0,0,0.2439187,0.2317228,0,0,3.516699,1.38866,0,0.2439187,-0.2439187,2.406666,40.11102,0.2027331,0.2548951,0,0,1.38866
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1356586,0.1356586,0,0,0,0.1356586,0,0,0,0,0,0.1427985,0.1356586,0,0,3.787719,1.144741,0,0.1427985,-0.1427985,2.256143,37.60231,0.2027331,0.1492244,0,0,1.144741
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3241424,0.3241424,0,0,0,0.3241424,0,0,0,0,0,0.3412026,0.3241424,0,0,3.946385,1.001943,0,0.3412026,-0.3412026,1.896484,31.608,0.2027331,0.3565567,0,0,1.001943
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.325499,0.6607403,0,0,0,1.896484,31.608,0.2027331,0,0,0,0.6607403
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.512756,1.512756,1.7,0,0.5202,1.512756,18.16058,0,0,0,0.2747252,0,0,0.1872441,0.1778819,4.325499,0.6607403,0.4526071,0,0.4526071,2.325865,38.76433,0.2027594,1.664031,0.2197801,1.7,0.9354655
