Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,3.872891,1.068087,2.204576,0,2.204576,4.417309,73.62167,0.2026791,0,0.659661,1.7,1.892663
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.568784,2.568784,1.7,0,0.5202,2.568784,44.06335,0,0,0,1.131892,0.9145097,0.8687842,0,0,1.668315,3.052205,0.2173827,0,0.2173827,4.623537,77.05879,0.2026901,2.825663,0.9055139,1.7,4.184098
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.7968585,0.7968585,0.6923837,0,0.2451207,0.7968585,195.8824,0,0,0,1.560906,0.1099735,0.1044748,0,0,1.450932,3.24785,1.450932,0,1.450932,6.000012,100,0.2025639,0.8765444,1.248725,1.7,4.808756
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1108847,0.1108847,0,0,0,0.1108847,1594.994,1.651884,0,0,1.768604,0.1167207,0.1108847,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,0.1219732,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.7222738,0.7222738,0,0,0,0.7222738,274.3075,1.220963,0,0,1.981251,0.7602882,0.7222738,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,0.7945012,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.7256661,0.7256661,0,0,0,0.7256661,243.9423,1.006347,0,0,1.770206,0.763859,0.7256661,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,0.7982327,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.647129,1.647129,0.425,0,0.172125,1.647129,92.49485,0.2370579,0,0,1.523509,1.286451,1.222129,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,1.811842,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4014909,0.4014909,0,0,0,0.4014909,291.2717,0.7468073,0,0,1.169429,0.422622,0.4014909,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,0.44164,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.31161,1.31161,1.045158,0,0.3414281,1.31161,21.38407,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2025639,1.442771,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.158957,2.158957,1.7,0,0.5202,2.158957,0,0,0,0,0,0.4831127,0.458957,0,0,0,4.553689,0,0.4831127,-0.4831127,5.490767,91.5126,0.2025639,2.374853,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2389102,0.2389102,0,0,0,0.2389102,0,0,0,0,0,0.2514844,0.2389102,0,0,0.5367919,4.070576,0,0.2514844,-0.2514844,5.225678,87.09447,0.2025639,0.2628012,0,0,4.070576
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3476054,0.3476054,0,0,0,0.3476054,0,0,5.551115E-17,0,0,0.3659005,0.3476054,0,0,0.816219,3.819092,0,0.3659005,-0.3659005,4.839986,80.66627,0.2025639,0.382366,0,0,3.819092
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.018425,2.018425,1.7,0,0.5202,2.018425,0,0,0,0,0,0.3351838,0.3184246,0,0,1.222775,3.453191,0,0.3351838,-0.3351838,4.486671,74.7777,0.2025639,2.220267,0,1.7,3.453191
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1130257,0.1130257,1.565657,0,0.4835244,0.1130257,0,0,0,0,0,0,0,1.452632,1.38,1.595202,3.118007,1.38,0,1.38,5.795854,96.59737,0.2026032,0.1243283,0,1.7,3.118007
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2589473,0.2589473,0,0,0,0.2589473,0,0,0,0,0,0.2725761,0.2589473,0,0,0.2152016,4.360008,0,0.2725761,-0.2725761,5.508533,91.80871,0.2026032,0.284842,0,0,4.360008
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1560865,0.1560865,0,0,0,0.1560865,0,0,2.775558E-17,0,0,0.1643016,0.1560865,0,0,0.5180638,4.087431,0,0.1643016,-0.1643016,5.335344,88.92223,0.2026032,0.1716952,0,0,4.087431
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2902797,0.2902797,0,0,0,0.2902797,0,0,0,0,0,0.3055576,0.2902797,0,0,0.7006212,3.92313,0,0.3055576,-0.3055576,5.013258,83.55414,0.2026032,0.3193077,0,0,3.92313
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1516671,0.1516671,0,0,0,0.1516671,0,0,0,0,0,0.1596496,0.1516671,0,0,1.04013,3.617572,0,0.1596496,-0.1596496,4.844973,80.74939,0.2026032,0.1668338,0,0,3.617572
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1384007,0.1384007,0,0,0,0.1384007,0,0,2.775558E-17,0,0,0.145685,0.1384007,0,0,1.217518,3.457923,0,0.145685,-0.145685,4.691408,78.18997,0.2026032,0.1522408,0,0,3.457923
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1051697,0.1051697,0,0,0,0.1051697,0,0,1.387779E-17,0,0,0.1107049,0.1051697,0,0,1.37939,3.312238,0,0.1107049,-0.1107049,4.574714,76.24509,0.2026032,0.1156866,0,0,3.312238
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.107937,0.107937,0,0,0,0.107937,0,0,1.387779E-17,0,0,0.1136179,0.107937,0,0,1.502396,3.201533,0,0.1136179,-0.1136179,4.45495,74.24902,0.2026032,0.1187307,0,0,3.201533
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628638,3.087915,0,0,0,4.45495,74.24902,0.2026032,0,0,0,3.087915
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.389704,1.389704,1.7,0,0.5202,1.389704,4.485505,0,0,0,0.06233524,0,0,0.3102959,0.2947811,1.628638,3.087915,0.3571164,0,0.3571164,4.793741,79.89552,0.2026267,1.528674,0.04986819,1.7,3.15025
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.015393,1.015393,1.7,0,0.5202,1.015393,15.11201,0,0,0,0.1534463,0,0,0.6846071,0.6503767,1.271521,3.40932,0.8038231,0,0.8038231,5.556314,92.60506,0.2026794,1.116932,0.1227571,1.7,3.562766
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1677247,0.1677247,0,0,0,0.1677247,135.4976,0,0,0,0.227263,0.1765524,0.1677247,0,0,0.4676983,4.132761,0.05071068,0,0.05071068,5.604423,93.40686,0.2026733,0.1844972,0.1818104,0,4.360023
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.547952,1.547952,1.581437,0,0.4878324,1.547952,24.66095,0,0,0,0.3817396,0,0,0.0334857,0.03181142,0.4169877,4.1784,0.413551,0,0.413551,5.996752,99.94566,0.2026949,1.702747,0.3053916,1.7,4.56014
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5061542,0.5061542,0,0,0,0.5061542,110.1983,0.02154288,0,0,0.5577735,0.5327939,0.5061542,0,0,0.00343669,4.550596,0.00343669,0,0.00343669,6.000012,100,0.2026944,0.5567696,0.4462188,0,5.108369
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.3693489,0,0,0.3693489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026944,0,0.2954791,0,4.923038
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.06113,1.06113,0,0,0,1.06113,11.09597,0,0,0,0.1177426,1.116979,1.06113,0,0,0,4.553689,0,0.9992361,-0.9992361,4.946724,82.44524,0.2026944,1.167243,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.110262,3.554453,0.008674904,0,0.008674904,4.954954,82.58241,0.2026934,0,0.006939923,0,3.563128
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.775751,1.775751,1.7,0,0.5202,1.775751,6.554354,0,0,0,0.116389,0.07973843,0.07575151,0,0,1.101587,3.56226,0.03665061,0,0.03665061,4.989724,83.1619,0.2026953,1.953327,0.09311123,1.7,3.678649
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.7784693,0.7784693,0,0,0,0.7784693,0.8065204,0,1.110223E-16,0,0.006278513,0.8194413,0.7784693,0,0,1.064937,3.595246,0,0.8131628,-0.8131628,4.132576,68.87611,0.2026953,0.8563162,0.005022811,0,3.601524
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.968451,2.782083,0.021357,0,0.021357,4.152836,69.2138,0.2026927,0,0.0170856,0,2.80344
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947094,2.801304,0,0,0,4.152836,69.2138,0.2026927,0,0,0,2.801304
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1805469,0.1805469,0,0,0,0.1805469,0,0,2.775558E-17,0,0,0.1900494,0.1805469,0,0,1.947094,2.801304,0,0.1900494,-0.1900494,3.952507,65.87498,0.2026927,0.1986016,0,0,2.801304
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.15826,2.611255,0,0,0,3.952507,65.87498,0.2026927,0,0,0,2.611255
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.7119046,0.7119046,0,0,0,0.7119046,0,0,1.110223E-16,0,0,0.7493733,0.7119046,0,0,2.15826,2.611255,0,0.7493733,-0.7493733,3.162598,52.70986,0.2026927,0.7830951,0,0,2.611255
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03317444,0.03317444,0,0,0,0.03317444,0,0,0,0,0,0.03492047,0.03317444,0,0,2.990897,1.861882,0,0.03492047,-0.03492047,3.125788,52.09637,0.2026927,0.03649189,0,0,1.861882
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.08451376,0.08451376,0,0,0,0.08451376,0,0,0,0,0,0.08896185,0.08451376,0,0,3.029698,1.826961,0,0.08896185,-0.08896185,3.032014,50.53347,0.2026927,0.09296514,0,0,1.826961
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3814791,0.3814791,0,0,0,0.3814791,0,0,5.551115E-17,0,0,0.4015569,0.3814791,0,0,3.128544,1.737999,0,0.4015569,-0.4015569,2.608736,43.47885,0.2026927,0.419627,0,0,1.737999
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4040339,0.4040339,0,0,0,0.4040339,0,0,5.551115E-17,0,0,0.4252989,0.4040339,0,0,3.574718,1.336442,0,0.4252989,-0.4252989,2.160432,36.00713,0.2026927,0.4444373,0,0,1.336442
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.5274621,0.5274621,0,0,0,0.5274621,0,0,1.110223E-16,0,0,0.5552233,0.5274621,0,0,4.047273,0.9111435,0,0.5552233,-0.5552233,1.575175,26.25287,0.2026927,0.5802084,0,0,0.9111435
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1551282,0.1551282,0,0,0,0.1551282,0,0,2.775558E-17,0,0,0.1632928,0.1551282,0,0,4.664187,0.3559202,0,0.1632928,-0.1632928,1.403049,23.38411,0.2026927,0.170641,0,0,0.3559202
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2008468,0.2008468,1.653478,0,0.5074996,0.2008468,0,0,0,0,0,0,0,1.452632,1.38,4.845624,0.1926274,1.38,0,1.38,2.712232,45.20378,0.2027476,0.2209315,0,1.7,0.1926274
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3398431,0.3398431,1.7,0,0.5202,0.3398431,0,0,0,0,0,0,0,1.360157,1.292149,3.465624,1.434627,1.292149,0,1.292149,3.938073,65.63441,0.2028213,0.3738274,0,1.7,1.434627
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.08588809,0.08588809,1.53852,0,0.4761159,0.08588809,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.173475,2.597562,1.38,0,1.38,5.247256,87.45409,0.2028555,0.09447689,0,1.7,2.597562
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,0.7934749,3.839561,0.3221838,0,0.3221838,5.552906,92.54825,0.2028169,0,0.2577471,0,4.161746
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.336455,1.336455,1.319915,0,0.4164367,1.336455,36.56704,0,0,0,0.488702,0.0174109,0.01654036,0,0,0.4712911,4.129527,0.4712911,0,0.4712911,6.000012,100,0.2028407,1.470101,0.3909616,1.7,4.618229
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0.722503,0,0,0.722503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,0,0.5780024,0,5.276192
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.0855493,0.0855493,0,0,0,0.0855493,1262.022,0.9895995,0,0,1.079651,0.0900519,0.0855493,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,0.09410423,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.346075,1.346075,0.425,0,0.172125,1.346075,76.78965,0.0640936,0,0,1.033647,0.969553,0.9210753,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,1.480683,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.842608,0.842608,0,0,0,0.842608,131.532,0.2213433,0,0,1.108299,0.8869557,0.842608,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,0.9268687,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.301764,1.301764,0.425,0,0.172125,1.301764,89.04147,0.2362003,0,0,1.15911,0.9229095,0.8767641,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,1.43194,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.658361,1.658361,0.425,0,0.172125,1.658361,85.73158,0.1234644,0,0,1.421739,1.298275,1.233361,0,0,0,4.553689,0,0,0,6.000012,100,0.2028407,1.824197,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.923357,2.923357,1.7,0,0.5202,2.923357,40.24047,0,0,0.1356927,1.176373,1.287744,1.223357,0,0,0,4.553689,0,0.1113717,-0.1113717,5.882616,98.0434,0.2028407,3.215693,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5641109,0.5641109,0,0,0,0.5641109,94.91698,0,0,0,0.5354371,0.593801,0.5641109,0,0,0.1237464,4.442317,0,0.05836388,-0.05836388,5.821095,97.01806,0.2028407,0.620522,0.4283497,0,4.977754
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03063701,0.03063701,0,0,0,0.03063701,1063.612,0.1050144,0,0,0.325859,0.03224948,0.03063701,0,0,0.1885951,4.383953,0.1885951,0,0.1885951,6.000012,100,0.2028181,0.0337007,0.2606872,0,4.709812
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3749412,0.3749412,0,0,0,0.3749412,0,0,5.551115E-17,0,0,0.394675,0.3749412,0,0,0,4.553689,0,0.394675,-0.394675,5.583988,93.06628,0.2028181,0.4124354,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.6931198,0.6931198,0,0,0,0.6931198,0,0,0,0,0,0.7295998,0.6931198,0,0,0.4385278,4.159014,0,0.7295998,-0.7295998,4.814922,80.24854,0.2028181,0.7624318,0,0,4.159014
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.8964067,0.8964067,0,0,0,0.8964067,0,0,1.110223E-16,0,0,0.943586,0.8964067,0,0,1.249194,3.429414,0,0.943586,-0.943586,3.820295,63.67146,0.2028181,0.9860473,0,0,3.429414
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.510997,3.08,1.7,0,0.5202,3.08,0,0,0.4309974,0.7820971,0,1.452632,1.38,0,0,2.297623,2.485828,0,1.452632,-1.452632,2.289087,38.15138,0.2028181,3.862097,0,1.7,2.485828
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2277592,0.2277592,1.680391,0,0.5148467,0.2277592,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.911658,1.033197,1.38,0,1.38,3.59827,59.97105,0.2028776,0.2505351,0,1.7,1.033197
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4985252,0.4985252,1.7,0,0.5202,0.4985252,0,0,0,0,0,0,0,1.201475,1.141401,2.531658,2.275197,1.141401,0,1.141401,4.681098,78.01815,0.2029559,0.5483777,0,1.7,2.275197
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1017073,0.1017073,1.554339,0,0.4804345,0.1017073,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.390257,3.302458,1.38,0,1.38,5.990281,99.83782,0.2029926,0.111878,0,1.7,3.302458
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1598063,0.1598063,0,0,0,0.1598063,0,0,0,0,0,0.1682171,0.1598063,0,0,0.0102571,4.544457,0,0.1682171,-0.1682171,5.812965,96.88255,0.2029926,0.1757869,0,0,4.544457
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2185402,0.2185402,0,0,0,0.2185402,0,0,2.775558E-17,0,0,0.2300423,0.2185402,0,0,0.197165,4.37624,0,0.2300423,-0.2300423,5.570479,92.84113,0.2029926,0.2403942,0,0,4.37624
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4527676,4.146198,0,0,0,5.570479,92.84113,0.2029926,0,0,0,4.146198
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3032188,0.3032188,0,0,0,0.3032188,0,0,0,0,0,0.3191777,0.3032188,0,0,0.4527676,4.146198,0,0.3191777,-0.3191777,5.234036,87.23376,0.2029926,0.3335407,0,0,4.146198
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.6889719,0.6889719,0,0,0,0.6889719,0,0,0,0,0,0.7252336,0.6889719,0,0,0.8074094,3.82702,0,0.7252336,-0.7252336,4.469573,74.49273,0.2029926,0.7578691,0,0,3.82702
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5017448,0.5017448,0,0,0,0.5017448,0,0,1.110223E-16,0,0,0.5281525,0.5017448,0,0,1.613225,3.101787,0,0.5281525,-0.5281525,3.912851,65.21406,0.2029926,0.5519193,0,0,3.101787
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.7026768,0.7026768,0,0,0,0.7026768,23.0227,0,0,0,0.1617752,0.7396597,0.7026768,0,0,2.200061,2.573634,0,0.5778846,-0.5778846,3.303707,55.06168,0.2029926,0.7729445,0.1294201,0,2.735409
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.22032,1.22032,0,0,0,1.22032,23.72714,0,2.220446E-16,0,0.2895469,1.284547,1.22032,0,0,2.842155,1.99575,0,0.9949998,-0.9949998,2.254885,37.58135,0.2029926,1.342351,0.2316376,0,2.285297
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2138808,0.2138808,0,0,0,0.2138808,321.0712,0,0,0,0.6867095,0.2251377,0.2138808,0,0,3.94771,1.00075,0.4615718,0,0.4615718,2.692771,44.87943,0.2029375,0.2352689,0.5493676,0,1.687459
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.6418044,0.6418044,0,0,0,0.6418044,187.2544,0,0,0,1.201807,0.6755836,0.6418044,0,0,3.486138,1.416165,0.5262232,0,0.5262232,3.19199,53.19973,0.2028747,0.7059848,0.9614455,0,2.617971
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.088541,2.088541,1.7,0,0.5202,2.088541,63.67816,0,0,0,1.329944,0.4089905,0.388541,0,0,2.959915,1.889766,0.920954,0,0.920954,4.065684,67.76126,0.2029209,2.297395,1.063956,1.7,3.21971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0.8451171,0,0.286817,0,0,0,0,0,1.2361,0,0,0.8451171,0.8028612,2.038961,2.718624,2.038961,0,2.038961,6.000012,100,0.2027527,0,0.9888798,1.7,3.954724
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.9728062,0.9728062,0,0,0,0.9728062,112.3795,0.06922808,0,0,1.093235,1.024006,0.9728062,0,0,0,4.553689,0,0,0,6.000012,100,0.2027527,1.070087,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.5954961,0.5954961,0,0,0,0.5954961,234.6151,0.7702861,0,0,1.397124,0.626838,0.5954961,0,0,0,4.553689,0,0,0,6.000012,100,0.2027527,0.6550457,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.6923028,0.6923028,0,0,0,0.6923028,133.4956,0.1954543,0,0,0.924194,0.7287398,0.6923028,0,0,0,4.553689,0,0,0,6.000012,100,0.2027527,0.7615331,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.879049,1.879049,1.628773,0,0.500755,1.879049,14.02034,1.110223E-16,0,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.2027527,2.066954,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5876334,0.5876334,0,0,0,0.5876334,19.38967,0,0,0,0.1139402,0.6185615,0.5876334,0,0,0,4.553689,0,0.5046213,-0.5046213,5.468094,91.13473,0.2027527,0.6463968,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.386438,1.386438,1.7,0,0.5202,1.386438,0,0,0,0,0,0,0,0.3135619,0.2978838,0.5606903,4.049067,0.2978838,0,0.2978838,5.750692,95.84467,0.2027731,1.525082,0,1.7,4.049067
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.501752,0.501752,0,0,0,0.501752,0,0,1.110223E-16,0,0,0.52816,0.501752,0,0,0.2628066,4.317163,0,0.52816,-0.52816,5.193962,86.56586,0.2027731,0.5519271,0,0,4.317163
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.849651,3.789003,0,0,0,5.193962,86.56586,0.2027731,0,0,0,3.789003
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5763544,0.5763544,0,0,0,0.5763544,0,0,1.110223E-16,0,0,0.6066888,0.5763544,0,0,0.849651,3.789003,0,0.6066888,-0.6066888,4.554456,75.90745,0.2027731,0.6339898,0,0,3.789003
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04741295,0.04741295,0,0,0,0.04741295,0,0,6.938894E-18,0,0,0.04990837,0.04741295,0,0,1.52375,3.182314,0,0.04990837,-0.04990837,4.501848,75.03065,0.2027731,0.05215425,0,0,3.182314
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1746486,0.1746486,0,0,0,0.1746486,0,0,2.775558E-17,0,0,0.1838406,0.1746486,0,0,1.579203,3.132406,0,0.1838406,-0.1838406,4.308063,71.80091,0.2027731,0.1921135,0,0,3.132406
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1154525,0.1154525,0,0,0,0.1154525,0,0,1.387779E-17,0,0,0.1215289,0.1154525,0,0,1.783471,2.948565,0,0.1215289,-0.1215289,4.17996,69.66587,0.2027731,0.1269977,0,0,2.948565
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918503,2.827036,0,0,0,4.17996,69.66587,0.2027731,0,0,0,2.827036
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01039586,0.01039586,0,0,0,0.01039586,0,0,0,0,0,0.01094301,0.01039586,0,0,1.918503,2.827036,0,0.01094301,-0.01094301,4.168426,69.47362,0.2027731,0.01143545,0,0,2.827036
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3280389,0.3280389,0,0,0,0.3280389,0,0,0,0,0,0.3453041,0.3280389,0,0,1.930662,2.816093,0,0.3453041,-0.3453041,3.804443,63.40725,0.2027731,0.3608428,0,0,2.816093
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1876381,0.1876381,0,0,0,0.1876381,0,0,0,0,0,0.1975138,0.1876381,0,0,2.314333,2.470789,0,0.1975138,-0.1975138,3.596245,59.9373,0.2027731,0.2064019,0,0,2.470789
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5392767,0.5392767,0,0,0,0.5392767,0,0,1.110223E-16,0,0,0.5676596,0.5392767,0,0,2.533793,2.273275,0,0.5676596,-0.5676596,2.997879,49.96455,0.2027731,0.5932043,0,0,2.273275
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4099177,0.4099177,0,0,0,0.4099177,0,0,0,0,0,0.4314923,0.4099177,0,0,3.164526,1.705616,0,0.4314923,-0.4314923,2.543046,42.38402,0.2027731,0.4509095,0,0,1.705616
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.800049,1.800049,1.7,0,0.5202,1.800049,11.36979,0,0,0,0.2046617,0.1053143,0.1000485,0,0,3.643962,1.274123,0.09934747,0,0.09934747,2.637296,43.95484,0.2027781,1.980053,0.1637294,1.7,1.478785
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.655905,1.655905,1.7,0,0.5202,1.655905,32.24107,0,0,0,0.5338815,0,0,0.04409476,0.04189002,3.544614,1.363536,0.5757715,0,0.5757715,3.183521,53.05857,0.2028077,1.821496,0.4271052,1.7,1.897418
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.8767203,0.8767203,1.7,0,0.5202,0.8767203,141.5199,0,0,0,1.240734,0,0,0.8232797,0.7821157,2.968843,1.881731,2.022849,0,2.022849,5.102564,85.04256,0.2027939,0.9643924,0.9925869,1.7,3.122464
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.573527,1.573527,0.9525068,0,0.3161343,1.573527,101.6633,0,0,0,1.599699,0.6537052,0.62102,0,0,0.9459934,3.702295,0.9459934,0,0.9459934,6.000012,100,0.2027753,1.730879,1.279759,1.7,5.301993
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.535603,1.535603,0.425,0,0.172125,1.535603,87.75196,0.1784659,0,0,1.347522,1.169056,1.110603,0,0,0,4.553689,0,0,0,6.000012,100,0.2027753,1.689163,1.078017,1.7,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.19834,1.19834,0,0,0,1.19834,112.953,0.09215052,0,0,1.353561,1.261411,1.19834,0,0,0,4.553689,0,0,0,6.000012,100,0.2027753,1.318174,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.301502,1.301502,0.425,0,0.172125,1.301502,84.64175,0.1789804,0,0,1.101615,0.9226342,0.8765025,0,0,0,4.553689,0,0,0,6.000012,100,0.2027753,1.431653,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.006524,1.006524,0,0,0,1.006524,96.21458,0,0,0,0.968423,1.059499,1.006524,0,0,0,4.553689,0,0.09107614,-0.09107614,5.904009,98.39996,0.2027753,1.107177,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.279925,1.279925,0.425,0,0.172125,1.279925,81.23052,0.03857296,0,0,1.03969,0.8999213,0.8549252,0,0,0.1011957,4.462613,0.1011957,0,0.1011957,6.000012,100,0.2027633,1.407918,0.8317519,1.7,5.502303
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.826549,1.826549,1.312441,0,0.4143964,1.826549,29.62779,1.110223E-16,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2027633,2.009204,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027633,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027633,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.011554,1.011554,0,0,0,1.011554,0,0,2.220446E-16,0,0,1.064794,1.011554,0,0,0,4.553689,0,1.064794,-1.064794,4.87762,81.29351,0.2027633,1.11271,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.35666,2.35666,1.7,0,0.5202,2.35666,0,0,0,0,0,0.6912212,0.6566602,0,0,1.183105,3.488895,0,0.6912212,-0.6912212,4.149009,69.15002,0.2027633,2.592326,0,1.7,3.488895
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2078587,0.2078587,1.66049,0,0.5094138,0.2078587,0,0,0,0,0,0,0,1.452632,1.38,1.951128,2.797673,1.38,0,1.38,5.458192,90.96969,0.2028189,0.2286446,0,1.7,2.797673
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2549111,0.2549111,0,0,0,0.2549111,0,0,0,0,0,0.2683275,0.2549111,0,0,0.5711283,4.039673,0,0.2683275,-0.2683275,5.17535,86.25566,0.2028189,0.2804022,0,0,4.039673
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4365911,0.4365911,0,0,0,0.4365911,0,0,5.551115E-17,0,0,0.4595696,0.4365911,0,0,0.86927,3.771346,0,0.4595696,-0.4595696,4.690921,78.18186,0.2028189,0.4802502,0,0,3.771346
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3989728,0.3989728,0,0,0,0.3989728,0,0,0,0,0,0.4199713,0.3989728,0,0,1.379903,3.311776,0,0.4199713,-0.4199713,4.248232,70.80373,0.2028189,0.43887,0,0,3.311776
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1991382,0.1991382,0,0,0,0.1991382,0,0,2.775558E-17,0,0,0.2096191,0.1991382,0,0,1.846538,2.891805,0,0.2096191,-0.2096191,4.027275,67.12111,0.2028189,0.219052,0,0,2.891805
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1756838,0.1756838,0,0,0,0.1756838,0,0,2.775558E-17,0,0,0.1849303,0.1756838,0,0,2.079448,2.682186,0,0.1849303,-0.1849303,3.832341,63.87222,0.2028189,0.1932522,0,0,2.682186
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.284926,2.497256,0,0,0,3.832341,63.87222,0.2028189,0,0,0,2.497256
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05155799,0.05155799,0,0,0,0.05155799,0,0,6.938894E-18,0,0,0.05427157,0.05155799,0,0,2.284926,2.497256,0,0.05427157,-0.05427157,3.775134,62.91877,0.2028189,0.05671379,0,0,2.497256
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06162012,0.06162012,0,0,0,0.06162012,0,0,0,0,0,0.06486329,0.06162012,0,0,2.345228,2.442984,0,0.06486329,-0.06486329,3.706762,61.77924,0.2028189,0.06778213,0,0,2.442984
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2424721,0.2424721,0,0,0,0.2424721,0,0,2.775558E-17,0,0,0.2552338,0.2424721,0,0,2.417298,2.378121,0,0.2552338,-0.2552338,3.437722,57.29525,0.2028189,0.2667193,0,0,2.378121
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.6670675,0.6670675,0,0,0,0.6670675,53.48507,0,0,0,0.3567815,0.7021764,0.6670675,0,0,2.700891,2.122887,0,0.3453948,-0.3453948,3.073643,51.22729,0.2028189,0.7337743,0.2854252,0,2.479668
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.242531,2.242531,1.7,0,0.5202,2.242531,39.88128,0,0,0,0.8943501,0.5710853,0.542531,0,0,3.084663,1.777492,0.3232648,0,0.3232648,3.380319,56.33855,0.202835,2.466784,0.7154801,1.7,2.671842
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.152542,2.152542,1.7,0,0.5202,2.152542,60.0862,0,0,0,1.293381,0.4763599,0.4525419,0,0,2.761398,2.06843,0.8170208,0,0.8170208,4.155414,69.25675,0.2028758,2.367796,1.034705,1.7,3.361811
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4611157,0.4611157,0.6816042,0,0.242178,0.4611157,371.3351,0,0,0,1.712284,0,0,0.2204886,0.2094641,1.944378,2.803749,1.921749,0,1.921749,5.978544,99.6422,0.2026935,0.5072272,1.369828,1.7,4.516034
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.861077,1.861077,0.4810766,0,0.1874339,1.861077,103.7661,0.4559059,0,0,1.931167,1.452632,1.38,0,0,0.02262909,4.533323,0.02262909,0,0.02262909,6.000012,100,0.2026908,2.047184,1.544933,1.7,6.464489
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.001981,1.001981,0,0,0,1.001981,190.8909,0.8579745,0,0,1.912692,1.054717,1.001981,0,0,0,4.553689,0,0,0,6.000012,100,0.2026908,1.10218,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1341141,0.1341141,0,0,0,0.1341141,1318.957,1.627735,0,0,1.768908,0.1411728,0.1341141,0,0,0,4.553689,0,0,0,6.000012,100,0.2026908,0.1475255,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026908,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026908,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026908,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.6631089,0.6631089,0,0,0,0.6631089,54.80991,0,0,0,0.3634494,0.6980093,0.6631089,0,0,0,4.553689,0,0.33456,-0.33456,5.647355,94.12239,0.2026908,0.7294198,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3615354,0.3615354,0,0,0,0.3615354,0,0,5.551115E-17,0,0,0.3805636,0.3615354,0,0,0.3717333,4.219129,0,0.3805636,-0.3805636,5.246206,87.43658,0.2026908,0.3976889,0,0,4.219129
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.760121,1.760121,1.7,0,0.5202,1.760121,0,0,0,0,0,0.06328496,0.06012071,0,0,0.7945817,3.838565,0,0.06328496,-0.06328496,5.179497,86.32478,0.2026908,1.936133,0,1.7,3.838565
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8648983,3.77528,0,0,0,5.179497,86.32478,0.2026908,0,0,0,3.77528
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5116724,0.5116724,0,0,0,0.5116724,0,0,1.110223E-16,0,0,0.5386025,0.5116724,0,0,0.8648983,3.77528,0,0.5386025,-0.5386025,4.611761,76.86252,0.2026908,0.5628396,0,0,3.77528
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.06941947,0.06941947,0,0,0,0.06941947,0,0,1.387779E-17,0,0,0.07307313,0.06941947,0,0,1.463346,3.236678,0,0.07307313,-0.07307313,4.534735,75.57876,0.2026908,0.07636142,0,0,3.236678
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02761091,0.02761091,0,0,0,0.02761091,0,0,3.469447E-18,0,0,0.02906411,0.02761091,0,0,1.544538,3.163605,0,0.02906411,-0.02906411,4.504098,75.06815,0.2026908,0.030372,0,0,3.163605
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576831,3.134541,0,0,0,4.504098,75.06815,0.2026908,0,0,0,3.134541
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1274021,0.1274021,0,0,0,0.1274021,0,0,0,0,0,0.1341075,0.1274021,0,0,1.576831,3.134541,0,0.1341075,-0.1341075,4.362737,72.71214,0.2026908,0.1401423,0,0,3.134541
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72584,3.000433,0,0,0,4.362737,72.71214,0.2026908,0,0,0,3.000433
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72584,3.000433,0,0,0,4.362737,72.71214,0.2026908,0,0,0,3.000433
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2103629,0.2103629,0,0,0,0.2103629,0,0,2.775558E-17,0,0,0.2214346,0.2103629,0,0,1.72584,3.000433,0,0.2214346,-0.2214346,4.129324,68.82193,0.2026908,0.2313992,0,0,3.000433
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2410158,0.2410158,0,0,0,0.2410158,0,0,0,0,0,0.2537009,0.2410158,0,0,1.971878,2.778999,0,0.2537009,-0.2537009,3.8619,64.36487,0.2026908,0.2651174,0,0,2.778999
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2440949,0.2440949,0,0,0,0.2440949,0,0,2.775558E-17,0,0,0.256942,0.2440949,0,0,2.253768,2.525298,0,0.256942,-0.256942,3.591059,59.85087,0.2026908,0.2685044,0,0,2.525298
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6033332,0.6033332,0,0,0,0.6033332,72.56713,0,0,0,0.4378216,0.6350876,0.6033332,0,0,2.539259,2.268356,0,0.197266,-0.197266,3.383122,56.38526,0.2026908,0.6636665,0.3502573,0,2.706177
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,2.758444,2.07109,0.8690736,0,0.8690736,4.207598,70.1265,0.2025879,0,0.6952589,0,2.940163
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1319725,0.1319725,0,0,0,0.1319725,887.1469,0,0,0,1.17079,0.1389184,0.1319725,0,0,1.88937,2.853256,1.031871,0,1.031871,5.186517,86.44178,0.2024659,0.1451697,0.9366317,0,4.024045
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.782863,0.782863,0,0,0,0.782863,169.9413,0,0,0,1.330407,0.8240663,0.782863,0,0,0.8574989,3.78194,0.5063409,0,0.5063409,5.666874,94.44772,0.2024061,0.8611493,1.064326,0,5.112347
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.7588276,0.7588276,0,0,0,0.7588276,159.6974,0.06190404,0,0,1.211828,0.798766,0.7588276,0,0,0.3511581,4.237647,0.3511581,0,0.3511581,6.000012,100,0.2023646,0.8347104,0.9694624,0,5.449475
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.315965,1.315965,0.425,0,0.172125,1.315965,97.53689,0.3456934,0,0,1.283551,0.937858,0.8909652,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,1.447562,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1249789,0.1249789,0,0,0,0.1249789,1356.818,1.564179,0,0,1.695736,0.1315568,0.1249789,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,0.1374768,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.9479753,0.9479753,0,0,0,0.9479753,130.2294,0.2366739,0,0,1.234543,0.9978687,0.9479753,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,1.042773,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.780541,1.780541,0.9169475,0,0.3064267,1.780541,51.05447,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,1.958595,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023646,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.382731,2.382731,1.7,0,0.5202,2.382731,0,0,0,0,0,0.7186638,0.6827306,0,0,0,4.553689,0,0.7186638,-0.7186638,5.242474,87.37439,0.2023646,2.621004,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.115581,2.115581,1.7,0,0.5202,2.115581,0,0,0,0,0,0.4374538,0.4155811,0,0,0.7985154,3.835025,0,0.4374538,-0.4374538,4.781357,79.68913,0.2023646,2.327139,0,1.7,3.835025
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.411903,2.411903,1.7,0,0.5202,2.411903,0,0,0,0,0,0.7493719,0.7119033,0,0,1.284575,3.397571,0,0.7493719,-0.7493719,3.99145,66.52402,0.2023646,2.653094,0,1.7,3.397571
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.117211,2.648199,1.38,0,1.38,5.300632,88.3437,0.2023835,0,0,1.7,2.648199
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1057621,0.1057621,0,0,0,0.1057621,0,0,1.387779E-17,0,0,0.1113285,0.1057621,0,0,0.7372106,3.890199,0,0.1113285,-0.1113285,5.183282,86.38786,0.2023835,0.1163383,0,0,3.890199
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1748406,0.1748406,0,0,0,0.1748406,0,0,0,0,0,0.1840427,0.1748406,0,0,0.860909,3.778871,0,0.1840427,-0.1840427,4.989284,83.15456,0.2023835,0.1923246,0,0,3.778871
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2153149,0.2153149,0,0,0,0.2153149,0,0,2.775558E-17,0,0,0.2266473,0.2153149,0,0,1.065401,3.594828,0,0.2266473,-0.2266473,4.750377,79.17279,0.2023835,0.2368464,0,0,3.594828
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2468439,0.2468439,0,0,0,0.2468439,0,0,2.775558E-17,0,0,0.2598357,0.2468439,0,0,1.317231,3.368181,0,0.2598357,-0.2598357,4.476486,74.60795,0.2023835,0.2715283,0,0,3.368181
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1943903,0.1943903,0,0,0,0.1943903,0,0,2.775558E-17,0,0,0.2046213,0.1943903,0,0,1.605937,3.108345,0,0.2046213,-0.2046213,4.260796,71.01312,0.2023835,0.2138293,0,0,3.108345
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2807494,0.2807494,0,0,0,0.2807494,0,0,5.551115E-17,0,0,0.2955257,0.2807494,0,0,1.833295,2.903724,0,0.2955257,-0.2955257,3.949285,65.82128,0.2023835,0.3088244,0,0,2.903724
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2167591,0.2167591,0,0,0,0.2167591,0,0,2.775558E-17,0,0,0.2281674,0.2167591,0,0,2.161657,2.608198,0,0.2281674,-0.2281674,3.708775,61.81279,0.2023835,0.238435,0,0,2.608198
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2889844,0.2889844,0,0,0,0.2889844,0,0,0,0,0,0.3041942,0.2889844,0,0,2.415176,2.380031,0,0.3041942,-0.3041942,3.388126,56.46866,0.2023835,0.3178829,0,0,2.380031
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.606462,0.606462,0,0,0,0.606462,55.76728,0,0,0,0.3382074,0.6383811,0.606462,0,0,2.753169,2.075836,0,0.3001737,-0.3001737,3.071715,51.19515,0.2023835,0.6671082,0.2705659,0,2.414044
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.7392203,0.7392203,0,0,0,0.7392203,105.8329,0,0,0,0.7823381,0.7781267,0.7392203,0,0,3.086696,1.775663,0.004211412,0,0.004211412,3.075711,51.26174,0.202383,0.8131424,0.6258705,0,2.558001
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.07942413,0.07942413,0,0,0,0.07942413,1301.619,0,0,0,1.033799,0.08360434,0.07942413,0,0,3.082484,1.779453,0.9501951,0,0.9501951,3.977145,66.28561,0.202271,0.08736654,0.8270395,0,2.813252
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.7373149,0.7373149,0,0,0,0.7373149,204.5908,0,0,0,1.508478,0.7761209,0.7373149,0,0,2.132289,2.634629,0.7323571,0,0.7323571,4.67192,77.86517,0.2021848,0.8110464,1.206782,0,4.143107
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.429444,2.429444,1.7,0,0.5202,2.429444,68.84939,0,0,0,1.672658,0.7678362,0.7294444,0,0,1.399932,3.29375,0.9048215,0,0.9048215,5.530309,92.17163,0.2021931,2.672389,1.338126,1.7,4.966408
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3347123,0.3347123,0,0,0,0.3347123,566.6549,1.049224,0,0,1.896663,0.3523287,0.3347123,0,0,0.4951106,4.108089,0.4951106,0,0.4951106,6.000012,100,0.2021349,0.3681835,1.517331,0,6.004753
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.525812,1.525812,0.425,0,0.172125,1.525812,109.3761,0.5101237,0,0,1.668873,1.15875,1.100812,0,0,0,4.553689,0,0,0,6.000012,100,0.2021349,1.678393,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.632465,1.632465,0.425,0,0.172125,1.632465,104.3069,0.4317578,0,0,1.702773,1.271015,1.207465,0,0,0,4.553689,0,0,0,6.000012,100,0.2021349,1.795711,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.510964,2.510964,1.191049,0,0.3812563,2.510964,55.33271,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2021349,2.762061,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021349,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021349,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1843494,0.1843494,0,0,0,0.1843494,0,0,2.775558E-17,0,0,0.194052,0.1843494,0,0,0,4.553689,0,0.194052,-0.194052,5.795463,96.59086,0.2021349,0.2027843,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.04724,1.04724,0,0,0,1.04724,0,0,2.220446E-16,0,0,1.102358,1.04724,0,0,0.2156133,4.359637,0,1.102358,-1.102358,4.633476,77.22446,0.2021349,1.151964,0,0,4.359637
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.8181545,0.8181545,0,0,0,0.8181545,0,0,0,0,0,0.8612152,0.8181545,0,0,1.440455,3.257279,0,0.8612152,-0.8612152,3.725676,62.09447,0.2021349,0.8999699,0,0,3.257279
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.07888679,0.07888679,0,0,0,0.07888679,0,0,0,0,0,0.08303873,0.07888679,0,0,2.397361,2.396064,0,0.08303873,-0.08303873,3.638145,60.63564,0.2021349,0.08677547,0,0,2.396064
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2765054,0.2765054,0,0,0,0.2765054,0,0,5.551115E-17,0,0,0.2910583,0.2765054,0,0,2.489626,2.313025,0,0.2910583,-0.2910583,3.331343,55.52227,0.2021349,0.3041559,0,0,2.313025
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07120103,0.07120103,0,0,0,0.07120103,0,0,1.387779E-17,0,0,0.07494845,0.07120103,0,0,2.813024,2.021967,0,0.07494845,-0.07494845,3.252341,54.20557,0.2021349,0.07832114,0,0,2.021967
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2678941,0.2678941,0,0,0,0.2678941,0,0,0,0,0,0.2819938,0.2678941,0,0,2.8963,1.947019,0,0.2819938,-0.2819938,2.955093,49.25145,0.2021349,0.2946836,0,0,1.947019
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4316314,0.4316314,0,0,0,0.4316314,0,0,5.551115E-17,0,0,0.4543489,0.4316314,0,0,3.209627,1.665025,0,0.4543489,-0.4543489,2.476167,41.26937,0.2021349,0.4747946,0,0,1.665025
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3391595,0.3391595,0,0,0,0.3391595,0,0,5.551115E-17,0,0,0.35701,0.3391595,0,0,3.714459,1.210676,0,0.35701,-0.35701,2.099845,34.99735,0.2021349,0.3730755,0,0,1.210676
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1603794,0.1603794,0,0,0,0.1603794,0,0,2.775558E-17,0,0,0.1688205,0.1603794,0,0,4.111136,0.8536661,0,0.1688205,-0.1688205,1.921893,32.03149,0.2021349,0.1764174,0,0,0.8536661
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2933623,0.2933623,0,0,0,0.2933623,0,0,5.551115E-17,0,0,0.3088024,0.2933623,0,0,4.298715,0.6848456,0,0.3088024,-0.3088024,1.596387,26.60639,0.2021349,0.3226985,0,0,0.6848456
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1664601,0.1664601,0,0,0,0.1664601,0,0,2.775558E-17,0,0,0.1752212,0.1664601,0,0,4.641829,0.3760432,0,0.1752212,-0.1752212,1.411687,23.52808,0.2021349,0.1831061,0,0,0.3760432
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2191091,0.2191091,1.671741,0,0.5124852,0.2191091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.836519,0.2008221,1.38,0,1.38,2.72087,45.34775,0.2021926,0.2410201,0,1.7,0.2008221
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.335839,1.335839,1.7,0,0.5202,1.335839,25.82142,-5.551115E-17,0,0,0.3449325,0,0,0.3641612,0.3459531,3.456519,1.442822,0.6908857,0,0.6908857,3.376302,56.27159,0.2022334,1.469423,0.275946,1.7,1.787755
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.346057,1.346057,1.7,0,0.5202,1.346057,68.1813,0,0,0,0.9177594,0,0,0.3539429,0.3362457,2.765633,2.064619,1.254005,0,1.254005,4.565956,76.09911,0.202302,1.480663,0.7342075,1.7,2.982378
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.9820458,0.9820458,1.104665,0,0.3576735,0.9820458,140.7832,0,0,0,1.382555,0,0,0.1226191,0.1164882,1.511628,3.193224,1.499043,0,1.499043,5.988073,99.80102,0.2022457,1.080251,1.106044,1.7,4.575779
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.7874222,0.7874222,0,0,0,0.7874222,202.5682,0.7536166,0,0,1.595067,0.8288654,0.7874222,0,0,0.01258459,4.542363,0.01258459,0,0.01258459,6.000012,100,0.2022442,0.8661644,1.276053,0,6.137429
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.07644206,0.07644206,0,0,0,0.07644206,2175.373,1.582435,0,0,1.6629,0.08046533,0.07644206,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,0.08408627,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.537271,1.537271,0.425,0,0.172125,1.537271,119.8743,0.6719804,0,0,1.842792,1.170811,1.112271,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,1.690998,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.323638,2.323638,0.9436378,0,0.3137131,2.323638,77.59261,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,2.556002,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.524264,1.524264,0.425,0,0.172125,1.524264,103.9611,0.4275213,0,0,1.584641,1.15712,1.099264,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,1.67669,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.940806,1.940806,0.5940037,0,0.218263,1.940806,73.04629,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,2.134887,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022442,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4416071,0.4416071,0,0,0,0.4416071,96.91264,0,0,0,0.4279732,0.4648496,0.4416071,0,0,0,4.553689,0,0.03687645,-0.03687645,5.961141,99.35215,0.2022442,0.4857678,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1834486,0.1834486,0,0,0,0.1834486,0,0,2.775558E-17,0,0,0.1931037,0.1834486,0,0,0.04097383,4.516812,0,0.1931037,-0.1931037,5.757592,95.95967,0.2022442,0.2017934,0,0,4.516812
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.242147,1.242147,0,0,0,1.242147,0,0,0,0,0,1.307523,1.242147,0,0,0.2555335,4.323709,0,1.307523,-1.307523,4.379341,72.98887,0.2022442,1.366362,0,0,4.323709
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.9695152,0.9695152,0,0,0,0.9695152,0,0,1.110223E-16,0,0,1.020542,0.9695152,0,0,1.708337,3.016186,0,1.020542,-1.020542,3.303595,55.05981,0.2022442,1.066467,0,0,3.016186
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3915762,0.3915762,0,0,0,0.3915762,0,0,0,0,0,0.4121855,0.3915762,0,0,2.842273,1.995643,0,0.4121855,-0.4121855,2.869113,47.81846,0.2022442,0.4307338,0,0,1.995643
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1350156,0.1350156,0,0,0,0.1350156,0,0,2.775558E-17,0,0,0.1421217,0.1350156,0,0,3.300257,1.583458,0,0.1421217,-0.1421217,2.719304,45.32164,0.2022442,0.1485172,0,0,1.583458
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1627811,0.1627811,0,0,0,0.1627811,0,0,0,0,0,0.1713485,0.1627811,0,0,3.45817,1.441336,0,0.1713485,-0.1713485,2.538687,42.31136,0.2022442,0.1790592,0,0,1.441336
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.324586,0.324586,0,0,0,0.324586,0,0,5.551115E-17,0,0,0.3416694,0.324586,0,0,3.648557,1.269987,0,0.3416694,-0.3416694,2.178535,36.30885,0.2022442,0.3570445,0,0,1.269987
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3656577,0.3656577,0,0,0,0.3656577,0,0,5.551115E-17,0,0,0.3849028,0.3656577,0,0,4.02819,0.928318,0,0.3849028,-0.3849028,1.772812,29.54681,0.2022442,0.4022235,0,0,0.928318
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5912147,0.5912147,1.7,0,0.5202,0.5912147,0,0,0,0,0,0,0,1.108785,1.053346,4.45586,0.5434152,1.053346,0,1.053346,2.772104,46.20164,0.2023157,0.6503361,0,1.7,0.5434152
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.5513856,0.5513856,1.7,0,0.5202,0.5513856,0,0,0,0,0,0,0,1.148614,1.091184,3.402514,1.491427,1.091184,0,1.091184,3.807292,63.45473,0.2023897,0.6065242,0,1.7,1.491427
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4617698,0.4617698,1.7,0,0.5202,0.4617698,0,0,0,0,0,0,0,1.23823,1.176319,2.31133,2.473492,1.176319,0,1.176319,4.923246,82.05393,0.2024693,0.5079467,0,1.7,2.473492
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2808427,0.2808427,0,0,0,0.2808427,0,0,5.551115E-17,0,0,0.2956239,0.2808427,0,0,1.135011,3.532179,0,0.2956239,-0.2956239,4.611631,76.86036,0.2024693,0.3089269,0,0,3.532179
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2602133,0.2602133,0,0,0,0.2602133,0,0,0,0,0,0.2739087,0.2602133,0,0,1.463482,3.236555,0,0.2739087,-0.2739087,4.322906,72.04829,0.2024693,0.2862346,0,0,3.236555
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.244937,1.244937,0,0,0,1.244937,34.40853,0,0,0,0.4283645,1.31046,1.244937,0,0,1.767825,2.962646,0,0.8820952,-0.8820952,3.393096,56.55148,0.2024693,1.36943,0.3426916,0,3.391011
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.273188,2.273188,1.7,0,0.5202,2.273188,36.91681,0,0,0,0.8391886,0.6033561,0.5731883,0,0,2.747931,2.080551,0.2358325,0,0.2358325,3.616826,60.28031,0.202481,2.500507,0.6713509,1.7,2.919739
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.135163,2.135163,1.7,0,0.5202,2.135163,43.45211,0,0,0,0.9277735,0.4580666,0.4351633,0,0,2.512099,2.2928,0.4697068,0,0.4697068,4.062429,67.70702,0.2025043,2.34868,0.7422188,1.7,3.220574
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.79302,1.79302,1.7,0,0.5202,1.79302,66.66298,0,0,0,1.195281,0.09791597,0.09302017,0,0,2.042392,2.715536,1.097365,0,1.097365,5.103481,85.05784,0.2025587,1.972322,0.9562245,1.7,3.910817
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.314436,2.314436,1.7,0,0.5202,2.314436,49.87715,0,0,0,1.154375,0.6467751,0.6144363,0,0,0.9450271,3.703165,0.5075997,0,0.5075997,5.585032,93.08368,0.2025838,2.54588,0.9234998,1.7,4.857539
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6530991,0.6530991,0,0,0,0.6530991,223.2189,0.3329406,0,0,1.457841,0.6874728,0.6530991,0,0,0.4374273,4.160004,0.4374273,0,0.4374273,6.000012,100,0.2025326,0.7184091,1.166273,0,5.617845
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.185407,1.185407,0,0,0,1.185407,99.85825,0,0,0,1.183727,1.247797,1.185407,0,0,0,4.553689,0,0.06407025,-0.06407025,5.932476,98.8744,0.2025326,1.303948,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.420927,1.420927,0.425,0,0.172125,1.420927,89.32635,0.1497289,0,0,1.269263,1.048345,0.9959274,0,0,0.07118917,4.489619,0.07118917,0,0.07118917,6.000012,100,0.2025242,1.56302,1.01541,1.7,5.758882
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.017426,1.017426,0,0,0,1.017426,130.6286,0.2580752,0,0,1.32905,1.070975,1.017426,0,0,0,4.553689,0,0,0,6.000012,100,0.2025242,1.119169,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.03731,2.03731,1.180427,0,0.3783566,2.03731,44.27318,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2025242,2.241041,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.382017,1.382017,1.016997,0,0.3337401,1.382017,27.80225,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2025242,1.520219,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.055575,1.055575,0,0,0,1.055575,0,0,0,0,0,1.111132,1.055575,0,0,0,4.553689,0,1.111132,-1.111132,4.828776,80.47944,0.2025242,1.161133,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.813497,2.813497,1.7,0,0.5202,2.813497,0,0,4.440892E-16,0.01484694,0,1.172102,1.113497,0,0,1.234591,3.442557,0,1.172102,-1.172102,3.593271,59.88774,0.2025242,3.094847,0,1.7,3.442557
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.564511,1.564511,1.7,0,0.5202,1.564511,0,0,0,0,0,0,0,0.1354892,0.1287147,2.536927,2.270454,0.1287147,0,0.1287147,3.715381,61.92289,0.2025329,1.720962,0,1.7,2.270454
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.040157,2.040157,1.7,0,0.5202,2.040157,0,0,0,0,0,0.3580596,0.3401566,0,0,2.408212,2.386298,0,0.3580596,-0.3580596,3.337953,55.63244,0.2025329,2.244172,0,1.7,2.386298
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1542186,0.1542186,1.60685,0,0.4947701,0.1542186,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.806056,2.028238,1.38,0,1.38,4.647136,77.45211,0.2025786,0.1696404,0,1.7,2.028238
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1124092,0.1124092,1.565041,0,0.4833561,0.1124092,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.426056,3.270238,1.38,0,1.38,5.956319,99.27178,0.2026168,0.1236501,0,1.7,3.270238
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04736349,0.04736349,0,0,0,0.04736349,0,0,0,0,0,0.04985631,0.04736349,0,0,0.04605641,4.512238,0,0.04985631,-0.04985631,5.903766,98.3959,0.2026168,0.05209984,0,0,4.512238
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3173489,0.3173489,0,0,0,0.3173489,0,0,0,0,0,0.3340515,0.3173489,0,0,0.1014523,4.462382,0,0.3340515,-0.3340515,5.551645,92.52723,0.2026168,0.3490838,0,0,4.462382
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1436444,0.1436444,0,0,0,0.1436444,0,0,2.775558E-17,0,0,0.1512046,0.1436444,0,0,0.4726206,4.12833,0,0.1512046,-0.1512046,5.392261,89.87083,0.2026168,0.1580089,0,0,4.12833
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02374193,0.02374193,0,0,0,0.02374193,0,0,3.469447E-18,0,0,0.0249915,0.02374193,0,0,0.6406258,3.977126,0,0.0249915,-0.0249915,5.365918,89.43179,0.2026168,0.02611612,0,0,3.977126
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.3848309,0.3848309,0,0,0,0.3848309,0,0,5.551115E-17,0,0,0.4050851,0.3848309,0,0,0.6683941,3.952134,0,0.4050851,-0.4050851,4.93892,82.31518,0.2026168,0.4233139,0,0,3.952134
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2066688,0.2066688,0,0,0,0.2066688,0,0,2.775558E-17,0,0,0.2175461,0.2066688,0,0,1.118489,3.547049,0,0.2175461,-0.2175461,4.709607,78.49329,0.2026168,0.2273356,0,0,3.547049
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07422331,0.07422331,0,0,0,0.07422331,0,0,0,0,0,0.0781298,0.07422331,0,0,1.360206,3.329503,0,0.0781298,-0.0781298,4.627251,77.12069,0.2026168,0.08164564,0,0,3.329503
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.781216,0.781216,0,0,0,0.781216,20.00949,0,0,0,0.1563174,0.8223327,0.781216,0,0,1.447017,3.251373,0,0.6660153,-0.6660153,3.925209,65.42002,0.2026168,0.8593376,0.1250539,0,3.407691
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.406619,0.406619,0,0,0,0.406619,82.44637,0,0,0,0.3352426,0.42802,0.406619,0,0,2.187034,2.585358,0,0.09277742,-0.09277742,3.827413,63.79009,0.2026168,0.4472809,0.2681941,0,2.920601
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.066969,1.066969,0,0,0,1.066969,79.18581,0,0,0,0.8448877,1.123125,1.066969,0,0,2.29012,2.492581,0,0.2782371,-0.2782371,3.534125,58.90197,0.2026168,1.173666,0.6759102,0,3.337468
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.384921,1.384921,1.7,0,0.5202,1.384921,76.45992,0,0,0,1.05891,0,0,0.3150788,0.2993248,2.599273,2.214343,1.358234,0,1.358234,4.822659,80.3775,0.2026811,1.523413,0.8471277,1.7,3.273253
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0.04238627,0,0,1.283425,0,0,0,0,1.241038,3.436754,1.241038,0,1.241038,6.000012,100,0.2025362,0,1.02674,0,4.720179
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.7902336,0.7902336,0,0,0,0.7902336,199.3678,0.7436466,0,0,1.575471,0.8318248,0.7902336,0,0,0,4.553689,0,0,0,6.000012,100,0.2025362,0.8692569,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.023767,1.023767,0,0,0,1.023767,130.2119,0.255417,0,0,1.333066,1.077649,1.023767,0,0,0,4.553689,0,0,0,6.000012,100,0.2025362,1.126143,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2277201,0.2277201,0,0,0,0.2277201,438.2135,0.758195,0,0,0.9979005,0.2397054,0.2277201,0,0,0,4.553689,0,0,0,6.000012,100,0.2025362,0.2504922,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.655289,1.655289,0.5396997,0,0.203438,1.655289,70.94257,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2025362,1.820818,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05390109,0.05390109,0,0,0,0.05390109,1022.954,0.4946451,0,0,0.5513831,0.05673799,0.05390109,0,0,0,4.553689,0,0,0,6.000012,100,0.2025362,0.0592912,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1970302,0.1970302,0,0,0,0.1970302,104.7985,2.775558E-17,0,0,0.2064848,0.2074002,0.1970302,0,0,0,4.553689,0,0.0009154436,-0.0009154436,5.999047,99.98392,0.2025362,0.2167332,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.118952,1.118952,0,0,0,1.118952,0,0,2.220446E-16,0,0,1.177844,1.118952,0,0,0.00101716,4.552773,0,1.177844,-1.177844,4.75749,79.29134,0.2025362,1.230847,0,0,4.552773
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.134343,1.134343,0,0,0,1.134343,0,0,2.220446E-16,0,0,1.194045,1.134343,0,0,1.309733,3.374929,0,1.194045,-1.194045,3.498856,58.31415,0.2025362,1.247777,0,0,3.374929
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.264342,1.264342,1.7,0,0.5202,1.264342,0,0,0,0,0,0,0,0.4356582,0.4138753,2.63645,2.180884,0.4138753,0,0.4138753,3.891493,64.85809,0.202564,1.390776,0,1.7,2.180884
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4499511,0.4499511,1.7,0,0.5202,0.4499511,0,0,0,0,0,0,0,1.250049,1.187546,2.222574,2.553372,1.187546,0,1.187546,5.018098,83.6348,0.2026438,0.4949463,0,1.7,2.553372
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.416073,0.416073,0,0,0,0.416073,0,0,5.551115E-17,0,0,0.4379716,0.416073,0,0,1.035028,3.622164,0,0.4379716,-0.4379716,4.556436,75.94044,0.2026438,0.4576803,0,0,3.622164
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1109702,0.1109702,0,0,0,0.1109702,0,0,1.387779E-17,0,0,0.1168107,0.1109702,0,0,1.521663,3.184192,0,0.1168107,-0.1168107,4.433306,73.88829,0.2026438,0.1220672,0,0,3.184192
