Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3846434,0.3846434,0,0,0,0.3846434,0,0,5.551115E-17,0,0,0.4048878,0.3846434,0,0,0,4.553689,0,0.4048878,-0.4048878,5.573223,92.88686,0,0.4231077,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7075339,0.7075339,0,0,0,0.7075339,0,0,1.110223E-16,0,0,0.7447725,0.7075339,0,0,0.4498753,4.148801,0,0.7447725,-0.7447725,4.788164,79.80257,0,0.7782872,0,0,4.148801
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7146819,0.7146819,0,0,0,0.7146819,0,0,0,0,0,0.7522967,0.7146819,0,0,1.2774,3.404029,0,0.7522967,-0.7522967,3.995173,66.58609,0,0.78615,0,0,3.404029
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6529043,0.6529043,0,0,0,0.6529043,0,0,1.110223E-16,0,0,0.6872677,0.6529043,0,0,2.113286,2.651732,0,0.6872677,-0.6872677,3.27073,54.51205,0,0.7181947,0,0,2.651732
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2200404,0.2200404,0,0,0,0.2200404,0,0,0,0,0,0.2316215,0.2200404,0,0,2.876916,1.964464,0,0.2316215,-0.2316215,3.026579,50.44288,0,0.2420444,0,0,1.964464
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.814137,0.814137,0,0,0,0.814137,14.40314,0,1.110223E-16,0,0.1172613,0.8569863,0.814137,0,0,3.134274,1.732843,0,0.7397251,-0.7397251,2.24684,37.44727,0,0.8955507,0.09380904,0,1.850104
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8342876,0.8342876,0,0,0,0.8342876,31.54164,0,1.110223E-16,0,0.263148,0.8781974,0.8342876,0,0,3.95619,0.9931177,0,0.6150495,-0.6150495,1.598521,26.64197,0,0.9177163,0.2105184,0,1.256266
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.731961,1.731961,0.8852856,0,0.297783,1.731961,29.62937,0,0,0,0.5131692,0.8912374,0.8466755,0,0,4.639578,0.3780682,0,0.3780682,-0.3780682,1.200002,20,0,1.905157,0.4105353,1.7,0.8912374
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5213346,0.5213346,1.7,0,0.5202,0.5213346,23.98784,0,0,0,0.1250569,0,0,1.178665,1.119732,5.059654,0,1.244789,0,1.244789,2.380913,39.6818,0.3106952,0.5734681,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.097952,2.097952,1.7,0,0.5202,2.097952,4.822986,0,0,0,0.1011839,0.4188967,0.3979518,0,0,3.814865,1.12031,0,0.3177128,-0.3177128,2.046014,34.10017,0.3106952,2.307747,0.08094713,1.7,1.221494
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.820123,1.820123,1.7,0,0.5202,1.820123,30.20038,0,0,0,0.5496841,0.1264454,0.1201231,0,0,4.16788,0.8025973,0.4232387,0,0.4232387,2.447534,40.79215,0.3049789,2.002136,0.4397473,1.7,1.352281
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.381885,1.381885,1.7,0,0.5202,1.381885,35.14522,0,0,0,0.4856665,0,0,0.3181153,0.3022095,3.744641,1.183512,0.787876,0,0.787876,3.194978,53.24953,0.3034163,1.520073,0.3885331,1.7,1.669179
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.8394665,0.8394665,1.7,0,0.5202,0.8394665,24.50561,0,0,0,0.2057164,0,0,0.8605335,0.8175068,2.956765,1.892601,1.023223,0,1.023223,4.165693,69.42809,0.3062464,0.9234132,0.1645731,1.7,2.098317
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.116576,0,0,1.452632,1.38,1.933542,2.813501,1.496576,0,1.496576,5.58547,93.09098,0.276782,0,0.0932608,1.7,2.930077
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.122358,1.122358,0,0,0,1.122358,20.4816,0,0,0,0.2298769,1.181429,1.122358,0,0,0.4369657,4.16042,0,0.9515525,-0.9515525,4.582446,76.37394,0.276782,1.234594,0.1839015,0,4.390296
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.494246,3.208867,0.1209229,0,0.1209229,4.697163,78.2859,0.2702151,0,0.09673832,0,3.32979
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.003133,1.003133,0,0,0,1.003133,0,0,2.220446E-16,0,0,1.055929,1.003133,0,0,1.373323,3.317698,0,1.055929,-1.055929,3.584116,59.73515,0.2702151,1.103446,0,0,3.317698
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.387287,1.387287,1.7,0,0.5202,1.387287,0,0,0,0,0,0,0,0.3127134,0.2970778,2.546578,2.261769,0.2970778,0,0.2970778,3.865949,64.43235,0.2729185,1.526015,0,1.7,2.261769
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.935146,1.935146,1.7,0,0.5202,1.935146,0,0,0,0,0,0.2475218,0.2351457,0,0,2.2495,2.529139,0,0.2475218,-0.2475218,3.605038,60.08385,0.2729185,2.12866,0,1.7,2.529139
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.287237,2.287237,1.7,0,0.5202,2.287237,0,0,0,0,0,0.6181437,0.5872366,0,0,2.524524,2.281617,0,0.6181437,-0.6181437,2.953457,49.22419,0.2729185,2.51596,0,1.7,2.281617
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03120582,0.03120582,1.483837,0,0.4611876,0.03120582,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.211351,1.663473,1.38,0,1.38,4.26264,71.04386,0.2647329,0.0343264,0,1.7,1.663473
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1294341,0.1294341,1.582066,0,0.4880039,0.1294341,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.831351,2.905473,1.38,0,1.38,5.571823,92.86353,0.2629724,0.1423775,0,1.7,2.905473
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3958547,0.3958547,0,0,0,0.3958547,0,0,5.551115E-17,0,0,0.4166892,0.3958547,0,0,0.4513507,4.147473,0,0.4166892,-0.4166892,5.132594,85.54307,0.2629724,0.4354402,0,0,4.147473
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1632289,0.1632289,0,0,0,0.1632289,0,0,0,0,0,0.1718199,0.1632289,0,0,0.9143386,3.730784,0,0.1718199,-0.1718199,4.95148,82.52451,0.2629724,0.1795518,0,0,3.730784
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10525,3.558964,0,0,0,4.95148,82.52451,0.2629724,0,0,0,3.558964
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5755441,0.5755441,0,0,0,0.5755441,0,0,0,0,0,0.6058359,0.5755441,0,0,1.10525,3.558964,0,0.6058359,-0.6058359,4.312873,71.88107,0.2629724,0.6330985,0,0,3.558964
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.778401,2.953128,0,0,0,4.312873,71.88107,0.2629724,0,0,0,2.953128
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09365754,0.09365754,0,0,0,0.09365754,0,0,0,0,0,0.09858689,0.09365754,0,0,1.778401,2.953128,0,0.09858689,-0.09858689,4.208953,70.14909,0.2629724,0.1030233,0,0,2.953128
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.887942,2.854542,0,0,0,4.208953,70.14909,0.2629724,0,0,0,2.854542
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5321825,0.5321825,0,0,0,0.5321825,33.66466,0,0,0,0.1791574,0.5601921,0.5321825,0,0,1.887942,2.854542,0,0.3810347,-0.3810347,3.807307,63.455,0.2629724,0.5854008,0.1433259,0,3.033699
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3523582,0.3523582,0,0,0,0.3523582,140.7276,0,0,0,0.4958653,0.3709033,0.3523582,0,0,2.311313,2.473507,0.1249619,0,0.1249619,3.925857,65.43082,0.259003,0.387594,0.3966922,0,2.969372
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4154766,0.4154766,0,0,0,0.4154766,220.0716,0,0,0,0.9143462,0.4373438,0.4154766,0,0,2.186352,2.585973,0.4770023,0,0.4770023,4.378381,72.97287,0.2448927,0.4570243,0.7314769,0,3.500319
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,1.709349,3.015275,1.483901,0,1.483901,5.786133,96.43536,0.2094032,0,1.187121,0,4.499176
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.651487,0,0,1.876935,0,0,0,0,0.225448,4.350786,0.225448,0,0.225448,6.000012,100,0.2048921,0,1.501548,0,6.22772
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.127977,1.127977,0,0,0,1.127977,176.6318,0.8050224,0,0,1.992367,1.187344,1.127977,0,0,0,4.553689,0,0,0,6.000012,100,0.2048921,1.240775,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.049611,2.049611,0.6696114,0,0.2389039,2.049611,88.92641,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048921,2.254573,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.980739,1.980739,0.6007393,0,0.2201018,1.980739,90.91104,0.3480792,0,0,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048921,2.178813,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5251427,0.5251427,0,0,0,0.5251427,244.0085,0.7286109,0,0,1.281393,0.5527818,0.5251427,0,0,0,4.553689,0,0,0,6.000012,100,0.2048921,0.577657,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.224086,1.224086,0,0,0,1.224086,40.20166,0,0,0,0.4921029,1.288512,1.224086,0,0,0,4.553689,0,0.7964086,-0.7964086,5.160523,86.00855,0.2048921,1.346495,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.720703,1.720703,1.7,0,0.5202,1.720703,21.33609,0,0,0,0.3671308,0.02179299,0.02070335,0,0,0.8848984,3.75728,0.3453378,0,0.3453378,5.48814,91.46881,0.2075523,1.892774,0.2937046,1.7,4.124411
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5395606,4.068084,0,0,0,5.48814,91.46881,0.2075523,0,0,0,4.068084
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3930136,0.3930136,0,0,0,0.3930136,0,0,0,0,0,0.4136985,0.3930136,0,0,0.5395606,4.068084,0,0.4136985,-0.4136985,5.052063,84.20089,0.2075523,0.4323149,0,0,4.068084
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.034919,1.034919,0,0,0,1.034919,0,0,2.220446E-16,0,0,1.089388,1.034919,0,0,0.9992256,3.654386,0,1.089388,-1.089388,3.903747,65.06232,0.2075523,1.138411,0,0,3.654386
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.209657,2.564997,0,0,0,3.903747,65.06232,0.2075523,0,0,0,2.564997
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.209657,2.564997,0,0,0,3.903747,65.06232,0.2075523,0,0,0,2.564997
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3369475,0.3369475,0,0,0,0.3369475,0,0,0,0,0,0.3546816,0.3369475,0,0,2.209657,2.564997,0,0.3546816,-0.3546816,3.52988,58.83121,0.2075523,0.3706423,0,0,2.564997
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4109972,0.4109972,0,0,0,0.4109972,0,0,0,0,0,0.4326286,0.4109972,0,0,2.603748,2.210316,0,0.4326286,-0.4326286,3.073849,51.23072,0.2075523,0.4520969,0,0,2.210316
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04383578,0.04383578,0,0,0,0.04383578,0,0,0,0,0,0.04614293,0.04383578,0,0,3.084446,1.777687,0,0.04614293,-0.04614293,3.02521,50.42007,0.2075523,0.04821936,0,0,1.777687
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1089909,0.1089909,0,0,0,0.1089909,0,0,1.387779E-17,0,0,0.1147273,0.1089909,0,0,3.135716,1.731544,0,0.1147273,-0.1147273,2.904277,48.40452,0.2075523,0.11989,0,0,1.731544
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.593349,0.593349,0,0,0,0.593349,0,0,1.110223E-16,0,0,0.6245779,0.593349,0,0,3.263191,1.616817,0,0.6245779,-0.6245779,2.245914,37.43183,0.2075523,0.6526839,0,0,1.616817
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4111462,0.4111462,0,0,0,0.4111462,0,0,5.551115E-17,0,0,0.4327855,0.4111462,0,0,3.957166,0.9922391,0,0.4327855,-0.4327855,1.789718,29.82858,0.2075523,0.4522608,0,0,0.9922391
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6228063,0.6228063,1.7,0,0.5202,0.6228063,0,0,0,0,0,0,0,1.077194,1.023334,4.438039,0.5594536,1.023334,0,1.023334,2.760538,46.00888,0.2172157,0.685087,0,1.7,0.5594536
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2412055,0.2412055,1.693837,0,0.5185176,0.2412055,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.414705,1.480454,1.38,0,1.38,4.069721,67.82855,0.2236577,0.2653261,0,1.7,1.480454
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.034705,2.722454,1.76924,0,1.76924,5.74817,95.80264,0.218052,0,0.3113923,1.7,3.111695
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.132699,1.132699,0,0,0,1.132699,71.13843,0,0,0,0.8057845,1.192315,1.132699,0,0,0.2654649,4.314771,0,0.3865305,-0.3865305,5.340731,89.01201,0.218052,1.245969,0.6446276,0,5.120555
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.513956,1.513956,1.046409,0,0.3417698,1.513956,78.41031,0,0,0,1.187097,0.4921542,0.4675465,0,0,0.6949432,3.92824,0.6949432,0,0.6949432,6.000012,100,0.2204095,1.665351,0.9496779,1.7,5.115337
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.015202,1.015202,0,0,0,1.015202,167.3512,0.6303191,0,0,1.698952,1.068633,1.015202,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,1.116722,1.359162,0,6.252641
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.89818,2.89818,1.51818,0,0.4705631,2.89818,69.91032,0.5734954,0,0.1079979,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,3.187998,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.620811,0.620811,0,0,0,0.620811,343.5092,1.479057,0,0,2.132543,0.6534853,0.620811,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,0.6828921,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.019421,1.019421,0,0,0,1.019421,203.756,1.004057,0,0,2.077131,1.073075,1.019421,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,1.121363,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6448004,0.6448004,0,0,0,0.6448004,284.7488,1.157324,0,0,1.836062,0.6787373,0.6448004,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,0.7092805,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.785042,1.785042,0.4780207,0,0.1865997,1.785042,77.07448,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,1.963546,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.512388,1.512388,0.6350243,0,0.2294616,1.512388,61.06508,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.2204095,1.663627,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.624806,3.08,1.7,0,0.5202,3.08,13.65461,2.220446E-16,0.5448059,0.9072865,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.2204095,3.987287,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.555685,1.555685,1.7,0,0.5202,1.555685,0,0,0,0,0,0,0,0.1443152,0.1370995,1.146744,3.521619,0.1370995,0,0.1370995,5.042179,84.03615,0.2212668,1.711253,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009645,3.645009,0,0,0,5.042179,84.03615,0.2212668,0,0,0,3.645009
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.5277,1.5277,1.7,0,0.5202,1.5277,0,0,0,0,0,0,0,0.1722997,0.1636847,1.009645,3.645009,0.1636847,0,0.1636847,5.197464,86.62423,0.222271,1.68047,0,1.7,3.645009
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.684944,1.684944,1.7,0,0.5202,1.684944,0,0,0,0,0,0,0,0.0150559,0.0143031,0.8459598,3.792325,0.0143031,0,0.0143031,5.211033,86.85038,0.2223578,1.853438,0,1.7,3.792325
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.664156,0.664156,0,0,0,0.664156,0,0,0,0,0,0.6991116,0.664156,0,0,0.8316567,3.805198,0,0.6991116,-0.6991116,4.474105,74.56827,0.2223578,0.7305716,0,0,3.805198
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4325758,0.4325758,0,0,0,0.4325758,0,0,5.551115E-17,0,0,0.4553429,0.4325758,0,0,1.608447,3.106086,0,0.4553429,-0.4553429,3.994131,66.56873,0.2223578,0.4758334,0,0,3.106086
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1596857,0.1596857,0,0,0,0.1596857,0,0,0,0,0,0.1680902,0.1596857,0,0,2.114384,2.650743,0,0.1680902,-0.1680902,3.816949,63.61568,0.2223578,0.1756542,0,0,2.650743
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5954714,0.5954714,0,0,0,0.5954714,0,0,1.110223E-16,0,0,0.626812,0.5954714,0,0,2.301151,2.482653,0,0.626812,-0.626812,3.156231,52.60374,0.2223578,0.6550186,0,0,2.482653
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5148249,0.5148249,0,0,0,0.5148249,0,0,1.110223E-16,0,0,0.541921,0.5148249,0,0,2.997609,1.855841,0,0.541921,-0.541921,2.584996,43.08318,0.2223578,0.5663074,0,0,1.855841
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.105783,0.105783,0,0,0,0.105783,0,0,1.387779E-17,0,0,0.1113506,0.105783,0,0,3.599743,1.31392,0,0.1113506,-0.1113506,2.467622,41.12695,0.2223578,0.1163613,0,0,1.31392
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.00389478,0.00389478,0,0,0,0.00389478,0,0,0,0,0,0.004099768,0.00389478,0,0,3.723466,1.20257,0,0.004099768,-0.004099768,2.4633,41.05493,0.2223578,0.004284258,0,0,1.20257
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2410244,0.2410244,0,0,0,0.2410244,0,0,2.775558E-17,0,0,0.2537099,0.2410244,0,0,3.728021,1.19847,0,0.2537099,-0.2537099,2.195867,36.59771,0.2223578,0.2651269,0,0,1.19847
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.40872,0.40872,0,0,0,0.40872,0,0,5.551115E-17,0,0,0.4302316,0.40872,0,0,4.009921,0.94476,0,0.4302316,-0.4302316,1.742363,29.03932,0.2223578,0.4495921,0,0,0.94476
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.487956,0.5145283,0.1024761,0,0.1024761,1.83958,30.65961,0.2209421,0,0.08198085,0,0.6170044
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02587498,0.02587498,0,0,0,0.02587498,1425.354,0,0,0,0.36881,0.02723682,0.02587498,0,0,4.38548,0.6067568,0.3415732,0,0.3415732,2.163625,36.06034,0.2163507,0.02846248,0.295048,0,0.9755668
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,4.043907,0.9141727,0.7574503,0,0.7574503,2.882205,48.03666,0.20682,0,0.6059603,0,1.671623
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.349557,3.08,1.7,0,0.5202,3.08,18.62989,2.220446E-16,0.2695569,0.6045125,0.5738007,1.452632,1.38,0,0,3.286457,1.595878,0,0.8788309,-0.8788309,1.955836,32.59721,0.20682,3.684513,0.4590406,1.7,2.169679
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.442283,1.442283,1.7,0,0.5202,1.442283,15.01423,0,0,0,0.2165476,0,0,0.2577172,0.2448314,4.262935,0.7170472,0.4613789,0,0.4613789,2.393539,39.89223,0.2093775,1.586511,0.1732381,1.7,0.9335947
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3758731,0.3758731,1.7,0,0.5202,0.3758731,151.4205,0,0,0,0.5691489,0,0,1.324127,1.257921,3.801556,1.132288,1.827069,0,1.827069,4.126849,68.78069,0.2095932,0.4134604,0.4553191,1.7,1.701437
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.183266,1.183266,1.7,0,0.5202,1.183266,84.17742,0,0,0,0.9960431,0,0,0.5167336,0.490897,1.974487,2.776651,1.48694,0,1.48694,5.537484,92.29122,0.2131744,1.301593,0.7968345,1.7,3.772694
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.6,1.6,1.7,0,0.5202,1.6,13.75603,0,0,0,0.2200964,0,0,0.1000003,0.0950003,0.4875469,4.114897,0.3150967,0,0.3150967,5.836411,97.27333,0.2144235,1.76,0.1760771,1.7,4.334993
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4928032,0.4928032,0,0,0,0.4928032,53.49712,0,5.551115E-17,0,0.2636355,0.5187402,0.4928032,0,0,0.1724502,4.398484,0,0.2551047,-0.2551047,5.567507,92.7916,0.2144235,0.5420834,0.2109084,0,4.662119
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.4558998,4.143379,0.1680343,0,0.1680343,5.726919,95.44846,0.212744,0,0.1344274,0,4.311413
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4474442,0.4474442,0,0,0,0.4474442,22.02732,0,0,0,0.09855998,0.4709939,0.4474442,0,0,0.2878656,4.29461,0,0.3724339,-0.3724339,5.334339,88.90547,0.212744,0.4921886,0.07884799,0,4.39317
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.984916,1.984916,1.7,0,0.5202,1.984916,0,0,0,0,0,0.299912,0.2849164,0,0,0.701681,3.922176,0,0.299912,-0.299912,5.018204,83.63657,0.212744,2.183408,0,1.7,3.922176
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.223357,1.223357,0,0,0,1.223357,0,0,0,0,0,1.287744,1.223357,0,0,1.034917,3.622264,0,1.287744,-1.287744,3.660802,61.01325,0.212744,1.345693,0,0,3.622264
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2895731,0.2895731,0,0,0,0.2895731,0,0,5.551115E-17,0,0,0.3048138,0.2895731,0,0,2.465744,2.33452,0,0.3048138,-0.3048138,3.3395,55.65823,0.212744,0.3185304,0,0,2.33452
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.439739,1.439739,1.7,0,0.5202,1.439739,0,0,0,0,0,0,0,0.2602611,0.2472481,2.804426,2.029706,0.2472481,0,0.2472481,3.57406,59.56755,0.2139581,1.583713,0,1.7,2.029706
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3504926,0.3504926,1.7,0,0.5202,0.3504926,0,0,0,0,0,0,0,1.349507,1.282032,2.557178,2.252229,1.282032,0,1.282032,4.790303,79.83822,0.2188509,0.3855419,0,1.7,2.252229
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.351008,0.351008,1.693267,0,0.5183617,0.351008,0,0,0,0,0,0,0,1.342259,1.275146,1.275146,3.406058,1.275146,0,1.275146,6.000012,100,0.2232059,0.3861088,0,1.7,3.406058
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03547901,0.03547901,0,0,0,0.03547901,0,0,0,0,0,0.03734632,0.03547901,0,0,0,4.553689,0,0.03734632,-0.03734632,5.960646,99.34389,0.2232059,0.0390269,0,0,4.553689
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2632,0.2632,0,0,0,0.2632,0,0,5.551115E-17,0,0,0.2770526,0.2632,0,0,0.04149591,4.516343,0,0.2770526,-0.2770526,5.668606,94.47659,0.2232059,0.28952,0,0,4.516343
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1733584,0.1733584,0,0,0,0.1733584,0,0,2.775558E-17,0,0,0.1824825,0.1733584,0,0,0.3493322,4.23929,0,0.1824825,-0.1824825,5.476253,91.2707,0.2232059,0.1906942,0,0,4.23929
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6846061,0.6846061,0,0,0,0.6846061,0,0,1.110223E-16,0,0,0.7206379,0.6846061,0,0,0.5520905,4.056808,0,0.7206379,-0.7206379,4.716634,78.6104,0.2232059,0.7530667,0,0,4.056808
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1058031,0.1058031,0,0,0,0.1058031,0,0,1.387779E-17,0,0,0.1113716,0.1058031,0,0,1.352799,3.336169,0,0.1113716,-0.1113716,4.599238,76.65381,0.2232059,0.1163834,0,0,3.336169
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5953505,0.5953505,0,0,0,0.5953505,0,0,0,0,0,0.6266847,0.5953505,0,0,1.476546,3.224798,0,0.6266847,-0.6266847,3.938654,65.6441,0.2232059,0.6548855,0,0,3.224798
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1141116,0.1141116,0,0,0,0.1141116,0,0,1.387779E-17,0,0,0.1201175,0.1141116,0,0,2.172862,2.598113,0,0.1201175,-0.1201175,3.812039,63.53386,0.2232059,0.1255228,0,0,2.598113
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,2.306326,2.477996,0.1523739,0,0.1523739,3.956594,65.9431,0.2218126,0,0.1218991,0,2.63037
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.066453,1.066453,0,0,0,1.066453,31.11349,0,2.220446E-16,0,0.3318107,1.122582,1.066453,0,0,2.153952,2.615132,0,0.7907713,-0.7907713,3.123048,52.05069,0.2218126,1.173098,0.2654485,0,2.946943
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.9892139,0.9892139,0,0,0,0.9892139,37.25055,0,1.110223E-16,0,0.3684876,1.041278,0.9892139,0,0,3.032587,1.824361,0,0.6727902,-0.6727902,2.413864,40.23099,0.2218126,1.088135,0.2947901,0,2.192848
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6865544,0.6865544,0,0,0,0.6865544,84.89052,0,0,0,0.5828196,0.7226889,0.6865544,0,0,3.780132,1.151571,0,0.1398693,-0.1398693,2.266429,37.77375,0.2218126,0.7552099,0.4662557,0,1.73439
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1551648,0.1551648,0,0,0,0.1551648,330.6239,0,0,0,0.5130119,0.1633314,0.1551648,0,0,3.935542,1.011701,0.3496805,0,0.3496805,2.598165,43.30267,0.2186799,0.1706813,0.4104095,0,1.524713
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,3.585861,1.326414,0.8270911,0,0.8270911,3.382813,56.3801,0.211611,0,0.6616729,0,2.153505
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.343007,2.343007,1.7,0,0.5202,2.343007,6.803079,0,0,0,0.1593966,0.6768494,0.6430069,0,0,2.75877,2.070796,0,0.5174527,-0.5174527,2.83737,47.2894,0.211611,2.577307,0.1275173,1.7,2.230192
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5224214,0,0,1.452632,1.38,3.333718,1.553343,1.902421,0,1.902421,4.642165,77.36926,0.2083058,0,0.4179372,1.7,2.075765
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.06359,3.06359,1.7,0,0.5202,3.06359,17.96665,0,0,0.2899494,0.5504245,1.435358,1.36359,0,0,1.431296,3.265522,0,0.8849339,-0.8849339,3.709363,61.82259,0.2083058,3.369949,0.4403395,1.7,3.815947
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4104405,0,0,1.452632,1.38,2.414556,2.380589,1.790441,0,1.790441,5.407924,90.13189,0.206214,0,0.3283524,1.7,2.791029
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.8841543,0.8841543,0,0,0,0.8841543,18.24519,0,0,0,0.1613156,0.9306887,0.8841543,0,0,0.6241155,3.991985,0,0.7693732,-0.7693732,4.596933,76.6154,0.206214,0.9725698,0.1290525,0,4.153301
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09985025,0.09985025,0,0,0,0.09985025,0,0,1.387779E-17,0,0,0.1051055,0.09985025,0,0,1.478975,3.222612,0,0.1051055,-0.1051055,4.486143,74.76889,0.206214,0.1098353,0,0,3.222612
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7645046,0.7645046,0,0,0,0.7645046,0,0,1.110223E-16,0,0,0.8047417,0.7645046,0,0,1.595758,3.117506,0,0.8047417,-0.8047417,3.63787,60.63105,0.206214,0.840955,0,0,3.117506
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6372855,0.6372855,0,0,0,0.6372855,0,0,0,0,0,0.6708268,0.6372855,0,0,2.489916,2.312765,0,0.6708268,-0.6708268,2.930757,48.84585,0.206214,0.701014,0,0,2.312765
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.235279,1.641938,0,0,0,2.930757,48.84585,0.206214,0,0,0,1.641938
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2269459,0.2269459,0,0,0,0.2269459,0,0,2.775558E-17,0,0,0.2388904,0.2269459,0,0,3.235279,1.641938,0,0.2388904,-0.2388904,2.678944,44.64898,0.206214,0.2496405,0,0,1.641938
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3033207,0.3033207,0,0,0,0.3033207,0,0,5.551115E-17,0,0,0.3192849,0.3033207,0,0,3.500713,1.403047,0,0.3192849,-0.3192849,2.342388,39.03973,0.206214,0.3336528,0,0,1.403047
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4354015,0.4354015,0,0,0,0.4354015,0,0,5.551115E-17,0,0,0.4583173,0.4354015,0,0,3.855474,1.083762,0,0.4583173,-0.4583173,1.859279,30.98793,0.206214,0.4789416,0,0,1.083762
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2260561,0.2260561,0,0,0,0.2260561,0,0,2.775558E-17,0,0,0.2379538,0.2260561,0,0,4.364716,0.6254451,0,0.2379538,-0.2379538,1.608454,26.80752,0.206214,0.2486617,0,0,0.6254451
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3315875,0.3315875,0,0,0,0.3315875,0,0,5.551115E-17,0,0,0.3490395,0.3315875,0,0,4.629108,0.3874914,0,0.3490395,-0.3490395,1.240534,20.67553,0.206214,0.3647463,0,0,0.3874914
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02576944,0.02576944,0,0,0,0.02576944,0,0,3.469447E-18,0,0,0.02712573,0.02576944,0,0,5.01693,0.03845188,0,0.02712573,-0.02712573,1.211941,20.19898,0.206214,0.02834638,0,0,0.03845188
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7013092,0.7013092,1.7,0,0.5202,0.7013092,0,0,0,0,0,0,0,0.9986908,0.9487563,5.04707,0.01132615,0.9487563,0,0.9487563,2.11201,35.2001,0.2097634,0.7714401,0,1.7,0.01132615
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4951516,0.4951516,1.7,0,0.5202,0.4951516,0,0,0,0,0,0,0,1.204848,1.144606,4.098313,0.8652068,1.144606,0,1.144606,3.197879,53.29788,0.2137596,0.5446667,0,1.7,0.8652068
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4273736,0.4273736,1.7,0,0.5202,0.4273736,0,0,0,0,0,0,0,1.272626,1.208995,2.953707,1.895352,1.208995,0,1.208995,4.344832,72.41373,0.2176758,0.470111,0,1.7,1.895352
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1933781,0.1933781,1.64601,0,0.5054606,0.1933781,167.5473,2.220446E-16,0,0,0.3239999,0,0,1.452632,1.38,1.744712,2.983448,1.704,0,1.704,5.961389,99.35628,0.2176599,0.2127159,0.2591999,1.7,3.307448
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.8593839,0,0,0.9000965,0,0,0,0,0.04071257,4.517047,0.04071257,0,0.04071257,6.000012,100,0.2174017,0,0.7200772,0,5.417144
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.013369,1.013369,0,0,0,1.013369,165.9342,0.614821,0,0,1.681525,1.066704,1.013369,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,1.114705,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.454395,1.454395,0.425,0,0.172125,1.454395,137.2107,0.9120116,0,0,1.995585,1.083574,1.029395,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,1.599834,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2560679,0.2560679,0,0,0,0.2560679,686.0408,1.487185,0,0,1.75673,0.2695452,0.2560679,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,0.2816747,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.126678,2.126678,0.7466783,0,0.2599432,2.126678,69.65467,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,2.339346,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6385323,0.6385323,0,0,0,0.6385323,167.5876,0.3979615,0,0,1.070101,0.6721392,0.6385323,0,0,0,4.553689,0,0,0,6.000012,100,0.2174017,0.7023855,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.169727,1.169727,0,0,0,1.169727,38.39508,0,2.220446E-16,0,0.4491176,1.231292,1.169727,0,0,0,4.553689,0,0.7821741,-0.7821741,5.175528,86.25863,0.2174017,1.2867,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8690823,3.771515,0,0,0,5.175528,86.25863,0.2174017,0,0,0,3.771515
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.9983268,0.9983268,0,0,0,0.9983268,0,0,1.110223E-16,0,0,1.05087,0.9983268,0,0,0.8690823,3.771515,0,1.05087,-1.05087,4.067813,67.79676,0.2174017,1.09816,0,0,3.771515
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1052986,0.1052986,0,0,0,0.1052986,0,0,1.387779E-17,0,0,0.1108406,0.1052986,0,0,2.036716,2.720644,0,0.1108406,-0.1108406,3.950977,65.84949,0.2174017,0.1158285,0,0,2.720644
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159872,2.609804,0,0,0,3.950977,65.84949,0.2174017,0,0,0,2.609804
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3618881,0.3618881,0,0,0,0.3618881,0,0,5.551115E-17,0,0,0.3809349,0.3618881,0,0,2.159872,2.609804,0,0.3809349,-0.3809349,3.549437,59.15716,0.2174017,0.398077,0,0,2.609804
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.118761,0.118761,0,0,0,0.118761,0,0,1.387779E-17,0,0,0.1250116,0.118761,0,0,2.583133,2.228869,0,0.1250116,-0.1250116,3.417663,56.96093,0.2174017,0.1306371,0,0,2.228869
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1027074,0.1027074,0,0,0,0.1027074,0,0,1.387779E-17,0,0,0.108113,0.1027074,0,0,2.722035,2.103858,0,0.108113,-0.108113,3.303702,55.06158,0.2174017,0.1129781,0,0,2.103858
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2307607,0.2307607,0,0,0,0.2307607,0,0,2.775558E-17,0,0,0.242906,0.2307607,0,0,2.84216,1.995744,0,0.242906,-0.242906,3.047656,50.79417,0.2174017,0.2538368,0,0,1.995744
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6052189,0.6052189,0,0,0,0.6052189,0,0,0,0,0,0.6370725,0.6052189,0,0,3.112056,1.752838,0,0.6370725,-0.6370725,2.376123,39.60197,0.2174017,0.6657407,0,0,1.752838
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1099436,0.1099436,0,0,0,0.1099436,0,0,1.387779E-17,0,0,0.1157301,0.1099436,0,0,3.819915,1.115766,0,0.1157301,-0.1157301,2.254133,37.56881,0.2174017,0.1209379,0,0,1.115766
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2662158,0.2662158,0,0,0,0.2662158,0,0,0,0,0,0.2802271,0.2662158,0,0,3.948503,1.000036,0,0.2802271,-0.2802271,1.958747,32.64573,0.2174017,0.2928374,0,0,1.000036
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2964167,0.2964167,0,0,0,0.2964167,0,0,0,0,0,0.3120176,0.2964167,0,0,4.259867,0.7198088,0,0.3120176,-0.3120176,1.629852,27.16415,0.2174017,0.3260584,0,0,0.7198088
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.606553,0.4077911,0,0,0,1.629852,27.16415,0.2174017,0,0,0,0.4077911
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.606553,0.4077911,0.2472458,0,0.2472458,1.86441,31.07344,0.215847,0,0.1977967,0,0.655037
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5446737,0.5446737,0,0,0,0.5446737,111.0235,0,0,0,0.6047156,0.5733408,0.5446737,0,0,4.359307,0.6303124,0.03137488,0,0.03137488,1.894175,31.56952,0.2156513,0.5991411,0.4837725,0,1.235028
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4741173,0.4741173,0,0,0,0.4741173,236.6935,0,0,0,1.122205,0.4990709,0.4741173,0,0,4.327932,0.6585498,0.6231341,0,0.6231341,2.485332,41.42211,0.2118368,0.521529,0.897764,0,1.780755
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.353959,2.353959,1.7,0,0.5202,2.353959,69.73335,0,0,0,1.641495,0.6883779,0.653959,0,0,3.704798,1.21937,0.9531167,0,0.9531167,3.389538,56.49218,0.2123433,2.589355,1.313196,1.7,2.860865
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1498389,0.1498389,1.417997,0,0.4432133,0.1498389,1032.396,2.220446E-16,0,0,1.546931,0,0,1.268158,1.204751,2.751682,2.077175,2.751682,0,2.751682,6.000012,100,0.2050721,0.1648228,1.237545,1.7,3.624107
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3522954,0.3522954,0,0,0,0.3522954,481.8222,1.3266,0,0,1.697437,0.3708372,0.3522954,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0.3875249,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.036732,0.036732,0,0,0,0.036732,3850.561,1.375723,0,0,1.414388,0.03866526,0.036732,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0.0404052,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.288536,2.288536,1.333128,0,0.420044,2.288536,43.94479,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,2.51739,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3134232,0.3134232,0,0,0,0.3134232,150.9802,0.1432879,0,0,0.4732071,0.3299192,0.3134232,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0.3447656,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050721,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8558789,0.8558789,0,0,0,0.8558789,0,0,1.110223E-16,0,0,0.9009252,0.8558789,0,0,0,4.553689,0,0.9009252,-0.9009252,5.050354,84.17239,0.2050721,0.9414668,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8298572,0.8298572,0,0,0,0.8298572,0,0,1.110223E-16,0,0,0.8735338,0.8298572,0,0,1.001028,3.652764,0,0.8735338,-0.8735338,4.129568,68.826,0.2050721,0.9128429,0,0,3.652764
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.971621,2.77923,0,0,0,4.129568,68.826,0.2050721,0,0,0,2.77923
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1418212,0.1418212,0,0,0,0.1418212,0,0,0,0,0,0.1492855,0.1418212,0,0,1.971621,2.77923,0,0.1492855,-0.1492855,3.972207,66.20332,0.2050721,0.1560033,0,0,2.77923
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04716281,0.04716281,0,0,0,0.04716281,0,0,6.938894E-18,0,0,0.04964506,0.04716281,0,0,2.137494,2.629944,0,0.04964506,-0.04964506,3.919877,65.33115,0.2050721,0.05187909,0,0,2.629944
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1665713,0.1665713,0,0,0,0.1665713,0,0,2.775558E-17,0,0,0.1753383,0.1665713,0,0,2.192655,2.580299,0,0.1753383,-0.1753383,3.735054,62.25077,0.2050721,0.1832285,0,0,2.580299
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4076553,0.4076553,0,0,0,0.4076553,0,0,5.551115E-17,0,0,0.4291109,0.4076553,0,0,2.387475,2.404961,0,0.4291109,-0.4291109,3.282731,54.71208,0.2050721,0.4484209,0,0,2.404961
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1817079,0.1817079,0,0,0,0.1817079,0,0,2.775558E-17,0,0,0.1912715,0.1817079,0,0,2.864265,1.97585,0,0.1912715,-0.1912715,3.081114,51.35179,0.2050721,0.1998787,0,0,1.97585
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1383912,0.1383912,0,0,0,0.1383912,0,0,2.775558E-17,0,0,0.1456749,0.1383912,0,0,3.076789,1.784579,0,0.1456749,-0.1456749,2.927559,48.79255,0.2050721,0.1522303,0,0,1.784579
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3869875,0.3869875,0,0,0,0.3869875,0,0,5.551115E-17,0,0,0.4073553,0.3869875,0,0,3.23865,1.638904,0,0.4073553,-0.4073553,2.498168,41.63606,0.2050721,0.4256863,0,0,1.638904
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691267,1.231549,0,0,0,2.498168,41.63606,0.2050721,0,0,0,1.231549
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3312746,0.3312746,0,0,0,0.3312746,0,0,0,0,0,0.3487101,0.3312746,0,0,3.691267,1.231549,0,0.3487101,-0.3487101,2.130596,35.50986,0.2050721,0.364402,0,0,1.231549
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3585746,0.3585746,0,0,0,0.3585746,109.7748,0,0,0,0.3936247,0.3774469,0.3585746,0,0,4.078723,0.8828384,0.01617776,0,0.01617776,2.145943,35.76565,0.2049869,0.394432,0.3148997,0,1.276463
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.104072,1.104072,1.7,0,0.5202,1.104072,72.41125,0,0,0,0.7994725,0,0,0.5959278,0.5661315,4.062545,0.8973984,1.365604,0,1.365604,3.441469,57.3577,0.2076365,1.214479,0.639578,1.7,1.696871
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.165023,1.165023,1.7,0,0.5202,1.165023,86.6602,0,0,0,1.009611,0,0,0.5349769,0.5082281,2.696941,2.126442,1.517839,0,1.517839,4.881418,81.3568,0.2093479,1.281525,0.8076891,1.7,3.136053
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.452858,2.452858,1.7,0,0.5202,2.452858,57.57404,0,0,0,1.41221,0.7924827,0.7528586,0,0,1.179102,3.492497,0.6197271,0,0.6197271,5.469343,91.15553,0.2104985,2.698144,1.129768,1.7,4.904707
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.730254,2.730254,1.7,0,0.5202,2.730254,56.25576,0,0,0,1.535925,1.084478,1.030254,0,0,0.5593745,4.050252,0.4514472,0,0.4514472,5.897623,98.29353,0.2107563,3.003279,1.22874,1.7,5.586177
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04211771,0.04211771,0,0,0,0.04211771,4362.221,1.685006,0,0,1.837268,0.04433443,0.04211771,0,0,0.1079273,4.456554,0.1079273,0,0.1079273,6.000012,100,0.2102274,0.04632948,1.469814,0,6.293822
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.13614,2.13614,0.75614,0,0.2625262,2.13614,87.80162,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,2.349754,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.667888,1.667888,0.425,0,0.172125,1.667888,101.6106,0.3864481,0,0,1.694751,1.308303,1.242887,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,1.834676,1.355801,1.7,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.09875,1.09875,0,0,0,1.09875,116.8293,0.1270826,0,0,1.283661,1.156579,1.09875,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,1.208625,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.010844,2.010844,1.21338,0,0.3873526,2.010844,41.74546,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,2.211928,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.313543,1.313543,0.9106297,0,0.3047019,1.313543,32.28819,1.110223E-16,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,1.444897,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.380137,1.380137,1.380137,0,0.4328773,1.380137,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102274,1.51815,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.677,2.677,1.7,0,0.5202,2.677,0,0,0,0,0,1.02842,0.9769995,0,0,0,4.553689,0,1.02842,-1.02842,4.915962,81.93253,0.2102274,2.944699,0,1.7,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.324255,2.324255,1.7,0,0.5202,2.324255,0,0,0,0,0,0.6571103,0.6242548,0,0,1.142689,3.525269,0,0.6571103,-0.6571103,4.223307,70.3883,0.2102274,2.55668,0,1.7,3.525269
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.334365,1.334365,1.7,0,0.5202,1.334365,0,0,0,0,0,0,0,0.3656352,0.3473534,1.872812,2.868158,0.3473534,0,0.3473534,4.552835,75.88043,0.2111012,1.467801,0,1.7,2.868158
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4459395,0.4459395,1.7,0,0.5202,0.4459395,0,0,0,0,0,0,0,1.254061,1.191357,1.525459,3.180776,1.191357,0,1.191357,5.683056,94.71741,0.2139946,0.4905334,0,1.7,3.180776
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3341011,4.252998,0,0,0,5.683056,94.71741,0.2139946,0,0,0,4.252998
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3086068,0.3086068,0,0,0,0.3086068,0,0,5.551115E-17,0,0,0.3248493,0.3086068,0,0,0.3341011,4.252998,0,0.3248493,-0.3248493,5.340635,89.0104,0.2139946,0.3394675,0,0,4.252998
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3399705,0.3399705,0,0,0,0.3399705,0,0,5.551115E-17,0,0,0.3578637,0.3399705,0,0,0.6950447,3.928149,0,0.3578637,-0.3578637,4.963413,82.72339,0.2139946,0.3739675,0,0,3.928149
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3823616,0.3823616,0,0,0,0.3823616,0,0,5.551115E-17,0,0,0.4024859,0.3823616,0,0,1.092671,3.570285,0,0.4024859,-0.4024859,4.539156,75.65245,0.2139946,0.4205978,0,0,3.570285
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3922687,0.3922687,0,0,0,0.3922687,0,0,5.551115E-17,0,0,0.4129145,0.3922687,0,0,1.539878,3.167799,0,0.4129145,-0.4129145,4.103906,68.39829,0.2139946,0.4314956,0,0,3.167799
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4955939,0.4955939,0,0,0,0.4955939,0,0,0,0,0,0.5216778,0.4955939,0,0,1.998671,2.754885,0,0.5216778,-0.5216778,3.554009,59.23337,0.2139946,0.5451533,0,0,2.754885
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.578313,2.233207,0,0,0,3.554009,59.23337,0.2139946,0,0,0,2.233207
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3935372,0.3935372,0,0,0,0.3935372,0,0,5.551115E-17,0,0,0.4142497,0.3935372,0,0,2.578313,2.233207,0,0.4142497,-0.4142497,3.117352,51.95576,0.2139946,0.4328909,0,0,2.233207
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.761356,1.761356,1.7,0,0.5202,1.761356,14.36019,0,0,0,0.252934,0.06458497,0.06135572,0,0,3.038591,1.818957,0.188349,0,0.188349,3.296035,54.93381,0.2143069,1.937491,0.2023472,1.7,2.071891
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.561654,1.561654,1.7,0,0.5202,1.561654,40.58006,0,0,0,0.6337202,0,0,0.1383459,0.1314286,2.850242,1.988471,0.7651488,0,0.7651488,4.021919,67.03185,0.2156387,1.71782,0.5069761,1.7,2.622191
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.774422,1.774422,1.7,0,0.5202,1.774422,58.44325,0,0,0,1.03703,0.07833932,0.07442235,0,0,2.085093,2.677105,0.9586908,0,0.9586908,4.931413,82.19005,0.2171352,1.951865,0.8296241,1.7,3.714135
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4512043,0.4512043,0,0,0,0.4512043,360.6299,0.02582324,0,0,1.627177,0.4749519,0.4512043,0,0,1.126402,3.539927,1.126402,0,1.126402,6.000012,100,0.2119958,0.4963247,1.301742,0,5.167104
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6689724,0.6689724,0,0,0,0.6689724,262.2313,1.050073,0,0,1.754255,0.7041814,0.6689724,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,0.7358696,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.754059,2.754059,1.374058,0,0.431218,2.754059,74.40096,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,3.029464,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9157155,0.9157155,0,0,0,0.9157155,226.7618,1.112582,0,0,2.076493,0.9639111,0.9157155,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,1.007287,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7777341,0.7777341,0,0,0,0.7777341,226.5837,0.9435509,0,0,1.762218,0.8186675,0.7777341,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,0.8555075,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.584351,2.584351,1.264432,0,0.40129,2.584351,53.7616,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,2.842786,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.459736,2.459736,1.584656,0,0.488711,2.459736,37.44862,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.2119958,2.70571,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6174142,0.6174142,0,0,0,0.6174142,73.95455,0,0,0,0.4566059,0.6499097,0.6174142,0,0,0,4.553689,0,0.1933038,-0.1933038,5.796252,96.604,0.2119958,0.6791556,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.150717,3.08,1.7,0,0.5202,3.08,0,0,0.07071649,0.3857881,0,1.452632,1.38,0,0,0.214782,4.360385,0,1.452632,-1.452632,4.265044,71.08392,0.2119958,3.465788,0,1.7,4.360385
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.585228,3.08,1.7,0,0.5202,3.08,0,0,0.5052278,0.8637506,0,1.452632,1.38,0,0,1.828817,2.907753,0,1.452632,-1.452632,2.733836,45.56384,0.2119958,3.943751,0,1.7,2.907753
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.07761,3.07761,1.7,0,0.5202,3.07761,0,0,0,0.3053709,0,1.450116,1.37761,0,0,3.442852,1.455122,0,1.450116,-1.450116,1.205279,20.08795,0.2119958,3.385371,0,1.7,1.455122
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.054092,0.005006306,1.38,0,1.38,2.514462,41.90762,0.2123871,0,0,1.7,0.005006306
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.360581,0.360581,1.7,0,0.5202,0.360581,0,0,0,0,0,0,0,1.339419,1.272448,3.674092,1.247006,1.272448,0,1.272448,3.721613,62.02675,0.2147058,0.3966391,0,1.7,1.247006
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2522484,0.2522484,1.7,0,0.5202,0.2522484,0,0,0,0,0,0,0,1.447752,1.375364,2.401644,2.39221,1.375364,0,1.375364,5.026398,83.77312,0.2164776,0.2774732,0,1.7,2.39221
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02628,3.630037,0,0,0,5.026398,83.77312,0.2164776,0,0,0,3.630037
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02628,3.630037,0,0,0,5.026398,83.77312,0.2164776,0,0,0,3.630037
