Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1596634,0.1596634,0,0,0,0.1596634,0,0,2.775558E-17,0,0,0.1680667,0.1596634,0,0,1.02628,3.630037,0,0.1680667,-0.1680667,4.84924,80.8205,0.2164776,0.1756297,0,0,3.630037
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2243007,0.2243007,0,0,0,0.2243007,0,0,2.775558E-17,0,0,0.236106,0.2243007,0,0,1.213021,3.46197,0,0.236106,-0.236106,4.600362,76.67255,0.2164776,0.2467308,0,0,3.46197
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.109892,0.109892,0,0,0,0.109892,0,0,1.387779E-17,0,0,0.1156758,0.109892,0,0,1.475361,3.225864,0,0.1156758,-0.1156758,4.478429,74.64034,0.2164776,0.1208812,0,0,3.225864
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1977827,0.1977827,0,0,0,0.1977827,0,0,0,0,0,0.2081923,0.1977827,0,0,1.603889,3.110189,0,0.2081923,-0.2081923,4.258975,70.98278,0.2164776,0.2175609,0,0,3.110189
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1977193,0.1977193,0,0,0,0.1977193,0,0,0,0,0,0.2081256,0.1977193,0,0,1.835214,2.901996,0,0.2081256,-0.2081256,4.039592,67.32639,0.2164776,0.2174912,0,0,2.901996
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,2.066465,2.693871,0.338453,0,0.338453,4.360676,72.6778,0.2150674,0,0.2707624,0,3.032324
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.126826,1.126826,0,0,0,1.126826,67.17806,0,0,0,0.7569797,1.186132,1.126826,0,0,1.728011,2.998479,0,0.4291527,-0.4291527,3.90831,65.13837,0.2150674,1.239508,0.6055838,0,3.755458
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7063975,0.7063975,0,0,0,0.7063975,166.7338,0,0,0,1.177804,0.7435763,0.7063975,0,0,2.204848,2.569326,0.4342273,0,0.4342273,4.320254,72.00409,0.2132848,0.7770373,0.942243,0,3.74713
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.771399,1.771399,1.7,0,0.5202,1.771399,95.61259,0,0,0,1.69368,0.07515661,0.07139878,0,0,1.770621,2.96013,1.618524,0,1.618524,5.855721,97.59515,0.214054,1.948539,1.354944,1.7,4.653811
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.098239,3.08,1.7,0,0.5202,3.08,59.26591,0.2206616,0.01823943,0.3280634,1.82539,1.452632,1.38,0,0,0.1520968,4.416802,0.1520968,0,0.1520968,6.000012,100,0.2134529,3.408063,1.460312,1.7,6.242192
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134529,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.654957,1.654957,0.425,0,0.172125,1.654957,95.39069,0.2839833,0,0,1.578675,1.294691,1.229957,0,0,0,4.553689,0,0,0,6.000012,100,0.2134529,1.820452,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9583919,0.9583919,0,0,0,0.9583919,153.409,0.4614262,0,0,1.47026,1.008834,0.9583919,0,0,0,4.553689,0,0,0,6.000012,100,0.2134529,1.054231,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.642461,1.642461,0.5226334,0,0.1987789,1.642461,71.76828,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.2134529,1.806708,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134529,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.252994,1.252994,0,0,0,1.252994,39.33506,0,0,0,0.4928659,1.318941,1.252994,0,0,0,4.553689,0,0.8260751,-0.8260751,5.129252,85.48737,0.2134529,1.378293,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.59351,1.59351,1.7,0,0.5202,1.59351,0,0,0,0,0,0,0,0.1064904,0.1011659,0.9178612,3.727614,0.1011659,0,0.1011659,5.225227,87.08694,0.2136502,1.752861,0,1.7,3.727614
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.692034,2.692034,1.7,0,0.5202,2.692034,0,0,0,0,0,1.044247,0.9920343,0,0,0.8166953,3.818663,0,1.044247,-1.044247,4.124494,68.74143,0.2136502,2.961238,0,1.7,3.818663
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.976969,2.774416,1.38,0,1.38,5.433677,90.5611,0.2139536,0,0,1.7,2.774416
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.558927,2.558927,1.7,0,0.5202,2.558927,0,0,0,0,0,0.9041336,0.858927,0,0,0.5969694,4.016417,0,0.9041336,-0.9041336,4.480637,74.67712,0.2139536,2.81482,0,1.7,4.016417
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1564776,0.1564776,1.609109,0,0.4953868,0.1564776,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.601562,3.112283,1.38,0,1.38,5.78982,96.4968,0.2150746,0.1721254,0,1.7,3.112283
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2215623,4.354283,0,0,0,5.78982,96.4968,0.2150746,0,0,0,4.354283
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2215623,4.354283,0,0,0,5.78982,96.4968,0.2150746,0,0,0,4.354283
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6038201,0.6038201,0,0,0,0.6038201,0,0,1.110223E-16,0,0,0.6356001,0.6038201,0,0,0.2215623,4.354283,0,0.6356001,-0.6356001,5.119838,85.33047,0.2150746,0.6642022,0,0,4.354283
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4193633,0.4193633,0,0,0,0.4193633,0,0,5.551115E-17,0,0,0.441435,0.4193633,0,0,0.9277846,3.718683,0,0.441435,-0.441435,4.654525,77.57526,0.2150746,0.4612996,0,0,3.718683
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1541055,0.1541055,0,0,0,0.1541055,0,0,2.775558E-17,0,0,0.1622163,0.1541055,0,0,1.418268,3.277248,0,0.1622163,-0.1622163,4.483534,74.72542,0.2150746,0.169516,0,0,3.277248
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.598508,3.115031,0,0,0,4.483534,74.72542,0.2150746,0,0,0,3.115031
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5008491,0.5008491,0,0,0,0.5008491,0,0,1.110223E-16,0,0,0.5272096,0.5008491,0,0,1.598508,3.115031,0,0.5272096,-0.5272096,3.927806,65.4633,0.2150746,0.550934,0,0,3.115031
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.703847,0.703847,0,0,0,0.703847,0,0,1.110223E-16,0,0,0.7408916,0.703847,0,0,2.184297,2.587822,0,0.7408916,-0.7408916,3.146838,52.44719,0.2150746,0.7742317,0,0,2.587822
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.00751,1.84693,0.07534081,0,0.07534081,3.218313,53.63843,0.2147908,0,0.06027265,0,1.922271
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.052538,0.052538,0,0,0,0.052538,1070.127,0,0,0,0.5622233,0.05530316,0.052538,0,0,2.932169,1.914737,0.5069202,0,0.5069202,3.699219,61.65353,0.2129006,0.0577918,0.4497786,0,2.47696
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.9543,1.9543,1.7,0,0.5202,1.9543,51.8312,0,0,0,1.012937,0.2676845,0.2543002,0,0,2.425249,2.370965,0.7452528,0,0.7452528,4.406228,73.43699,0.2138619,2.14973,0.8103498,1.7,3.383902
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0.6478496,0,0.2329629,0,0,0,0,0,1.064539,0,0,0.6478496,0.6154571,1.679996,3.041693,1.679996,0,1.679996,6.000012,100,0.2090028,0,0.851631,1.7,4.106231
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.164832,1.164832,0,0,0,1.164832,115.6447,0.1209276,0,0,1.347067,1.226139,1.164832,0,0,0,4.553689,0,0,0,6.000012,100,0.2090028,1.281316,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3634962,0.3634962,0,0,0,0.3634962,380.269,0.9996354,0,0,1.382263,0.3826275,0.3634962,0,0,0,4.553689,0,0,0,6.000012,100,0.2090028,0.3998457,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.494778,1.494778,0.8559852,0,0.289784,1.494778,44.98419,1.110223E-16,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.2090028,1.644256,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.608964,1.608964,1.033952,0,0.338369,1.608964,37.61896,1.110223E-16,0,0,0.6052755,0.6052755,0.5750117,0,0,0,4.553689,0,0,0,6.000012,100,0.2090028,1.76986,0.4842204,1.7,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8161921,0.8161921,0,0,0,0.8161921,68.88114,0,0,0,0.5622025,0.8591496,0.8161921,0,0,0,4.553689,0,0.2969471,-0.2969471,5.687002,94.78318,0.2090028,0.8978113,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4903727,0.4903727,0,0,0,0.4903727,70.43468,0,0,0,0.3453924,0.5161818,0.4903727,0,0,0.3299413,4.256742,0,0.1707893,-0.1707893,5.506974,91.78272,0.2090028,0.5394099,0.2763139,0,4.602134
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.67831,1.67831,1.7,0,0.5202,1.67831,14.6193,0,0,0,0.2453572,0,0,0.02168984,0.02060535,0.5197072,4.085952,0.2659626,0,0.2659626,5.759289,95.98795,0.2093626,1.846141,0.1962858,1.7,4.33131
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.333034,2.333034,1.7,0,0.5202,2.333034,0,0,0,0,0,0.6663511,0.6330336,0,0,0.2537446,4.325319,0,0.6663511,-0.6663511,5.056893,84.28138,0.2093626,2.566337,0,1.7,4.325319
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.932483,1.932483,1.7,0,0.5202,1.932483,0,0,0,0,0,0.2447193,0.2324833,0,0,0.9941348,3.658968,0,0.2447193,-0.2447193,4.798936,79.98211,0.2093626,2.125732,0,1.7,3.658968
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.982672,1.982672,1.7,0,0.5202,1.982672,0,0,0,0,0,0.2975494,0.2826719,0,0,1.266045,3.414248,0,0.2975494,-0.2975494,4.485291,74.75471,0.2093626,2.180939,0,1.7,3.414248
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.596655,3.116699,1.38,0,1.38,5.794475,96.57439,0.2097322,0,0,1.7,3.116699
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.048356,0.048356,0,0,0,0.048356,0,0,6.938894E-18,0,0,0.05090106,0.048356,0,0,0.2166555,4.358699,0,0.05090106,-0.05090106,5.74082,95.68015,0.2097322,0.0531916,0,0,4.358699
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3101792,0.3101792,0,0,0,0.3101792,0,0,5.551115E-17,0,0,0.3265045,0.3101792,0,0,0.2732122,4.307798,0,0.3265045,-0.3265045,5.396654,89.94405,0.2097322,0.3411972,0,0,4.307798
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1878042,0.1878042,0,0,0,0.1878042,0,0,2.775558E-17,0,0,0.1976886,0.1878042,0,0,0.6359949,3.981293,0,0.1976886,-0.1976886,5.188272,86.47103,0.2097322,0.2065846,0,0,3.981293
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1836978,0.1836978,0,0,0,0.1836978,0,0,2.775558E-17,0,0,0.1933661,0.1836978,0,0,0.8556489,3.783605,0,0.1933661,-0.1933661,4.984447,83.07394,0.2097322,0.2020676,0,0,3.783605
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2432058,0.2432058,0,0,0,0.2432058,0,0,5.551115E-17,0,0,0.2560061,0.2432058,0,0,1.0705,3.590239,0,0.2560061,-0.2560061,4.714592,78.57638,0.2097322,0.2675264,0,0,3.590239
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1578254,0.1578254,0,0,0,0.1578254,0,0,2.775558E-17,0,0,0.166132,0.1578254,0,0,1.354951,3.334233,0,0.166132,-0.166132,4.539474,75.65775,0.2097322,0.173608,0,0,3.334233
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3488902,0.3488902,0,0,0,0.3488902,0,0,0,0,0,0.3672528,0.3488902,0,0,1.539543,3.168101,0,0.3672528,-0.3672528,4.152355,69.20578,0.2097322,0.3837792,0,0,3.168101
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947601,2.800848,0,0,0,4.152355,69.20578,0.2097322,0,0,0,2.800848
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.448522,0.448522,0,0,0,0.448522,0,0,5.551115E-17,0,0,0.4721284,0.448522,0,0,1.947601,2.800848,0,0.4721284,-0.4721284,3.654688,60.91135,0.2097322,0.4933742,0,0,2.800848
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4625823,0.4625823,0,0,0,0.4625823,40.75102,0,0,0,0.188507,0.4869288,0.4625823,0,0,2.472188,2.328719,0,0.2984218,-0.2984218,3.340124,55.66862,0.2097322,0.5088406,0.1508056,0,2.517226
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.19056,0.19056,0,0,0,0.19056,227.919,0,0,0,0.4343225,0.2005895,0.19056,0,0,2.803768,2.030298,0.233733,0,0.233733,3.561863,59.36426,0.2089404,0.209616,0.347458,0,2.46462
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.807254,1.807254,1.7,0,0.5202,1.807254,60.11665,0,0,0,1.086461,0.1128993,0.1072543,0,0,2.570035,2.240657,0.9735615,0,0.9735615,4.485464,74.75758,0.210167,1.98798,0.8691686,1.7,3.327118
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0.425,0,0.172125,0,0,0.04358011,0,0,1.234125,0,0,0.3814199,0.3623489,1.596474,3.116863,1.596474,0,1.596474,6.000012,100,0.2049633,0,0.9872997,1.7,4.350987
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.462083,1.462083,0.5717521,0,0.2121883,1.462083,64.09967,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.2049633,1.608291,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.366347,2.366347,1.7,0,0.5202,2.366347,29.40116,2.220446E-16,0,0,0.6957335,0.701418,0.6663471,0,0,0,4.553689,0,0.005684487,-0.005684487,5.99402,99.90013,0.2049633,2.602982,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.819654,3.08,1.7,0,0.5202,3.08,32.32356,0,0.7396542,1.12162,0.9955657,1.452632,1.38,0,0,0.006316097,4.548005,0,0.4570659,-0.4570659,5.51223,91.87032,0.2049633,4.20162,0.7964526,1.7,5.54357
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.069898,1.069898,0,0,0,1.069898,44.63333,0,0,0,0.4775312,1.126209,1.069898,0,0,0.5141671,4.090939,0,0.6486775,-0.6486775,4.828464,80.47424,0.2049633,1.176888,0.3820249,0,4.56847
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.284183,2.284183,1.7,0,0.5202,2.284183,15.67333,2.220446E-16,0,0,0.3580076,0.6149293,0.5841829,0,0,1.23492,3.442261,0,0.2569218,-0.2569218,4.557645,75.96059,0.2049633,2.512601,0.286406,1.7,3.800269
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.7631349,0.7631349,1.7,0,0.5202,0.7631349,22.7608,0,0,0,0.1736956,0,0,0.9368652,0.8900219,1.520388,3.185339,1.063717,0,1.063717,5.566776,92.77941,0.2067364,0.8394483,0.1389565,1.7,3.359035
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.456671,4.142685,0.1228598,0,0.1228598,5.683331,94.72199,0.2063496,0,0.09828781,0,4.265545
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.07195,1.07195,0,0,0,1.07195,0,0,2.220446E-16,0,0,1.128368,1.07195,0,0,0.3338112,4.253259,0,1.128368,-1.128368,4.493926,74.89862,0.2063496,1.179145,0,0,4.253259
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.005368,3.005368,1.7,0,0.5202,3.005368,0,0,0,0.2259042,0,1.374071,1.305367,0,0,1.587554,3.124891,0,1.374071,-1.374071,3.045528,50.7587,0.2063496,3.305904,0,1.7,3.124891
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.133867,2.133867,1.7,0,0.5202,2.133867,0,0,0,0,0,0.4567021,0.433867,0,0,3.114299,1.75082,0,0.4567021,-0.4567021,2.564122,42.73528,0.2063496,2.347254,0,1.7,1.75082
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.668075,1.668075,1.7,0,0.5202,1.668075,0,0,0,0,0,0,0,0.03192509,0.03032883,3.621746,1.294117,0.03032883,0,0.03032883,2.592895,43.21482,0.2064017,1.834882,0,1.7,1.294117
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3420244,0.3420244,1.7,0,0.5202,0.3420244,0,0,0,0,0,0,0,1.357976,1.290077,3.591417,1.321413,1.290077,0,1.290077,3.816769,63.61269,0.2082003,0.3762268,0,1.7,1.321413
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1138624,0.1138624,1.566494,0,0.4837528,0.1138624,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.30134,2.482482,1.38,0,1.38,5.125952,85.43236,0.2090624,0.1252486,0,1.7,2.482482
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9213404,3.724483,0,0,0,5.125952,85.43236,0.2090624,0,0,0,3.724483
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1064749,0.1064749,0,0,0,0.1064749,0,0,1.387779E-17,0,0,0.1120788,0.1064749,0,0,0.9213404,3.724483,0,0.1120788,-0.1120788,5.00781,83.46334,0.2090624,0.1171224,0,0,3.724483
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5560353,0.5560353,0,0,0,0.5560353,0,0,1.110223E-16,0,0,0.5853004,0.5560353,0,0,1.045872,3.612404,0,0.5853004,-0.5853004,4.39085,73.18068,0.2090624,0.6116389,0,0,3.612404
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2177798,0.2177798,0,0,0,0.2177798,0,0,2.775558E-17,0,0,0.2292419,0.2177798,0,0,1.696206,3.027103,0,0.2292419,-0.2292419,4.149207,69.15332,0.2090624,0.2395578,0,0,3.027103
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09041455,0.09041455,0,0,0,0.09041455,0,0,1.387779E-17,0,0,0.09517321,0.09041455,0,0,1.95092,2.797861,0,0.09517321,-0.09517321,4.048886,67.4813,0.2090624,0.099456,0,0,2.797861
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.056668,2.702688,0,0,0,4.048886,67.4813,0.2090624,0,0,0,2.702688
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6992739,0.6992739,0,0,0,0.6992739,0,0,1.110223E-16,0,0,0.7360778,0.6992739,0,0,2.056668,2.702688,0,0.7360778,-0.7360778,3.272992,54.54976,0.2090624,0.7692013,0,0,2.702688
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2368358,0.2368358,0,0,0,0.2368358,141.0256,0,0,0,0.3339991,0.2493008,0.2368358,0,0,2.874532,1.96661,0.08469832,0,0.08469832,3.353344,55.88895,0.2088037,0.2605193,0.2671993,0,2.30061
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.69785,1.69785,1.7,0,0.5202,1.69785,39.22952,0,0,0,0.6660582,0,0,0.002150171,0.002042662,2.789833,2.042839,0.6681009,0,0.6681009,3.98716,66.45253,0.2095717,1.867635,0.5328466,1.7,2.708897
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,1.218452,0,0.3887374,0,0,0,0,0,0.9642029,0,0,1.218452,1.15753,2.121732,2.64413,2.121732,0,2.121732,6.000012,100,0.2067085,0,0.7713623,1.7,3.608333
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.085203,1.085203,0,0,0,1.085203,119.1129,0.1502982,0,0,1.292618,1.142319,1.085203,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,1.193724,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1294918,0.1294918,0,0,0,0.1294918,1387.146,1.659934,0,0,1.796242,0.1363072,0.1294918,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0.142441,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9013386,0.9013386,0,0,0,0.9013386,168.1525,0.5668455,0,0,1.515623,0.9487776,0.9013386,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0.9914725,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067085,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.683283,2.683283,1.7,0,0.5202,2.683283,10.61572,0,0,0,0.2848497,1.035034,0.9832826,0,0,0,4.553689,0,0.7501846,-0.7501846,5.209248,86.82063,0.2067085,2.951611,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.092764,1.092764,0,0,0,1.092764,0,0,0,0,0,1.150278,1.092764,0,0,0.8335384,3.803504,0,1.150278,-1.150278,3.996748,66.61234,0.2067085,1.20204,0,0,3.803504
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.194229,2.194229,1.7,0,0.5202,2.194229,0,0,0,0,0,0.5202407,0.4942287,0,0,2.111625,2.653226,0,0.5202407,-0.5202407,3.448367,57.47266,0.2067085,2.413651,0,1.7,2.653226
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.361544,1.361544,1.7,0,0.5202,1.361544,0,0,0,0,0,0,0,0.3384556,0.3215328,2.68967,2.132986,0.3215328,0,0.3215328,3.753399,62.55653,0.2072144,1.497699,0,1.7,2.132986
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.509206,1.509206,1.7,0,0.5202,1.509206,0,2.775558E-17,0,0,0,0,0,0.1907936,0.1812539,2.368138,2.422365,0.1812539,0,0.1812539,3.925352,65.4224,0.2074976,1.660127,0,1.7,2.422365
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04477894,0.04477894,1.497411,0,0.4648931,0.04477894,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.186884,2.585494,1.38,0,1.38,5.234535,87.24207,0.2080302,0.04925683,0,1.7,2.585494
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3932637,0.3932637,0,0,0,0.3932637,0,0,0,0,0,0.4139618,0.3932637,0,0,0.8068836,3.827494,0,0.4139618,-0.4139618,4.798181,79.96952,0.2080302,0.4325901,0,0,3.827494
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5978567,0.5978567,0,0,0,0.5978567,0,0,1.110223E-16,0,0,0.6293228,0.5978567,0,0,1.266841,3.413532,0,0.6293228,-0.6293228,4.134816,68.91347,0.2080302,0.6576424,0,0,3.413532
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2231674,0.2231674,0,0,0,0.2231674,0,0,0,0,0,0.234913,0.2231674,0,0,1.966089,2.784209,0,0.234913,-0.234913,3.887196,64.78648,0.2080302,0.2454841,0,0,2.784209
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1994234,0.1994234,0,0,0,0.1994234,0,0,2.775558E-17,0,0,0.2099193,0.1994234,0,0,2.227103,2.549296,0,0.2099193,-0.2099193,3.665922,61.09858,0.2080302,0.2193657,0,0,2.549296
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1047998,0.1047998,0,0,0,0.1047998,0,0,0,0,0,0.1103156,0.1047998,0,0,2.460347,2.339377,0,0.1103156,-0.1103156,3.549639,59.16053,0.2080302,0.1152798,0,0,2.339377
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3860162,0.3860162,0,0,0,0.3860162,0,0,5.551115E-17,0,0,0.4063329,0.3860162,0,0,2.58292,2.229061,0,0.4063329,-0.4063329,3.121326,52.02201,0.2080302,0.4246179,0,0,2.229061
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009643865,0.009643865,0,0,0,0.009643865,0,0,1.734723E-18,0,0,0.01015144,0.009643865,0,0,3.034401,1.822728,0,0.01015144,-0.01015144,3.110626,51.84366,0.2080302,0.01060825,0,0,1.822728
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5506263,0.5506263,0,0,0,0.5506263,0,0,0,0,0,0.5796066,0.5506263,0,0,3.04568,1.812577,0,0.5796066,-0.5796066,2.499667,41.66103,0.2080302,0.6056889,0,0,1.812577
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.986907,1.986907,1.7,0,0.5202,1.986907,8.858716,1.110223E-16,0,0,0.1760145,0.3020077,0.2869073,0,0,3.689687,1.23297,0,0.1259932,-0.1259932,2.366858,39.44756,0.2080302,2.185598,0.1408116,1.7,1.408985
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.240745,2.240745,1.7,0,0.5202,2.240745,31.96447,0,0,0,0.7162422,0.569205,0.5407448,0,0,3.82968,1.106977,0.1470372,0,0.1470372,2.50635,41.77242,0.2081911,2.464819,0.5729938,1.7,1.823219
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7756646,0.7756646,1.7,0,0.5202,0.7756646,123.741,0,0,0,0.9598154,0,0,0.9243354,0.8781187,3.682643,1.23931,1.837934,0,1.837934,4.249968,70.83265,0.2082458,0.853231,0.7678523,1.7,2.199126
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1270419,0.1270419,1.23724,0,0.3938665,0.1270419,621.8582,0,0,0,0.7900206,0,0,1.110198,1.054688,1.844709,2.893451,1.844709,0,1.844709,6.000012,100,0.2064554,0.1397461,0.6320165,1.7,3.683472
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.8253421,0,0,0.8253421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064554,0,0.6602737,0,5.379031
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064554,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.0885,1.0885,0,0,0,1.0885,132.1953,0.2931567,0,0,1.438946,1.145789,1.0885,0,0,0,4.553689,0,0,0,6.000012,100,0.2064554,1.19735,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9667965,0.9667965,0,0,0,0.9667965,125.8312,0.1988512,0,0,1.216532,1.017681,0.9667965,0,0,0,4.553689,0,0,0,6.000012,100,0.2064554,1.063476,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9666271,0.9666271,0,0,0,0.9666271,77.93507,0,0,0,0.7533414,1.017502,0.9666271,0,0,0,4.553689,0,0.2641608,-0.2641608,5.721562,95.35918,0.2064554,1.06329,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.2396771,0,0,0.5331891,0,0,0,0,0.293512,4.289528,0.293512,0,0.293512,6.000012,100,0.2056709,0,0.4265513,0,4.822717
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.495211,1.495211,1.242052,0,0.3951802,1.495211,17.82242,1.110223E-16,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.2056709,1.644732,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.328725,1.328725,1.328725,0,0.4188418,1.328725,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056709,1.461597,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056709,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.184545,3.08,1.7,0,0.5202,3.08,0,0,0.1045448,0.4229992,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2056709,3.502999,0,1.7,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.568358,3.08,1.7,0,0.5202,3.08,0,0,0.4883579,0.8451937,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2056709,3.925194,0,1.7,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5035614,0.5035614,1.7,0,0.5202,0.5035614,0,0,0,0,0,0,0,1.196439,1.136617,3.22807,1.648426,1.136617,0,1.136617,4.015885,66.93128,0.2073186,0.5539176,0,1.7,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.091454,2.671381,1.38,0,1.38,5.325068,88.75095,0.2076398,0,0,1.7,2.671381
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06840038,0.06840038,0,0,0,0.06840038,0,0,1.387779E-17,0,0,0.07200039,0.06840038,0,0,0.7114536,3.913381,0,0.07200039,-0.07200039,5.249173,87.48604,0.2076398,0.07524041,0,0,3.913381
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5185375,0.5185375,0,0,0,0.5185375,0,0,1.110223E-16,0,0,0.545829,0.5185375,0,0,0.791454,3.84138,0,0.545829,-0.545829,4.673819,77.89682,0.2076398,0.5703913,0,0,3.84138
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1627714,0.1627714,0,0,0,0.1627714,0,0,0,0,0,0.1713383,0.1627714,0,0,1.397931,3.295551,0,0.1713383,-0.1713383,4.493212,74.88672,0.2076398,0.1790485,0,0,3.295551
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3898273,0.3898273,0,0,0,0.3898273,0,0,5.551115E-17,0,0,0.4103445,0.3898273,0,0,1.588307,3.124213,0,0.4103445,-0.4103445,4.060671,67.67771,0.2076398,0.42881,0,0,3.124213
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5165774,0.5165774,0,0,0,0.5165774,0,0,0,0,0,0.5437657,0.5165774,0,0,2.044245,2.713869,0,0.5437657,-0.5437657,3.487492,58.12474,0.2076398,0.5682352,0,0,2.713869
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2713878,0.2713878,0,0,0,0.2713878,0,0,0,0,0,0.2856714,0.2713878,0,0,2.648429,2.170103,0,0.2856714,-0.2856714,3.186368,53.10602,0.2076398,0.2985266,0,0,2.170103
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3393552,0.3393552,0,0,0,0.3393552,0,0,0,0,0,0.357216,0.3393552,0,0,2.965842,1.884431,0,0.357216,-0.357216,2.809829,46.83039,0.2076398,0.3732907,0,0,1.884431
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,3.362748,1.527215,0.3761402,0,0.3761402,3.166667,52.77767,0.2066652,0,0.3009122,0,1.903356
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.163805,2.163805,1.7,0,0.5202,2.163805,42.24705,0,0,0,0.9141439,0.4882159,0.4638051,0,0,2.986608,1.865742,0.425928,0,0.425928,3.570738,59.51217,0.2070961,2.380186,0.7313151,1.7,2.779886
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2745455,0.2745455,1.627232,0,0.5003344,0.2745455,464.6325,0,0,0,1.275628,0,0,1.352687,1.285053,2.56068,2.249077,2.56068,0,2.56068,6.000012,100,0.2051035,0.302,1.020502,1.7,3.524704
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.087757,2.087757,0.7077571,0,0.2493177,2.087757,71.4248,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,2.296533,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1985824,0.1985824,0,0,0,0.1985824,911.211,1.600471,0,0,1.809505,0.2090341,0.1985824,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,0.2184407,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.33941,1.33941,0.425,0,0.172125,1.33941,122.5915,0.6794654,0,0,1.642003,0.9625372,0.9144104,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,1.473351,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8091584,0.8091584,0,0,0,0.8091584,196.866,0.7412117,0,0,1.592957,0.8517457,0.8091584,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,0.8900743,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.003065,2.003065,1.022027,0,0.3351135,2.003065,51.55455,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,2.203372,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3818951,0.3818951,0,0,0,0.3818951,234.8597,0.4949228,0,0,0.8969176,0.4019948,0.3818951,0,0,0,4.553689,0,0,0,6.000012,100,0.2051035,0.4200846,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.362764,2.362764,1.7,0,0.5202,2.362764,19.08638,0,0,0,0.4509662,0.6976464,0.6627641,0,0,0,4.553689,0,0.2466802,-0.2466802,5.739988,95.66628,0.2051035,2.599041,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.484486,1.484486,1.7,0,0.5202,1.484486,0,0,0,0,0,0,0,0.2155137,0.204738,0.2740891,4.307009,0.204738,0,0.204738,5.93422,98.90347,0.2053841,1.632935,0,1.7,4.307009
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.033463,3.033463,1.7,0,0.5202,3.033463,0,0,0,0.2568094,0,1.403645,1.333463,0,0,0.06935108,4.491273,0,1.403645,-1.403645,4.454648,74.24398,0.2053841,3.336809,0,1.7,4.491273
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.186473,2.186473,1.7,0,0.5202,2.186473,0,0,0,0,0,0.5120767,0.4864728,0,0,1.628957,3.087628,0,0.5120767,-0.5120767,3.914871,65.24773,0.2053841,2.40512,0,1.7,3.087628
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8784047,0.8784047,1.7,0,0.5202,0.8784047,0,0,0,0,0,0,0,0.8215953,0.7805155,2.197931,2.575551,0.7805155,0,0.7805155,4.655334,77.58874,0.2064412,0.9662452,0,1.7,2.575551
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1396216,0.1396216,1.592253,0,0.4907851,0.1396216,0,0,0,0,0,0,0,1.452632,1.38,1.417416,3.278015,1.38,0,1.38,5.964517,99.40841,0.2072504,0.1535837,0,1.7,3.278015
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3108541,0.3108541,0,0,0,0.3108541,0,0,0,0,0,0.3272148,0.3108541,0,0,0.03741562,4.520015,0,0.3272148,-0.3272148,5.619602,93.65984,0.2072504,0.3419395,0,0,4.520015
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2473878,0.2473878,0,0,0,0.2473878,0,0,2.775558E-17,0,0,0.2604082,0.2473878,0,0,0.4009876,4.1928,0,0.2604082,-0.2604082,5.345108,89.08495,0.2072504,0.2721265,0,0,4.1928
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.290772,0.290772,0,0,0,0.290772,0,0,5.551115E-17,0,0,0.3060758,0.290772,0,0,0.69033,3.932392,0,0.3060758,-0.3060758,5.022475,83.70776,0.2072504,0.3198492,0,0,3.932392
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030414,3.626316,0,0,0,5.022475,83.70776,0.2072504,0,0,0,3.626316
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.030414,3.626316,0,0,0,5.022475,83.70776,0.2072504,0,0,0,3.626316
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5064249,0.5064249,0,0,0,0.5064249,0,0,1.110223E-16,0,0,0.5330788,0.5064249,0,0,1.030414,3.626316,0,0.5330788,-0.5330788,4.460561,74.34253,0.2072504,0.5570674,0,0,3.626316
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1613002,0.1613002,0,0,0,0.1613002,0,0,0,0,0,0.1697897,0.1613002,0,0,1.622724,3.093237,0,0.1697897,-0.1697897,4.281587,71.35963,0.2072504,0.1774303,0,0,3.093237
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.811379,2.923448,0,0,0,4.281587,71.35963,0.2072504,0,0,0,2.923448
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.153257,1.153257,0,0,0,1.153257,22.00255,0,2.220446E-16,0,0.253746,1.213955,1.153257,0,0,1.811379,2.923448,0,0.9602088,-0.9602088,3.269438,54.49052,0.2072504,1.268583,0.2029968,0,3.177194
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,2.878278,1.963239,0.6474817,0,0.6474817,3.883693,64.72808,0.2056925,0,0.5179854,0,2.61072
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.7613931,0.7613931,0,0,0,0.7613931,85.35203,0,0,0,0.6498645,0.8014665,0.7613931,0,0,2.230796,2.545972,0,0.151602,-0.151602,3.72389,62.06472,0.2056925,0.8375325,0.5198916,0,3.195837
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6418304,0.6418304,0,0,0,0.6418304,96.17626,0,0,0,0.6172885,0.675611,0.6418304,0,0,2.399243,2.39437,0,0.05832246,-0.05832246,3.662413,61.0401,0.2056925,0.7060134,0.4938308,0,3.011659
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.464046,2.336048,1.192371,0,1.192371,4.793595,79.8931,0.2028841,0,0.9538967,0,3.528419
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.7641858,0.7641858,0,0,0,0.7641858,167.7053,0,0,0,1.28158,0.8044062,0.7641858,0,0,1.271675,3.409182,0.4771737,0,0.4771737,5.246282,87.43786,0.2017816,0.8406044,1.025264,0,4.690762
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,0.7945011,3.838638,0.3967286,0,0.3967286,5.622652,93.71068,0.200874,0,0.3173828,0,4.235366
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4360635,0.4360635,0,0,0,0.4360635,54.40405,0,0,0,0.2372362,0.4590142,0.4360635,0,0,0.3977725,4.195693,0,0.221778,-0.221778,5.388877,89.81445,0.200874,0.4796698,0.189789,0,4.43293
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.6441925,3.973916,0.3290067,0,0.3290067,5.701001,95.01649,0.2001275,0,0.2632053,0,4.302922
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.04168288,0,0,0.3568687,0,0,0,0,0.3151858,4.270022,0.3151858,0,0.3151858,6.000012,100,0.1994175,0,0.285495,0,4.62689
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.118376,1.118376,0,0,0,1.118376,13.41883,0,0,0,0.1500729,1.177238,1.118376,0,0,0,4.553689,0,1.027165,-1.027165,4.917285,81.95459,0.1994175,1.230213,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.093816,1.093816,0,0,0,1.093816,0,0,2.220446E-16,0,0,1.151385,1.093816,0,0,1.141294,3.526524,0,1.151385,-1.151385,3.703619,61.72686,0.1994175,1.203197,0,0,3.526524
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.721337,1.721337,1.7,0,0.5202,1.721337,0,0,0,0,0,0.02246045,0.02133743,0,0,2.420611,2.375139,0,0.02246045,-0.02246045,3.679943,61.33227,0.1994175,1.893471,0,1.7,2.375139
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.0339,1.0339,1.7,0,0.5202,1.0339,0,0,0,0,0,0,0,0.6660996,0.6327947,2.445567,2.352679,0.6327947,0,0.6327947,4.280265,71.33761,0.2002653,1.13729,0,1.7,2.352679
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.812772,2.922194,1.38,0,1.38,5.589448,93.15728,0.2006544,0,0,1.7,2.922194
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08870828,0.08870828,0,0,0,0.08870828,0,0,1.387779E-17,0,0,0.09337714,0.08870828,0,0,0.4327724,4.164194,0,0.09337714,-0.09337714,5.49102,91.51682,0.2006544,0.09757911,0,0,4.164194
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5365248,4.070817,0,0,0,5.49102,91.51682,0.2006544,0,0,0,4.070817
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1752613,0.1752613,0,0,0,0.1752613,0,0,0,0,0,0.1844856,0.1752613,0,0,0.5365248,4.070817,0,0.1844856,-0.1844856,5.296555,88.27574,0.2006544,0.1927874,0,0,4.070817
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2441127,0.2441127,0,0,0,0.2441127,0,0,0,0,0,0.2569607,0.2441127,0,0,0.7415087,3.886331,0,0.2569607,-0.2569607,5.025695,83.76141,0.2006544,0.268524,0,0,3.886331
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027021,3.62937,0,0,0,5.025695,83.76141,0.2006544,0,0,0,3.62937
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1046958,0.1046958,0,0,0,0.1046958,0,0,1.387779E-17,0,0,0.1102061,0.1046958,0,0,1.027021,3.62937,0,0.1102061,-0.1102061,4.909527,81.82529,0.2006544,0.1151654,0,0,3.62937
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1930727,0.1930727,0,0,0,0.1930727,0,0,2.775558E-17,0,0,0.2032344,0.1930727,0,0,1.149472,3.519164,0,0.2032344,-0.2032344,4.695299,78.25483,0.2006544,0.21238,0,0,3.519164
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.375288,3.31593,0,0,0,4.695299,78.25483,0.2006544,0,0,0,3.31593
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1599873,0.1599873,0,0,0,0.1599873,0,0,2.775558E-17,0,0,0.1684076,0.1599873,0,0,1.375288,3.31593,0,0.1684076,-0.1684076,4.517782,75.29622,0.2006544,0.175986,0,0,3.31593
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1261383,0.1261383,0,0,0,0.1261383,266.0119,0,0,0,0.335543,0.1327772,0.1261383,0,0,1.562407,3.147522,0.2027658,0,0.2027658,4.710143,78.50222,0.2002076,0.1387522,0.2684344,0,3.483065
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.208668,2.208668,1.7,0,0.5202,2.208668,37.30576,0,0,0,0.8239602,0.5354397,0.5086677,0,0,1.359642,3.330011,0.2885205,0,0.2885205,4.983857,83.06413,0.2004854,2.429534,0.6591682,1.7,4.153972
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.090412,2.090412,1.7,0,0.5202,2.090412,62.90992,0,0,0,1.315076,0.4109597,0.3904117,0,0,1.071121,3.58968,0.9041167,0,0.9041167,5.841578,97.35944,0.2013447,2.299453,1.052061,1.7,4.904757
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,1.446131,0,0,1.613136,0,0,0,0,0.1670044,4.403385,0.1670044,0,0.1670044,6.000012,100,0.2009808,0,1.290509,0,6.016521
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.695125,1.695125,0.425,0,0.172125,1.695125,112.2749,0.5662259,0,0,1.903199,1.336973,1.270125,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,1.864637,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8324057,0.8324057,0,0,0,0.8324057,202.0966,0.806047,0,0,1.682263,0.8762166,0.8324057,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,0.9156463,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1624399,0.1624399,0,0,0,0.1624399,1145.259,1.689368,0,0,1.860357,0.1709893,0.1624399,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,0.1786838,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.77303,1.77303,0.425,0,0.172125,1.77303,81.69905,0.02956971,0,0,1.448548,1.418979,1.34803,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,1.950333,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4489948,0.4489948,0,0,0,0.4489948,241.9901,0.613897,0,0,1.086523,0.4726261,0.4489948,0,0,0,4.553689,0,0,0,6.000012,100,0.2009808,0.4938942,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.574035,2.574035,1.7,0,0.5202,2.574035,20.30183,0,0,0,0.5225763,0.9200369,0.8740351,0,0,0,4.553689,0,0.3974606,-0.3974606,5.581052,93.01734,0.2009808,2.831439,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.347658,1.347658,1.7,0,0.5202,1.347658,0,0,0,0,0,0,0,0.3523423,0.3347252,0.4416229,4.156229,0.3347252,0,0.3347252,5.8986,98.3098,0.2014078,1.482423,0,1.7,4.156229
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.574741,1.574741,1.687265,0,0.5167234,1.574741,0,2.775558E-17,0,0,0,0,0,0.1125239,0.1068977,0.1068977,4.457481,0.1068977,0,0.1068977,6.000012,100,0.2015435,1.732216,0,1.7,4.457481
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.4469,1.4469,1.4469,0,0.4511036,1.4469,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015435,1.59159,0,1.7,4.553689
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06641487,0.06641487,0,0,0,0.06641487,0,0,0,0,0,0.06991039,0.06641487,0,0,0,4.553689,0,0.06991039,-0.06991039,5.92632,98.7718,0.2015435,0.07305636,0,0,4.553689
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1865688,0.1865688,0,0,0,0.1865688,0,0,2.775558E-17,0,0,0.1963882,0.1865688,0,0,0.07767821,4.483778,0,0.1963882,-0.1963882,5.719308,95.32162,0.2015435,0.2052257,0,0,4.483778
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2958874,4.28739,0,0,0,5.719308,95.32162,0.2015435,0,0,0,4.28739
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4047592,0.4047592,0,0,0,0.4047592,0,0,5.551115E-17,0,0,0.4260623,0.4047592,0,0,0.2958874,4.28739,0,0.4260623,-0.4260623,5.270199,87.83648,0.2015435,0.4452351,0,0,4.28739
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3863837,0.3863837,0,0,0,0.3863837,0,0,5.551115E-17,0,0,0.4067197,0.3863837,0,0,0.76929,3.861328,0,0.4067197,-0.4067197,4.841479,80.69116,0.2015435,0.425022,0,0,3.861328
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.465674,0.465674,0,0,0,0.465674,0,0,5.551115E-17,0,0,0.4901832,0.465674,0,0,1.221201,3.454608,0,0.4901832,-0.4901832,4.324781,72.07954,0.2015435,0.5122414,0,0,3.454608
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09914862,0.09914862,0,0,0,0.09914862,0,0,0,0,0,0.104367,0.09914862,0,0,1.765849,2.964425,0,0.104367,-0.104367,4.214768,70.246,0.2015435,0.1090635,0,0,2.964425
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4310547,0.4310547,0,0,0,0.4310547,0,0,5.551115E-17,0,0,0.4537418,0.4310547,0,0,1.881812,2.860058,0,0.4537418,-0.4537418,3.736483,62.27459,0.2015435,0.4741602,0,0,2.860058
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05356337,0.05356337,0,0,0,0.05356337,0,0,6.938894E-18,0,0,0.0563825,0.05356337,0,0,2.385969,2.406316,0,0.0563825,-0.0563825,3.67705,61.28405,0.2015435,0.05891971,0,0,2.406316
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5042711,0.5042711,0,0,0,0.5042711,0,0,0,0,0,0.5308117,0.5042711,0,0,2.448617,2.349934,0,0.5308117,-0.5308117,3.117526,51.95866,0.2015435,0.5546982,0,0,2.349934
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.890704,1.890704,1.7,0,0.5202,1.890704,15.27827,0,0,0,0.2888668,0.2007409,0.1907038,0,0,3.038408,1.819122,0.08812594,0,0.08812594,3.201129,53.35205,0.2016256,2.079774,0.2310934,1.7,2.107989
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.237599,1.237599,1.7,0,0.5202,1.237599,70.45981,0,0,0,0.8720099,0,0,0.4624009,0.4392809,2.950282,1.898436,1.311291,0,1.311291,4.445129,74.08533,0.2029237,1.361359,0.6976079,1.7,2.770446
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5776194,0.5776194,0.8220265,0,0.2805132,0.5776194,239.2094,0,0,0,1.38172,0,0,0.2444071,0.2321867,1.638991,3.078597,1.613907,0,1.613907,5.976215,99.60339,0.200764,0.6353813,1.105376,1.7,4.460318
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.755025,1.755025,0.425,0,0.172125,1.755025,99.38482,0.3191182,0,0,1.744229,1.400027,1.330025,0,0,0.02508388,4.531114,0.02508388,0,0.02508388,6.000012,100,0.2007115,1.930528,1.395383,1.7,6.275342
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.936216,1.936216,0.5562156,0,0.2079469,1.936216,101.2009,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,2.129837,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.718362,2.718362,1.338362,0,0.4214728,2.718362,77.10705,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,2.990198,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5916214,0.5916214,0,0,0,0.5916214,333.4419,1.349954,0,0,1.972714,0.6227593,0.5916214,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,0.6507835,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.344173,2.344173,0.9641733,0,0.3193193,2.344173,69.82934,0.1842891,0,0,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,2.578591,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.434899,1.434899,0.425,0,0.172125,1.434899,84.4536,0.1487724,0,0,1.211824,1.063051,1.009899,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,1.578389,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3319348,0.3319348,0,0,0,0.3319348,302.9312,0.6561289,0,0,1.005534,0.349405,0.3319348,0,0,0,4.553689,0,0,0,6.000012,100,0.2007115,0.3651282,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.591741,3.08,1.7,0,0.5202,3.08,18.81144,2.220446E-16,0.5117413,0.8709154,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.2007115,3.950915,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.2007115,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6714551,0.6714551,0,0,0,0.6714551,0,0,0,0,0,0.7067949,0.6714551,0,0,0.9702657,3.68045,0,0.7067949,-0.7067949,4.33451,72.24168,0.2007115,0.7386007,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.439289,1.439289,1.7,0,0.5202,1.439289,0,0,0,0,0,0,0,0.2607108,0.2476753,1.755593,2.973655,0.2476753,0,0.2476753,4.569475,76.15777,0.2010169,1.583218,0,1.7,2.973655
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.781768,2.781768,1.7,0,0.5202,2.781768,0,0,0,0,0,1.138703,1.081768,0,0,1.507918,3.196563,0,1.138703,-1.138703,3.369177,56.15283,0.2010169,3.059945,0,1.7,3.196563
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.05068681,0.05068681,1.503318,0,0.4665059,0.05068681,0,0,0,0,0,0,0,1.452632,1.38,2.773144,2.057859,1.38,0,1.38,4.67836,77.9725,0.2015264,0.05575549,0,1.7,2.057859
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1401464,0.1401464,1.592778,0,0.4909284,0.1401464,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.393144,3.29986,1.38,0,1.38,5.987543,99.79218,0.2022959,0.1541611,0,1.7,3.29986
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.202,0.202,0,0,0,0.202,0,0,2.775558E-17,0,0,0.2126316,0.202,0,0,0.01314387,4.54186,0,0.2126316,-0.2126316,5.763409,96.05663,0.2022959,0.2222,0,0,4.54186
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6889737,0.6889737,0,0,0,0.6889737,0,0,1.110223E-16,0,0,0.7252354,0.6889737,0,0,0.2494012,4.329228,0,0.7252354,-0.7252354,4.998944,83.31557,0.2022959,0.757871,0,0,4.329228
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.055218,3.603992,0,0,0,4.998944,83.31557,0.2022959,0,0,0,3.603992
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4463494,0.4463494,0,0,0,0.4463494,0,0,5.551115E-17,0,0,0.4698415,0.4463494,0,0,1.055218,3.603992,0,0.4698415,-0.4698415,4.503687,75.06131,0.2022959,0.4909843,0,0,3.603992
