Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5537795,0.5537795,0,0,0,0.5537795,0,0,1.110223E-16,0,0,0.5829257,0.5537795,0,0,1.577264,3.134151,0,0.5829257,-0.5829257,3.88923,64.82037,0.2022959,0.6091574,0,0,3.134151
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1288097,0.1288097,0,0,0,0.1288097,0,0,0,0,0,0.1355892,0.1288097,0,0,2.22496,2.551225,0,0.1355892,-0.1355892,3.746306,62.43832,0.2022959,0.1416907,0,0,2.551225
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3107769,0.3107769,0,0,0,0.3107769,0,0,5.551115E-17,0,0,0.3271336,0.3107769,0,0,2.375614,2.415636,0,0.3271336,-0.3271336,3.401477,56.69117,0.2022959,0.3418546,0,0,2.415636
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.773811,1.773811,1.7,0,0.5202,1.773811,18.73051,0,0,0,0.3322439,0.07769629,0.07381148,0,0,2.739096,2.088502,0.2545476,0,0.2545476,3.642962,60.71592,0.2025164,1.951193,0.2657951,1.7,2.420746
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8746268,0,0,1.452632,1.38,2.484549,2.317595,2.254627,0,2.254627,5.781889,96.36462,0.2010878,0,0.6997014,1.7,3.192222
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.491107,1.491107,0.4809129,0,0.1873892,1.491107,86.73314,0,0,0,1.293283,1.063362,1.010194,0,0,0.2299217,4.346759,0.2299217,0,0.2299217,6.000012,100,0.2007998,1.640217,1.034627,1.7,5.640043
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.125782,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.04578144,0.3583596,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,3.438359,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.063665,1.063665,0,0,0,1.063665,194.2612,0.946641,0,0,2.066288,1.119647,1.063665,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,1.170032,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3923185,0.3923185,0,0,0,0.3923185,462.0663,1.399805,0,0,1.812771,0.4129668,0.3923185,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,0.4315504,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.420336,2.420336,1.06773,0,0.3475904,2.420336,58.82636,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,2.66237,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6659584,0.6659584,0,0,0,0.6659584,129.166,0.1591829,0,0,0.8601918,0.7010089,0.6659584,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,0.7325543,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.572125,1.572125,1.162858,0,0.3735603,1.572125,27.40285,5.551115E-17,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,1.729337,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.56471,1.56471,1.498619,0,0.4652231,1.56471,4.446156,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.2007998,1.721181,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.066951,2.066951,1.7,0,0.5202,2.066951,0,0,0,0,0,0.3862639,0.3669507,0,0,0,4.553689,0,0.3862639,-0.3862639,5.592854,93.21405,0.2007998,2.273646,0,1.7,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4291821,4.167425,0,0,0,5.592854,93.21405,0.2007998,0,0,0,4.167425
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9141888,0.9141888,0,0,0,0.9141888,0,0,1.110223E-16,0,0,0.962304,0.9141888,0,0,0.4291821,4.167425,0,0.962304,-0.962304,4.578496,76.30812,0.2007998,1.005608,0,0,4.167425
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1276482,0.1276482,0,0,0,0.1276482,0,0,0,0,0,0.1343666,0.1276482,0,0,1.498409,3.205121,0,0.1343666,-0.1343666,4.436862,73.94755,0.2007998,0.1404131,0,0,3.205121
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6777162,0.6777162,0,0,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,1.647705,3.070755,0,0.7133855,-0.7133855,3.684887,61.41467,0.2007998,0.7454878,0,0,3.070755
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06979805,0.06979805,0,0,0,0.06979805,0,0,1.387779E-17,0,0,0.07347164,0.06979805,0,0,2.440356,2.357369,0,0.07347164,-0.07347164,3.607442,60.12391,0.2007998,0.07677786,0,0,2.357369
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1023166,0.1023166,0,0,0,0.1023166,0,0,1.387779E-17,0,0,0.1077017,0.1023166,0,0,2.521991,2.283897,0,0.1077017,-0.1077017,3.493914,58.23178,0.2007998,0.1125482,0,0,2.283897
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4603545,0.4603545,0,0,0,0.4603545,0,0,5.551115E-17,0,0,0.4845837,0.4603545,0,0,2.641659,2.176196,0,0.4845837,-0.4845837,2.983118,49.71853,0.2007998,0.50639,0,0,2.176196
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5621352,0.5621352,0,0,0,0.5621352,0,0,0,0,0,0.5917212,0.5621352,0,0,3.180085,1.691612,0,0.5917212,-0.5917212,2.359389,39.32307,0.2007998,0.6183487,0,0,1.691612
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.234144,0.234144,0,0,0,0.234144,0,0,2.775558E-17,0,0,0.2464674,0.234144,0,0,3.837554,1.099891,0,0.2464674,-0.2464674,2.09959,34.99309,0.2007998,0.2575584,0,0,1.099891
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.313033,0.313033,0,0,0,0.313033,0,0,5.551115E-17,0,0,0.3295084,0.313033,0,0,4.111406,0.8534234,0,0.3295084,-0.3295084,1.752257,29.20423,0.2007998,0.3443363,0,0,0.8534234
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5712566,0.5712566,1.7,0,0.5202,0.5712566,0,0,0,0,0,0,0,1.128743,1.072306,4.477527,0.523915,1.072306,0,1.072306,2.769536,46.15884,0.2020368,0.6283823,0,1.7,0.523915
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2208024,0.2208024,1.673434,0,0.5129475,0.2208024,181.6236,2.220446E-16,0,0,0.4010293,0,0,1.452632,1.38,3.405221,1.488991,1.781029,0,1.781029,4.459169,74.31934,0.2022173,0.2428826,0.3208235,1.7,1.89002
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1057457,0.1057457,0.924625,0,0.3085226,0.1057457,800.2745,1.110223E-16,0,0,0.8462558,0,0,0.8188792,0.7779353,1.624191,3.091917,1.624191,0,1.624191,6.000012,100,0.2005505,0.1163203,0.6770047,1.7,3.938173
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5264586,0.5264586,0,0,0,0.5264586,249.4656,0.7591662,0,0,1.313333,0.554167,0.5264586,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0.5791045,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.826046,2.826046,1.446046,0,0.4508705,2.826046,60.95422,0.2699627,0,0.02865029,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,3.10865,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.743823,1.743823,0.425,0,0.172125,1.743823,105.9189,0.4588031,0,0,1.847037,1.388234,1.318823,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,1.918205,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7109671,0.7109671,0,0,0,0.7109671,286.7545,1.290344,0,0,2.038731,0.7483864,0.7109671,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0.7820638,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.500598,0.500598,0,0,0,0.500598,316.0167,1.055028,0,0,1.581973,0.5269453,0.500598,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0.5506578,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7204143,0.7204143,0,0,0,0.7204143,198.2441,0.6698482,0,0,1.428179,0.7583308,0.7204143,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0.7924557,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.0650792,0.0650792,0,0,0,0.0650792,1605.817,0.9765486,0,0,1.045053,0.06850443,0.0650792,0,0,0,4.553689,0,0,0,6.000012,100,0.2005505,0.07158712,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.24769,1.24769,0,0,0,1.24769,30.58035,0,2.220446E-16,0,0.3815479,1.313358,1.24769,0,0,0,4.553689,0,0.9318097,-0.9318097,5.017798,83.62981,0.2005505,1.372459,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.196873,1.196873,0,0,0,1.196873,10.04989,0,2.220446E-16,0,0.1202844,1.259866,1.196873,0,0,1.035344,3.621879,0,1.139582,-1.139582,3.816574,63.60943,0.2005505,1.31656,0.09622749,0,3.742164
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.057777,2.057777,1.7,0,0.5202,2.057777,0,0,0,0,0,0.3766074,0.3577771,0,0,2.301546,2.482297,0,0.3766074,-0.3766074,3.419595,56.99313,0.2005505,2.263555,0,1.7,2.482297
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.114158,2.114158,1.7,0,0.5202,2.114158,0,0,0,0,0,0.435956,0.4141582,0,0,2.719999,2.10569,0,0.435956,-0.435956,2.960057,49.33418,0.2005505,2.325574,0,1.7,2.10569
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7779127,0.7779127,1.7,0,0.5202,0.7779127,0,0,0,0,0,0,0,0.9220873,0.8759829,3.204394,1.669734,0.8759829,0,0.8759829,3.791087,63.18465,0.2015227,0.8557039,0,1.7,1.669734
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3177229,0.3177229,1.7,0,0.5202,0.3177229,0,0,0,0,0,0,0,1.382277,1.313163,2.328412,2.458119,1.313163,0,1.313163,5.036863,83.94755,0.2026501,0.3494952,0,1.7,2.458119
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07196592,0.07196592,0,0,0,0.07196592,0,0,1.387779E-17,0,0,0.07575359,0.07196592,0,0,1.015248,3.639966,0,0.07575359,-0.07575359,4.957012,82.61669,0.2026501,0.07916251,0,0,3.639966
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2333466,0.2333466,0,0,0,0.2333466,0,0,2.775558E-17,0,0,0.245628,0.2333466,0,0,1.099419,3.564212,0,0.245628,-0.245628,4.698097,78.30146,0.2026501,0.2566813,0,0,3.564212
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3050754,0.3050754,0,0,0,0.3050754,0,0,0,0,0,0.321132,0.3050754,0,0,1.372339,3.318584,0,0.321132,-0.321132,4.359594,72.65976,0.2026501,0.3355829,0,0,3.318584
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09012259,0.09012259,0,0,0,0.09012259,0,0,1.387779E-17,0,0,0.09486588,0.09012259,0,0,1.729152,2.997452,0,0.09486588,-0.09486588,4.259597,70.99313,0.2026501,0.09913485,0,0,2.997452
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1732945,0.1732945,0,0,0,0.1732945,0,0,0,0,0,0.1824152,0.1732945,0,0,1.834559,2.902586,0,0.1824152,-0.1824152,4.067314,67.78844,0.2026501,0.1906239,0,0,2.902586
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5775015,0.5775015,0,0,0,0.5775015,0,0,1.110223E-16,0,0,0.6078963,0.5775015,0,0,2.037242,2.720171,0,0.6078963,-0.6078963,3.426535,57.10881,0.2026501,0.6352516,0,0,2.720171
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1034095,0.1034095,0,0,0,0.1034095,0,0,0,0,0,0.1088521,0.1034095,0,0,2.712683,2.112274,0,0.1088521,-0.1088521,3.311795,55.19647,0.2026501,0.1137504,0,0,2.112274
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2373796,0.2373796,0,0,0,0.2373796,0,0,2.775558E-17,0,0,0.2498733,0.2373796,0,0,2.833629,2.003422,0,0.2498733,-0.2498733,3.048405,50.80666,0.2026501,0.2611176,0,0,2.003422
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.919263,1.919263,1.7,0,0.5202,1.919263,13.75219,0,0,0,0.2639406,0.2308034,0.2192632,0,0,3.111266,1.753549,0.03313725,0,0.03313725,3.079842,51.3306,0.2026762,2.11119,0.2111525,1.7,2.01749
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,3.078129,1.783373,2.23797,0,2.23797,5.202967,86.71593,0.2013934,0,0.6863756,1.7,2.641342
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3907188,0.3907188,0,0,0,0.3907188,260.3275,0,0,0,1.017148,0.4112829,0.3907188,0,0,0.8401597,3.797545,0.6058655,0,0.6058655,5.777741,96.29549,0.200296,0.4297907,0.8137188,0,4.814694
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.321324,1.321324,0.4488857,0,0.1786458,1.321324,87.23449,0,0,0,1.15265,0.9183561,0.8724383,0,0,0.2342941,4.342824,0.2342941,0,0.2342941,6.000012,100,0.1999399,1.453456,0.9221202,1.7,5.495474
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3811435,0.3811435,0,0,0,0.3811435,392.2332,1.093767,0,0,1.494971,0.4012036,0.3811435,0,0,0,4.553689,0,0,0,6.000012,100,0.1999399,0.4192578,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.28622,1.28622,0.425,0,0.172125,1.28622,139.9908,0.8940417,0,0,1.800589,0.9065474,0.8612201,0,0,0,4.553689,0,0,0,6.000012,100,0.1999399,1.414842,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2061047,0.2061047,0,0,0,0.2061047,859.8179,1.555173,0,0,1.772125,0.2169523,0.2061047,0,0,0,4.553689,0,0,0,6.000012,100,0.1999399,0.2267152,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.168705,2.168705,0.7887045,0,0.2714163,2.168705,75.7762,0.1907302,0,0,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999399,2.385575,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.072565,3.072565,1.7,0,0.5202,3.072565,31.02712,0,0,0.2998215,0.9533284,1.444805,1.372565,0,0,0,4.553689,0,0.4914769,-0.4914769,5.48195,91.36565,0.1999399,3.379822,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.887528,1.887528,1.7,0,0.5202,1.887528,31.16826,0,0,0,0.5883097,0.1973982,0.1875283,0,0,0.5460855,4.062212,0.3909115,0,0.3909115,5.852801,97.54649,0.2002483,2.076281,0.4706478,1.7,4.650522
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5493913,0.5493913,0,0,0,0.5493913,68.21153,0,1.110223E-16,0,0.3747482,0.5783066,0.5493913,0,0,0.155174,4.414032,0,0.2035584,-0.2035584,5.638232,93.97034,0.2002483,0.6043304,0.2997986,0,4.788781
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.497597,1.497597,1.7,0,0.5202,1.497597,7.861458,0,0,0,0.117733,0,0,0.2024026,0.1922825,0.38135,4.210474,0.3100155,0,0.3100155,5.932338,98.87211,0.2005448,1.647357,0.09418639,1.7,4.328207
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.174604,2.174604,1.7,0,0.5202,2.174604,0,0,0,0,0,0.4995828,0.4746037,0,0,0.07133448,4.489488,0,0.4995828,-0.4995828,5.405732,90.09534,0.2005448,2.392064,0,1.7,4.489488
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.473601,1.473601,1.7,0,0.5202,1.473601,0,0,0,0,0,0,0,0.2263993,0.2150793,0.6264265,3.989905,0.2150793,0,0.2150793,5.609774,93.49604,0.2007722,1.620961,0,1.7,3.989905
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9204826,0.9204826,0,0,0,0.9204826,0,0,1.110223E-16,0,0,0.9689291,0.9204826,0,0,0.4113472,4.183476,0,0.9689291,-0.9689291,4.588433,76.47373,0.2007722,1.012531,0,0,4.183476
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1698389,0.1698389,0,0,0,0.1698389,0,0,2.775558E-17,0,0,0.1787778,0.1698389,0,0,1.487935,3.214547,0,0.1787778,-0.1787778,4.399984,73.33293,0.2007722,0.1868228,0,0,3.214547
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3512791,0.3512791,0,0,0,0.3512791,0,0,5.551115E-17,0,0,0.3697675,0.3512791,0,0,1.686577,3.03577,0,0.3697675,-0.3697675,4.010215,66.83679,0.2007722,0.386407,0,0,3.03577
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4895607,0.4895607,0,0,0,0.4895607,0,0,5.551115E-17,0,0,0.5153271,0.4895607,0,0,2.09743,2.666002,0,0.5153271,-0.5153271,3.467013,57.78343,0.2007722,0.5385168,0,0,2.666002
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3770482,0.3770482,0,0,0,0.3770482,0,0,5.551115E-17,0,0,0.3968929,0.3770482,0,0,2.670016,2.150675,0,0.3968929,-0.3968929,3.048651,50.81075,0.2007722,0.414753,0,0,2.150675
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.02808,1.02808,0,0,0,1.02808,0,0,2.220446E-16,0,0,1.08219,1.02808,0,0,3.111007,1.753782,0,1.08219,-1.08219,1.907923,31.79865,0.2007722,1.130888,0,0,1.753782
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313441,0.6715923,0,0,0,1.907923,31.79865,0.2007722,0,0,0,0.6715923
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313441,0.6715923,0,0,0,1.907923,31.79865,0.2007722,0,0,0,0.6715923
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5015135,0.5015135,0,0,0,0.5015135,0,0,0,0,0,0.527909,0.5015135,0,0,4.313441,0.6715923,0,0.527909,-0.527909,1.351458,22.52425,0.2007722,0.5516649,0,0,0.6715923
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2040493,0.2040493,1.656681,0,0.5083739,0.2040493,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.900006,0.1436833,1.38,0,1.38,2.660641,44.34393,0.2016211,0.2244542,0,1.7,0.1436833
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.544853,2.544853,1.7,0,0.5202,2.544853,12.55297,1.110223E-16,0,0,0.3194547,0.8893194,0.8448535,0,0,3.520006,1.385683,0,0.5698647,-0.5698647,2.059951,34.33244,0.2016211,2.799339,0.2555638,1.7,1.705138
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.849454,1.849454,1.7,0,0.5202,1.849454,40.3555,0,0,0,0.7463565,0.1573202,0.1494542,0,0,4.153189,0.8158185,0.5890364,0,0.5890364,2.61876,43.64591,0.202067,2.0344,0.5970852,1.7,1.562175
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.169876,1.169876,1.7,0,0.5202,1.169876,85.14137,0,0,0,0.9960482,0,0,0.5301243,0.5036181,3.564153,1.345951,1.499666,0,1.499666,4.041468,67.35767,0.2027899,1.286863,0.7968386,1.7,2.342
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0.6051286,0,0.2213001,0,0,0,0,0,1.489614,0,0,0.6051286,0.5748722,2.064487,2.695651,2.064487,0,2.064487,6.000012,100,0.1997018,0,1.191692,1.7,4.185266
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.395793,2.395793,1.015793,0,0.3334116,2.395793,76.24566,0.3740569,0,0,1.826689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,2.635373,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.703936,1.703936,0.425,0,0.172125,1.703936,93.92455,0.2541657,0,0,1.600414,1.346248,1.278935,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,1.874329,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5696217,0.5696217,0,0,0,0.5696217,323.7034,1.244283,0,0,1.843885,0.5996019,0.5696217,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,0.6265839,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.789185,2.789185,1.409185,0,0.4408074,2.789185,60.69754,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,3.068103,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.609859,1.609859,0.425,0,0.172125,1.609859,82.531,0.08141271,0,0,1.328633,1.24722,1.184859,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,1.770845,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1997018,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.173159,2.173159,1.7,0,0.5202,2.173159,21.74182,0,0,0,0.4724844,0.4980619,0.4731588,0,0,0,4.553689,0,0.02557756,-0.02557756,5.973051,99.55065,0.1997018,2.390475,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.399784,3.08,1.7,0,0.5202,3.08,2.737207,0,1.319784,1.759762,0.08430596,1.452632,1.38,0,0,0.02841951,4.528111,0,1.368326,-1.368326,4.530709,75.51167,0.1997018,4.839762,0.06744477,1.7,4.612417
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.548781,3.159786,1.38,0,1.38,5.839892,97.33134,0.2000047,0,0,1.7,3.159786
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.535177,2.535177,1.7,0,0.5202,2.535177,0,0,0,0,0,0.8791332,0.8351766,0,0,0.1687813,4.401786,0,0.8791332,-0.8791332,4.913204,81.88657,0.2000047,2.788694,0,1.7,4.401786
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.362743,2.362743,1.7,0,0.5202,2.362743,0,0,0,0,0,0.6976244,0.6627432,0,0,1.145596,3.522653,0,0.6976244,-0.6976244,4.177844,69.63058,0.2000047,2.599017,0,1.7,3.522653
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3307188,0.3307188,1.7,0,0.5202,0.3307188,0,0,0,0,0,0,0,1.369281,1.300817,1.920734,2.825028,1.300817,0,1.300817,5.411907,90.19827,0.2010547,0.3637907,0,1.7,2.825028
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2469916,0.2469916,0,0,0,0.2469916,0,0,2.775558E-17,0,0,0.2599912,0.2469916,0,0,0.619917,3.995764,0,0.2599912,-0.2599912,5.137852,85.6307,0.2010547,0.2716908,0,0,3.995764
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2960383,0.2960383,0,0,0,0.2960383,0,0,0,0,0,0.3116193,0.2960383,0,0,0.9087962,3.735772,0,0.3116193,-0.3116193,4.809377,80.15612,0.2010547,0.3256422,0,0,3.735772
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2718616,0.2718616,0,0,0,0.2718616,0,0,0,0,0,0.2861701,0.2718616,0,0,1.25504,3.424153,0,0.2861701,-0.2861701,4.507727,75.12863,0.2010547,0.2990477,0,0,3.424153
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1940439,0.1940439,0,0,0,0.1940439,0,0,2.775558E-17,0,0,0.2042568,0.1940439,0,0,1.573007,3.137983,0,0.2042568,-0.2042568,4.292421,71.54021,0.2010547,0.2134483,0,0,3.137983
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4089855,0.4089855,0,0,0,0.4089855,0,0,5.551115E-17,0,0,0.4305111,0.4089855,0,0,1.799959,2.933726,0,0.4305111,-0.4305111,3.838623,63.97692,0.2010547,0.4498841,0,0,2.933726
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.123518,0.123518,0,0,0,0.123518,0,0,1.387779E-17,0,0,0.130019,0.123518,0,0,2.278304,2.503215,0,0.130019,-0.130019,3.701571,61.69272,0.2010547,0.1358698,0,0,2.503215
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1494633,0.1494633,0,0,0,0.1494633,0,0,0,0,0,0.1573298,0.1494633,0,0,2.42277,2.373196,0,0.1573298,-0.1573298,3.535731,58.92873,0.2010547,0.1644096,0,0,2.373196
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2894676,0.2894676,0,0,0,0.2894676,0,0,5.551115E-17,0,0,0.3047028,0.2894676,0,0,2.597581,2.215866,0,0.3047028,-0.3047028,3.214546,53.57566,0.2010547,0.3184144,0,0,2.215866
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8904729,0.8904729,0,0,0,0.8904729,10.71353,0,1.110223E-16,0,0.09540105,0.9373399,0.8904729,0,0,2.936139,1.911164,0,0.8419388,-0.8419388,2.327064,38.78433,0.2010547,0.9795201,0.07632084,0,2.006565
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1624089,0.1624089,0,0,0,0.1624089,189.9025,0,0,0,0.3084185,0.1709567,0.1624089,0,0,3.871627,1.069225,0.1374618,0,0.1374618,2.457472,40.95778,0.2008257,0.1786498,0.2467348,0,1.377643
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,3.734165,1.19294,0.7518076,0,0.7518076,3.170699,52.84488,0.1995825,0,0.6014461,0,1.944748
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.982358,1.869567,1.497056,0,1.497056,4.590931,76.51537,0.1971523,0,1.197645,0,3.366623
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.501326,3.08,1.7,0,0.5202,3.08,53.2511,0,0.4213264,0.771459,1.640134,1.452632,1.38,0,0,1.485301,3.216918,0.1875023,0,0.1875023,4.768812,79.48003,0.1968521,3.851459,1.312107,1.7,4.857051
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4042464,0.4042464,0.425,0,0.172125,0.4042464,439.8228,0.5009226,0,0,1.777968,0,0,0,0,1.297799,3.38567,1.297799,0,1.297799,6.000012,100,0.1947989,0.4446711,1.422374,1.7,5.163638
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3044654,0.3044654,0,0,0,0.3044654,386.7292,0.8569667,0,0,1.177457,0.3204899,0.3044654,0,0,0,4.553689,0,0,0,6.000012,100,0.1947989,0.3349119,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.431719,1.431719,0.4543276,0,0.1801315,1.431719,71.85999,2.220446E-16,0,0,1.028833,1.028833,0.9773917,0,0,0,4.553689,0,0,0,6.000012,100,0.1947989,1.574891,0.8230667,1.7,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1947989,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.917234,1.917234,1.465558,0,0.4561975,1.917234,24.79862,1.665335E-16,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1947989,2.108957,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5764934,0.5764934,0,0,0,0.5764934,10.30199,0,1.110223E-16,0,0.05939028,0.6068352,0.5764934,0,0,0,4.553689,0,0.5474449,-0.5474449,5.422955,90.38239,0.1947989,0.6341428,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6082721,4.006244,0.04444055,0,0.04444055,5.465115,91.08506,0.1947294,0,0.03555244,0,4.050684
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.199974,1.199974,0,0,0,1.199974,0,0,0,0,0,1.26313,1.199974,0,0,0.5638316,4.04624,0,1.26313,-1.26313,4.133658,68.89417,0.1947294,1.319971,0,0,4.04624
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.522566,2.522566,1.7,0,0.5202,2.522566,0,0,0,0,0,0.8658592,0.8225663,0,0,1.96731,2.78311,0,0.8658592,-0.8658592,3.220963,53.6826,0.1947294,2.774823,0,1.7,2.78311
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.929375,1.917251,1.38,0,1.38,4.530145,75.50227,0.1950709,0,0,1.7,1.917251
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4672684,0.4672684,1.7,0,0.5202,0.4672684,0,0,0,0,0,0,0,1.232732,1.171095,1.549375,3.159251,1.171095,0,1.171095,5.641144,94.01888,0.1962162,0.5139952,0,1.7,3.159251
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4441613,0.4441613,0,0,0,0.4441613,0,0,5.551115E-17,0,0,0.4675382,0.4441613,0,0,0.3782804,4.213236,0,0.4675382,-0.4675382,5.148315,85.80508,0.1962162,0.4885774,0,0,4.213236
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2697029,0.2697029,0,0,0,0.2697029,0,0,5.551115E-17,0,0,0.2838978,0.2697029,0,0,0.8977673,3.745698,0,0.2838978,-0.2838978,4.849061,80.81751,0.1962162,0.2966732,0,0,3.745698
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03355114,0.03355114,0,0,0,0.03355114,0,0,6.938894E-18,0,0,0.03531699,0.03355114,0,0,1.213209,3.461801,0,0.03531699,-0.03531699,4.811833,80.19706,0.1962162,0.03690625,0,0,3.461801
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4110737,0.4110737,0,0,0,0.4110737,0,0,0,0,0,0.4327092,0.4110737,0,0,1.25245,3.426484,0,0.4327092,-0.4327092,4.355718,72.59515,0.1962162,0.4521811,0,0,3.426484
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1461518,0.1461518,0,0,0,0.1461518,0,0,0,0,0,0.153844,0.1461518,0,0,1.733238,2.993774,0,0.153844,-0.153844,4.193552,69.8924,0.1962162,0.160767,0,0,2.993774
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3684319,0.3684319,0,0,0,0.3684319,0,0,5.551115E-17,0,0,0.3878231,0.3684319,0,0,1.904176,2.83993,0,0.3878231,-0.3878231,3.78475,63.07905,0.1962162,0.4052751,0,0,2.83993
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.335091,2.452107,0,0,0,3.78475,63.07905,0.1962162,0,0,0,2.452107
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2071546,0.2071546,0,0,0,0.2071546,0,0,2.775558E-17,0,0,0.2180575,0.2071546,0,0,2.335091,2.452107,0,0.2180575,-0.2180575,3.554898,59.24818,0.1962162,0.2278701,0,0,2.452107
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.9772995,0.9772995,0,0,0,0.9772995,15.58394,0,1.110223E-16,0,0.1523018,1.028736,0.9772995,0,0,2.577377,2.23405,0,0.8764345,-0.8764345,2.631055,43.85082,0.1962162,1.075029,0.1218414,0,2.386352
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.01866,2.01866,1.7,0,0.5202,2.01866,27.60633,0,0,0,0.5572782,0.335432,0.3186604,0,0,3.551193,1.357615,0.2218461,0,0.2218461,2.841516,47.35851,0.1963765,2.220526,0.4458225,1.7,1.914893
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.443502,1.443502,1.7,0,0.5202,1.443502,85.05293,0,0,0,1.227741,0,0,0.2564977,0.2436728,3.329347,1.557277,1.471414,0,1.471414,4.237422,70.62356,0.1971363,1.587852,0.9821928,1.7,2.785018
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.303114,2.303114,1.7,0,0.5202,2.303114,57.77833,0,0,0,1.330701,0.634857,0.6031141,0,0,1.857933,2.881549,0.6958439,0,0.6958439,4.897558,81.62579,0.1976258,2.533426,1.064561,1.7,4.21225
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.4418434,0,0,1.603932,0,0,0,0,1.162089,3.507809,1.162089,0,1.162089,6.000012,100,0.195867,0,1.283146,0,5.111741
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195867,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4841613,0.4841613,0,0,0,0.4841613,215.9069,0.5356941,0,0,1.045338,0.5096435,0.4841613,0,0,0,4.553689,0,0,0,6.000012,100,0.195867,0.5325775,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.096445,2.096445,1.161486,0,0.3731855,2.096445,46.9446,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.195867,2.306089,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.218155,2.218155,1.509841,0,0.4682865,2.218155,33.61325,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.195867,2.43997,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195867,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.241704,2.241704,1.7,0,0.5202,2.241704,15.92322,0,0,0,0.3569515,0.570215,0.5417042,0,0,0,4.553689,0,0.2132635,-0.2132635,5.775213,96.25335,0.195867,2.465875,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.085809,2.085809,1.7,0,0.5202,2.085809,4.930558,0,0,0,0.102842,0.4061147,0.385809,0,0,0.2369594,4.340425,0,0.3032727,-0.3032727,5.455535,90.9254,0.195867,2.29439,0.08227361,1.7,4.443267
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.145332,1.145332,0,0,0,1.145332,0,0,2.220446E-16,0,0,1.205612,1.145332,0,0,0.5739291,4.037153,0,1.205612,-1.205612,4.184708,69.745,0.195867,1.259865,0,0,4.037153
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.9777574,0.9777574,0,0,0,0.9777574,0,0,1.110223E-16,0,0,1.029218,0.9777574,0,0,1.913498,2.831541,0,1.029218,-1.029218,3.099817,51.66351,0.195867,1.075533,0,0,2.831541
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.004015,1.004015,0,0,0,1.004015,0,0,2.220446E-16,0,0,1.056858,1.004015,0,0,3.057074,1.802322,0,1.056858,-1.056858,1.985791,33.09644,0.195867,1.104417,0,0,1.802322
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3100826,0.3100826,0,0,0,0.3100826,0,0,5.551115E-17,0,0,0.3264027,0.3100826,0,0,4.231361,0.7454641,0,0.3264027,-0.3264027,1.641732,27.36214,0.195867,0.3410908,0,0,0.7454641
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.59403,0.4190614,0,0,0,1.641732,27.36214,0.195867,0,0,0,0.4190614
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02813081,0.02813081,0,0,0,0.02813081,0,0,3.469447E-18,0,0,0.02961137,0.02813081,0,0,4.59403,0.4190614,0,0.02961137,-0.02961137,1.610519,26.84193,0.195867,0.03094389,0,0,0.4190614
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.626932,0.38945,0,0,0,1.610519,26.84193,0.195867,0,0,0,0.38945
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.626932,0.38945,0,0,0,1.610519,26.84193,0.195867,0,0,0,0.38945
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4944148,0.4944148,1.7,0,0.5202,0.4944148,0,0,0,0,0,0,0,1.205585,1.145306,4.626932,0.38945,1.145306,0,1.145306,2.697052,44.95077,0.1969402,0.5438563,0,1.7,0.38945
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.481626,1.420225,1.38,0,1.38,4.006234,66.77044,0.1972402,0,0,1.7,1.420225
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2581672,0.2581672,1.7,0,0.5202,0.2581672,0,0,0,0,0,0,0,1.441833,1.369741,2.101626,2.662225,1.369741,0,1.369741,5.305685,88.4279,0.1981072,0.2839839,0,1.7,2.662225
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09462284,0.09462284,0,0,0,0.09462284,0,0,0,0,0,0.09960298,0.09462284,0,0,0.731885,3.894992,0,0.09960298,-0.09960298,5.200694,86.67806,0.1981072,0.1040851,0,0,3.894992
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7924888,0.7924888,0,0,0,0.7924888,40.83824,0,1.110223E-16,0,0.3236385,0.8341987,0.7924888,0,0,0.842555,3.795389,0,0.5105602,-0.5105602,4.662517,77.70845,0.1981072,0.8717377,0.2589108,0,4.119028
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.073366,3.073366,1.7,0,0.5202,3.073366,24.09538,2.220446E-16,0,0.3007031,0.7405394,1.445649,1.373366,0,0,1.409844,3.284829,0,0.7051095,-0.7051095,3.919266,65.32097,0.1981072,3.380703,0.5924315,1.7,4.025369
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4483102,0.4483102,1.469835,0,0.4573648,0.4483102,249.3832,0,0,0,1.11801,0,0,1.021524,0.9704482,2.193299,2.57972,2.088459,0,2.088459,5.900551,98.34232,0.1973983,0.4931412,0.8944082,1.7,3.69773
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1781803,0.1781803,0,0,0,0.1781803,784.1365,1.104778,0,0,1.397177,0.1875582,0.1781803,0,0,0.1048407,4.459332,0.1048407,0,0.1048407,6.000012,100,0.1972469,0.1959983,1.117741,0,5.856509
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.05799,2.05799,0.6779896,0,0.2411912,2.05799,78.52267,0.1633568,0,0,1.615988,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972469,2.263788,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.794219,2.794219,1.414219,0,0.4421818,2.794219,68.93349,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972469,3.073641,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4885885,0.4885885,0,0,0,0.4885885,302.9609,0.9659283,0,0,1.480232,0.5143037,0.4885885,0,0,0,4.553689,0,0,0,6.000012,100,0.1972469,0.5374473,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9305714,0.9305714,0,0,0,0.9305714,96.34233,0,1.110223E-16,0,0.8965342,0.9795489,0.9305714,0,0,0,4.553689,0,0.08301469,-0.08301469,5.912507,98.54158,0.1972469,1.023629,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7060302,0,0,0.7982688,0,0,0,0,0.09223855,4.470674,0.09223855,0,0.09223855,6.000012,100,0.1971138,0,0.6386151,0,5.268943
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971138,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971138,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971138,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.598824,1.598824,1.598824,0,0.492579,1.598824,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971138,1.758707,0,1.7,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5215415,0.5215415,0,0,0,0.5215415,0,0,1.110223E-16,0,0,0.5489911,0.5215415,0,0,0,4.553689,0,0.5489911,-0.5489911,5.421325,90.35523,0.1971138,0.5736957,0,0,4.553689
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6099901,4.004698,0,0,0,5.421325,90.35523,0.1971138,0,0,0,4.004698
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1258762,0.1258762,0,0,0,0.1258762,0,0,2.775558E-17,0,0,0.1325012,0.1258762,0,0,0.6099901,4.004698,0,0.1325012,-0.1325012,5.281656,88.02743,0.1971138,0.1384638,0,0,4.004698
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2080593,0.2080593,0,0,0,0.2080593,0,0,2.775558E-17,0,0,0.2190098,0.2080593,0,0,0.7572137,3.872197,0,0.2190098,-0.2190098,5.050799,84.17982,0.1971138,0.2288653,0,0,3.872197
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4838319,0.4838319,0,0,0,0.4838319,0,0,5.551115E-17,0,0,0.5092967,0.4838319,0,0,1.000558,3.653187,0,0.5092967,-0.5092967,4.513954,75.23241,0.1971138,0.5322151,0,0,3.653187
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07024245,0.07024245,0,0,0,0.07024245,0,0,0,0,0,0.07393942,0.07024245,0,0,1.566443,3.14389,0,0.07393942,-0.07393942,4.436015,73.93343,0.1971138,0.07726669,0,0,3.14389
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1222169,0.1222169,0,0,0,0.1222169,0,0,0,0,0,0.1286493,0.1222169,0,0,1.648598,3.069951,0,0.1286493,-0.1286493,4.300406,71.67329,0.1971138,0.1344386,0,0,3.069951
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3147139,0.3147139,0,0,0,0.3147139,0,0,0,0,0,0.3312778,0.3147139,0,0,1.791542,2.941301,0,0.3312778,-0.3312778,3.951209,65.85335,0.1971138,0.3461853,0,0,2.941301
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159628,2.610023,0,0,0,3.951209,65.85335,0.1971138,0,0,0,2.610023
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159628,2.610023,0,0,0,3.951209,65.85335,0.1971138,0,0,0,2.610023
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1859758,0.1859758,0,0,0,0.1859758,0,0,2.775558E-17,0,0,0.195764,0.1859758,0,0,2.159628,2.610023,0,0.195764,-0.195764,3.744855,62.41413,0.1971138,0.2045734,0,0,2.610023
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.377144,2.414259,0.3236419,0,0.3236419,4.051889,67.53135,0.1966485,0,0.2589135,0,2.737901
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.610464,1.610464,1.7,0,0.5202,1.610464,47.69082,0,0,0,0.7680433,0,0,0.08953636,0.08505954,2.053502,2.705537,0.8531029,0,0.8531029,4.861214,81.02007,0.1972337,1.77151,0.6144347,1.7,3.473581
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01879594,0.01879594,0,0,0,0.01879594,6404.892,0,0,0,1.20386,0.0197852,0.01879594,0,0,1.200399,3.47333,1.184075,0,1.184075,5.984525,99.74189,0.195555,0.02067553,0.9630878,0,4.677189
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5894528,0.5894528,0,0,0,0.5894528,291.757,1.082969,0,0,1.71977,0.6204767,0.5894528,0,0,0.01632449,4.538997,0.01632449,0,0.01632449,6.000012,100,0.195532,0.6483981,1.375816,0,6.258767
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.9762283,0.9762283,0,0,0,0.9762283,209.431,1.016916,0,0,2.044525,1.027609,0.9762283,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,1.073851,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8550528,0.8550528,0,0,0,0.8550528,159.6676,0.4651863,0,0,1.365242,0.9000556,0.8550528,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,0.9405581,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.002769,2.002769,1.038077,0,0.3394952,2.002769,50.70304,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,2.203046,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.636787,1.636787,1.192561,0,0.3816691,1.636787,28.56855,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,1.800466,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195532,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9958831,0.9958831,0,0,0,0.9958831,0,0,2.220446E-16,0,0,1.048298,0.9958831,0,0,0,4.553689,0,1.048298,-1.048298,4.895009,81.58332,0.195532,1.095471,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164775,3.505391,0,0,0,4.895009,81.58332,0.195532,0,0,0,3.505391
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4808773,0.4808773,0,0,0,0.4808773,0,0,5.551115E-17,0,0,0.5061867,0.4808773,0,0,1.164775,3.505391,0,0.5061867,-0.5061867,4.361441,72.69054,0.195532,0.5289651,0,0,3.505391
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4379637,0.4379637,0,0,0,0.4379637,0,0,5.551115E-17,0,0,0.4610144,0.4379637,0,0,1.727205,2.999204,0,0.4610144,-0.4610144,3.875489,64.59136,0.195532,0.48176,0,0,2.999204
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2223881,0.2223881,0,0,0,0.2223881,0,0,2.775558E-17,0,0,0.2340927,0.2223881,0,0,2.239443,2.53819,0,0.2340927,-0.2340927,3.628734,60.47878,0.195532,0.2446269,0,0,2.53819
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4635556,0.4635556,0,0,0,0.4635556,0,0,5.551115E-17,0,0,0.4879533,0.4635556,0,0,2.499546,2.304097,0,0.4879533,-0.4879533,3.114386,51.90633,0.195532,0.5099112,0,0,2.304097
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041717,1.816144,0,0,0,3.114386,51.90633,0.195532,0,0,0,1.816144
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.50828,0.50828,0,0,0,0.50828,0,0,1.110223E-16,0,0,0.5350316,0.50828,0,0,3.041717,1.816144,0,0.5350316,-0.5350316,2.550413,42.50681,0.195532,0.559108,0,0,1.816144
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.105752,0.105752,0,0,0,0.105752,0,0,1.387779E-17,0,0,0.1113179,0.105752,0,0,3.636196,1.281112,0,0.1113179,-0.1113179,2.433074,40.55115,0.195532,0.1163272,0,0,1.281112
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1578338,0.1578338,0,0,0,0.1578338,0,0,0,0,0,0.1661408,0.1578338,0,0,3.759883,1.169794,0,0.1661408,-0.1661408,2.257946,37.63236,0.195532,0.1736172,0,0,1.169794
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4953016,0.4953016,0,0,0,0.4953016,0,0,5.551115E-17,0,0,0.5213701,0.4953016,0,0,3.944484,1.003654,0,0.5213701,-0.5213701,1.708374,28.47284,0.195532,0.5448318,0,0,1.003654
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2224427,0.2224427,0,0,0,0.2224427,0,0,2.775558E-17,0,0,0.2341502,0.2224427,0,0,4.523784,0.4822835,0,0.2341502,-0.2341502,1.461558,24.35925,0.195532,0.2446869,0,0,0.4822835
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.9646751,0.9646751,1.7,0,0.5202,0.9646751,12.07181,0,0,0,0.1164538,0,0,0.7353249,0.6985586,4.783951,0.2481333,0.8150124,0,0.8150124,2.234746,37.2457,0.1962269,1.061143,0.09316301,1.7,0.3645871
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.594351,1.594351,1.7,0,0.5202,1.594351,27.02515,0,0,0,0.4308759,0,0,0.1056486,0.1003662,3.968938,0.9816445,0.5312421,0,0.5312421,2.738727,45.64536,0.1965968,1.753787,0.3447007,1.7,1.41252
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.572227,2.572227,1.7,0,0.5202,2.572227,29.22746,0,0,0,0.7517965,0.9181334,0.8722268,0,0,3.437696,1.459762,0,0.166337,-0.166337,2.563392,42.72312,0.1965968,2.829449,0.6014372,1.7,2.211559
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.243711,1.243711,1.7,0,0.5202,1.243711,48.98316,0,0,0,0.6092089,0,0,0.4562891,0.4334746,3.622515,1.293425,1.042683,0,1.042683,3.552569,59.20936,0.1973668,1.368082,0.4873671,1.7,1.902634
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.682037,1.682037,1.7,0,0.5202,1.682037,44.28296,0,0,0,0.7448559,0,0,0.01796279,0.01706465,2.579832,2.231841,0.7619206,0,0.7619206,4.27539,71.25636,0.1978568,1.850241,0.5958847,1.7,2.976696
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.415987,1.415987,1.7,0,0.5202,1.415987,76.39696,0,0,0,1.081771,0,0,0.2840127,0.2698121,1.817911,2.917569,1.351583,0,1.351583,5.557615,92.62672,0.1986876,1.557586,0.865417,1.7,3.99934
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.240608,2.240608,1.7,0,0.5202,2.240608,36.47114,0,0,0,0.8171751,0.5690607,0.5406077,0,0,0.4663277,4.133994,0.2481144,0,0.2481144,5.792997,96.54975,0.1988419,2.464669,0.65374,1.7,4.951169
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.190257,0,0,0.4084703,0,0,0,0,0.2182133,4.357297,0.2182133,0,0.2182133,6.000012,100,0.1985407,0,0.3267763,0,4.765767
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.095943,2.095943,1.35865,0,0.4270114,2.095943,37.02859,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1985407,2.305538,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985407,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985407,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985407,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.805908,1.805908,1.7,0,0.5202,1.805908,0,0,0,0,0,0.1114824,0.1059082,0,0,0,4.553689,0,0.1114824,-0.1114824,5.882499,98.04146,0.1985407,1.986499,0,1.7,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3175933,0.3175933,0,0,0,0.3175933,0,0,5.551115E-17,0,0,0.3343087,0.3175933,0,0,0.1238693,4.442206,0,0.3343087,-0.3343087,5.530107,92.16827,0.1985407,0.3493527,0,0,4.442206
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.709812,1.709812,1.7,0,0.5202,1.709812,0,0,0,0,0,0.01032816,0.009811752,0,0,0.4953234,4.107898,0,0.01032816,-0.01032816,5.51922,91.98682,0.1985407,1.880793,0,1.7,4.107898
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4739258,0.4739258,0,0,0,0.4739258,0,0,5.551115E-17,0,0,0.4988693,0.4739258,0,0,0.5067992,4.097569,0,0.4988693,-0.4988693,4.993366,83.2226,0.1985407,0.5213184,0,0,4.097569
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1302644,0.1302644,0,0,0,0.1302644,0,0,2.775558E-17,0,0,0.1371204,0.1302644,0,0,1.061098,3.5987,0,0.1371204,-0.1371204,4.848828,80.81364,0.1985407,0.1432909,0,0,3.5987
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1921769,0.1921769,0,0,0,0.1921769,0,0,2.775558E-17,0,0,0.2022914,0.1921769,0,0,1.213454,3.46158,0,0.2022914,-0.2022914,4.635594,77.25975,0.1985407,0.2113945,0,0,3.46158
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3045557,0.3045557,0,0,0,0.3045557,0,0,5.551115E-17,0,0,0.320585,0.3045557,0,0,1.438223,3.259289,0,0.320585,-0.320585,4.297668,71.62766,0.1985407,0.3350113,0,0,3.259289
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3283898,0.3283898,0,0,0,0.3283898,0,0,5.551115E-17,0,0,0.3456735,0.3283898,0,0,1.794428,2.938704,0,0.3456735,-0.3456735,3.933296,65.5548,0.1985407,0.3612288,0,0,2.938704
