Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1465356,0.1465356,0,0,0,0.1465356,0,0,2.775558E-17,0,0,0.154248,0.1465356,0,0,2.17851,2.59303,0,0.154248,-0.154248,3.770704,62.84495,0.1985407,0.1611892,0,0,2.59303
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1518407,0.1518407,0,0,0,0.1518407,0,0,0,0,0,0.1598324,0.1518407,0,0,2.349897,2.438782,0,0.1598324,-0.1598324,3.602226,60.03698,0.1985407,0.1670248,0,0,2.438782
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1161621,0.1161621,0,0,0,0.1161621,0,0,1.387779E-17,0,0,0.1222759,0.1161621,0,0,2.527488,2.27895,0,0.1222759,-0.1222759,3.473336,57.88882,0.1985407,0.1277783,0,0,2.27895
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.134293,0.134293,0,0,0,0.134293,0,0,0,0,0,0.1413611,0.134293,0,0,2.66335,2.156674,0,0.1413611,-0.1413611,3.324328,55.40536,0.1985407,0.1477223,0,0,2.156674
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8186692,0.8186692,0,0,0,0.8186692,20.53675,0,1.110223E-16,0,0.1681281,0.861757,0.8186692,0,0,2.820418,2.015313,0,0.693629,-0.693629,2.593179,43.21957,0.1985407,0.9005361,0.1345025,0,2.183441
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.9148688,0.9148688,0,0,0,0.9148688,55.91194,0,0,0,0.5115209,0.9630198,0.9148688,0,0,3.591117,1.321684,0,0.4514989,-0.4514989,2.117258,35.28756,0.1985407,1.006356,0.4092167,0,1.833205
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.784785,1.784785,1.7,0,0.5202,1.784785,57.42692,0,0,0,1.024947,0.08924707,0.08478472,0,0,4.092782,0.8701848,0.9356998,0,0.9356998,3.004941,50.08224,0.199119,1.963263,0.8199575,1.7,1.895132
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.462701,0,0,1.452632,1.38,3.157083,1.712315,2.842701,0,2.842701,5.701764,95.02921,0.1973992,0,1.170161,1.7,3.175016
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.749984,1.749984,1.084558,0,0.3521843,1.749984,57.99083,0,0,0,1.01483,0.7004489,0.6654264,0,0,0.3143815,4.270746,0.3143815,0,0.3143815,6.000012,100,0.1975918,1.924983,0.8118643,1.7,5.285576
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.036432,1.036432,0,0,0,1.036432,145.8728,0.4208915,0,0,1.511873,1.090981,1.036432,0,0,0,4.553689,0,0,0,6.000012,100,0.1975918,1.140075,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975918,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.06054154,0.06054154,0,0,0,0.06054154,2383.865,1.379501,0,0,1.443229,0.06372794,0.06054154,0,0,0,4.553689,0,0,0,6.000012,100,0.1975918,0.0665957,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2396987,0.2396987,0,0,0,0.2396987,359.8062,0.6101364,0,0,0.862451,0.2523144,0.2396987,0,0,0,4.553689,0,0,0,6.000012,100,0.1975918,0.2636686,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.057718,1.057718,0,0,0,1.057718,41.85706,0,2.220446E-16,0,0.4427297,1.113387,1.057718,0,0,0,4.553689,0,0.6706578,-0.6706578,5.293077,88.21777,0.1975918,1.16349,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.377097,1.377097,1.7,0,0.5202,1.377097,25.17159,0,0,0,0.3466372,0,0,0.3229031,0.3067579,0.7451753,3.883031,0.6533951,0,0.6533951,5.912941,98.54883,0.1980535,1.514807,0.2773097,1.7,4.229668
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.1028861,0,0,0.1946664,0,0,0,0,0.09178024,4.471087,0.09178024,0,0.09178024,6.000012,100,0.1979315,0,0.1557331,0,4.665753
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979315,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.123742,3.08,1.7,0,0.5202,3.08,0,0,0.04374181,0.356116,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1979315,3.436116,0,1.7,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.198188,0,0,1.7,3.101057
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.230844,0.230844,0,0,0,0.230844,0,0,2.775558E-17,0,0,0.2429937,0.230844,0,0,0.2340351,4.343057,0,0.2429937,-0.2429937,5.521849,92.03063,0.198188,0.2539284,0,0,4.343057
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02800034,0.02800034,0,0,0,0.02800034,0,0,3.469447E-18,0,0,0.02947405,0.02800034,0,0,0.504028,4.100064,0,0.02947405,-0.02947405,5.490781,91.51283,0.198188,0.03080038,0,0,4.100064
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.536777,4.07059,0,0,0,5.490781,91.51283,0.198188,0,0,0,4.07059
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.467027,0.467027,0,0,0,0.467027,0,0,0,0,0,0.4916074,0.467027,0,0,0.536777,4.07059,0,0.4916074,-0.4916074,4.972581,82.87618,0.198188,0.5137298,0,0,4.07059
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3408661,0.3408661,0,0,0,0.3408661,0,0,5.551115E-17,0,0,0.3588065,0.3408661,0,0,1.083007,3.578982,0,0.3588065,-0.3588065,4.594366,76.57261,0.198188,0.3749528,0,0,3.578982
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1625495,0.1625495,0,0,0,0.1625495,0,0,0,0,0,0.1711048,0.1625495,0,0,1.481681,3.220176,0,0.1711048,-0.1711048,4.414005,73.56661,0.198188,0.1788045,0,0,3.220176
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.671798,3.049071,0,0,0,4.414005,73.56661,0.198188,0,0,0,3.049071
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.671798,3.049071,0,0,0,4.414005,73.56661,0.198188,0,0,0,3.049071
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5460555,0.5460555,0,0,0,0.5460555,0,0,0,0,0,0.5747952,0.5460555,0,0,1.671798,3.049071,0,0.5747952,-0.5747952,3.808118,63.46851,0.198188,0.600661,0,0,3.049071
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.586642,2.586642,1.7,0,0.5202,2.586642,4.821378,0,0,0,0.1247118,0.9333072,0.8866419,0,0,2.310459,2.474276,0,0.8085954,-0.8085954,2.955784,49.26296,0.198188,2.845306,0.09976943,1.7,2.598988
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7004951,0.7004951,1.7,0,0.5202,0.7004951,34.72479,0,0,0,0.2432454,0,0,0.9995049,0.9495296,3.208899,1.66568,1.192775,0,1.192775,4.087349,68.12235,0.1990915,0.7705446,0.1945964,1.7,1.908926
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0.9718074,0,0.3214034,0,0,0,0,0,1.092906,0,0,0.9718074,0.9232171,2.016123,2.739178,2.016123,0,2.016123,6.000012,100,0.1975574,0,0.874325,1.7,3.832084
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5941415,0.5941415,0,0,0,0.5941415,199.1956,0.5580913,0,0,1.183504,0.6254122,0.5941415,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,0.6535557,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1030008,0.1030008,0,0,0,0.1030008,1107.798,1.032619,0,0,1.141041,0.1084219,0.1030008,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,0.1133009,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6717675,0.6717675,0,0,0,0.6717675,126.5768,0.1431782,0,0,0.8503019,0.7071236,0.6717675,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,0.7389442,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.52586,2.52586,1.663048,0,0.5101122,2.52586,35.95696,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1975574,2.778445,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.028435,1.028435,0,0,0,1.028435,35.10391,0,2.220446E-16,0,0.361021,1.082564,1.028435,0,0,0,4.553689,0,0.7215425,-0.7215425,5.239439,87.32381,0.1975574,1.131279,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.75135,1.75135,1.7,0,0.5202,1.75135,15.24183,0,0,0,0.2669377,0.05405267,0.05135004,0,0,0.8017139,3.832146,0.2128851,0,0.2128851,5.4414,90.68982,0.1976829,1.926485,0.2135502,1.7,4.099084
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.996021,1.996021,1.7,0,0.5202,1.996021,12.59446,0,0,0,0.2513881,0.3116011,0.296021,0,0,0.5888289,4.023743,0,0.06021297,-0.06021297,5.37793,89.63199,0.1976829,2.195623,0.2011105,1.7,4.275131
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.344231,1.344231,1.7,0,0.5202,1.344231,0,-5.551115E-17,0,0,0,0,0,0.3557692,0.3379807,0.6557322,3.96353,0.3379807,0,0.3379807,5.698566,94.97592,0.1979496,1.478654,0,1.7,3.96353
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4249974,0.4249974,0,0,0,0.4249974,0,0,0,0,0,0.4473657,0.4249974,0,0,0.3177514,4.267713,0,0.4473657,-0.4473657,5.227002,87.11652,0.1979496,0.4674971,0,0,4.267713
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.390604,1.390604,1.7,0,0.5202,1.390604,0,0,0,0,0,0,0,0.3093956,0.2939259,0.8148243,3.820347,0.2939259,0,0.2939259,5.505844,91.76389,0.1981807,1.529665,0,1.7,3.820347
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4548516,0.4548516,0,0,0,0.4548516,0,0,0,0,0,0.4787912,0.4548516,0,0,0.5208985,4.08488,0,0.4787912,-0.4787912,5.001154,83.3524,0.1981807,0.5003368,0,0,4.08488
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1190042,0.1190042,0,0,0,0.1190042,0,0,1.387779E-17,0,0,0.1252676,0.1190042,0,0,1.052889,3.606089,0,0.1252676,-0.1252676,4.869111,81.15168,0.1981807,0.1309046,0,0,3.606089
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5277632,0.5277632,0,0,0,0.5277632,0,0,1.110223E-16,0,0,0.5555401,0.5277632,0,0,1.192075,3.480822,0,0.5555401,-0.5555401,4.28352,71.39185,0.1981807,0.5805395,0,0,3.480822
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3901733,0.3901733,0,0,0,0.3901733,0,0,5.551115E-17,0,0,0.4107087,0.3901733,0,0,1.809342,2.925281,0,0.4107087,-0.4107087,3.850595,64.17645,0.1981807,0.4291906,0,0,2.925281
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4232318,0.4232318,0,0,0,0.4232318,0,0,5.551115E-17,0,0,0.4455071,0.4232318,0,0,2.265685,2.514573,0,0.4455071,-0.4455071,3.380989,56.3497,0.1981807,0.4655549,0,0,2.514573
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.09790441,0.09790441,0,0,0,0.09790441,0,0,0,0,0,0.1030573,0.09790441,0,0,2.760693,2.069066,0,0.1030573,-0.1030573,3.272357,54.53918,0.1981807,0.1076948,0,0,2.069066
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.583598,0.583598,0,0,0,0.583598,0,0,0,0,0,0.6143137,0.583598,0,0,2.875201,1.966008,0,0.6143137,-0.6143137,2.624814,43.74681,0.1981807,0.6419578,0,0,1.966008
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4407963,0.4407963,0,0,0,0.4407963,0,0,5.551115E-17,0,0,0.4639961,0.4407963,0,0,3.557771,1.351695,0,0.4639961,-0.4639961,2.135719,35.59525,0.1981807,0.4848759,0,0,1.351695
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4763167,0.4763167,0,0,0,0.4763167,0,0,5.551115E-17,0,0,0.501386,0.4763167,0,0,4.073323,0.8876987,0,0.501386,-0.501386,1.607212,26.78681,0.1981807,0.5239484,0,0,0.8876987
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.77631,2.366275,1.7,0,0.5202,2.366275,13.31331,0,0.4100349,0.9270883,0.3150296,0.7013422,0.6662751,0,0,4.630418,0.3863126,0,0.3863126,-0.3863126,1.200002,20,0.1981807,3.053941,0.2520236,1.7,0.7013422
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.713863,1.713863,1.7,0,0.5202,1.713863,39.56707,0,0,0.05640497,0.6781251,0.0145921,0.0138625,0,0,5.059654,0,0.663533,0,0.663533,1.829485,30.49136,0.1985658,1.885249,0.5425001,1.7,0.6781251
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.056976,2.056976,1.7,0,0.5202,2.056976,63.92243,0,0,0,1.314869,0.3757645,0.3569762,0,0,4.396122,0.5971797,0.9391048,0,0.9391048,2.720398,45.33988,0.1991053,2.262674,1.051895,1.7,1.912049
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2349208,0.2349208,1.687552,0,0.5168018,0.2349208,767.5136,2.220446E-16,0,0,1.803049,0,0,1.452632,1.38,3.457016,1.442374,3.183049,0,3.183049,5.740104,95.66821,0.1975296,0.2584129,1.442439,1.7,3.245423
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.541226,0,0,1.815194,0,0,0,0,0.2739675,4.307118,0.2739675,0,0.2739675,6.000012,100,0.1971902,0,1.452155,0,6.122312
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.946033,1.946033,0.566033,0,0.210627,1.946033,86.452,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971902,2.140636,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.109146,2.109146,0.7291455,0,0.2551567,2.109146,72.82615,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971902,2.32006,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971902,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.625315,1.625315,0.425,0,0.172125,1.625315,84.98476,0.1177807,0,0,1.38127,1.263489,1.200315,0,0,0,4.553689,0,0,0,6.000012,100,0.1971902,1.787846,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.865363,1.865363,0.9034756,0,0.3027489,1.865363,54.27967,2.220446E-16,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1971902,2.051899,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.461885,3.08,1.7,0,0.5202,3.08,18.77512,2.220446E-16,0.3818851,0.7280737,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1971902,3.808074,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.13819,2.13819,1.7,0,0.5202,2.13819,7.83027,0,0,0,0.167426,0.4612526,0.43819,0,0,0.9715087,3.679331,0,0.2938266,-0.2938266,4.768638,79.47713,0.1971902,2.352009,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.940993,1.940993,1.7,0,0.5202,1.940993,0,0,0,0,0,0.2536765,0.2409926,0,0,1.297983,3.385504,0,0.2536765,-0.2536765,4.501239,75.0205,0.1971902,2.135092,0,1.7,3.385504
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.696329,3.08,1.7,0,0.5202,3.08,0,0,1.616329,2.085962,0,1.452632,1.38,0,0,1.579845,3.131828,0,1.452632,-1.452632,2.970031,49.50042,0.1971902,5.165962,0,1.7,3.131828
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.193881,1.679196,1.38,0,1.38,4.279214,71.32009,0.1974363,0,0,1.7,1.679196
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2661605,0.2661605,1.7,0,0.5202,0.2661605,0,0,0,0,0,0,0,1.433839,1.362147,1.81388,2.921196,1.362147,0,1.362147,5.57146,92.85749,0.1981628,0.2927766,0,1.7,2.921196
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2294497,0.2294497,0,0,0,0.2294497,0,0,2.775558E-17,0,0,0.241526,0.2294497,0,0,0.451733,4.147129,0,0.241526,-0.241526,5.31687,88.61432,0.1981628,0.2523947,0,0,4.147129
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7200953,3.905603,0,0,0,5.31687,88.61432,0.1981628,0,0,0,3.905603
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3479137,0.3479137,0,0,0,0.3479137,0,0,5.551115E-17,0,0,0.3662249,0.3479137,0,0,0.7200953,3.905603,0,0.3662249,-0.3662249,4.930835,82.18041,0.1981628,0.3827051,0,0,3.905603
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4038813,0.4038813,0,0,0,0.4038813,0,0,0,0,0,0.4251383,0.4038813,0,0,1.127012,3.539378,0,0.4251383,-0.4251383,4.482699,74.71151,0.1981628,0.4442695,0,0,3.539378
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3817489,0.3817489,0,0,0,0.3817489,0,0,5.551115E-17,0,0,0.401841,0.3817489,0,0,1.599388,3.11424,0,0.401841,-0.401841,4.059122,67.6519,0.1981628,0.4199238,0,0,3.11424
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.045878,2.712399,0,0,0,4.059122,67.6519,0.1981628,0,0,0,2.712399
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8644224,0.8644224,0,0,0,0.8644224,0,0,1.110223E-16,0,0,0.9099183,0.8644224,0,0,2.045878,2.712399,0,0.9099183,-0.9099183,3.099984,51.66629,0.1981628,0.9508647,0,0,2.712399
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3066262,0.3066262,0,0,0,0.3066262,0,0,5.551115E-17,0,0,0.3227644,0.3066262,0,0,3.056898,1.802481,0,0.3227644,-0.3227644,2.75976,45.99591,0.1981628,0.3372888,0,0,1.802481
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.811269,1.811269,1.7,0,0.5202,1.811269,20.46602,0,0,0,0.3706946,0.1171249,0.1112686,0,0,3.415525,1.479716,0.2535697,0,0.2535697,3.000318,50.0052,0.1983033,1.992396,0.2965557,1.7,1.850411
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.102092,1.102092,1.7,0,0.5202,1.102092,67.12716,0,0,0,0.739803,0,0,0.5979081,0.5680127,3.161955,1.707929,1.307816,0,1.307816,4.241021,70.68353,0.1990814,1.212301,0.5918424,1.7,2.447732
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.813841,1.813841,1.7,0,0.5202,1.813841,57.78398,0,0,0,1.048109,0.1198322,0.1138406,0,0,1.85414,2.884963,0.9282771,0,0.9282771,5.121662,85.36086,0.1995836,1.995225,0.8384874,1.7,3.933073
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6068703,0.6068703,0,0,0,0.6068703,256.8386,0,0,0,1.558677,0.6388108,0.6068703,0,0,0.9258626,3.720413,0.9198663,0,0.9198663,5.994323,99.90519,0.1984749,0.6675573,1.246942,0,5.27909
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.835793,1.835793,0.6518701,0,0.2340605,1.835793,68.21199,1.023487E-16,0,0,1.252231,1.246235,1.183923,0,0,0.005996291,4.548292,0.005996291,0,0.005996291,6.000012,100,0.1984781,2.019373,1.001785,1.7,5.800523
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.133812,1.133812,0,0,0,1.133812,126.6695,0.2427076,0,0,1.436194,1.193487,1.133812,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,1.247194,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.7246857,0.7246857,0,0,0,0.7246857,194.633,0.6476508,0,0,1.410478,0.762827,0.7246857,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,0.7971542,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03032354,0.03032354,0,0,0,0.03032354,4598.526,1.362517,0,0,1.394436,0.03191952,0.03032354,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,0.0333559,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.943704,1.943704,1.071121,0,0.348516,1.943704,47.25558,1.110223E-16,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,2.138075,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.286959,1.286959,0.5501199,0,0.2062827,1.286959,60.26768,1.110223E-16,0,0,0.7756205,0.7756205,0.7368395,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,1.415655,0.6204964,1.7,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.907758,1.907758,1.49745,0,0.4649038,1.907758,22.63933,5.551115E-17,0,0,0.4319038,0.4319038,0.4103086,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,2.098534,0.3455231,1.7,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984781,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.36392,2.36392,1.7,0,0.5202,2.36392,0,0,0,0,0,0.698863,0.6639199,0,0,0,4.553689,0,0.698863,-0.698863,5.263346,87.72225,0.1984781,2.600312,0,1.7,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.942883,1.942883,1.7,0,0.5202,1.942883,0,0,0,0,0,0.2556663,0.2428829,0,0,0.7765145,3.854826,0,0.2556663,-0.2556663,4.99385,83.23067,0.1984781,2.137171,0,1.7,3.854826
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.062406,2.062406,1.7,0,0.5202,2.062406,0,0,0,0,0,0.3814803,0.3624063,0,0,1.060588,3.59916,0,0.3814803,-0.3814803,4.591734,76.52876,0.1984781,2.268647,0,1.7,3.59916
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.768084,0.768084,1.7,0,0.5202,0.768084,0,0,0,0,0,0,0,0.9319161,0.8853202,1.484455,3.217679,0.8853202,0,0.8853202,5.431623,90.52686,0.1991206,0.8448924,0,1.7,3.217679
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06048052,0.06048052,0,0,0,0.06048052,0,0,6.938894E-18,0,0,0.06366371,0.06048052,0,0,0.5991349,4.014468,0,0.06366371,-0.06366371,5.364515,89.40841,0.1991206,0.06652857,0,0,4.014468
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4374512,0.4374512,0,0,0,0.4374512,0,0,5.551115E-17,0,0,0.460475,0.4374512,0,0,0.6698723,3.950804,0,0.460475,-0.460475,4.879132,81.3187,0.1991206,0.4811963,0,0,3.950804
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9554241,0.9554241,0,0,0,0.9554241,0,0,2.220446E-16,0,0,1.00571,0.9554241,0,0,1.181511,3.490329,0,1.00571,-1.00571,3.819021,63.65023,0.1991206,1.050967,0,0,3.490329
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07388898,0.07388898,0,0,0,0.07388898,0,0,0,0,0,0.07777788,0.07388898,0,0,2.298966,2.484619,0,0.07777788,-0.07777788,3.737036,62.28381,0.1991206,0.08127788,0,0,2.484619
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2928049,0.2928049,0,0,0,0.2928049,0,0,0,0,0,0.3082156,0.2928049,0,0,2.385386,2.406842,0,0.3082156,-0.3082156,3.412148,56.86902,0.1991206,0.3220854,0,0,2.406842
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4117492,0.4117492,0,0,0,0.4117492,0,0,0,0,0,0.4334203,0.4117492,0,0,2.727848,2.098626,0,0.4334203,-0.4334203,2.955283,49.25462,0.1991206,0.4529242,0,0,2.098626
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7521084,0.7521084,0,0,0,0.7521084,0,0,1.110223E-16,0,0,0.7916931,0.7521084,0,0,3.209426,1.665206,0,0.7916931,-0.7916931,2.120765,35.34602,0.1991206,0.8273193,0,0,1.665206
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4169193,0.4169193,0,0,0,0.4169193,0,0,5.551115E-17,0,0,0.4388624,0.4169193,0,0,4.089085,0.8735125,0,0.4388624,-0.4388624,1.658164,27.63601,0.1991206,0.4586112,0,0,0.8735125
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.892324,1.892324,1.7,0,0.5202,1.892324,13.53002,0,0,0,0.2560319,0.2024464,0.1923241,0,0,4.57671,0.4346501,0.05358548,0,0.05358548,1.709,28.48327,0.1991493,2.081557,0.2048255,1.7,0.690682
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5549314,0.5549314,1.7,0,0.5202,0.5549314,116.3606,0,0,0,0.6457216,0,0,1.145069,1.087815,4.523124,0.482877,1.733537,0,1.733537,3.353577,55.89284,0.199396,0.6104245,0.5165773,1.7,1.128599
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.098116,0,0,1.452632,1.38,2.789587,2.04306,2.478116,0,2.478116,5.704524,95.07521,0.1983277,0,0.8784926,1.7,3.141176
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.361909,2.361909,1.165236,0,0.3742094,2.361909,66.51941,0,0,0,1.571128,1.259656,1.196673,0,0,0.3114718,4.273365,0.3114718,0,0.3114718,6.000012,100,0.1982917,2.5981,1.256902,1.7,5.844492
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.509335,2.509335,1.129335,0,0.3644086,2.509335,76.13298,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,2.760269,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6197588,0.6197588,0,0,0,0.6197588,320.037,1.33108,0,0,1.983458,0.6523777,0.6197588,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,0.6817347,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.092525,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.01252498,0.3217775,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,3.401778,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.490105,1.490105,0.425,0,0.172125,1.490105,113.5249,0.5704765,0,0,1.691639,1.121163,1.065105,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,1.639115,1.353311,1.7,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.8086995,0.8086995,0,0,0,0.8086995,157.3449,0.421185,0,0,1.272448,0.8512627,0.8086995,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,0.8895695,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06778106,0.06778106,0,0,0,0.06778106,1433.747,0.9004601,0,0,0.9718086,0.07134848,0.06778106,0,0,0,4.553689,0,0,0,6.000012,100,0.1982917,0.07455917,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6632403,0.6632403,0,0,0,0.6632403,80.25771,0,0,0,0.5323015,0.6981477,0.6632403,0,0,0,4.553689,0,0.1658462,-0.1658462,5.825195,97.08639,0.1982917,0.7295644,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.003078,3.003078,1.7,0,0.5202,3.003078,5.369711,0,0,0.2233859,0.1612566,1.371661,1.303078,0,0,0.1842736,4.387843,0,1.210405,-1.210405,4.549316,75.82178,0.1982917,3.303386,0.1290053,1.7,4.549099
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.211802,1.211802,1.7,0,0.5202,1.211802,0,0,0,0,0,0,0,0.4881981,0.4637882,1.529168,3.177438,0.4637882,0,0.4637882,4.989305,83.15491,0.1986189,1.332982,0,1.7,3.177438
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.953053,1.953053,1.7,0,0.5202,1.953053,0,0,0,0,0,0.2663711,0.2530526,0,0,1.065379,3.594847,0,0.2663711,-0.2663711,4.708525,78.47525,0.1986189,2.148358,0,1.7,3.594847
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8217087,0.8217087,1.7,0,0.5202,0.8217087,0,0,0,0,0,0,0,0.8782912,0.8343767,1.361347,3.328476,0.8343767,0,0.8343767,5.500084,91.66788,0.1992031,0.9038796,0,1.7,3.328476
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7216458,0.7216458,0,0,0,0.7216458,0,0,1.110223E-16,0,0,0.7596272,0.7216458,0,0,0.5269705,4.079415,0,0.7596272,-0.7596272,4.699367,78.32262,0.1992031,0.7938104,0,0,4.079415
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6043671,0.6043671,0,0,0,0.6043671,0,0,1.110223E-16,0,0,0.6361759,0.6043671,0,0,1.371001,3.319788,0,0.6361759,-0.6361759,4.028778,67.14617,0.1992031,0.6648038,0,0,3.319788
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4961888,0.4961888,0,0,0,0.4961888,0,0,5.551115E-17,0,0,0.5223039,0.4961888,0,0,2.077863,2.683612,0,0.5223039,-0.5223039,3.478221,57.97024,0.1992031,0.5458077,0,0,2.683612
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03573106,0.03573106,0,0,0,0.03573106,0,0,6.938894E-18,0,0,0.03761164,0.03573106,0,0,2.658201,2.161309,0,0.03761164,-0.03761164,3.438575,57.30947,0.1992031,0.03930416,0,0,2.161309
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3080302,0.3080302,0,0,0,0.3080302,0,0,5.551115E-17,0,0,0.3242424,0.3080302,0,0,2.699991,2.123697,0,0.3242424,-0.3242424,3.096794,51.61313,0.1992031,0.3388332,0,0,2.123697
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4195802,0.4195802,0,0,0,0.4195802,0,0,5.551115E-17,0,0,0.4416634,0.4195802,0,0,3.060261,1.799454,0,0.4416634,-0.4416634,2.63124,43.85391,0.1992031,0.4615382,0,0,1.799454
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550998,1.357791,0,0,0,2.63124,43.85391,0.1992031,0,0,0,1.357791
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550998,1.357791,0,0,0,2.63124,43.85391,0.1992031,0,0,0,1.357791
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1981082,0.1981082,0,0,0,0.1981082,0,0,0,0,0,0.2085349,0.1981082,0,0,3.550998,1.357791,0,0.2085349,-0.2085349,2.411425,40.19033,0.1992031,0.217919,0,0,1.357791
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.782703,1.149256,0.1022642,0,0.1022642,2.508441,41.80727,0.199085,0,0.08181136,0,1.25152
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.681459,2.681459,1.7,0,0.5202,2.681459,13.91827,0,0,0,0.3732128,1.033115,0.981459,0,0,3.680439,1.241294,0,0.659902,-0.659902,1.812843,30.21399,0.199085,2.949605,0.2985702,1.7,1.614507
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.153688,1.153688,1.7,0,0.5202,1.153688,35.86828,0,0,0,0.4138081,0,0,0.5463118,0.5189962,4.413663,0.5813919,0.9328043,0,0.9328043,2.697779,44.96289,0.1996574,1.269057,0.3310465,1.7,0.9952
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3601539,0.3601539,1.7,0,0.5202,0.3601539,133.2848,0,0,0,0.4800305,0,0,1.339846,1.272854,3.480859,1.420916,1.752884,0,1.752884,4.360711,72.67838,0.1998674,0.3961693,0.3840244,1.7,1.900946
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.322286,2.322286,1.7,0,0.5202,2.322286,34.1511,0,0,0,0.7930862,0.6550381,0.6222861,0,0,1.727975,2.998512,0.1380481,0,0.1380481,4.491675,74.8611,0.1999369,2.554515,0.6344689,1.7,3.791598
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.031389,2.031389,1.7,0,0.5202,2.031389,75.40775,0,0,0,1.531825,0.3488311,0.3313895,0,0,1.589927,3.122755,1.182994,0,1.182994,5.613962,93.56584,0.2003991,2.234529,1.22546,1.7,4.65458
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.49083,1.49083,0.9349679,0,0.3113462,1.49083,66.54352,0,0,0,0.9920508,0.585118,0.5558621,0,0,0.4069327,4.187449,0.4069327,0,0.4069327,6.000012,100,0.200601,1.639913,0.7936406,1.7,5.1795
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5833339,0,0,0.5833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.200601,0,0.4666671,0,5.137023
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7894751,0.7894751,0,0,0,0.7894751,94.74422,0,0,0,0.747982,0.8310264,0.7894751,0,0,0,4.553689,0,0.08304443,-0.08304443,5.912476,98.54106,0.200601,0.8684226,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.724548,2.724548,1.7,0,0.5202,2.724548,23.80219,2.220446E-16,0,0,0.6485022,1.078472,1.024548,0,0,0.09227159,4.470644,0,0.4299697,-0.4299697,5.459248,90.98728,0.200601,2.997003,0.5188017,1.7,5.119147
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.469921,1.469921,1.631154,0,0.5014049,1.469921,27.23256,0,0,0,0.4002971,0,0,0.1612326,0.153171,0.5700157,4.040675,0.5534681,0,0.5534681,5.984313,99.73836,0.200901,1.616913,0.3202377,1.7,4.440972
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0.127001,0,0,0.1435485,0,0,0,0,0.01654756,4.538796,0.01654756,0,0.01654756,6.000012,100,0.2008823,0,0.1148388,0,4.682344
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.774956,1.774956,1.7,0,0.5202,1.774956,0,0,0,0,0,0.07890111,0.07495605,0,0,0,4.553689,0,0.07890111,-0.07890111,5.916843,98.61385,0.2008823,1.952452,0,1.7,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.211074,2.211074,1.7,0,0.5202,2.211074,0,0,0,0,0,0.5379729,0.5110742,0,0,0.0876679,4.474788,0,0.5379729,-0.5379729,5.34977,89.16265,0.2008823,2.432182,0,1.7,4.474788
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.093383,1.093383,0,0,0,1.093383,0,0,2.220446E-16,0,0,1.15093,1.093383,0,0,0.6854156,3.936815,0,1.15093,-1.15093,4.136583,68.94292,0.2008823,1.202722,0,0,3.936815
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2472529,0.2472529,0,0,0,0.2472529,0,0,0,0,0,0.2602662,0.2472529,0,0,1.964226,2.785885,0,0.2602662,-0.2602662,3.862239,64.37051,0.2008823,0.2719782,0,0,2.785885
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253411,2.525619,0,0,0,3.862239,64.37051,0.2008823,0,0,0,2.525619
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.253411,2.525619,0,0,0,3.862239,64.37051,0.2008823,0,0,0,2.525619
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.518509,0.518509,0,0,0,0.518509,0,0,0,0,0,0.5457989,0.518509,0,0,2.253411,2.525619,0,0.5457989,-0.5457989,3.286916,54.78182,0.2008823,0.5703599,0,0,2.525619
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04959692,0.04959692,0,0,0,0.04959692,0,0,0,0,0,0.05220728,0.04959692,0,0,2.859854,1.97982,0,0.05220728,-0.05220728,3.231885,53.86464,0.2008823,0.05455661,0,0,1.97982
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.111637,0.111637,0,0,0,0.111637,0,0,1.387779E-17,0,0,0.1175127,0.111637,0,0,2.917862,1.927613,0,0.1175127,-0.1175127,3.108016,51.80015,0.2008823,0.1228007,0,0,1.927613
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1708452,0.1708452,0,0,0,0.1708452,0,0,2.775558E-17,0,0,0.1798371,0.1708452,0,0,3.048432,1.8101,0,0.1798371,-0.1798371,2.91845,48.64074,0.2008823,0.1879298,0,0,1.8101
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248251,1.630263,0,0,0,2.91845,48.64074,0.2008823,0,0,0,1.630263
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1897965,0.1897965,0,0,0,0.1897965,0,0,0,0,0,0.1997858,0.1897965,0,0,3.248251,1.630263,0,0.1997858,-0.1997858,2.707858,45.13087,0.2008823,0.2087761,0,0,1.630263
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.088987,1.088987,0,0,0,1.088987,27.92778,0,0,0,0.3041298,1.146302,1.088987,0,0,3.470235,1.430477,0,0.8421719,-0.8421719,1.820131,30.33545,0.2008823,1.197885,0.2433038,0,1.734607
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.183739,2.183739,1.7,0,0.5202,2.183739,22.93065,1.110223E-16,0,0.04808177,0.5007456,0.5091995,0.4837395,0,0,4.405982,0.5883053,0,0.008453881,-0.008453881,1.811219,30.18693,0.2008823,2.402113,0.4005965,1.7,1.089051
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.075175,1.075175,1.7,0,0.5202,1.075175,60.01818,0,0,0,0.6453006,0,0,0.6248246,0.5935834,4.415375,0.5798514,1.238884,0,1.238884,2.986528,49.77537,0.2015909,1.182693,0.5162405,1.7,1.225152
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3519978,0.3519978,1.7,0,0.5202,0.3519978,301.7871,0,0,0,1.062284,0,0,1.348002,1.280602,3.176491,1.694847,2.342886,0,2.342886,5.209185,86.81957,0.2011183,0.3871975,0.8498271,1.7,2.757131
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6648677,0.6648677,0,0,0,0.6648677,190.4992,0,0,0,1.266567,0.6998607,0.6648677,0,0,0.833605,3.803444,0.5667067,0,0.5667067,5.74681,95.77998,0.2004906,0.7313545,1.013254,0,5.070012
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.266881,0.266881,0,0,0,0.266881,479.2223,0.7311276,0,0,1.278953,0.2809274,0.266881,0,0,0.2668984,4.31348,0.2668984,0,0.2668984,6.000012,100,0.2001964,0.2935691,1.023163,0,5.592434
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6275348,0.6275348,0,0,0,0.6275348,190.2873,0.5335563,0,0,1.194119,0.6605629,0.6275348,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0.6902882,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4532236,0.4532236,0,0,0,0.4532236,202.1951,0.4393183,0,0,0.9163957,0.4770775,0.4532236,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0.4985459,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001964,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2776345,0.2776345,0,0,0,0.2776345,0,0,5.551115E-17,0,0,0.2922469,0.2776345,0,0,0,4.553689,0,0.2922469,-0.2922469,5.691957,94.86575,0.2001964,0.305398,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3477699,0.3477699,0,0,0,0.3477699,0,0,5.551115E-17,0,0,0.3660735,0.3477699,0,0,0.3247188,4.261442,0,0.3660735,-0.3660735,5.306081,88.43451,0.2001964,0.3825469,0,0,4.261442
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2858183,0.2858183,0,0,0,0.2858183,0,0,0,0,0,0.3008614,0.2858183,0,0,0.7314671,3.895369,0,0.3008614,-0.3008614,4.988945,83.14893,0.2001964,0.3144002,0,0,3.895369
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01089241,0.01089241,0,0,0,0.01089241,0,0,1.734723E-18,0,0,0.01146569,0.01089241,0,0,1.065758,3.594507,0,0.01146569,-0.01146569,4.97686,82.94749,0.2001964,0.01198165,0,0,3.594507
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078497,3.583041,0,0,0,4.97686,82.94749,0.2001964,0,0,0,3.583041
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2289675,0.2289675,0,0,0,0.2289675,0,0,2.775558E-17,0,0,0.2410184,0.2289675,0,0,1.078497,3.583041,0,0.2410184,-0.2410184,4.722804,78.71324,0.2001964,0.2518643,0,0,3.583041
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1756402,0.1756402,0,0,0,0.1756402,0,0,2.775558E-17,0,0,0.1848844,0.1756402,0,0,1.346295,3.342023,0,0.1848844,-0.1848844,4.527919,75.46516,0.2001964,0.1932042,0,0,3.342023
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2473785,0.2473785,0,0,0,0.2473785,0,0,5.551115E-17,0,0,0.2603984,0.2473785,0,0,1.551723,3.157139,0,0.2603984,-0.2603984,4.253435,70.89043,0.2001964,0.2721164,0,0,3.157139
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1190595,0.1190595,0,0,0,0.1190595,0,0,2.775558E-17,0,0,0.1253258,0.1190595,0,0,1.841054,2.89674,0,0.1253258,-0.1253258,4.12133,68.68869,0.2001964,0.1309654,0,0,2.89674
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4298645,0.4298645,0,0,0,0.4298645,0,0,5.551115E-17,0,0,0.452489,0.4298645,0,0,1.980305,2.771414,0,0.452489,-0.452489,3.644364,60.73928,0.2001964,0.472851,0,0,2.771414
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9426965,0.9426965,0,0,0,0.9426965,0,0,1.110223E-16,0,0,0.9923121,0.9426965,0,0,2.483071,2.318925,0,0.9923121,-0.9923121,2.598376,43.30618,0.2001964,1.036966,0,0,2.318925
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.411244,1.411244,1.7,0,0.5202,1.411244,13.76133,0,0,0,0.1942059,0,0,0.2887558,0.274318,3.585639,1.326613,0.4685239,0,0.4685239,3.042856,50.71417,0.2004693,1.552369,0.1553648,1.7,1.520819
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.470916,1.470916,1.7,0,0.5202,1.470916,39.73996,0,0,0,0.5845415,0,0,0.2290838,0.2176296,3.117116,1.748285,0.8021711,0,0.8021711,3.803863,63.39759,0.2008904,1.618008,0.4676332,1.7,2.332826
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.886494,1.886494,1.7,0,0.5202,1.886494,45.81394,0,0,0,0.864277,0.1963091,0.1864936,0,0,2.314945,2.470239,0.6679679,0,0.6679679,4.437553,73.95907,0.2012076,2.075143,0.6914216,1.7,3.334516
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0.7080266,0,0.2493913,0,0,0,0,0,0.9743512,0,0,0.7080266,0.6726254,1.646977,3.07141,1.646977,0,1.646977,6.000012,100,0.1998836,0,0.779481,1.7,4.045761
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.123584,1.123584,0,0,0,1.123584,151.4047,0.518439,0,0,1.701159,1.18272,1.123584,0,0,0,4.553689,0,0,0,6.000012,100,0.1998836,1.235943,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998836,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998836,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.954509,3.08,1.7,0,0.5202,3.08,37.05849,2.220446E-16,0.8745088,1.26996,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1998836,4.34996,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.322652,2.322652,1.524406,0,0.4722628,2.322652,51.06534,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.2000479,2.554917,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7313158,0.7313158,0,0,0,0.7313158,122.4897,0.1259805,0,0,0.8957865,0.7698061,0.7313158,0,0,0,4.553689,0,0,0,6.000012,100,0.2000479,0.8044474,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.885722,1.885722,1.407716,0,0.4404064,1.885722,26.68288,1.110223E-16,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.2000479,2.074295,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.505805,1.505805,1.450442,0,0.4520706,1.505805,3.870171,1.387779E-16,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.2000479,1.656386,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.537899,1.537899,1.537899,0,0.4759464,1.537899,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000479,1.691689,0,1.7,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.786075,2.786075,1.7,0,0.5202,2.786075,0,0,4.440892E-16,0,0,1.143236,1.086074,0,0,0,4.553689,0,1.143236,-1.143236,4.794935,79.91543,0.2000479,3.064682,0,1.7,4.553689
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.383005,3.08,1.7,0,0.5202,3.08,0,0,1.303005,1.741306,0,1.452632,1.38,0,0,1.270263,3.410453,0,1.452632,-1.452632,3.263727,54.39534,0.2000479,4.821306,0,1.7,3.410453
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03238731,0.03238731,1.485019,0,0.4615102,0.03238731,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.884298,1.957821,1.38,0,1.38,4.57291,76.21501,0.2002909,0.03562604,0,1.7,1.957821
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.504298,3.199821,1.38,0,1.38,5.882093,98.03468,0.2004782,0,0,1.7,3.199821
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2007746,0.2007746,0,0,0,0.2007746,0,0,0,0,0,0.2113417,0.2007746,0,0,0.1242977,4.441821,0,0.2113417,-0.2113417,5.659319,94.3218,0.2004782,0.2208521,0,0,4.441821
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02024087,0.02024087,0,0,0,0.02024087,0,0,3.469447E-18,0,0,0.02130618,0.02024087,0,0,0.3591218,4.230479,0,0.02130618,-0.02130618,5.63686,93.94749,0.2004782,0.02226496,0,0,4.230479
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3827953,4.209173,0,0,0,5.63686,93.94749,0.2004782,0,0,0,4.209173
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3827953,4.209173,0,0,0,5.63686,93.94749,0.2004782,0,0,0,4.209173
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3827953,4.209173,0,0,0,5.63686,93.94749,0.2004782,0,0,0,4.209173
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03647135,0.03647135,0,0,0,0.03647135,0,0,6.938894E-18,0,0,0.03839089,0.03647135,0,0,0.3827953,4.209173,0,0.03839089,-0.03839089,5.596393,93.27303,0.2004782,0.04011849,0,0,4.209173
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2455439,0.2455439,0,0,0,0.2455439,0,0,2.775558E-17,0,0,0.2584673,0.2455439,0,0,0.4254519,4.170782,0,0.2584673,-0.2584673,5.323945,88.73223,0.2004782,0.2700983,0,0,4.170782
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.7126377,3.912315,0.1118334,0,0.1118334,5.430039,90.50047,0.2003593,0,0.08946675,0,4.024148
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.416923,3.08,1.7,0,0.5202,3.08,17.19712,2.220446E-16,0.3369234,0.6786157,0.5296713,1.452632,1.38,0,0,0.6008043,4.012965,0,0.9229603,-0.9229603,4.457153,74.28574,0.2003593,3.758616,0.423737,1.7,4.542636
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.969384,0.969384,1.7,0,0.5202,0.969384,61.42656,0,0,0,0.5954592,0,0,0.730616,0.6940852,1.626316,3.090005,1.289544,0,1.289544,5.680522,94.67519,0.2010352,1.066322,0.4763674,1.7,3.685464
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3321179,0.3321179,0,0,0,0.3321179,258.2174,0.1712171,0,0,0.8575863,0.3495978,0.3321179,0,0,0.3367713,4.250595,0.3367713,0,0.3367713,6.000012,100,0.2006794,0.3653297,0.686069,0,5.108181
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.828813,1.828813,0.4488126,0,0.1786258,1.828813,86.92581,0.1370786,0,0,1.58971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,2.011694,1.271768,1.7,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.688818,0.688818,0,0,0,0.688818,262.4904,1.08301,0,0,1.808081,0.7250715,0.688818,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,0.7576997,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.989361,1.989361,0.6093609,0,0.2224555,1.989361,74.34982,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,2.188297,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2868741,0.2868741,0,0,0,0.2868741,255.3872,0.4306669,0,0,0.7326396,0.3019727,0.2868741,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,0.3155615,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3316628,0.3316628,0,0,0,0.3316628,178.7465,0.2437169,0,0,0.5928356,0.3491187,0.3316628,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,0.3648291,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1979394,0.1979394,0,0,0,0.1979394,216.791,0.2207576,0,0,0.429115,0.2083573,0.1979394,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,0.2177334,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.532271,1.532271,1.445037,0,0.4505952,1.532271,5.99273,1.665335E-16,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.2006794,1.685498,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.585816,3.08,1.7,0,0.5202,3.08,1.315184,2.220446E-16,0.505816,0.8643976,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.2006794,3.944398,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.620514,2.620514,1.7,0,0.5202,2.620514,0,0,0,0,0,0.9689624,0.9205143,0,0,1.569027,3.141565,0,0.9689624,-0.9689624,3.490127,58.16866,0.2006794,2.882566,0,1.7,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.266126,3.08,1.7,0,0.5202,3.08,0,0,0.1861257,0.5127382,0,1.452632,1.38,0,0,2.645652,2.172603,0,1.452632,-1.452632,1.958918,32.64857,0.2006794,3.592738,0,1.7,2.172603
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.208638,2.383972,1.7,0,0.5202,2.383972,0,0,0.8246654,1.145529,0,0.719971,0.6839725,0,0,4.259686,0.719971,0,0.719971,-0.719971,1.200002,20,0.2006794,3.529502,0,1.7,0.719971
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.479668,0.479668,1.7,0,0.5202,0.479668,0,0,0,0,0,0,0,1.220332,1.159315,5.059654,0,1.159315,0,1.159315,2.299826,38.33035,0.2013977,0.5276347,0,1.7,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1242529,0.1242529,1.576885,0,0.4865895,0.1242529,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.900339,1.043384,1.38,0,1.38,3.609009,60.15002,0.2017684,0.1366782,0,1.7,1.043384
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1742395,0.1742395,1.626871,0,0.5002358,0.1742395,0,0,0,0,0,0,0,1.452632,1.38,2.520339,2.285384,1.38,0,1.38,4.918191,81.9697,0.2022119,0.1916634,0,1.7,2.285384
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3326655,0.3326655,0,0,0,0.3326655,0,0,5.551115E-17,0,0,0.3501742,0.3326655,0,0,1.140339,3.527384,0,0.3501742,-0.3501742,4.549076,75.81777,0.2022119,0.3659321,0,0,3.527384
