Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4206698,0.4206698,0,0,0,0.4206698,0,0,5.551115E-17,0,0,0.4428103,0.4206698,0,0,1.529421,3.17721,0,0.4428103,-0.4428103,4.082313,68.03841,0.2022119,0.4627368,0,0,3.17721
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04120298,0.04120298,0,0,0,0.04120298,0,0,6.938894E-18,0,0,0.04337156,0.04120298,0,0,2.021433,2.734399,0,0.04337156,-0.04337156,4.036595,67.27644,0.2022119,0.04532328,0,0,2.734399
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09699747,0.09699747,0,0,0,0.09699747,0,0,1.387779E-17,0,0,0.1021026,0.09699747,0,0,2.069623,2.691028,0,0.1021026,-0.1021026,3.928969,65.48269,0.2022119,0.1066972,0,0,2.691028
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4143594,0.4143594,0,0,0,0.4143594,0,0,5.551115E-17,0,0,0.4361678,0.4143594,0,0,2.183071,2.588925,0,0.4361678,-0.4361678,3.469208,57.82001,0.2022119,0.4557953,0,0,2.588925
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4311861,0.4311861,0,0,0,0.4311861,0,0,0,0,0,0.4538801,0.4311861,0,0,2.667702,2.152757,0,0.4538801,-0.4538801,2.990776,49.84617,0.2022119,0.4743046,0,0,2.152757
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.561666,2.561666,1.7,0,0.5202,2.561666,11.11705,0,0,0,0.2847815,0.9070163,0.8616655,0,0,3.172013,1.698877,0,0.6222348,-0.6222348,2.334883,38.91464,0.2022119,2.817832,0.2278252,1.7,1.983659
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.018052,1.018052,1.7,0,0.5202,1.018052,78.24804,0,0,0,0.7966061,0,0,0.6819475,0.6478501,3.863385,1.076643,1.444456,0,1.444456,3.705215,61.75346,0.2026957,1.119858,0.6372849,1.7,1.873249
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.037676,1.037676,1.7,0,0.5202,1.037676,123.6305,0,0,0,1.282884,0,0,0.6623243,0.6292081,2.418929,2.376653,1.912092,0,1.912092,5.519185,91.98622,0.2026915,1.141443,1.026307,1.7,3.659537
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.228926,0,0,1.735763,0,0,0,0,0.5068368,4.097536,0.5068368,0,0.5068368,6.000012,100,0.2021729,0,1.38861,0,5.833299
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.496624,2.496624,1.116624,0,0.3609384,2.496624,78.5676,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2021729,2.746286,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4299799,0.4299799,0,0,0,0.4299799,457.9186,1.516347,0,0,1.968958,0.4526104,0.4299799,0,0,0,4.553689,0,0,0,6.000012,100,0.2021729,0.4729778,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021729,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04467839,0.04467839,0,0,0,0.04467839,3594.521,1.558944,0,0,1.605974,0.04702988,0.04467839,0,0,0,4.553689,0,0,0,6.000012,100,0.2021729,0.04914622,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.060331,1.060331,0,0,0,1.060331,123.3615,0.1919026,0,0,1.30804,1.116137,1.060331,0,0,0,4.553689,0,0,0,6.000012,100,0.2021729,1.166364,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.91377,0.91377,0,0,0,0.91377,99.66376,0,0,0,0.9106975,0.9618631,0.91377,0,0,0,4.553689,0,0.05116558,-0.05116558,5.946079,99.10111,0.2021729,1.005147,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.076506,3.08,1.7,0,0.5202,3.08,13.68498,0,0.9965059,1.404157,0.4214974,1.452632,1.38,0,0,0.05685065,4.502523,0,1.031134,-1.031134,4.859168,80.98597,0.2021729,4.484157,0.3371979,1.7,4.924021
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.02777,1.02777,0,0,0,1.02777,13.80228,0,2.220446E-16,0,0.1418556,1.081863,1.02777,0,0,1.202555,3.471389,0,0.9400075,-0.9400075,3.868313,64.47176,0.2021729,1.130547,0.1134845,0,3.613245
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.216024,1.216024,0,0,0,1.216024,0,0,2.220446E-16,0,0,1.280025,1.216024,0,0,2.247008,2.531382,0,1.280025,-1.280025,2.519048,41.98405,0.2021729,1.337626,0,0,2.531382
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.295506,2.295506,1.7,0,0.5202,2.295506,0,0,0,0,0,0.6268488,0.5955064,0,0,3.669258,1.251357,0,0.6268488,-0.6268488,1.858292,30.97147,0.2021729,2.525057,0,1.7,1.251357
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7113083,0.7113083,1.7,0,0.5202,0.7113083,0,0,0,0,0,0,0,0.9886917,0.9392571,4.365757,0.624508,0.9392571,0,0.9392571,2.749349,45.8224,0.2027257,0.7824391,0,1.7,0.624508
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1352935,0.1352935,1.587925,0,0.4896035,0.1352935,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.426499,1.469839,1.38,0,1.38,4.058532,67.64207,0.2030899,0.1488229,0,1.7,1.469839
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.270202,0.270202,1.7,0,0.5202,0.270202,0,0,0,0,0,0,0,1.429798,1.358308,2.046499,2.711839,1.358308,0,1.358308,5.347136,89.11876,0.2036396,0.2972222,0,1.7,2.711839
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1364852,0.1364852,0,0,0,0.1364852,0,0,2.775558E-17,0,0,0.1436686,0.1364852,0,0,0.6881914,3.934317,0,0.1436686,-0.1436686,5.195696,86.59476,0.2036396,0.1501337,0,0,3.934317
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2182572,0.2182572,0,0,0,0.2182572,0,0,0,0,0,0.2297444,0.2182572,0,0,0.8478231,3.790648,0,0.2297444,-0.2297444,4.953525,82.55858,0.2036396,0.2400829,0,0,3.790648
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.103095,3.560904,0,0,0,4.953525,82.55858,0.2036396,0,0,0,3.560904
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1495806,0.1495806,0,0,0,0.1495806,0,0,2.775558E-17,0,0,0.1574532,0.1495806,0,0,1.103095,3.560904,0,0.1574532,-0.1574532,4.787554,79.79241,0.2036396,0.1645386,0,0,3.560904
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1989121,0.1989121,0,0,0,0.1989121,0,0,0,0,0,0.2093811,0.1989121,0,0,1.278043,3.40345,0,0.2093811,-0.2093811,4.566847,76.11397,0.2036396,0.2188033,0,0,3.40345
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510688,3.194069,0,0,0,4.566847,76.11397,0.2036396,0,0,0,3.194069
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1144435,0.1144435,0,0,0,0.1144435,0,0,1.387779E-17,0,0,0.1204669,0.1144435,0,0,1.510688,3.194069,0,0.1204669,-0.1204669,4.439864,73.99758,0.2036396,0.1258879,0,0,3.194069
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.644541,3.073602,0.2173922,0,0.2173922,4.6461,77.43484,0.2034204,0,0.1739138,0,3.290995
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.668818,1.668818,1.7,0,0.5202,1.668818,34.31858,0,0,0,0.5727144,0,0,0.0311825,0.02962338,1.427148,3.269255,0.6023378,0,0.6023378,5.217528,86.95863,0.203677,1.835699,0.4581715,1.7,3.84197
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.000461,3.000461,1.7,0,0.5202,3.000461,43.33773,0,0,0.2205067,1.300331,1.368906,1.300461,0,0,0.8248106,3.811359,0,0.06857437,-0.06857437,5.145244,85.7539,0.203677,3.300507,1.040265,1.7,5.111691
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.431241,1.431241,0.7243081,0,0.2538361,1.431241,114.9453,0,0,0,1.645144,0.7441398,0.7069328,0,0,0.9010043,3.742785,0.9010043,0,0.9010043,6.000012,100,0.2032212,1.574365,1.316115,1.7,5.387929
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.326643,1.326643,0.425,0,0.172125,1.326643,142.1523,0.9367563,0,0,1.885855,0.9490984,0.9016435,0,0,0,4.553689,0,0,0,6.000012,100,0.2032212,1.459308,1.508684,1.7,6.439544
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.46602,2.46602,1.08602,0,0.3525835,2.46602,82.20485,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032212,2.712622,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.236302,1.236302,0,0,0,1.236302,147.9939,0.528281,0,0,1.829652,1.301371,1.236302,0,0,0,4.553689,0,0,0,6.000012,100,0.2032212,1.359932,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.217526,3.08,1.7,0,0.5202,3.08,45.10344,2.220446E-16,0.1375257,0.4592783,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.2032212,3.539278,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.621714,1.621714,0.4741655,0,0.1855472,1.621714,78.8327,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.2032241,1.783886,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032241,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.080083,2.080083,1.5745,0,0.4859384,2.080083,25.58517,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.2032241,2.288091,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.46641,1.46641,1.411953,0,0.4415633,1.46641,3.909048,7.632783E-17,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.2032241,1.613051,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6874665,0.6874665,0,0,0,0.6874665,0,0,1.110223E-16,0,0,0.723649,0.6874665,0,0,0,4.553689,0,0.723649,-0.723649,5.237219,87.28681,0.2032241,0.7562132,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.688664,2.688664,1.7,0,0.5202,2.688664,0,0,0,0,0,1.040699,0.9886644,0,0,0.8040544,3.83004,0,1.040699,-1.040699,4.140225,69.00362,0.2032241,2.957531,0,1.7,3.83004
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.142821,2.142821,1.7,0,0.5202,2.142821,0,0,0,0,0,0.4661269,0.4428206,0,0,1.960387,2.789341,0,0.4661269,-0.4661269,3.648885,60.81462,0.2032241,2.357103,0,1.7,2.789341
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.328157,0.328157,1.7,0,0.5202,0.328157,0,0,0,0,0,0,0,1.371843,1.303251,2.478306,2.323214,1.303251,0,1.303251,4.885257,81.42078,0.2038192,0.3609727,0,1.7,2.323214
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175055,3.49614,0,0,0,4.885257,81.42078,0.2038192,0,0,0,3.49614
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175055,3.49614,0,0,0,4.885257,81.42078,0.2038192,0,0,0,3.49614
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175055,3.49614,0,0,0,4.885257,81.42078,0.2038192,0,0,0,3.49614
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.175055,3.49614,0,0,0,4.885257,81.42078,0.2038192,0,0,0,3.49614
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3324249,0.3324249,0,0,0,0.3324249,0,0,5.551115E-17,0,0,0.349921,0.3324249,0,0,1.175055,3.49614,0,0.349921,-0.349921,4.516408,75.27332,0.2038192,0.3656674,0,0,3.49614
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0378332,0.0378332,0,0,0,0.0378332,0,0,6.938894E-18,0,0,0.03982442,0.0378332,0,0,1.563856,3.146219,0,0.03982442,-0.03982442,4.474429,74.57367,0.2038192,0.04161652,0,0,3.146219
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.417321,0.417321,0,0,0,0.417321,0,0,5.551115E-17,0,0,0.4392853,0.417321,0,0,1.608105,3.106394,0,0.4392853,-0.4392853,4.011382,66.85623,0.2038192,0.4590531,0,0,3.106394
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.0962,2.667109,0,0,0,4.011382,66.85623,0.2038192,0,0,0,2.667109
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.08028,1.08028,0,0,0,1.08028,11.50315,0,2.220446E-16,0,0.1242662,1.137137,1.08028,0,0,2.0962,2.667109,0,1.012871,-1.012871,2.943722,49.06194,0.2038192,1.188308,0.09941295,0,2.791375
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.557395,1.557395,1.7,0,0.5202,1.557395,13.32758,0,0,0,0.207563,0,0,0.1426052,0.1354749,3.221612,1.654238,0.3430379,0,0.3430379,3.269157,54.48584,0.2039808,1.713134,0.1660504,1.7,1.861801
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1594408,0,0,1.452632,1.38,2.878574,1.962972,1.539441,0,1.539441,4.729599,78.82648,0.2039696,0,0.1275526,1.7,2.122413
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.499443,2.499443,1.7,0,0.5202,2.499443,7.386348,0,0,0,0.1846175,0.8415186,0.7994427,0,0,1.339133,3.348469,0,0.6569011,-0.6569011,4.037164,67.28593,0.2039696,2.749387,0.147694,1.7,3.533087
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,2.069023,2.691568,1.675197,0,1.675197,5.626395,93.77306,0.2038258,0,0.2361572,1.7,2.986764
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.3938269,4.199245,0.2789406,0,0.2789406,5.891021,98.18349,0.2035533,0,0.2231525,0,4.478186
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7687383,0.7687383,0,0,0,0.7687383,72.01102,0,0,0,0.5535763,0.8091981,0.7687383,0,0,0.1148862,4.450291,0,0.2556219,-0.2556219,5.621572,93.69268,0.2035533,0.8456121,0.442861,0,5.003868
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2855624,0.2855624,0,0,0,0.2855624,145.5722,0,0,0,0.4156996,0.300592,0.2855624,0,0,0.3989105,4.194669,0.1151076,0,0.1151076,5.730773,95.51269,0.2034411,0.3141187,0.3325597,0,4.610369
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9612797,0.9612797,0,0,0,0.9612797,35.16014,0,0,0,0.3379873,1.011873,0.9612797,0,0,0.2838029,4.298266,0,0.6738861,-0.6738861,5.020434,83.67374,0.2034411,1.057408,0.2703899,0,4.636254
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.032565,3.62438,0.08109123,0,0.08109123,5.097364,84.9559,0.2033622,0,0.06487299,0,3.705472
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.951474,3.697362,0.1034521,0,0.1034521,5.195508,86.59162,0.2032615,0,0.0827617,0,3.800814
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9438409,0.9438409,0,0,0,0.9438409,7.511247,0,1.110223E-16,0,0.07089423,0.9935167,0.9438409,0,0,0.8480219,3.790469,0,0.9226225,-0.9226225,4.222978,70.38283,0.2032615,1.038225,0.05671538,0,3.861363
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.03138,2.03138,1.7,0,0.5202,2.03138,0,0,0,0,0,0.348821,0.33138,0,0,1.873158,2.867847,0,0.348821,-0.348821,3.855289,64.25468,0.2032615,2.234518,0,1.7,2.867847
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9948425,0.9948425,1.7,0,0.5202,0.9948425,0,0,0,0,0,0,0,0.7051575,0.6698996,2.260737,2.519026,0.6698996,0,0.6698996,4.490811,74.8467,0.2036323,1.094327,0,1.7,2.519026
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.04664,1.04664,1.7,0,0.5202,1.04664,0,0,0,0,0,0,0,0.6533602,0.6206922,1.590837,3.121935,0.6206922,0,0.6206922,5.079651,84.66069,0.2039737,1.151304,0,1.7,3.121935
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02616869,0.02616869,0,0,0,0.02616869,0,0,3.469447E-18,0,0,0.02754598,0.02616869,0,0,0.9701451,3.680558,0,0.02754598,-0.02754598,5.050615,84.17676,0.2039737,0.02878555,0,0,3.680558
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2007795,0.2007795,0,0,0,0.2007795,0,0,2.775558E-17,0,0,0.2113468,0.2007795,0,0,1.000752,3.653012,0,0.2113468,-0.2113468,4.827837,80.46378,0.2039737,0.2208575,0,0,3.653012
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2960998,0.2960998,0,0,0,0.2960998,0,0,5.551115E-17,0,0,0.3116841,0.2960998,0,0,1.235582,3.441666,0,0.3116841,-0.3116841,4.499292,74.98806,0.2039737,0.3257098,0,0,3.441666
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3154752,0.3154752,0,0,0,0.3154752,0,0,5.551115E-17,0,0,0.3320791,0.3154752,0,0,1.581897,3.129982,0,0.3320791,-0.3320791,4.149251,69.15404,0.2039737,0.3470227,0,0,3.129982
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02487752,0.02487752,0,0,0,0.02487752,0,0,3.469447E-18,0,0,0.02618686,0.02487752,0,0,1.950874,2.797902,0,0.02618686,-0.02618686,4.121647,68.69398,0.2039737,0.02736527,0,0,2.797902
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2451713,0.2451713,0,0,0,0.2451713,0,0,2.775558E-17,0,0,0.2580751,0.2451713,0,0,1.979971,2.771715,0,0.2580751,-0.2580751,3.849612,64.16007,0.2039737,0.2696885,0,0,2.771715
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2181275,0.2181275,0,0,0,0.2181275,0,0,2.775558E-17,0,0,0.2296079,0.2181275,0,0,2.266721,2.51364,0,0.2296079,-0.2296079,3.607584,60.12628,0.2039737,0.2399403,0,0,2.51364
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2626984,0.2626984,0,0,0,0.2626984,0,0,0,0,0,0.2765246,0.2626984,0,0,2.521841,2.284033,0,0.2765246,-0.2765246,3.316102,55.26825,0.2039737,0.2889682,0,0,2.284033
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6214742,0.6214742,0,0,0,0.6214742,0,0,0,0,0,0.6541834,0.6214742,0,0,2.82909,2.007508,0,0.6541834,-0.6541834,2.626532,43.77544,0.2039737,0.6836216,0,0,2.007508
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.148548,2.148548,1.7,0,0.5202,2.148548,10.524,1.110223E-16,0,0,0.2261132,0.4721562,0.4485484,0,0,3.55596,1.353325,0,0.246043,-0.246043,2.36718,39.45292,0.2039737,2.363403,0.1808906,1.7,1.579438
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5792925,0.5792925,1.7,0,0.5202,0.5792925,72.96367,0,0,0,0.422673,0,0,1.120708,1.064672,3.829342,1.107282,1.487345,0,1.487345,3.778199,62.96986,0.2043674,0.6372217,0.3381384,1.7,1.529955
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6861054,0.6861054,1.7,0,0.5202,0.6861054,84.70397,0,0,0,0.5811586,0,0,1.013895,0.9631998,2.341996,2.445892,1.544358,0,1.544358,5.243306,87.38826,0.2047009,0.754716,0.4649269,1.7,3.027051
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.529414,0.529414,0,0,0,0.529414,123.5776,0,0,0,0.6542369,0.5572779,0.529414,0,0,0.7976379,3.835815,0.09695904,0,0.09695904,5.335289,88.92132,0.2046079,0.5823554,0.5233896,0,4.490052
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.7006789,3.923078,0.532286,0,0.532286,5.840261,97.33748,0.2040988,0,0.4258288,0,4.455364
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.251865,3.08,1.7,0,0.5202,3.08,24.47191,2.220446E-16,0.1718651,0.4970516,0.7537349,1.452632,1.38,0,0,0.1683928,4.402135,0,0.6988966,-0.6988966,5.103559,85.05914,0.2040988,3.577052,0.6029879,1.7,5.15587
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7530144,0.7530144,0,0,0,0.7530144,129.0204,0,0,0,0.971542,0.7926468,0.7530144,0,0,0.9449446,3.703239,0.1788952,0,0.1788952,5.273273,87.88772,0.2039283,0.8283159,0.7772336,0,4.674781
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4587809,0.4587809,0,0,0,0.4587809,235.1277,0,0,0,1.078721,0.4829272,0.4587809,0,0,0.7660495,3.864244,0.5957934,0,0.5957934,5.838493,97.30802,0.2033624,0.5046589,0.8629765,0,4.942965
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.6485959,0,0,0.818852,0,0,0,0,0.170256,4.400458,0.170256,0,0.170256,6.000012,100,0.2032012,0,0.6550816,0,5.21931
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.317589,2.317589,1.7,0,0.5202,2.317589,15.60036,1.110223E-16,0,0,0.3615521,0.6500933,0.6175886,0,0,0,4.553689,0,0.2885412,-0.2885412,5.695863,94.93086,0.2032012,2.549347,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.3206013,4.265148,0.08742791,0,0.08742791,5.778804,96.31321,0.2031186,0,0.06994233,0,4.352576
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.2331734,4.343833,0.04346403,0,0.04346403,5.820038,97.00043,0.2030775,0,0.03477123,0,4.387297
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1897093,4.38295,0,0,0,5.820038,97.00043,0.2030775,0,0,0,4.38295
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.0921,1.0921,0,0,0,1.0921,0,0,0,0,0,1.149579,1.0921,0,0,0.1897093,4.38295,0,1.149579,-1.149579,4.608275,76.80443,0.2030775,1.20131,0,0,4.38295
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2089551,0.2089551,0,0,0,0.2089551,0,0,2.775558E-17,0,0,0.2199527,0.2089551,0,0,1.46702,3.233371,0,0.2199527,-0.2199527,4.376424,72.94026,0.2030775,0.2298506,0,0,3.233371
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4648145,0.4648145,0,0,0,0.4648145,0,0,5.551115E-17,0,0,0.4892784,0.4648145,0,0,1.711412,3.013418,0,0.4892784,-0.4892784,3.86068,64.34453,0.2030775,0.511296,0,0,3.013418
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4320079,0.4320079,0,0,0,0.4320079,0,0,5.551115E-17,0,0,0.4547452,0.4320079,0,0,2.255054,2.52414,0,0.4547452,-0.4547452,3.381336,56.35549,0.2030775,0.4752087,0,0,2.52414
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1810003,0.1810003,0,0,0,0.1810003,0,0,0,0,0,0.1905266,0.1810003,0,0,2.760327,2.069395,0,0.1905266,-0.1905266,3.180503,53.00829,0.2030775,0.1991003,0,0,2.069395
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1706876,0.1706876,0,0,0,0.1706876,0,0,2.775558E-17,0,0,0.1796711,0.1706876,0,0,2.972023,1.878868,0,0.1796711,-0.1796711,2.991113,49.85179,0.2030775,0.1877563,0,0,1.878868
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06127217,0.06127217,0,0,0,0.06127217,0,0,6.938894E-18,0,0,0.06449702,0.06127217,0,0,3.171658,1.699197,0,0.06449702,-0.06449702,2.923128,48.7187,0.2030775,0.06739938,0,0,1.699197
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243321,1.6347,0,0,0,2.923128,48.7187,0.2030775,0,0,0,1.6347
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4720338,0.4720338,0,0,0,0.4720338,0,0,5.551115E-17,0,0,0.4968777,0.4720338,0,0,3.243321,1.6347,0,0.4968777,-0.4968777,2.399373,39.98946,0.2030775,0.5192372,0,0,1.6347
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795407,1.137822,0,0,0,2.399373,39.98946,0.2030775,0,0,0,1.137822
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1789565,0.1789565,0,0,0,0.1789565,0,0,2.775558E-17,0,0,0.1883752,0.1789565,0,0,3.795407,1.137822,0,0.1883752,-0.1883752,2.200808,36.68005,0.2030775,0.1968521,0,0,1.137822
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.004713,0.9494472,0.2501524,0,0.2501524,2.438123,40.6353,0.2028415,0,0.2001219,0,1.1996
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.754561,1.174584,0.6802469,0,0.6802469,3.083462,51.39093,0.2022025,0,0.5441976,0,1.854831
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.647563,1.647563,1.7,0,0.5202,1.647563,68.84485,0,0,0,1.134262,0,0,0.05243715,0.04981529,3.074314,1.786807,1.184077,0,1.184077,4.206777,70.1128,0.2026785,1.812319,0.9074097,1.7,2.921069
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.292501,3.08,1.7,0,0.5202,3.08,48.50555,0,0.2125008,0.5417509,1.493971,1.452632,1.38,0,0,1.890236,2.852476,0.04133926,0,0.04133926,4.245994,70.76643,0.2026399,3.621751,1.195177,1.7,4.346447
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.010084,1.010084,1.111058,0,0.3594189,1.010084,172.5211,0,0,0,1.742608,0,0,0.1009745,0.09592573,1.848897,2.889682,1.838534,0,1.838534,5.99018,99.83614,0.2018889,1.111092,1.394086,1.7,4.63229
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.976466,0,0,1.986829,0,0,0,0,0.01036317,4.544362,0.01036317,0,0.01036317,6.000012,100,0.2018794,0,1.589463,0,6.531191
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3109629,0.3109629,0,0,0,0.3109629,640.175,1.663377,0,0,1.990707,0.3273294,0.3109629,0,0,0,4.553689,0,0,0,6.000012,100,0.2018794,0.3420592,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018794,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06828436,0.06828436,0,0,0,0.06828436,1985.726,1.284062,0,0,1.35594,0.07187828,0.06828436,0,0,0,4.553689,0,0,0,6.000012,100,0.2018794,0.0751128,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.434395,1.434395,0.7121612,0,0.25052,1.434395,53.00116,1.110223E-16,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.2018794,1.577834,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7701467,0.7701467,0,0,0,0.7701467,66.16126,0,1.110223E-16,0,0.5095388,0.8106807,0.7701467,0,0,0,4.553689,0,0.3011419,-0.3011419,5.68258,94.70949,0.2018794,0.8471614,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.200067,2.200067,1.7,0,0.5202,2.200067,3.189633,0,0,0,0.07017408,0.5263867,0.5000674,0,0,0.3346021,4.252547,0,0.4562126,-0.4562126,5.20169,86.69466,0.2018794,2.420074,0.05613926,1.7,4.322721
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.486024,0.486024,0,0,0,0.486024,0,0,0,0,0,0.5116041,0.486024,0,0,0.8415051,3.796334,0,0.5116041,-0.5116041,4.662412,77.70671,0.2018794,0.5346264,0,0,3.796334
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.409954,3.28473,0,0,0,4.662412,77.70671,0.2018794,0,0,0,3.28473
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8568547,0.8568547,0,0,0,0.8568547,0,0,1.110223E-16,0,0,0.9019523,0.8568547,0,0,1.409954,3.28473,0,0.9019523,-0.9019523,3.711671,61.86106,0.2018794,0.9425402,0,0,3.28473
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412123,2.382778,0,0,0,3.711671,61.86106,0.2018794,0,0,0,2.382778
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1046503,0.1046503,0,0,0,0.1046503,0,0,1.387779E-17,0,0,0.1101582,0.1046503,0,0,2.412123,2.382778,0,0.1101582,-0.1101582,3.595554,59.92578,0.2018794,0.1151154,0,0,2.382778
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02848177,0.02848177,0,0,0,0.02848177,0,0,3.469447E-18,0,0,0.02998081,0.02848177,0,0,2.534522,2.27262,0,0.02998081,-0.02998081,3.563951,59.39907,0.2018794,0.03132995,0,0,2.27262
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3052619,0.3052619,0,0,0,0.3052619,0,0,5.551115E-17,0,0,0.3213283,0.3052619,0,0,2.567833,2.242639,0,0.3213283,-0.3213283,3.225241,53.75392,0.2018794,0.335788,0,0,2.242639
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3171168,0.3171168,0,0,0,0.3171168,0,0,5.551115E-17,0,0,0.3338071,0.3171168,0,0,2.924865,1.921311,0,0.3338071,-0.3338071,2.873378,47.88954,0.2018794,0.3488285,0,0,1.921311
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04537757,0.04537757,0,0,0,0.04537757,0,0,6.938894E-18,0,0,0.04776586,0.04537757,0,0,3.295762,1.587503,0,0.04776586,-0.04776586,2.823028,47.05038,0.2018794,0.04991532,0,0,1.587503
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.308687,0.308687,0,0,0,0.308687,0,0,5.551115E-17,0,0,0.3249337,0.308687,0,0,3.348835,1.539738,0,0.3249337,-0.3249337,2.480518,41.34188,0.2018794,0.3395557,0,0,1.539738
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3796354,0.3796354,0,0,0,0.3796354,0,0,5.551115E-17,0,0,0.3996162,0.3796354,0,0,3.709872,1.214804,0,0.3996162,-0.3996162,2.059286,34.32136,0.2018794,0.4175989,0,0,1.214804
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2071789,0.2071789,0,0,0,0.2071789,0,0,2.775558E-17,0,0,0.2180831,0.2071789,0,0,4.15389,0.8151876,0,0.2180831,-0.2180831,1.829406,30.49004,0.2018794,0.2278968,0,0,0.8151876
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.396205,0.5971045,0.1284779,0,0.1284779,1.951291,32.52145,0.201761,0,0.1027823,0,0.7255824
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.334764,1.334764,1.7,0,0.5202,1.334764,37.24836,0,0,0,0.4971775,0,0,0.3652365,0.3469746,4.267727,0.7127346,0.8441522,0,0.8441522,2.752124,45.86864,0.2021417,1.46824,0.397742,1.7,1.209912
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.65968,1.65968,1.7,0,0.5202,1.65968,71.01312,0,0,0,1.17859,0,0,0.04032051,0.03830449,3.423575,1.472472,1.216895,0,1.216895,3.906571,65.10939,0.2026204,1.825647,0.9428722,1.7,2.651062
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.431685,1.431685,1.7,0,0.5202,1.431685,108.8496,0,0,0,1.558383,0,0,0.2683153,0.2548996,2.20668,2.567677,1.813283,0,1.813283,5.626802,93.77985,0.2027071,1.574853,1.246707,1.7,4.12606
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07021294,0.07021294,0,0,0,0.07021294,2567.623,1.335498,0,0,1.802803,0.07390835,0.07021294,0,0,0.3933972,4.199631,0.3933972,0,0.3933972,6.000012,100,0.2023501,0.07723423,1.442243,0,6.002435
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9060934,0.9060934,0,0,0,0.9060934,205.8098,0.911046,0,0,1.864828,0.9537825,0.9060934,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,0.9967027,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4643296,0.4643296,0,0,0,0.4643296,387.4392,1.310227,0,0,1.798995,0.488768,0.4643296,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,0.5107626,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.669763,1.669763,0.425,0,0.172125,1.669763,114.0376,0.5938808,0,0,1.904158,1.310277,1.244763,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,1.83674,1.523326,1.7,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.825759,1.825759,0.7554612,0,0.2623409,1.825759,61.70744,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,2.008334,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.383065,1.383065,0.5931532,0,0.2180308,1.383065,60.11909,1.110223E-16,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,1.521372,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001176623,0.001176623,0,0,0,0.001176623,17499.67,0.2046667,0,0,0.2059052,0.001238551,0.001176623,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,0.001294286,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023501,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1431311,0.1431311,0,0,0,0.1431311,0,0,0,0,0,0.1506643,0.1431311,0,0,0,4.553689,0,0.1506643,-0.1506643,5.841198,97.3531,0.2023501,0.1574442,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.443267,1.443267,1.619482,0,0.4982187,1.443267,0,0,0,0,0,0,0,0.1762155,0.1674048,0.1674048,4.403025,0.1674048,0,0.1674048,6.000012,100,0.2024377,1.587594,0,1.7,4.403025
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.934247,0.934247,0,0,0,0.934247,0,0,0,0,0,0.9834179,0.934247,0,0,0,4.553689,0,0.9834179,-0.9834179,4.963398,82.72314,0.2024377,1.027672,0,0,4.553689
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1230396,0.1230396,0,0,0,0.1230396,0,0,0,0,0,0.1295154,0.1230396,0,0,1.092687,3.570271,0,0.1295154,-0.1295154,4.826878,80.44779,0.2024377,0.1353436,0,0,3.570271
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3558718,0.3558718,0,0,0,0.3558718,0,0,0,0,0,0.3746019,0.3558718,0,0,1.236593,3.440756,0,0.3746019,-0.3746019,4.432012,73.86672,0.2024377,0.391459,0,0,3.440756
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2594082,0.2594082,0,0,0,0.2594082,0,0,5.551115E-17,0,0,0.2730613,0.2594082,0,0,1.652817,3.066154,0,0.2730613,-0.2730613,4.14418,69.06953,0.2024377,0.2853491,0,0,3.066154
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1351654,0.1351654,0,0,0,0.1351654,0,0,2.775558E-17,0,0,0.1422793,0.1351654,0,0,1.956218,2.793092,0,0.1422793,-0.1422793,3.994205,66.56995,0.2024377,0.1486819,0,0,2.793092
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3554186,0.3554186,0,0,0,0.3554186,0,0,5.551115E-17,0,0,0.3741248,0.3554186,0,0,2.114306,2.650813,0,0.3741248,-0.3741248,3.599843,59.99726,0.2024377,0.3909604,0,0,2.650813
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4274953,0.4274953,0,0,0,0.4274953,0,0,5.551115E-17,0,0,0.449995,0.4274953,0,0,2.530001,2.276688,0,0.449995,-0.449995,3.125506,52.09167,0.2024377,0.4702448,0,0,2.276688
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2869917,0.2869917,0,0,0,0.2869917,0,0,5.551115E-17,0,0,0.3020965,0.2869917,0,0,3.029995,1.826693,0,0.3020965,-0.3020965,2.807069,46.78438,0.2024377,0.3156909,0,0,1.826693
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4987905,0.4987905,0,0,0,0.4987905,0,0,5.551115E-17,0,0,0.5250426,0.4987905,0,0,3.365658,1.524597,0,0.5250426,-0.5250426,2.253625,37.56034,0.2024377,0.5486695,0,0,1.524597
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.949039,0.9995542,0,0,0,2.253625,37.56034,0.2024377,0,0,0,0.9995542
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.397675,1.397675,1.7,0,0.5202,1.397675,5.848066,0,0,0,0.08173694,0,0,0.3023252,0.287209,3.949039,0.9995542,0.3689459,0,0.3689459,2.603638,43.39388,0.2026189,1.537442,0.06538955,1.7,1.081291
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.580093,1.331606,1.776364,0,1.776364,4.288845,71.4806,0.2024053,0,0.3170909,1.7,1.727969
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,1.212952,0,0.3872359,0,0,0,0,0,0.6514246,0,0,1.212952,1.152304,1.803729,2.930333,1.803729,0,1.803729,6.000012,100,0.2018512,0,0.5211397,1.7,3.581757
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5557752,0.5557752,0,0,0,0.5557752,198.4725,0.5180346,0,0,1.103061,0.5850266,0.5557752,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,0.6113527,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1899528,0.1899528,0,0,0,0.1899528,797.8539,1.315596,0,0,1.515546,0.1999504,0.1899528,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,0.2089481,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.260574,1.260574,0.425,0,0.172125,1.260574,131.9027,0.7831792,0,0,1.66273,0.8795511,0.8355735,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,1.386631,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.591394,2.591394,1.285733,0,0.4071052,2.591394,53.0363,0,0,0,1.37438,1.37438,1.305661,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,2.850533,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6389212,0.6389212,0,0,0,0.6389212,123.6212,0.1172936,0,0,0.7898423,0.6725487,0.6389212,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,0.7028133,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.298795,1.298795,0.7803659,0,0.2691399,1.298795,42.01699,1.110223E-16,0,0,0.5457143,0.5457143,0.5184286,0,0,0,4.553689,0,0,0,6.000012,100,0.2018512,1.428674,0.4365715,1.7,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.68574,2.68574,1.7,0,0.5202,2.68574,8.080879,0,0,0,0.2170314,1.037621,0.9857398,0,0,0,4.553689,0,0.8205895,-0.8205895,5.135035,85.58374,0.2018512,2.954314,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.9117661,3.733099,0.09976768,0,0.09976768,5.229683,87.1612,0.2017627,0,0.07981415,0,3.832867
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8119984,3.82289,0,0,0,5.229683,87.1612,0.2017627,0,0,0,3.82289
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.227262,1.227262,0,0,0,1.227262,0,0,0,0,0,1.291855,1.227262,0,0,0.8119984,3.82289,0,1.291855,-1.291855,3.867948,64.46567,0.2017627,1.349989,0,0,3.82289
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.343071,2.343071,1.7,0,0.5202,2.343071,0,0,0,0,0,0.6769173,0.6430714,0,0,2.247393,2.531035,0,0.6769173,-0.6769173,3.154414,52.57346,0.2017627,2.577379,0,1.7,2.531035
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5666416,0.5666416,1.7,0,0.5202,0.5666416,0,0,0,0,0,0,0,1.133358,1.076691,2.999523,1.854118,1.076691,0,1.076691,4.175852,69.5974,0.202316,0.6233057,0,1.7,1.854118
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2999703,0.2999703,1.7,0,0.5202,0.2999703,0,0,0,0,0,0,0,1.40003,1.330028,1.922833,2.823139,1.330028,0,1.330028,5.437628,90.62695,0.2028276,0.3299673,0,1.7,2.823139
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1612602,0.1612602,0,0,0,0.1612602,0,0,0,0,0,0.1697476,0.1612602,0,0,0.5928047,4.020165,0,0.1697476,-0.1697476,5.258698,87.6448,0.2028276,0.1773862,0,0,4.020165
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7814131,3.850417,0,0,0,5.258698,87.6448,0.2028276,0,0,0,3.850417
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1371635,0.1371635,0,0,0,0.1371635,0,0,2.775558E-17,0,0,0.1443827,0.1371635,0,0,0.7814131,3.850417,0,0.1443827,-0.1443827,5.106506,85.10826,0.2028276,0.1508799,0,0,3.850417
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1130271,0.1130271,0,0,0,0.1130271,0,0,1.387779E-17,0,0,0.1189759,0.1130271,0,0,0.9418383,3.706034,0,0.1189759,-0.1189759,4.981094,83.01807,0.2028276,0.1243298,0,0,3.706034
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.268281,0.268281,0,0,0,0.268281,0,0,0,0,0,0.2824011,0.268281,0,0,1.074034,3.587059,0,0.2824011,-0.2824011,4.683417,78.0568,0.2028276,0.2951092,0,0,3.587059
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1348115,0.1348115,0,0,0,0.1348115,0,0,0,0,0,0.1419069,0.1348115,0,0,1.387813,3.304657,0,0.1419069,-0.1419069,4.533834,75.56375,0.2028276,0.1482927,0,0,3.304657
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.0066676,0.0066676,0,0,0,0.0066676,0,0,8.673617E-19,0,0,0.007018527,0.0066676,0,0,1.545487,3.16275,0,0.007018527,-0.007018527,4.526436,75.44045,0.2028276,0.007334361,0,0,3.16275
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.218312,2.218312,1.7,0,0.5202,2.218312,7.959818,1.110223E-16,0,0,0.1765736,0.5455911,0.5183116,0,0,1.553285,3.155732,0,0.3690175,-0.3690175,4.137457,68.95749,0.2028276,2.440143,0.1412589,1.7,3.332306
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4735692,0.4735692,1.7,0,0.5202,0.4735692,48.4488,0,0,0,0.2294386,0,0,1.226431,1.165109,1.963305,2.786715,1.394548,0,1.394548,5.460442,91.00718,0.2032765,0.5209262,0.1835509,1.7,3.016153
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7261536,0.7261536,0,0,0,0.7261536,83.96483,0,1.110223E-16,0,0.6097137,0.7643722,0.7261536,0,0,0.5687571,4.041808,0,0.1546586,-0.1546586,5.297417,88.29011,0.2032765,0.798769,0.4877709,0,4.651521
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.256818,1.256818,1.24578,0,0.3961979,1.256818,59.85105,2.220446E-16,0,0,0.7522185,0.01161859,0.01103766,0,0,0.7405999,3.887149,0.7405999,0,0.7405999,6.000012,100,0.2035473,1.382499,0.6017748,1.7,4.639368
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.9893844,0,0,0.9893844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035473,0,0.7915075,0,5.543073
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.188959,1.188959,0,0,0,1.188959,93.48237,0,0,0,1.111467,1.251536,1.188959,0,0,0,4.553689,0,0.1400688,-0.1400688,5.852366,97.53925,0.2035473,1.307855,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6015872,0.6015872,0,0,0,0.6015872,188.4581,0.344858,0,0,1.13374,0.6332497,0.6015872,0,0,0.155632,4.41362,0.155632,0,0.155632,6.000012,100,0.203411,0.6617459,0.9069917,0,5.54736
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203411,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.268544,0.268544,0,0,0,0.268544,334.7488,0.6162699,0,0,0.8989479,0.2826779,0.268544,0,0,0,4.553689,0,0,0,6.000012,100,0.203411,0.2953984,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.407051,1.407051,1.044632,0,0.3412846,1.407051,27.11298,1.110223E-16,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.203411,1.547756,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203411,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.245436,3.08,1.7,0,0.5202,3.08,2.902777,2.220446E-16,0.1654365,0.4899802,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.203411,3.56998,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.04033,2.04033,1.7,0,0.5202,2.04033,0,0,0,0,0,0.3582422,0.3403301,0,0,1.514696,3.190463,0,0.3582422,-0.3582422,4.185425,69.75695,0.203411,2.244363,0,1.7,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5274805,0.5274805,1.7,0,0.5202,0.5274805,0,0,0,0,0,0,0,1.172519,1.113894,1.912742,2.832221,1.113894,0,1.113894,5.242157,87.36912,0.203964,0.5802286,0,1.7,2.832221
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7988489,3.834725,0,0,0,5.242157,87.36912,0.203964,0,0,0,3.834725
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7988489,3.834725,0,0,0,5.242157,87.36912,0.203964,0,0,0,3.834725
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7988489,3.834725,0,0,0,5.242157,87.36912,0.203964,0,0,0,3.834725
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2549446,0.2549446,0,0,0,0.2549446,0,0,5.551115E-17,0,0,0.2683628,0.2549446,0,0,0.7988489,3.834725,0,0.2683628,-0.2683628,4.959278,82.65447,0.203964,0.2804391,0,0,3.834725
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1878322,0.1878322,0,0,0,0.1878322,0,0,2.775558E-17,0,0,0.1977181,0.1878322,0,0,1.09703,3.566362,0,0.1977181,-0.1977181,4.750865,79.18092,0.203964,0.2066154,0,0,3.566362
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3728314,0.3728314,0,0,0,0.3728314,0,0,0,0,0,0.3924541,0.3728314,0,0,1.316717,3.368644,0,0.3924541,-0.3924541,4.337182,72.28622,0.203964,0.4101145,0,0,3.368644
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3165963,0.3165963,0,0,0,0.3165963,0,0,0,0,0,0.3332593,0.3165963,0,0,1.752777,2.97619,0,0.3332593,-0.3332593,3.985896,66.43147,0.203964,0.348256,0,0,2.97619
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5658054,0.5658054,0,0,0,0.5658054,0,0,1.110223E-16,0,0,0.5955847,0.5658054,0,0,2.123065,2.642931,0,0.5955847,-0.5955847,3.358094,55.96813,0.203964,0.622386,0,0,2.642931
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2497619,0.2497619,0,0,0,0.2497619,0,0,2.775558E-17,0,0,0.2629073,0.2497619,0,0,2.784826,2.047346,0,0.2629073,-0.2629073,3.080966,51.34933,0.203964,0.2747381,0,0,2.047346
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2909238,0.2909238,0,0,0,0.2909238,0,0,0,0,0,0.3062356,0.2909238,0,0,3.076945,1.784439,0,0.3062356,-0.3062356,2.758165,45.96933,0.203964,0.3200162,0,0,1.784439
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.461969,1.461969,1.7,0,0.5202,1.461969,14.07019,0,0,0,0.2057019,0,0,0.2380306,0.226129,3.417207,1.478203,0.4318309,0,0.4318309,3.167836,52.79716,0.2041495,1.608166,0.1645615,1.7,1.683905
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.577699,1.577699,1.7,0,0.5202,1.577699,33.28035,0,0,0,0.5250636,0,0,0.1223014,0.1161863,2.985376,1.866851,0.64125,0,0.64125,3.776179,62.9362,0.2043947,1.735469,0.4200509,1.7,2.391915
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.38019,1.38019,1.7,0,0.5202,1.38019,79.7964,0,0,0,1.101342,0,0,0.3198099,0.3038194,2.344126,2.443976,1.405161,0,1.405161,5.109232,85.1537,0.2048167,1.518209,0.8810736,1.7,3.545318
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.871253,1.871253,1.481405,0,0.4605235,1.871253,72.10841,0,0,0,1.349331,0.4103667,0.3898484,0,0,0.9389642,3.708621,0.9389642,0,0.9389642,6.000012,100,0.2051471,2.058378,1.079465,1.7,5.057952
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7247024,0.7247024,0,0,0,0.7247024,254.5747,1.082064,0,0,1.844909,0.7628446,0.7247024,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,0.7971726,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.79516,1.79516,0.425,0,0.172125,1.79516,112.6939,0.5807617,0,0,2.023035,1.442273,1.37016,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,1.974676,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.998168,1.998168,0.6181683,0,0.2248599,1.998168,95.57844,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,2.197985,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9631812,0.9631812,0,0,0,0.9631812,187.9573,0.7964946,0,0,1.81037,1.013875,0.9631812,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,1.059499,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.476819,1.476819,1.442764,0,0.4499747,1.476819,2.427315,1.526557E-16,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.2051471,1.624501,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.215372,1.215372,0,0,0,1.215372,0,0,2.220446E-16,0,0,1.279339,1.215372,0,0,0,4.553689,0,1.279339,-1.279339,4.65147,77.52435,0.2051471,1.336909,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.362725,1.362725,1.7,0,0.5202,1.362725,0,0,0,0,0,0,0,0.3372748,0.320411,1.421488,3.27435,0.320411,0,0.320411,4.955439,82.59048,0.2053013,1.498998,0,1.7,3.27435
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.084028,1.084028,0,0,0,1.084028,0,0,0,0,0,1.141082,1.084028,0,0,1.101077,3.56272,0,1.141082,-1.141082,3.752633,62.54375,0.2053013,1.192431,0,0,3.56272
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.245976,0.245976,0,0,0,0.245976,0,0,0,0,0,0.2589221,0.245976,0,0,2.368946,2.421638,0,0.2589221,-0.2589221,3.479705,57.99496,0.2053013,0.2705736,0,0,2.421638
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656637,2.162715,0,0,0,3.479705,57.99496,0.2053013,0,0,0,2.162715
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.364031,0.364031,0,0,0,0.364031,0,0,5.551115E-17,0,0,0.3831905,0.364031,0,0,2.656637,2.162715,0,0.3831905,-0.3831905,3.075786,51.263,0.2053013,0.4004341,0,0,2.162715
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3070877,0.3070877,0,0,0,0.3070877,0,0,5.551115E-17,0,0,0.3232502,0.3070877,0,0,3.082404,1.779525,0,0.3232502,-0.3232502,2.735051,45.58409,0.2053013,0.3377964,0,0,1.779525
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1634281,0.1634281,0,0,0,0.1634281,0,0,2.775558E-17,0,0,0.1720295,0.1634281,0,0,3.441571,1.456275,0,0.1720295,-0.1720295,2.553716,42.56184,0.2053013,0.1797709,0,0,1.456275
