Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.115953,0.115953,0,0,0,0.115953,0,0,1.387779E-17,0,0,0.1220558,0.115953,0,0,3.632715,1.284245,0,0.1220558,-0.1220558,2.425058,40.41755,0.2053013,0.1275483,0,0,1.284245
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2596096,0.2596096,0,0,0,0.2596096,0,0,0,0,0,0.2732733,0.2596096,0,0,3.768333,1.162189,0,0.2732733,-0.2732733,2.137002,35.61663,0.2053013,0.2855706,0,0,1.162189
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7873748,0.7873748,1.7,0,0.5202,0.7873748,0,0,0,0,0,0,0,0.9126252,0.866994,4.07197,0.8889161,0.866994,0,0.866994,2.959505,49.32499,0.2057165,0.8661123,0,1.7,0.8889161
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2718756,0.2718756,1.7,0,0.5202,0.2718756,0,0,0,0,0,0,0,1.428124,1.356718,3.204976,1.669211,1.356718,0,1.356718,4.246601,70.77654,0.2061662,0.2990631,0,1.7,1.669211
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.09990893,0.09990893,1.552541,0,0.4799435,0.09990893,336.438,2.220446E-16,0,0,0.3361315,0,0,1.452632,1.38,1.848258,2.890257,1.716132,0,1.716132,5.874666,97.9109,0.2061173,0.1098998,0.2689053,1.7,3.226389
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1563969,0.1563969,0,0,0,0.1563969,468.6519,0.4362027,0,0,0.7329571,0.1646283,0.1563969,0,0,0.1321261,4.434775,0.1321261,0,0.1321261,6.000012,100,0.2060044,0.1720366,0.5863657,0,5.167733
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.212526,0,0,1.212526,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,0,0.9700208,0,5.766215
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.383155,1.383155,0.425,0,0.172125,1.383155,109.734,0.509207,0,0,1.517791,1.008584,0.9581552,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,1.521471,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.244215,2.244215,0.8642148,0,0.2920306,2.244215,84.17992,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,2.468636,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.811506,1.811506,0.4315057,0,0.1739011,1.811506,108.0997,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,1.992656,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.390472,3.08,1.7,0,0.5202,3.08,55.12761,0.2452989,1.310472,1.74952,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,4.82952,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.7225713,0.7225713,0,0,0,0.7225713,128.04,0.1645788,0,0,0.9251801,0.7606013,0.7225713,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,0.7948284,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060044,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4257641,0.4257641,0,0,0,0.4257641,18.3145,0,0,0,0.07797654,0.4481727,0.4257641,0,0,0,4.553689,0,0.3701962,-0.3701962,5.609791,93.49633,0.2060044,0.4683405,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.706591,1.706591,1.7,0,0.5202,1.706591,0,0,0,0,0,0.006937393,0.006590523,0,0,0.4113291,4.183493,0,0.006937393,-0.006937393,5.602479,93.37445,0.2060044,1.87725,0,1.7,4.183493
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6377726,0.6377726,0,0,0,0.6377726,0,0,1.110223E-16,0,0,0.6713396,0.6377726,0,0,0.4190373,4.176555,0,0.6713396,-0.6713396,4.894825,81.58024,0.2060044,0.7015498,0,0,4.176555
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9698753,0.9698753,0,0,0,0.9698753,0,0,2.220446E-16,0,0,1.020921,0.9698753,0,0,1.16497,3.505216,0,1.020921,-1.020921,3.818679,63.64452,0.2060044,1.066863,0,0,3.505216
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4170649,0.4170649,0,0,0,0.4170649,0,0,5.551115E-17,0,0,0.4390157,0.4170649,0,0,2.299327,2.484294,0,0.4390157,-0.4390157,3.355915,55.93181,0.2060044,0.4587714,0,0,2.484294
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1351765,0.1351765,0,0,0,0.1351765,0,0,2.775558E-17,0,0,0.1422911,0.1351765,0,0,2.787122,2.045279,0,0.1422911,-0.1422911,3.205927,53.43202,0.2060044,0.1486942,0,0,2.045279
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2967036,0.2967036,0,0,0,0.2967036,0,0,5.551115E-17,0,0,0.3123196,0.2967036,0,0,2.945224,1.902988,0,0.3123196,-0.3123196,2.876714,47.94513,0.2060044,0.326374,0,0,1.902988
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0306125,0.0306125,0,0,0,0.0306125,0,0,3.469447E-18,0,0,0.03222368,0.0306125,0,0,3.292246,1.590668,0,0.03222368,-0.03222368,2.842747,47.37902,0.2060044,0.03367375,0,0,1.590668
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3351504,0.3351504,0,0,0,0.3351504,0,0,5.551115E-17,0,0,0.3527899,0.3351504,0,0,3.32805,1.558444,0,0.3527899,-0.3527899,2.470874,41.18114,0.2060044,0.3686655,0,0,1.558444
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.720038,1.205654,0,0,0,2.470874,41.18114,0.2060044,0,0,0,1.205654
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3805934,0.3805934,0,0,0,0.3805934,0,0,5.551115E-17,0,0,0.4006246,0.3805934,0,0,3.720038,1.205654,0,0.4006246,-0.4006246,2.048578,34.1429,0.2060044,0.4186527,0,0,1.205654
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3435486,0.3435486,0,0,0,0.3435486,0,0,5.551115E-17,0,0,0.3616301,0.3435486,0,0,4.165177,0.8050297,0,0.3616301,-0.3616301,1.667387,27.78972,0.2060044,0.3779035,0,0,0.8050297
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5484185,0.5484185,1.7,0,0.5202,0.5484185,0,0,0,0,0,0,0,1.151582,1.094002,4.566988,0.4433996,1.094002,0,1.094002,2.705248,45.08738,0.2065159,0.6032603,0,1.7,0.4433996
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1006567,0.1006567,1.553288,0,0.4801477,0.1006567,307.0477,2.220446E-16,0,0,0.309064,0,0,1.452632,1.38,3.472986,1.428002,1.689064,0,1.689064,4.307635,71.79378,0.206489,0.1107223,0.2472512,1.7,1.737066
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.928903,1.928903,1.7,0,0.5202,1.928903,43.44727,0,0,0,0.8380554,0.24095,0.2289025,0,0,1.783922,2.948159,0.5971055,0,0.5971055,4.874099,81.23483,0.2066883,2.121793,0.6704444,1.7,3.786215
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.222922,1.222922,0,0,0,1.222922,106.8571,0,0,0,1.306779,1.287286,1.222922,0,0,1.186816,3.485554,0.01949253,0,0.01949253,4.892591,81.54303,0.2066719,1.345214,1.045423,0,4.792333
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.746622,1.746622,1.29566,0,0.4098153,1.746622,94.01118,0,0,0,1.642021,0.4746968,0.450962,0,0,1.167324,3.503098,1.167324,0,1.167324,6.000012,100,0.2067648,1.921285,1.313616,1.7,5.145118
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.520288,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.440288,1.892317,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,4.972317,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.38739,1.38739,0.425,0,0.172125,1.38739,150.4577,1.074393,0,0,2.087435,1.013042,0.9623895,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,1.526128,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.297536,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.217536,1.64729,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,4.72729,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9600705,0.9600705,0,0,0,0.9600705,175.9377,0.678525,0,0,1.689126,1.0106,0.9600705,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,1.056077,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3751491,0.3751491,0,0,0,0.3751491,385.9709,1.053073,0,0,1.447966,0.3948938,0.3751491,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,0.4126641,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.69861,0.69861,0,0,0,0.69861,135.0876,0.2083569,0,0,0.9437358,0.7353789,0.69861,0,0,0,4.553689,0,0,0,6.000012,100,0.2067648,0.768471,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7488025,0.7488025,0,0,0,0.7488025,56.11451,0,0,0,0.4201868,0.7882131,0.7488025,0,0,0,4.553689,0,0.3680263,-0.3680263,5.612078,93.53445,0.2067648,0.8236827,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.832669,1.832669,1.7,0,0.5202,1.832669,2.687976,5.551115E-17,0,0,0.04926172,0.1396519,0.1326693,0,0,0.4089181,4.185663,0,0.09039021,-0.09039021,5.516798,91.94646,0.2067648,2.015936,0.03940937,1.7,4.234924
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.166032,1.166032,0,0,0,1.166032,0,0,2.220446E-16,0,0,1.227402,1.166032,0,0,0.5093517,4.095273,0,1.227402,-1.227402,4.223004,70.38326,0.2067648,1.282635,0,0,4.095273
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.879551,1.879551,1.7,0,0.5202,1.879551,0,0,0,0,0,0.1890009,0.1795509,0,0,1.873131,2.867871,0,0.1890009,-0.1890009,4.023779,67.06285,0.2067648,2.067506,0,1.7,2.867871
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9988378,0.9988378,1.7,0,0.5202,0.9988378,0,0,0,0,0,0,0,0.7011622,0.6661041,2.083132,2.67887,0.6661041,0,0.6661041,4.655701,77.59486,0.2070689,1.098722,0,1.7,2.67887
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1376984,0.1376984,1.59033,0,0.4902601,0.1376984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.417028,3.278363,1.38,0,1.38,5.964884,99.41454,0.2073422,0.1514683,0,1.7,3.278363
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6621096,0.6621096,0,0,0,0.6621096,0,0,1.110223E-16,0,0,0.6969575,0.6621096,0,0,0.03702822,4.520363,0,0.6969575,-0.6969575,5.230226,87.17027,0.2073422,0.7283206,0,0,4.520363
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2396893,0.2396893,0,0,0,0.2396893,0,0,0,0,0,0.2523046,0.2396893,0,0,0.8114254,3.823406,0,0.2523046,-0.2523046,4.964274,82.73773,0.2073422,0.2636583,0,0,3.823406
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2545291,0.2545291,0,0,0,0.2545291,0,0,5.551115E-17,0,0,0.2679254,0.2545291,0,0,1.091764,3.571101,0,0.2679254,-0.2679254,4.681856,78.03077,0.2073422,0.279982,0,0,3.571101
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4486148,0.4486148,0,0,0,0.4486148,0,0,5.551115E-17,0,0,0.4722261,0.4486148,0,0,1.389459,3.303176,0,0.4722261,-0.4722261,4.184086,69.73462,0.2073422,0.4934763,0,0,3.303176
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1568623,0.1568623,0,0,0,0.1568623,0,0,2.775558E-17,0,0,0.1651182,0.1568623,0,0,1.914154,2.83095,0,0.1651182,-0.1651182,4.010036,66.83379,0.2073422,0.1725485,0,0,2.83095
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4274576,0.4274576,0,0,0,0.4274576,0,0,0,0,0,0.4499554,0.4274576,0,0,2.097619,2.665832,0,0.4499554,-0.4499554,3.535741,58.9289,0.2073422,0.4702034,0,0,2.665832
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07971027,0.07971027,0,0,0,0.07971027,0,0,1.387779E-17,0,0,0.08390556,0.07971027,0,0,2.597569,2.215876,0,0.08390556,-0.08390556,3.447297,57.45483,0.2073422,0.08768131,0,0,2.215876
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2506687,0.2506687,0,0,0,0.2506687,0,0,5.551115E-17,0,0,0.2638618,0.2506687,0,0,2.690798,2.131971,0,0.2638618,-0.2638618,3.169162,52.81926,0.2073422,0.2757356,0,0,2.131971
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.131684,2.131684,1.7,0,0.5202,2.131684,15.22691,1.110223E-16,0,0,0.3245896,0.4544044,0.4316842,0,0,2.983978,1.868109,0,0.1298148,-0.1298148,3.032325,50.53865,0.2073422,2.344853,0.2596717,1.7,2.192699
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,3.128217,1.738294,2.114374,0,2.114374,5.038197,83.96977,0.2068354,0,0.5874991,1.7,2.472668
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.211322,1.211322,0,0,0,1.211322,104.7353,0,0,0,1.268681,1.275076,1.211322,0,0,1.013842,3.641231,0,0.006394547,-0.006394547,5.031456,83.85744,0.2068354,1.332454,1.014945,0,4.909912
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9262924,0.9262924,0,0,0,0.9262924,178.1379,0,0,0,1.650078,0.9750445,0.9262924,0,0,1.020948,3.634836,0.675033,0,0.675033,5.671849,94.53062,0.2062784,1.018922,1.320062,0,5.284914
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5487266,0.5487266,0,0,0,0.5487266,361.4728,1.059976,0,0,1.983497,0.5776069,0.5487266,0,0,0.3459146,4.242366,0.3459146,0,0.3459146,6.000012,100,0.2059941,0.6035993,1.586798,0,6.225863
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.429738,1.429738,0.425,0,0.172125,1.429738,141.7687,0.9693024,0,0,2.026922,1.057619,1.004738,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,1.572712,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.01115,2.01115,0.6311504,0,0.2284041,2.01115,93.91374,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,2.212265,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8766879,0.8766879,0,0,0,0.8766879,197.9977,0.8129921,0,0,1.735821,0.9228294,0.8766879,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,0.9643567,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7259513,0.7259513,0,0,0,0.7259513,191.8915,0.6288794,0,0,1.393039,0.7641593,0.7259513,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,0.7985465,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.46545,1.46545,0.5065188,0,0.1943796,1.46545,68.87994,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,1.611995,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.508557,1.508557,1.393231,0,0.4364522,1.508557,8.047111,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.2059941,1.659413,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.74227,1.74227,1.7,0,0.5202,1.74227,0,0,0,0,0,0.04449486,0.04227012,0,0,0,4.553689,0,0.04449486,-0.04449486,5.95311,99.21831,0.2059941,1.916497,0,1.7,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.310415,1.310415,1.362455,0,0.4280503,1.310415,0,0,0,0,0,0,0,0.05204077,0.04943873,0.04943873,4.509194,0.04943873,0,0.04943873,6.000012,100,0.2060164,1.441456,0,1.7,4.509194
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.859292,1.859292,1.7,0,0.5202,1.859292,0,0,0,0,0,0.1676762,0.1592923,0,0,0,4.553689,0,0.1676762,-0.1676762,5.823266,97.05424,0.2060164,2.045222,0,1.7,4.553689
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3497697,0.3497697,0,0,0,0.3497697,0,0,5.551115E-17,0,0,0.3681786,0.3497697,0,0,0.1863068,4.386013,0,0.3681786,-0.3681786,5.435172,90.58601,0.2060164,0.3847467,0,0,4.386013
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1379812,0.1379812,0,0,0,0.1379812,0,0,2.775558E-17,0,0,0.1452433,0.1379812,0,0,0.5953942,4.017834,0,0.1452433,-0.1452433,5.282072,88.03435,0.2060164,0.1517793,0,0,4.017834
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2163517,0.2163517,0,0,0,0.2163517,0,0,0,0,0,0.2277386,0.2163517,0,0,0.7567757,3.872591,0,0.2277386,-0.2277386,5.042014,84.0334,0.2060164,0.2379868,0,0,3.872591
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1550531,0.1550531,0,0,0,0.1550531,0,0,0,0,0,0.1632138,0.1550531,0,0,1.009819,3.644852,0,0.1632138,-0.1632138,4.869972,81.16603,0.2060164,0.1705584,0,0,3.644852
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1496371,0.1496371,0,0,0,0.1496371,0,0,2.775558E-17,0,0,0.1575128,0.1496371,0,0,1.191167,3.481638,0,0.1575128,-0.1575128,4.703938,78.39882,0.2060164,0.1646008,0,0,3.481638
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5288388,0.5288388,0,0,0,0.5288388,0,0,1.110223E-16,0,0,0.5566725,0.5288388,0,0,1.366181,3.324126,0,0.5566725,-0.5566725,4.117154,68.6191,0.2060164,0.5817227,0,0,3.324126
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01173346,0.01173346,0,0,0,0.01173346,0,0,1.734723E-18,0,0,0.01235101,0.01173346,0,0,1.984706,2.767453,0,0.01235101,-0.01235101,4.104135,68.40211,0.2060164,0.01290681,0,0,2.767453
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05812763,0.05812763,0,0,0,0.05812763,0,0,6.938894E-18,0,0,0.06118698,0.05812763,0,0,1.99843,2.755102,0,0.06118698,-0.06118698,4.039639,67.32717,0.2060164,0.06394039,0,0,2.755102
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2690818,0.2690818,0,0,0,0.2690818,0,0,0,0,0,0.283244,0.2690818,0,0,2.066415,2.693915,0,0.283244,-0.283244,3.741073,62.35109,0.2060164,0.29599,0,0,2.693915
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1870713,0.1870713,0,0,0,0.1870713,111.9074,0,0,0,0.2093466,0.1969172,0.1870713,0,0,2.381131,2.410671,0.01242947,0,0.01242947,3.752865,62.54762,0.2060062,0.2057784,0.1674773,0,2.620018
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.087605,1.087605,0,0,0,1.087605,62.90055,0,2.220446E-16,0,0.6841094,1.144847,1.087605,0,0,2.368701,2.421858,0,0.4607377,-0.4607377,3.267204,54.4533,0.2060062,1.196365,0.5472875,0,3.105967
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,2.880632,1.96112,1.186534,0,1.186534,4.392849,73.21401,0.2050371,0,0.9492272,0,3.147654
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.117761,1.117761,0,0,0,1.117761,116.0253,0,0,0,1.296886,1.176591,1.117761,0,0,1.694098,3.029001,0.1202952,0,0.1202952,4.506971,75.11604,0.2049394,1.229538,1.037509,0,4.325887
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.4085569,0.4085569,0,0,0,0.4085569,453.6033,0,0,0,1.853228,0.4300599,0.4085569,0,0,1.573803,3.137266,1.423168,0,1.423168,5.857107,97.61826,0.2037901,0.4494126,1.482582,0,4.990494
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6960986,0.6960986,0,0,0,0.6960986,272.1075,1.010766,0,0,1.894136,0.7327353,0.6960986,0,0,0.1506352,4.418118,0.1506352,0,0.1506352,6.000012,100,0.2036692,0.7657084,1.515309,0,6.312253
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036692,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.176099,1.176099,0,0,0,1.176099,146.0887,0.4801489,0,0,1.718148,1.237999,1.176099,0,0,0,4.553689,0,0,0,6.000012,100,0.2036692,1.293709,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.446638,2.446638,1.191798,0,0.3814608,2.446638,53.98772,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.2036692,2.691302,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3189846,0.3189846,0,0,0,0.3189846,242.5381,0.437886,0,0,0.7736593,0.3357733,0.3189846,0,0,0,4.553689,0,0,0,6.000012,100,0.2036692,0.3508831,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8488432,0.8488432,0,0,0,0.8488432,59.62973,0,0,0,0.5061629,0.8935191,0.8488432,0,0,0,4.553689,0,0.3873562,-0.3873562,5.591703,93.19486,0.2036692,0.9337274,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.568666,1.568666,1.7,0,0.5202,1.568666,4.321567,0,0,0,0.06779096,0,0,0.1313338,0.1247671,0.4303958,4.166333,0.1925581,0,0.1925581,5.774379,96.23946,0.2037485,1.725533,0.05423277,1.7,4.234124
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9993646,0.9993646,0,0,0,0.9993646,0,0,2.220446E-16,0,0,1.051963,0.9993646,0,0,0.2378377,4.339635,0,1.051963,-1.051963,4.665513,77.7584,0.2037485,1.099301,0,0,4.339635
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.406685,3.287672,0,0,0,4.665513,77.7584,0.2037485,0,0,0,3.287672
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.789301,1.789301,1.7,0,0.5202,1.789301,0,0,0,0,0,0.09400104,0.08930099,0,0,1.406685,3.287672,0,0.09400104,-0.09400104,4.566427,76.10697,0.2037485,1.968231,0,1.7,3.287672
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007674977,0.007674977,1.460307,0,0.4547637,0.007674977,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.511131,3.193671,1.38,0,1.38,5.87561,97.92664,0.2038772,0.008442475,0,1.7,3.193671
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08222225,0.08222225,0,0,0,0.08222225,0,0,1.387779E-17,0,0,0.08654974,0.08222225,0,0,0.1311308,4.435671,0,0.08654974,-0.08654974,5.784379,96.40612,0.2038772,0.09044448,0,0,4.435671
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1559286,0.1559286,0,0,0,0.1559286,0,0,2.775558E-17,0,0,0.1641354,0.1559286,0,0,0.2272972,4.349122,0,0.1641354,-0.1641354,5.611365,93.52256,0.2038772,0.1715215,0,0,4.349122
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4515394,0.4515394,0,0,0,0.4515394,0,0,5.551115E-17,0,0,0.4753046,0.4515394,0,0,0.4096699,4.184986,0,0.4753046,-0.4753046,5.11035,85.17233,0.2038772,0.4966933,0,0,4.184986
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.356604,0.356604,0,0,0,0.356604,0,0,5.551115E-17,0,0,0.3753726,0.356604,0,0,0.9377861,3.709682,0,0.3753726,-0.3753726,4.714673,78.57772,0.2038772,0.3922644,0,0,3.709682
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.822044,0.822044,0,0,0,0.822044,0,0,1.110223E-16,0,0,0.8653095,0.822044,0,0,1.354867,3.334309,0,0.8653095,-0.8653095,3.802556,63.37581,0.2038772,0.9042484,0,0,3.334309
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.453447,0.453447,0,0,0,0.453447,0,0,5.551115E-17,0,0,0.4773126,0.453447,0,0,2.316322,2.468999,0,0.4773126,-0.4773126,3.299425,54.9903,0.2038772,0.4987917,0,0,2.468999
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.846669,1.991687,0,0,0,3.299425,54.9903,0.2038772,0,0,0,1.991687
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5005634,0.5005634,0,0,0,0.5005634,0,0,0,0,0,0.5269088,0.5005634,0,0,2.846669,1.991687,0,0.5269088,-0.5269088,2.744014,45.73347,0.2038772,0.5506197,0,0,1.991687
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.269949,1.269949,1.7,0,0.5202,1.269949,27.1207,0,0,0,0.3444192,0,0,0.4300506,0.408548,3.432123,1.464778,0.7529672,0,0.7529672,3.458341,57.6389,0.2041745,1.396944,0.2755353,1.7,1.809197
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.312255,1.312255,1.7,0,0.5202,1.312255,65.65013,0,0,0,0.8614973,0,0,0.3877448,0.3683575,2.679156,2.142448,1.229855,0,1.229855,4.625084,77.08458,0.2046202,1.443481,0.6891978,1.7,3.003946
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.56232,1.56232,1.7,0,0.5202,1.56232,79.25799,0,0,0,1.238264,0,0,0.1376795,0.1307956,1.449301,3.249318,1.369059,0,1.369059,5.923888,98.73126,0.2050321,1.718552,0.990611,1.7,4.487582
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.525955,1.525955,0.425,0,0.172125,1.525955,111.4011,0.4607883,0,0,1.699931,1.1589,1.100955,0,0,0.08024201,4.481471,0.08024201,0,0.08024201,6.000012,100,0.2049685,1.678551,1.359945,1.7,6.181402
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.635482,1.635482,0.425,0,0.172125,1.635482,118.2086,0.6590896,0,0,1.933281,1.274192,1.210482,0,0,0,4.553689,0,0,0,6.000012,100,0.2049685,1.79903,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049685,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.9796205,0.9796205,0,0,0,0.9796205,165.8234,0.5932606,0,0,1.62444,1.03118,0.9796205,0,0,0,4.553689,0,0,0,6.000012,100,0.2049685,1.077583,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8458662,0.8458662,0,0,0,0.8458662,177.4627,0.6107113,0,0,1.501097,0.8903854,0.8458662,0,0,0,4.553689,0,0,0,6.000012,100,0.2049685,0.9304528,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.044605,1.044605,0,0,0,1.044605,125.2475,0.208757,0,0,1.308341,1.099584,1.044605,0,0,0,4.553689,0,0,0,6.000012,100,0.2049685,1.149066,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.624806,2.624806,1.7,0,0.5202,2.624806,35.59623,1.110223E-16,0,0,0.9343319,0.9734797,0.9248057,0,0,0,4.553689,0,0.0391478,-0.0391478,5.958746,99.31225,0.2049685,2.887286,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4157149,0,0,0.4592125,0,0,0,0,0.04349756,4.514541,0.04349756,0,0.04349756,6.000012,100,0.2049341,0,0.36737,0,4.973753
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.155579,1.155579,0,0,0,1.155579,7.510558,0,0,0,0.08679043,1.216399,1.155579,0,0,0,4.553689,0,1.129609,-1.129609,4.8093,80.15484,0.2049341,1.271137,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255121,3.42408,0,0,0,4.8093,80.15484,0.2049341,0,0,0,3.42408
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.255121,3.42408,0,0,0,4.8093,80.15484,0.2049341,0,0,0,3.42408
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.030866,1.030866,0,0,0,1.030866,0,0,0,0,0,1.085122,1.030866,0,0,1.255121,3.42408,0,1.085122,-1.085122,3.665481,61.09122,0.2049341,1.133953,0,0,3.42408
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04385188,0.04385188,0,0,0,0.04385188,0,0,6.938894E-18,0,0,0.04615987,0.04385188,0,0,2.460812,2.338958,0,0.04615987,-0.04615987,3.616824,60.28028,0.2049341,0.04823707,0,0,2.338958
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6868756,0.6868756,0,0,0,0.6868756,0,0,0,0,0,0.723027,0.6868756,0,0,2.512101,2.292798,0,0.723027,-0.723027,2.854686,47.57801,0.2049341,0.7555632,0,0,2.292798
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315464,1.569771,0,0,0,2.854686,47.57801,0.2049341,0,0,0,1.569771
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1290893,0.1290893,0,0,0,0.1290893,0,0,2.775558E-17,0,0,0.1358835,0.1290893,0,0,3.315464,1.569771,0,0.1358835,-0.1358835,2.711453,45.19079,0.2049341,0.1419982,0,0,1.569771
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2135237,0.2135237,0,0,0,0.2135237,0,0,0,0,0,0.2247618,0.2135237,0,0,3.466446,1.433888,0,0.2247618,-0.2247618,2.474533,41.24213,0.2049341,0.2348761,0,0,1.433888
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1160403,0.1160403,0,0,0,0.1160403,0,0,1.387779E-17,0,0,0.1221477,0.1160403,0,0,3.716181,1.209126,0,0.1221477,-0.1221477,2.345778,39.09622,0.2049341,0.1276443,0,0,1.209126
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.851901,1.086978,0,0,0,2.345778,39.09622,0.2049341,0,0,0,1.086978
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.454154,0.454154,0,0,0,0.454154,0,0,0,0,0,0.4780568,0.454154,0,0,3.851901,1.086978,0,0.4780568,-0.4780568,1.841862,30.69764,0.2049341,0.4995694,0,0,1.086978
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3351544,0.3351544,0,0,0,0.3351544,0,0,0,0,0,0.3527941,0.3351544,0,0,4.383075,0.6089213,0,0.3527941,-0.3527941,1.469984,24.49969,0.2049341,0.3686698,0,0,0.6089213
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.613209,1.613209,1.7,0,0.5202,1.613209,13.7214,0,0,0,0.2213549,0,0,0.08679086,0.08245131,4.775069,0.2561272,0.3038062,0,0.3038062,1.7582,29.30327,0.2050415,1.77453,0.1770839,1.7,0.4774821
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.287204,1.287204,1.7,0,0.5202,1.287204,50.11868,0,0,0,0.6451299,0,0,0.4127957,0.3921559,4.471262,0.5295528,1.037286,0,1.037286,2.742256,45.70417,0.2054196,1.415925,0.5161039,1.7,1.174683
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.479065,2.479065,1.7,0,0.5202,2.479065,42.03846,0,0,0,1.042161,0.8200687,0.7790653,0,0,3.433977,1.46311,0.2220921,0,0.2220921,2.952951,49.21575,0.2054902,2.726972,0.8337287,1.7,2.505271
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.334677,0,0,1.452632,1.38,3.211884,1.662993,2.714677,0,2.714677,5.52832,92.13848,0.2045552,0,1.067742,1.7,2.99767
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7961203,0.7961203,0,0,0,0.7961203,212.8829,0.3595755,0,0,1.694804,0.8380214,0.7961203,0,0,0.4972071,4.106203,0.4972071,0,0.4972071,6.000012,100,0.2041696,0.8757324,1.355843,0,5.801006
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6197248,0.6197248,0,0,0,0.6197248,316.801,1.310952,0,0,1.963294,0.6523419,0.6197248,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,0.6816973,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.637537,1.637537,0.425,0,0.172125,1.637537,114.1718,0.5932513,0,0,1.869607,1.276355,1.212538,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,1.801291,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.427532,1.427532,0.425,0,0.172125,1.427532,119.0122,0.64364,0,0,1.698937,1.055297,1.002532,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,1.570285,1.35915,1.7,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.32759,2.32759,1.270672,0,0.4029934,2.32759,47.79817,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,2.560349,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.338271,1.338271,0.5254012,0,0.1995345,1.338271,63.93718,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,1.472099,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.256121,1.256121,0.9496425,0,0.3153524,1.256121,25.68296,5.551115E-17,0,0,0.3226092,0.3226092,0.3064787,0,0,0,4.553689,0,0,0,6.000012,100,0.2041696,1.381733,0.2580873,1.7,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.227158,2.227158,1.7,0,0.5202,2.227158,2.830692,0,0,0,0.06304399,0.5549034,0.5271583,0,0,0,4.553689,0,0.4918595,-0.4918595,5.481546,91.35892,0.2041696,2.449874,0.05043519,1.7,4.616733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5465105,4.06183,0,0,0,5.481546,91.35892,0.2041696,0,0,0,4.06183
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5465105,4.06183,0,0,0,5.481546,91.35892,0.2041696,0,0,0,4.06183
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1006054,0.1006054,0,0,0,0.1006054,0,0,1.387779E-17,0,0,0.1059004,0.1006054,0,0,0.5465105,4.06183,0,0.1059004,-0.1059004,5.369918,89.49845,0.2041696,0.110666,0,0,4.06183
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1075707,0.1075707,0,0,0,0.1075707,0,0,1.387779E-17,0,0,0.1132324,0.1075707,0,0,0.6641777,3.955929,0,0.1132324,-0.1132324,5.25056,87.50916,0.2041696,0.1183278,0,0,3.955929
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1251126,0.1251126,0,0,0,0.1251126,0,0,0,0,0,0.1316974,0.1251126,0,0,0.7899914,3.842697,0,0.1316974,-0.1316974,5.111739,85.19548,0.2041696,0.1376238,0,0,3.842697
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06523944,0.06523944,0,0,0,0.06523944,0,0,1.387779E-17,0,0,0.0686731,0.06523944,0,0,0.9363219,3.710999,0,0.0686731,-0.0686731,5.039351,83.98902,0.2041696,0.07176339,0,0,3.710999
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4018981,0.4018981,0,0,0,0.4018981,0,0,0,0,0,0.4230507,0.4018981,0,0,1.012625,3.642326,0,0.4230507,-0.4230507,4.593417,76.55679,0.2041696,0.4420879,0,0,3.642326
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.0489788,0.0489788,0,0,0,0.0489788,0,0,6.938894E-18,0,0,0.05155664,0.0489788,0,0,1.482682,3.219275,0,0.05155664,-0.05155664,4.539071,75.65104,0.2041696,0.05387668,0,0,3.219275
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3842655,0.3842655,0,0,0,0.3842655,0,0,5.551115E-17,0,0,0.40449,0.3842655,0,0,1.539967,3.167719,0,0.40449,-0.40449,4.112701,68.54488,0.2041696,0.422692,0,0,3.167719
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2876746,0.2876746,0,0,0,0.2876746,0,0,0,0,0,0.3028154,0.2876746,0,0,1.9894,2.763229,0,0.3028154,-0.3028154,3.793506,63.22497,0.2041696,0.3164421,0,0,2.763229
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2375776,0.2375776,0,0,0,0.2375776,0,0,2.775558E-17,0,0,0.2500817,0.2375776,0,0,2.325862,2.460413,0,0.2500817,-0.2500817,3.529897,58.83149,0.2041696,0.2613353,0,0,2.460413
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1606002,0.1606002,0,0,0,0.1606002,0,0,0,0,0,0.1690528,0.1606002,0,0,2.60373,2.210332,0,0.1690528,-0.1690528,3.351699,55.86155,0.2041696,0.1766602,0,0,2.210332
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.18309,3.08,1.7,0,0.5202,3.08,4.644803,0,0.1030897,0.4213986,0.1430599,1.452632,1.38,0,0,2.791567,2.041279,0,1.309572,-1.309572,1.97129,32.85476,0.2041696,3.501399,0.1144479,1.7,2.184339
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.136845,1.136845,1.7,0,0.5202,1.136845,56.58051,0,0,0,0.6432327,0,0,0.5631551,0.5349974,4.246646,0.7317073,1.17823,0,1.17823,3.089057,51.48418,0.2046061,1.250529,0.5145862,1.7,1.37494
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8449434,0.8449434,1.7,0,0.5202,0.8449434,89.4185,0,0,0,0.7555357,0,0,0.8550566,0.8123038,3.068416,1.792114,1.567839,0,1.567839,4.57644,76.27384,0.2048536,0.9294378,0.6044285,1.7,2.54765
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.284424,3.08,1.7,0,0.5202,3.08,49.19973,0,0.2044235,0.5328659,1.515352,1.452632,1.38,0,0,1.500577,3.20317,0.06272018,0,0.06272018,4.635942,77.26553,0.2048054,3.612866,1.212281,1.7,4.718522
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.436723,2.436723,1.7,0,0.5202,2.436723,58.45502,0,0,0,1.424387,0.7754983,0.7367234,0,0,1.437857,3.259618,0.6488889,0,0.6488889,5.251532,87.52535,0.2050078,2.680396,1.13951,1.7,4.684005
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.09604,1.09604,0,0,0,1.09604,108.1352,0,0,0,1.185206,1.153727,1.09604,0,0,0.7889677,3.843618,0.03147923,0,0.03147923,5.281395,88.02308,0.2049837,1.205644,0.9481648,0,5.028824
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9054404,0.9054404,0,0,0,0.9054404,138.8272,0,0,0,1.256997,0.9530951,0.9054404,0,0,0.7574884,3.871949,0.303902,0,0.303902,5.569702,92.82819,0.2047508,0.9959844,1.005598,0,5.128946
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.0819694,0.0819694,0,0,0,0.0819694,1759.718,0.9025601,0,0,1.44243,0.08628357,0.0819694,0,0,0.4535864,4.145461,0.4535864,0,0.4535864,6.000012,100,0.2044043,0.09016633,1.153944,0,5.587891
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2295108,0.2295108,0,0,0,0.2295108,197.9046,0.2126221,0,0,0.4542125,0.2415903,0.2295108,0,0,0,4.553689,0,0,0,6.000012,100,0.2044043,0.2524619,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.810252,0.810252,0,0,0,0.810252,40.99153,0,0,0,0.3321347,0.8528969,0.810252,0,0,0,4.553689,0,0.5207622,-0.5207622,5.45108,90.85116,0.2044043,0.8912773,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7788604,0.7788604,0,0,0,0.7788604,50.79214,0,1.110223E-16,0,0.3955999,0.8198531,0.7788604,0,0,0.5786247,4.032927,0,0.4242532,-0.4242532,5.003878,83.3978,0.2044043,0.8567464,0.3164799,0,4.428526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.339944,1.339944,1.7,0,0.5202,1.339944,7.012996,0,0,0,0.09397023,0,0,0.3600557,0.3420529,1.050017,3.608674,0.4360232,0,0.4360232,5.417526,90.29192,0.20458,1.473939,0.07517619,1.7,3.702644
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.68972,1.68972,1.7,0,0.5202,1.68972,0,0,0,0,0,0,0,0.01027994,0.009765942,0.6139939,4.001094,0.009765942,0,0.009765942,5.426791,90.44633,0.2045842,1.858692,0,1.7,4.001094
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.604228,4.009884,0,0,0,5.426791,90.44633,0.2045842,0,0,0,4.009884
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.604228,4.009884,0,0,0,5.426791,90.44633,0.2045842,0,0,0,4.009884
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1670141,0.1670141,0,0,0,0.1670141,0,0,2.775558E-17,0,0,0.1758043,0.1670141,0,0,0.604228,4.009884,0,0.1758043,-0.1758043,5.241477,87.35777,0.2045842,0.1837155,0,0,4.009884
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.799566,3.83408,0,0,0,5.241477,87.35777,0.2045842,0,0,0,3.83408
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.477676,0.477676,0,0,0,0.477676,0,0,5.551115E-17,0,0,0.5028169,0.477676,0,0,0.799566,3.83408,0,0.5028169,-0.5028169,4.711462,78.5242,0.2045842,0.5254437,0,0,3.83408
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1673222,0.1673222,0,0,0,0.1673222,0,0,0,0,0,0.1761287,0.1673222,0,0,1.358251,3.331263,0,0.1761287,-0.1761287,4.525805,75.42994,0.2045842,0.1840544,0,0,3.331263
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3840368,0.3840368,0,0,0,0.3840368,0,0,0,0,0,0.4042493,0.3840368,0,0,1.55395,3.155134,0,0.4042493,-0.4042493,4.099689,68.32802,0.2045842,0.4224405,0,0,3.155134
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4253981,0.4253981,0,0,0,0.4253981,0,0,5.551115E-17,0,0,0.4477874,0.4253981,0,0,2.003116,2.750885,0,0.4477874,-0.4477874,3.62768,60.46121,0.2045842,0.4679379,0,0,2.750885
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.357614,0.357614,0,0,0,0.357614,0,0,5.551115E-17,0,0,0.3764358,0.357614,0,0,2.500658,2.303097,0,0.3764358,-0.3764358,3.230882,53.84792,0.2045842,0.3933754,0,0,2.303097
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.91892,1.926661,0,0,0,3.230882,53.84792,0.2045842,0,0,0,1.926661
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4445138,0.4445138,0,0,0,0.4445138,0,0,5.551115E-17,0,0,0.4679093,0.4445138,0,0,2.91892,1.926661,0,0.4679093,-0.4679093,2.737662,45.62761,0.2045842,0.4889652,0,0,1.926661
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.714065,1.714065,1.7,0,0.5202,1.714065,13.71527,0,0,0,0.2350887,0.01480535,0.01406508,0,0,3.438819,1.458752,0.2202834,0,0.2202834,2.946641,49.11059,0.2046527,1.885472,0.188071,1.7,1.693841
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.218535,1.657007,1.92944,0,1.92944,4.777069,79.61765,0.2043454,0,0.4395519,1.7,2.206447
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.154482,1.154482,1.365859,0,0.4289795,1.154482,92.38718,0,0,0,1.066593,0,0,0.211377,0.2008081,1.289095,3.393503,1.267401,0,1.267401,5.979431,99.65699,0.2044425,1.26993,0.8532746,1.7,4.460096
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.547755,0,0,1.569449,0,0,0,0,0.02169395,4.534164,0.02169395,0,0.02169395,6.000012,100,0.2044262,0,1.255559,0,6.103613
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.199099,1.199099,0,0,0,1.199099,112.1705,0.08282629,0,0,1.345036,1.26221,1.199099,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,1.319009,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.898369,2.898369,1.626785,0,0.5002124,2.898369,46.18146,0,0,0.1082057,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,3.188206,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044262,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8923891,0.8923891,0,0,0,0.8923891,39.08867,0,0,0,0.348823,0.9393569,0.8923891,0,0,0,4.553689,0,0.5905339,-0.5905339,5.377535,89.6254,0.2044262,0.9816279,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5016879,0.5016879,0,0,0,0.5016879,17.95329,0,1.110223E-16,0,0.0900695,0.5280926,0.5016879,0,0,0.6561487,3.963155,0,0.4380231,-0.4380231,4.915818,81.93013,0.2044262,0.5518568,0.07205559,0,4.053225
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.21183,2.21183,1.7,0,0.5202,2.21183,0,0,0,0,0,0.5387684,0.51183,0,0,1.142841,3.525132,0,0.5387684,-0.5387684,4.347906,72.46496,0.2044262,2.433013,0,1.7,3.525132
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.912402,1.912402,1.7,0,0.5202,1.912402,0,0,0,0,0,0.2235809,0.2124019,0,0,1.741473,2.986364,0,0.2235809,-0.2235809,4.112231,68.53705,0.2044262,2.103642,0,1.7,2.986364
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.077572,1.077572,1.7,0,0.5202,1.077572,0,0,0,0,0,0,0,0.6224279,0.5913064,1.989896,2.762783,0.5913064,0,0.5913064,4.673193,77.88641,0.2046755,1.185329,0,1.7,2.762783
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1122594,0.1122594,1.564891,0,0.4833152,0.1122594,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.398589,3.294959,1.38,0,1.38,5.982377,99.70608,0.2049067,0.1234853,0,1.7,3.294959
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5125021,0.5125021,0,0,0,0.5125021,0,0,0,0,0,0.5394759,0.5125021,0,0,0.01858938,4.536959,0,0.5394759,-0.5394759,5.413719,90.22847,0.2049067,0.5637523,0,0,4.536959
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.618007,3.997483,0,0,0,5.413719,90.22847,0.2049067,0,0,0,3.997483
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6680212,0.6680212,0,0,0,0.6680212,0,0,1.110223E-16,0,0,0.7031803,0.6680212,0,0,0.618007,3.997483,0,0.7031803,-0.7031803,4.672502,77.87488,0.2049067,0.7348233,0,0,3.997483
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2777643,0.2777643,0,0,0,0.2777643,0,0,0,0,0,0.2923835,0.2777643,0,0,1.399318,3.294302,0,0.2923835,-0.2923835,4.364303,72.73824,0.2049067,0.3055407,0,0,3.294302
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1350104,0.1350104,0,0,0,0.1350104,0,0,0,0,0,0.1421162,0.1350104,0,0,1.724189,3.001919,0,0.1421162,-0.1421162,4.214499,70.24151,0.2049067,0.1485115,0,0,3.001919
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1430702,0.1430702,0,0,0,0.1430702,0,0,2.775558E-17,0,0,0.1506002,0.1430702,0,0,1.882096,2.859803,0,0.1506002,-0.1506002,4.055753,67.59574,0.2049067,0.1573772,0,0,2.859803
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.049429,2.709203,0,0,0,4.055753,67.59574,0.2049067,0,0,0,2.709203
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.363317,0.363317,0,0,0,0.363317,0,0,5.551115E-17,0,0,0.3824389,0.363317,0,0,2.049429,2.709203,0,0.3824389,-0.3824389,3.652627,60.87699,0.2049067,0.3996486,0,0,2.709203
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.474361,2.326764,0.3260248,0,0.3260248,3.961921,66.03188,0.2046631,0,0.2608199,0,2.652788
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.712367,1.712367,1.7,0,0.5202,1.712367,44.62127,0,0,0,0.7640797,0.01301756,0.01236668,0,0,2.148337,2.620186,0.7510622,0,0.7510622,4.674441,77.9072,0.2048912,1.883603,0.6112638,1.7,3.384266
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.9852914,0.9852914,1.217977,0,0.3886078,0.9852914,116.9544,0,0,0,1.152342,0,0,0.2326859,0.2210516,1.397274,3.296142,1.373394,0,1.373394,5.977356,99.62241,0.2047433,1.08382,0.9218735,1.7,4.448484
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4207287,0.4207287,0,0,0,0.4207287,292.6075,0.7643304,0,0,1.231084,0.4428723,0.4207287,0,0,0.02388093,4.532196,0.02388093,0,0.02388093,6.000012,100,0.2047256,0.4628016,0.984867,0,5.76328
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.114219,1.114219,0,0,0,1.114219,117.6571,0.1380951,0,0,1.310957,1.172862,1.114219,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,1.225641,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.279552,1.279552,0.425,0,0.172125,1.279552,117.9474,0.6096703,0,0,1.509198,0.8995279,0.8545516,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,1.407507,1.207359,1.7,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.815825,1.815825,0.9129413,0,0.305333,1.815825,52.34006,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.2047256,1.997408,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.939202,2.939202,1.7,0,0.5202,2.939202,14.50881,2.220446E-16,0,0.153122,0.4264432,1.304423,1.239202,0,0,0,4.553689,0,0.8779798,-0.8779798,5.07454,84.5755,0.2047256,3.233122,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.028246,1.028246,0,0,0,1.028246,5.289612,0,2.220446E-16,0,0.05439023,1.082364,1.028246,0,0,0.9755331,3.675709,0,1.027974,-1.027974,3.99096,66.51587,0.2047256,1.131071,0.04351218,0,3.730099
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2697605,0.2697605,0,0,0,0.2697605,0,0,0,0,0,0.2839584,0.2697605,0,0,2.117727,2.647735,0,0.2839584,-0.2839584,3.691642,61.52724,0.2047256,0.2967365,0,0,2.647735
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9837394,0.9837394,0,0,0,0.9837394,0,0,1.110223E-16,0,0,1.035515,0.9837394,0,0,2.433236,2.363777,0,1.035515,-1.035515,2.600113,43.33513,0.2047256,1.082113,0,0,2.363777
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9746781,0.9746781,0,0,0,0.9746781,0,0,0,0,0,1.025977,0.9746781,0,0,3.583808,1.328262,0,1.025977,-1.025977,1.518638,25.31059,0.2047256,1.072146,0,0,1.328262
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3725062,0.3725062,1.7,0,0.5202,0.3725062,0,0,0,0,0,0,0,1.327494,1.261119,4.723783,0.3022847,1.261119,0,1.261119,2.715041,45.2506,0.2051888,0.4097568,0,1.7,0.3022847
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.462663,1.437292,1.38,0,1.38,4.024224,67.07027,0.2052911,0,0,1.7,1.437292
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1959612,0.1959612,1.648593,0,0.5061658,0.1959612,0,0,0,0,0,0,0,1.452632,1.38,2.082663,2.679292,1.38,0,1.38,5.333407,88.88994,0.2056045,0.2155573,0,1.7,2.679292
