Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2846468,0.2846468,0,0,0,0.2846468,0,0,5.551115E-17,0,0,0.2996283,0.2846468,0,0,0.7026634,3.921292,0,0.2996283,-0.2996283,5.017571,83.62601,0.2056045,0.3131115,0,0,3.921292
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035584,3.621664,0,0,0,5.017571,83.62601,0.2056045,0,0,0,3.621664
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035584,3.621664,0,0,0,5.017571,83.62601,0.2056045,0,0,0,3.621664
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2948703,0.2948703,0,0,0,0.2948703,0,0,5.551115E-17,0,0,0.3103898,0.2948703,0,0,1.035584,3.621664,0,0.3103898,-0.3103898,4.690392,78.17303,0.2056045,0.3243573,0,0,3.621664
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380461,3.311274,0,0,0,4.690392,78.17303,0.2056045,0,0,0,3.311274
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.355858,0.355858,0,0,0,0.355858,0,0,5.551115E-17,0,0,0.3745874,0.355858,0,0,1.380461,3.311274,0,0.3745874,-0.3745874,4.295542,71.59222,0.2056045,0.3914438,0,0,3.311274
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1895456,0.1895456,0,0,0,0.1895456,154.6884,0,0,0,0.2932052,0.1995217,0.1895456,0,0,1.796669,2.936687,0.09368343,0,0.09368343,4.384418,73.07348,0.2055358,0.2085002,0.2345641,0,3.229892
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.143511,2.143511,1.7,0,0.5202,2.143511,28.91681,0,0,0,0.619835,0.4668534,0.4435107,0,0,1.702986,3.021002,0.1529817,0,0.1529817,4.529549,75.49233,0.2055809,2.357862,0.495868,1.7,3.640837
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.411502,1.411502,1.7,0,0.5202,1.411502,66.3689,0,0,0,0.9367986,0,0,0.2884976,0.2740727,1.550004,3.158685,1.210871,0,1.210871,5.678282,94.63785,0.205966,1.552653,0.7494389,1.7,4.095484
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9284126,0.9284126,0,0,0,0.9284126,150.7816,0.08346598,0,0,1.399875,0.9772764,0.9284126,0,0,0.3391329,4.248469,0.3391329,0,0.3391329,6.000012,100,0.2057184,1.021254,1.1199,0,5.648345
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.280881,1.280881,0.425,0,0.172125,1.280881,143.5106,0.9372728,0,0,1.8382,0.9009273,0.855881,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,1.408969,1.47056,1.7,6.391889
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.97299,1.97299,0.5929903,0,0.2179863,1.97299,81.22777,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,2.170289,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.502318,1.502318,0.4309667,0,0.1737539,1.502318,75.06655,0,0,0,1.127738,1.127738,1.071352,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,1.65255,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.395095,1.395095,0.7303478,0,0.2554849,1.395095,50.15671,1.110223E-16,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.2057184,1.534604,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.390901,2.390901,1.7,0,0.5202,2.390901,19.71874,0,0,0,0.4714558,0.7272646,0.6909014,0,0,0,4.553689,0,0.2558089,-0.2558089,5.730366,95.50591,0.2057184,2.629992,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2982144,0.2982144,0,0,0,0.2982144,36.90343,0,5.551115E-17,0,0.1100514,0.3139099,0.2982144,0,0,0.2842321,4.29788,0,0.2038586,-0.2038586,5.51548,91.92448,0.2057184,0.3280359,0.08804108,0,4.407931
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.382988,3.08,1.7,0,0.5202,3.08,0,0,0.3029883,0.6412871,0,1.452632,1.38,0,0,0.5107417,4.094021,0,1.452632,-1.452632,3.984272,66.4044,0.2057184,3.721287,0,1.7,4.094021
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.532802,2.532802,1.7,0,0.5202,2.532802,0,0,0,0,0,0.8766341,0.8328024,0,0,2.124777,2.64139,0,0.8766341,-0.8766341,3.060218,51.00354,0.2057184,2.786083,0,1.7,2.64139
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.73219,1.73219,1.7,0,0.5202,1.73219,0,0,0,0,0,0.03388435,0.03219014,0,0,3.098814,1.764756,0,0.03388435,-0.03388435,3.024501,50.40825,0.2057184,1.905409,0,1.7,1.764756
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2804126,0.2804126,1.7,0,0.5202,0.2804126,0,0,0,0,0,0,0,1.419587,1.348608,3.136464,1.730871,1.348608,0,1.348608,4.303903,71.73158,0.206104,0.3084538,0,1.7,1.730871
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5952145,0.5952145,1.7,0,0.5202,0.5952145,0,2.220446E-16,0,0,0,0,0,1.104786,1.049546,1.787856,2.944619,1.049546,0,1.049546,5.29959,88.32632,0.2065215,0.6547359,0,1.7,2.944619
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2128455,0.2128455,0,0,0,0.2128455,0,0,2.775558E-17,0,0,0.2240479,0.2128455,0,0,0.7383095,3.88921,0,0.2240479,-0.2240479,5.063423,84.39021,0.2065215,0.2341301,0,0,3.88921
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9872516,3.665163,0,0,0,5.063423,84.39021,0.2065215,0,0,0,3.665163
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9872516,3.665163,0,0,0,5.063423,84.39021,0.2065215,0,0,0,3.665163
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2323968,0.2323968,0,0,0,0.2323968,0,0,2.775558E-17,0,0,0.2446282,0.2323968,0,0,0.9872516,3.665163,0,0.2446282,-0.2446282,4.805562,80.09254,0.2065215,0.2556364,0,0,3.665163
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08234113,0.08234113,0,0,0,0.08234113,0,0,1.387779E-17,0,0,0.08667488,0.08234113,0,0,1.259061,3.420534,0,0.08667488,-0.08667488,4.714199,78.56982,0.2065215,0.09057525,0,0,3.420534
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3162577,0.3162577,0,0,0,0.3162577,0,0,5.551115E-17,0,0,0.3329028,0.3162577,0,0,1.355366,3.333859,0,0.3329028,-0.3329028,4.363288,72.72133,0.2065215,0.3478835,0,0,3.333859
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1690223,0.1690223,0,0,0,0.1690223,0,0,0,0,0,0.1779182,0.1690223,0,0,1.725258,3.000957,0,0.1779182,-0.1779182,4.175746,69.59563,0.2065215,0.1859245,0,0,3.000957
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9435077,0.9435077,0,0,0,0.9435077,19.34978,0,0,0,0.1825667,0.993166,0.9435077,0,0,1.922945,2.823038,0,0.8105993,-0.8105993,3.321299,55.35488,0.2065215,1.037858,0.1460534,0,3.005605
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,2.823611,2.012439,0.5932691,0,0.5932691,3.884124,64.73527,0.2060918,0,0.4746153,0,2.605708
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,2.230342,2.546381,0.6859769,0,0.6859769,4.534899,75.5815,0.2055972,0,0.5487815,0,3.232358
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01883104,0.01883104,0,0,0,0.01883104,5289.236,0,0,0,0.9960181,0.01982215,0.01883104,0,0,1.544365,3.16376,0.976196,0,0.976196,5.460999,91.01648,0.2048974,0.02071414,0.7968145,0,4.159779
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2388524,0.2388524,0,0,0,0.2388524,342.4399,0,0,0,0.8179259,0.2514236,0.2388524,0,0,0.568169,4.042337,0.5665024,0,0.5665024,5.998431,99.97365,0.2044935,0.2627376,0.6543407,0,4.860263
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.992876,2.992876,1.612876,0,0.4964152,2.992876,53.07159,0.1340688,0,0.2121638,1.588367,1.452632,1.38,0,0,0.001666626,4.552189,0.001666626,0,0.001666626,6.000012,100,0.2044923,3.292164,1.270694,1.7,6.140556
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044923,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.965676,0.965676,0,0,0,0.965676,178.6099,0.7082916,0,0,1.724793,1.016501,0.965676,0,0,0,4.553689,0,0,0,6.000012,100,0.2044923,1.062244,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044923,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.321045,2.321045,1.693666,0,0.5184709,2.321045,28.45266,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.2044923,2.55315,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.00452,1.00452,0,0,0,1.00452,29.17136,0,0,0,0.293032,1.057389,1.00452,0,0,0,4.553689,0,0.764357,-0.764357,5.194309,86.57164,0.2044923,1.104972,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.8492856,3.789332,0.08476082,0,0.08476082,5.27472,87.91183,0.204432,0,0.06780866,0,3.874093
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.110634,2.110634,1.7,0,0.5202,2.110634,0,0,0,0,0,0.4322458,0.4106335,0,0,0.7645248,3.865617,0,0.4322458,-0.4322458,4.819093,80.31805,0.204432,2.321697,0,1.7,3.865617
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.503386,1.503386,1.7,0,0.5202,1.503386,0,2.775558E-17,0,0,0,0,0,0.1966139,0.1867832,1.244798,3.433371,0.1867832,0,0.1867832,4.996291,83.27135,0.2045066,1.653725,0,1.7,3.433371
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.338316,2.338316,1.7,0,0.5202,2.338316,0,0,0,0,0,0.6719114,0.6383159,0,0,1.058015,3.601476,0,0.6719114,-0.6719114,4.288034,71.46709,0.2045066,2.572147,0,1.7,3.601476
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.804583,2.929564,1.38,0,1.38,5.597217,93.28677,0.2046087,0,0,1.7,2.929564
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3674836,0.3674836,0,0,0,0.3674836,0,0,0,0,0,0.3868249,0.3674836,0,0,0.4245829,4.171564,0,0.3868249,-0.3868249,5.189468,86.49096,0.2046087,0.404232,0,0,4.171564
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03607802,0.03607802,0,0,0,0.03607802,0,0,6.938894E-18,0,0,0.03797686,0.03607802,0,0,0.8543884,3.784739,0,0.03797686,-0.03797686,5.149437,85.82378,0.2046087,0.03968582,0,0,3.784739
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8965849,3.746763,0,0,0,5.149437,85.82378,0.2046087,0,0,0,3.746763
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8965849,3.746763,0,0,0,5.149437,85.82378,0.2046087,0,0,0,3.746763
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1769608,0.1769608,0,0,0,0.1769608,0,0,2.775558E-17,0,0,0.1862745,0.1769608,0,0,0.8965849,3.746763,0,0.1862745,-0.1862745,4.953086,82.55128,0.2046087,0.1946568,0,0,3.746763
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6469618,0.6469618,0,0,0,0.6469618,0,0,0,0,0,0.6810124,0.6469618,0,0,1.103557,3.560488,0,0.6810124,-0.6810124,4.235236,70.58713,0.2046087,0.711658,0,0,3.560488
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1647984,0.1647984,0,0,0,0.1647984,0,0,2.775558E-17,0,0,0.173472,0.1647984,0,0,1.860237,2.879476,0,0.173472,-0.173472,4.052381,67.53954,0.2046087,0.1812783,0,0,2.879476
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3480462,0.3480462,0,0,0,0.3480462,0,0,5.551115E-17,0,0,0.3663644,0.3480462,0,0,2.052984,2.706004,0,0.3663644,-0.3663644,3.666199,61.10319,0.2046087,0.3828508,0,0,2.706004
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.308061,1.308061,1.7,0,0.5202,1.308061,22.06395,0,0,0,0.2886099,0,0,0.3919392,0.3723422,2.460055,2.339639,0.660952,0,0.660952,4.293233,71.55374,0.2048393,1.438867,0.2308879,1.7,2.628249
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.44734,1.44734,1.7,0,0.5202,1.44734,57.40088,0,0,0,0.8307862,0,0,0.2526596,0.2400266,1.799103,2.934496,1.070813,0,1.070813,5.309095,88.48474,0.2051719,1.592075,0.6646289,1.7,3.765282
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.736242,1.736242,1.253636,0,0.3983425,1.736242,71.20535,0,0,0,1.236297,0.5080069,0.4826066,0,0,0.7282904,3.898227,0.7282904,0,0.7282904,6.000012,100,0.2053793,1.909866,0.9890379,1.7,5.134525
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.417342,1.417342,0.425,0,0.172125,1.417342,114.5618,0.5791615,0,0,1.623732,1.04457,0.9923417,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,1.559076,1.298985,1.7,6.177421
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.109321,2.109321,0.7293206,0,0.2552046,2.109321,88.14996,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,2.320253,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3559264,0.3559264,0,0,0,0.3559264,588.0927,1.718518,0,0,2.093177,0.3746594,0.3559264,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,0.391519,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2936885,0.2936885,0,0,0,0.2936885,462.0021,1.047701,0,0,1.356847,0.3091458,0.2936885,0,0,0,4.553689,0,0,0,6.000012,100,0.2053793,0.3230574,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.130816,1.130816,0,0,0,1.130816,100.0147,0,2.220446E-16,0,1.130982,1.190332,1.130816,0,0,0,4.553689,0,0.05935004,-0.05935004,5.937451,98.95733,0.2053793,1.243897,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.979862,1.979862,1.491834,0,0.4633708,1.979862,29.27769,8.326673E-17,0,0,0.5796579,0.5137134,0.4880277,0,0,0.06594449,4.494339,0.06594449,0,0.06594449,6.000012,100,0.205398,2.177848,0.4637263,1.7,5.073997
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.526182,1.526182,1.395086,0,0.4369585,1.526182,9.041874,2.775558E-17,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.205398,1.6788,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8399763,0.8399763,0,0,0,0.8399763,0,0,1.110223E-16,0,0,0.8841856,0.8399763,0,0,0,4.553689,0,0.8841856,-0.8841856,5.067998,84.46648,0.205398,0.9239739,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.089007,3.08,1.7,0,0.5202,3.08,0,0,0.009006854,0.3179075,0,1.452632,1.38,0,0,0.9824284,3.669503,0,1.452632,-1.452632,3.53679,58.94639,0.205398,3.397907,0,1.7,3.669503
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8871149,0.8871149,1.7,0,0.5202,0.8871149,0,0,0,0,0,0,0,0.812885,0.7722408,2.596463,2.216872,0.7722408,0,0.7722408,4.269403,71.15656,0.2056989,0.9758264,0,1.7,2.216872
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07889903,0.07889903,1.531531,0,0.4742078,0.07889903,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.824223,2.911889,1.38,0,1.38,5.578585,92.97623,0.2058752,0.08678894,0,1.7,2.911889
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2843106,0.2843106,0,0,0,0.2843106,0,0,5.551115E-17,0,0,0.2992743,0.2843106,0,0,0.4442227,4.153889,0,0.2992743,-0.2992743,5.263123,87.71853,0.2058752,0.3127417,0,0,4.153889
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4212463,0.4212463,0,0,0,0.4212463,0,0,5.551115E-17,0,0,0.4434172,0.4212463,0,0,0.7767497,3.854614,0,0.4434172,-0.4434172,4.79572,79.9285,0.2058752,0.4633709,0,0,3.854614
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5468715,0.5468715,0,0,0,0.5468715,0,0,1.110223E-16,0,0,0.5756543,0.5468715,0,0,1.269436,3.411197,0,0.5756543,-0.5756543,4.188927,69.81531,0.2058752,0.6015587,0,0,3.411197
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2752599,0.2752599,0,0,0,0.2752599,0,0,5.551115E-17,0,0,0.2897472,0.2752599,0,0,1.909051,2.835543,0,0.2897472,-0.2897472,3.883507,64.72498,0.2058752,0.3027858,0,0,2.835543
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.230993,2.545795,0,0,0,3.883507,64.72498,0.2058752,0,0,0,2.545795
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3773501,0.3773501,0,0,0,0.3773501,0,0,5.551115E-17,0,0,0.3972106,0.3773501,0,0,2.230993,2.545795,0,0.3972106,-0.3972106,3.46481,57.74671,0.2058752,0.4150851,0,0,2.545795
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5051296,0.5051296,0,0,0,0.5051296,0,0,1.110223E-16,0,0,0.5317154,0.5051296,0,0,2.672338,2.148585,0,0.5317154,-0.5317154,2.904332,48.40545,0.2058752,0.5556425,0,0,2.148585
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.263133,1.616869,0,0,0,2.904332,48.40545,0.2058752,0,0,0,1.616869
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.263133,1.616869,0.2841054,0,0.2841054,3.173859,52.89754,0.2056763,0,0.2272843,0,1.900975
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.979027,1.872564,0.4165712,0,0.4165712,3.569053,59.48409,0.2053852,0,0.3332569,0,2.289135
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.731389,2.731389,1.7,0,0.5202,2.731389,39.89247,0,0,0,1.089618,1.085672,1.031389,0,0,2.562456,2.247478,0.003946176,0,0.003946176,3.572796,59.54649,0.2053863,3.004528,0.8716947,1.7,3.337097
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,1.42496,0,0.4451142,0,0,0,0,0,1.204798,0,0,1.42496,1.353712,2.55851,2.25103,2.55851,0,2.55851,6.000012,100,0.2046382,0,0.9638382,1.7,3.455828
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7948241,0.7948241,0,0,0,0.7948241,169.2548,0.508621,0,0,1.345278,0.836657,0.7948241,0,0,0,4.553689,0,0,0,6.000012,100,0.2046382,0.8743066,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.643337,1.643337,0.5227242,0,0.1988037,1.643337,71.7803,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.2046382,1.80767,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8718064,0.8718064,0,0,0,0.8718064,177.3463,0.628425,0,0,1.546116,0.9176909,0.8718064,0,0,0,4.553689,0,0,0,6.000012,100,0.2046382,0.9589871,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.183255,1.183255,0,0,0,1.183255,123.9684,0.2213311,0,0,1.466863,1.245532,1.183255,0,0,0,4.553689,0,0,0,6.000012,100,0.2046382,1.301581,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046382,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.997155,0.997155,0,0,0,0.997155,87.4619,0,0,0,0.8721307,1.049637,0.997155,0,0,0,4.553689,0,0.1775062,-0.1775062,5.812904,96.88154,0.2046382,1.096871,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.009183,3.009183,1.7,0,0.5202,3.009183,20.91275,0,0,0.2301013,0.6293029,1.378087,1.309183,0,0,0.1972291,4.376183,0,0.7487845,-0.7487845,5.023616,83.72676,0.2046382,3.310101,0.5034423,1.7,5.005486
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3791499,0.3791499,0,0,0,0.3791499,43.46399,0,0,0,0.1647937,0.3991051,0.3791499,0,0,1.029212,3.627398,0,0.2343115,-0.2343115,4.77663,79.61034,0.2046382,0.4170649,0.1318349,0,3.792192
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.398732,2.398732,1.7,0,0.5202,2.398732,0,0,0,0,0,0.7355076,0.6987322,0,0,1.289558,3.393087,0,0.7355076,-0.7355076,4.001337,66.68881,0.2046382,2.638605,0,1.7,3.393087
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1144723,0.1144723,1.567104,0,0.4839194,0.1144723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.106789,2.657579,1.38,0,1.38,5.31052,88.50848,0.2048529,0.1259196,0,1.7,2.657579
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.428593,1.428593,1.7,0,0.5202,1.428593,0,0,0,0,0,0,0,0.2714073,0.2578369,0.7267886,3.899579,0.2578369,0,0.2578369,5.555125,92.58524,0.2049517,1.571452,0,1.7,3.899579
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4692356,0.4692356,0,0,0,0.4692356,0,0,5.551115E-17,0,0,0.4939322,0.4692356,0,0,0.4689517,4.131632,0,0.4939322,-0.4939322,5.034475,83.90775,0.2049517,0.5161592,0,0,4.131632
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017765,3.6377,0,0,0,5.034475,83.90775,0.2049517,0,0,0,3.6377
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2706022,0.2706022,0,0,0,0.2706022,0,0,5.551115E-17,0,0,0.2848444,0.2706022,0,0,1.017765,3.6377,0,0.2848444,-0.2848444,4.734223,78.90356,0.2049517,0.2976624,0,0,3.6377
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1178342,0.1178342,0,0,0,0.1178342,0,0,1.387779E-17,0,0,0.124036,0.1178342,0,0,1.334259,3.352856,0,0.124036,-0.124036,4.603477,76.72446,0.2049517,0.1296176,0,0,3.352856
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3731821,0.3731821,0,0,0,0.3731821,0,0,5.551115E-17,0,0,0.3928233,0.3731821,0,0,1.472077,3.22882,0,0.3928233,-0.3928233,4.189405,69.82328,0.2049517,0.4105003,0,0,3.22882
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04818268,0.04818268,0,0,0,0.04818268,0,0,6.938894E-18,0,0,0.05071861,0.04818268,0,0,1.908547,2.835996,0,0.05071861,-0.05071861,4.135943,68.93224,0.2049517,0.05300095,0,0,2.835996
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3936732,0.3936732,0,0,0,0.3936732,0,0,5.551115E-17,0,0,0.4143929,0.3936732,0,0,1.964901,2.785278,0,0.4143929,-0.4143929,3.699135,61.65212,0.2049517,0.4330406,0,0,2.785278
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5482436,0.5482436,0,0,0,0.5482436,0,0,0,0,0,0.5770986,0.5482436,0,0,2.425338,2.370885,0,0.5770986,-0.5770986,3.090819,51.51355,0.2049517,0.603068,0,0,2.370885
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1118123,0.1118123,0,0,0,0.1118123,0,0,1.387779E-17,0,0,0.1176972,0.1118123,0,0,3.066558,1.793786,0,0.1176972,-0.1176972,2.966756,49.44583,0.2049517,0.1229936,0,0,1.793786
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1003928,0.1003928,0,0,0,0.1003928,177.7771,0,0,0,0.1784754,0.1056766,0.1003928,0,0,3.197333,1.676089,0.07279875,0,0.07279875,3.035819,50.59687,0.2049017,0.1104321,0.1427803,0,1.854565
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.015426,2.015426,1.7,0,0.5202,2.015426,13.95911,5.551115E-17,0,0,0.2813356,0.3320278,0.3154264,0,0,3.124534,1.741608,0,0.05069228,-0.05069228,2.982384,49.7063,0.2049017,2.216969,0.2250684,1.7,2.022944
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,3.180859,1.690916,1.907862,0,1.907862,4.792341,79.87218,0.2046382,0,0.4222893,1.7,2.218777
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0.425,0,0.172125,0,0,0.1336114,0,0,0.9961782,0,0,0.2913886,0.2768192,1.272997,3.407991,1.272997,0,1.272997,6.000012,100,0.2037752,0,0.7969426,1.7,4.40417
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.050624,1.050624,0,0,0,1.050624,72.1424,0,0,0,0.7579457,1.10592,1.050624,0,0,0,4.553689,0,0.3479747,-0.3479747,5.633214,93.88672,0.2037752,1.155687,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.174111,1.174111,0,0,0,1.174111,70.33304,0,2.220446E-16,0,0.8257876,1.235906,1.174111,0,0,0.3866386,4.205714,0,0.4101182,-0.4101182,5.200912,86.68169,0.2037752,1.291522,0.66063,0,5.031502
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.362615,2.362615,1.7,0,0.5202,2.362615,33.58182,0,0,0,0.7934089,0.6974891,0.6626146,0,0,0.8423254,3.795596,0.09591981,0,0.09591981,5.291909,88.19831,0.203802,2.598876,0.6347271,1.7,4.589005
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,0.366735,0,0,1.113141,0,0,0,0,0.7464056,3.881924,0.7464056,0,0.7464056,6.000012,100,0.2032995,0,0.8905125,0,4.995065
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.424993,1.424993,0.6332672,0,0.2289819,1.424993,58.48419,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.2032995,1.567492,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.519964,1.519964,1.140639,0,0.3674946,1.519964,26.26962,5.551115E-17,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.2032995,1.67196,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.010643,2.010643,1.7,0,0.5202,2.010643,11.89315,1.110223E-16,0,0,0.2391288,0.3269932,0.3106435,0,0,0,4.553689,0,0.08786437,-0.08786437,5.907395,98.45638,0.2032995,2.211708,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.229453,2.229453,1.7,0,0.5202,2.229453,4.574451,0,0,0,0.1019852,0.5573187,0.5294527,0,0,0.09762707,4.465825,0,0.4553335,-0.4553335,5.427431,90.45701,0.2032995,2.452398,0.08158819,1.7,4.56781
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6035531,4.010491,0,0,0,5.427431,90.45701,0.2032995,0,0,0,4.010491
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8573703,0.8573703,0,0,0,0.8573703,0,0,1.110223E-16,0,0,0.9024951,0.8573703,0,0,0.6035531,4.010491,0,0.9024951,-0.9024951,4.476118,74.60181,0.2032995,0.9431074,0,0,4.010491
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.199655,1.199655,0,0,0,1.199655,0,0,2.220446E-16,0,0,1.262795,1.199655,0,0,1.606326,3.107996,0,1.262795,-1.262795,3.145015,52.41682,0.2032995,1.319621,0,0,3.107996
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.415029,0.415029,0,0,0,0.415029,0,0,5.551115E-17,0,0,0.4368727,0.415029,0,0,3.009431,1.845201,0,0.4368727,-0.4368727,2.684511,44.74176,0.2032995,0.4565319,0,0,1.845201
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.260903,0.260903,0,0,0,0.260903,0,0,5.551115E-17,0,0,0.2746347,0.260903,0,0,3.494845,1.408329,0,0.2746347,-0.2746347,2.395021,39.91693,0.2032995,0.2869933,0,0,1.408329
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04166709,0.04166709,0,0,0,0.04166709,0,0,6.938894E-18,0,0,0.0438601,0.04166709,0,0,3.799994,1.133694,0,0.0438601,-0.0438601,2.348788,39.14639,0.2032995,0.0458338,0,0,1.133694
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.848728,1.089834,0,0,0,2.348788,39.14639,0.2032995,0,0,0,1.089834
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.848728,1.089834,0,0,0,2.348788,39.14639,0.2032995,0,0,0,1.089834
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5960893,0.5960893,0,0,0,0.5960893,0,0,0,0,0,0.6274624,0.5960893,0,0,3.848728,1.089834,0,0.6274624,-0.6274624,1.687385,28.12302,0.2032995,0.6556982,0,0,1.089834
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.190349,0.190349,0,0,0,0.190349,0,0,0,0,0,0.2003674,0.190349,0,0,4.545908,0.4623713,0,0.2003674,-0.2003674,1.476179,24.60293,0.2032995,0.2093839,0,0,0.4623713
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768539,0.262004,0,0,0,1.476179,24.60293,0.2032995,0,0,0,0.262004
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768539,0.262004,0,0,0,1.476179,24.60293,0.2032995,0,0,0,0.262004
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.480049,1.480049,1.7,0,0.5202,1.480049,8.253834,0,0,0,0.1221608,0,0,0.2199512,0.2089536,4.768539,0.262004,0.3311144,0,0.3311144,1.790301,29.8383,0.2034137,1.628054,0.09772862,1.7,0.3841647
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4399525,0.4399525,1.7,0,0.5202,0.4399525,64.35397,0,0,0,0.2831269,0,0,1.260047,1.197045,4.437425,0.5600069,1.480172,0,1.480172,3.194516,53.24183,0.203695,0.4839478,0.2265015,1.7,0.8431338
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4865227,0.4865227,1.7,0,0.5202,0.4865227,185.4331,0,0,0,0.9021743,0,0,1.213477,1.152803,2.957253,1.892162,2.054978,0,2.054978,5.144039,85.73381,0.2035911,0.535175,0.7217394,1.7,2.794336
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.198609,1.198609,0,0,0,1.198609,91.23403,0,0,0,1.09354,1.261694,1.198609,0,0,0.9022748,3.741642,0,0.1681544,-0.1681544,4.966789,82.77965,0.2035911,1.31847,0.8748317,0,4.835181
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5029625,0.5029625,0,0,0,0.5029625,295.1461,0,0,0,1.484474,0.5294343,0.5029625,0,0,1.089113,3.573487,0.95504,0,0.95504,5.872819,97.88013,0.2029589,0.5532588,1.187579,0,5.057961
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7756828,0.7756828,0,0,0,0.7756828,201.7932,0.6146942,0,0,1.565275,0.8165082,0.7756828,0,0,0.134073,4.433023,0.134073,0,0.134073,6.000012,100,0.2028704,0.8532511,1.25222,0,5.998299
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028704,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.238732,1.238732,0,0,0,1.238732,127.3679,0.2738183,0,0,1.577746,1.303928,1.238732,0,0,0,4.553689,0,0,0,6.000012,100,0.2028704,1.362605,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2416429,0.2416429,0,0,0,0.2416429,506.4149,0.9693547,0,0,1.223716,0.2543609,0.2416429,0,0,0,4.553689,0,0,0,6.000012,100,0.2028704,0.2658072,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.315729,2.315729,1.511606,0,0.4687684,2.315729,36.552,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.2028704,2.547302,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.170907,1.170907,0,0,0,1.170907,42.95547,0,0,0,0.5029687,1.232534,1.170907,0,0,0,4.553689,0,0.729565,-0.729565,5.230983,87.18288,0.2028704,1.287998,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.350197,1.350197,1.7,0,0.5202,1.350197,7.737625,0,0,0,0.1044731,0,0,0.3498034,0.3323132,0.8106278,3.824124,0.4367864,0,0.4367864,5.645355,94.08906,0.2030249,1.485216,0.08357852,1.7,3.928597
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.66882,2.66882,1.7,0,0.5202,2.66882,0,0,4.440892E-16,0,0,1.019811,0.9688203,0,0,0.3738414,4.217232,0,1.019811,-1.019811,4.57038,76.17284,0.2030249,2.935702,0,1.7,4.217232
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.506965,3.197421,1.38,0,1.38,5.879563,97.99252,0.2031268,0,0,1.7,3.197421
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.257501,2.257501,1.7,0,0.5202,2.257501,0,0,0,0,0,0.5868435,0.5575013,0,0,0.1269646,4.439421,0,0.5868435,-0.5868435,5.260975,87.68275,0.2031268,2.483252,0,1.7,4.439421
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1420363,0.1420363,0,0,0,0.1420363,0,0,2.775558E-17,0,0,0.1495119,0.1420363,0,0,0.7790129,3.852577,0,0.1495119,-0.1495119,5.103376,85.0561,0.2031268,0.1562399,0,0,3.852577
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3346708,0.3346708,0,0,0,0.3346708,0,0,0,0,0,0.3522851,0.3346708,0,0,0.9451373,3.703065,0,0.3522851,-0.3522851,4.732035,78.8671,0.2031268,0.3681379,0,0,3.703065
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1986085,0.1986085,0,0,0,0.1986085,0,0,2.775558E-17,0,0,0.2090616,0.1986085,0,0,1.336565,3.35078,0,0.2090616,-0.2090616,4.511665,75.19426,0.2031268,0.2184694,0,0,3.35078
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2717388,0.2717388,0,0,0,0.2717388,0,0,5.551115E-17,0,0,0.2860408,0.2717388,0,0,1.568856,3.141719,0,0.2860408,-0.2860408,4.210151,70.16904,0.2031268,0.2989126,0,0,3.141719
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.204019,0.204019,0,0,0,0.204019,0,0,0,0,0,0.2147568,0.204019,0,0,1.886679,2.855678,0,0.2147568,-0.2147568,3.983778,66.39616,0.2031268,0.2244209,0,0,2.855678
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6466872,0.6466872,0,0,0,0.6466872,0,0,1.110223E-16,0,0,0.6807234,0.6466872,0,0,2.125298,2.640921,0,0.6807234,-0.6807234,3.266232,54.4371,0.2031268,0.7113559,0,0,2.640921
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.881657,1.960198,0,0,0,3.266232,54.4371,0.2031268,0,0,0,1.960198
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2661824,0.2661824,0,0,0,0.2661824,0,0,5.551115E-17,0,0,0.280192,0.2661824,0,0,2.881657,1.960198,0,0.280192,-0.280192,2.970884,49.51463,0.2031268,0.2928006,0,0,1.960198
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1609712,0.1609712,0,0,0,0.1609712,0,0,0,0,0,0.1694434,0.1609712,0,0,3.192981,1.680006,0,0.1694434,-0.1694434,2.792275,46.53782,0.2031268,0.1770683,0,0,1.680006
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1636452,0.1636452,0,0,0,0.1636452,83.05436,0,2.775558E-17,0,0.1359145,0.1722581,0.1636452,0,0,3.381252,1.510562,0,0.03634363,-0.03634363,2.753965,45.89933,0.2031268,0.1800098,0.1087316,0,1.646477
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.362268,2.362268,1.7,0,0.5202,2.362268,13.12111,0,0,0,0.3099557,0.6971244,0.6622682,0,0,3.421633,1.474219,0,0.3871687,-0.3871687,2.345854,39.09748,0.2031268,2.598495,0.2479646,1.7,1.784174
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.921095,1.921095,1.7,0,0.5202,1.921095,41.08723,0,0,0,0.7893249,0.2327321,0.2210955,0,0,3.851821,1.08705,0.5565928,0,0.5565928,2.873884,47.89797,0.2032795,2.113205,0.63146,1.7,1.876375
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.8416895,0.8416895,1.7,0,0.5202,0.8416895,119.6825,0,0,0,1.007355,0,0,0.8583105,0.815395,3.295228,1.587984,1.82275,0,1.82275,4.603097,76.71813,0.2033315,0.9258584,0.8058843,1.7,2.595339
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0.9598172,0,0.3181301,0,0,0,0,0,0.5606514,0,0,0.9598172,0.9118264,1.472478,3.228459,1.472478,0,1.472478,6.000012,100,0.2028937,0,0.4485211,1.7,3.78911
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4609545,0.4609545,0,0,0,0.4609545,197.7269,0.4262161,0,0,0.9114314,0.4852153,0.4609545,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,0.50705,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.135572,2.135572,1.481321,0,0.4605007,2.135572,32.24828,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,2.349129,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.266962,1.266962,0.9962165,0,0.3280671,1.266962,22.49438,0,0,0,0.2849953,0.2849953,0.2707455,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,1.393658,0.2279962,1.7,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0.2185183,0,0,0.2185183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,0,0.1748147,0,4.772207
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.347531,1.347531,1.283259,0,0.4064298,1.347531,5.020646,4.163336E-17,0,0,0.06765478,0.06765478,0.06427204,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,1.482284,0.05412383,1.7,4.621344
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0.05448112,0,0,0.05448112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028937,0,0.04358489,0,4.60817
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.837848,1.837848,1.7,0,0.5202,1.837848,0,0,0,0,0,0.1451029,0.1378477,0,0,0,4.553689,0,0.1451029,-0.1451029,5.84706,97.45081,0.2028937,2.021632,0,1.7,4.553689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.500785,0.500785,0,0,0,0.500785,0,0,1.110223E-16,0,0,0.527142,0.500785,0,0,0.1612254,4.408586,0,0.527142,-0.527142,5.291404,88.18988,0.2028937,0.5508634,0,0,4.408586
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.498975,0.498975,0,0,0,0.498975,0,0,5.551115E-17,0,0,0.5252368,0.498975,0,0,0.7469388,3.881444,0,0.5252368,-0.5252368,4.737755,78.96243,0.2028937,0.5488725,0,0,3.881444
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330535,3.356207,0,0,0,4.737755,78.96243,0.2028937,0,0,0,3.356207
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5009329,0.5009329,0,0,0,0.5009329,0,0,0,0,0,0.5272978,0.5009329,0,0,1.330535,3.356207,0,0.5272978,-0.5272978,4.181935,69.69877,0.2028937,0.5510262,0,0,3.356207
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1764405,0.1764405,0,0,0,0.1764405,0,0,0,0,0,0.1857268,0.1764405,0,0,1.916422,2.828909,0,0.1857268,-0.1857268,3.986161,66.43589,0.2028937,0.1940845,0,0,2.828909
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8102216,0.8102216,0,0,0,0.8102216,0,0,1.110223E-16,0,0,0.8528648,0.8102216,0,0,2.122785,2.643183,0,0.8528648,-0.8528648,3.087163,51.45261,0.2028937,0.8912438,0,0,2.643183
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2079582,0.2079582,0,0,0,0.2079582,0,0,2.775558E-17,0,0,0.2189034,0.2079582,0,0,3.070412,1.790318,0,0.2189034,-0.2189034,2.856419,47.60688,0.2028937,0.228754,0,0,1.790318
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4207673,0.4207673,0,0,0,0.4207673,0,0,5.551115E-17,0,0,0.4429129,0.4207673,0,0,3.313638,1.571414,0,0.4429129,-0.4429129,2.389547,39.82571,0.2028937,0.462844,0,0,1.571414
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3696533,0.3696533,0,0,0,0.3696533,0,0,5.551115E-17,0,0,0.3891087,0.3696533,0,0,3.805764,1.128501,0,0.3891087,-0.3891087,1.979391,32.98978,0.2028937,0.4066186,0,0,1.128501
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2465329,0.2465329,0,0,0,0.2465329,0,0,5.551115E-17,0,0,0.2595083,0.2465329,0,0,4.238107,0.7393927,0,0.2595083,-0.2595083,1.705845,28.43069,0.2028937,0.2711862,0,0,0.7393927
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7870777,0.7870777,1.7,0,0.5202,0.7870777,0,0,0,0,0,0,0,0.9129223,0.8672761,4.52645,0.4798844,0.8672761,0,0.8672761,2.528615,42.14351,0.203215,0.8657855,0,1.7,0.4798844
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.0916,1.0916,1.7,0,0.5202,1.0916,29.01933,0,0,0,0.3167751,0,0,0.6083999,0.5779799,3.659173,1.260433,0.8947549,0,0.8947549,3.377455,56.29079,0.2035134,1.20076,0.2534201,1.7,1.577208
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6370804,0.6370804,1.7,0,0.5202,0.6370804,125.0081,0,0,0,0.7964022,0,0,1.06292,1.009774,2.764418,2.065712,1.806176,0,1.806176,5.090943,84.84888,0.2035739,0.7007884,0.6371218,1.7,2.862115
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.441785,1.441785,1.237705,0,0.3939936,1.441785,81.36186,0,0,0,1.173063,0.2148204,0.2040794,0,0,0.9582425,3.691271,0.9582425,0,0.9582425,6.000012,100,0.2037357,1.585963,0.9384503,1.7,4.864334
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.551616,1.551616,0.425,0,0.172125,1.551616,86.88505,0.1622107,0,0,1.348122,1.185912,1.126616,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,1.706778,1.078498,1.7,5.901811
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6819957,0.6819957,0,0,0,0.6819957,240.7757,0.9241896,0,0,1.64208,0.7178901,0.6819957,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,0.7501952,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.536572,1.536572,0.425,0,0.172125,1.536572,108.9626,0.5042135,0,0,1.674289,1.170075,1.111572,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,1.690229,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.486943,2.486943,1.106943,0,0.3582955,2.486943,69.04583,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,2.735637,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.900651,2.900651,1.520651,0,0.4712377,2.900651,58.38538,0.2409242,0,0.1107159,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,3.190716,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3905325,0.3905325,0,0,0,0.3905325,388.6161,1.106586,0,0,1.517672,0.4110869,0.3905325,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,0.4295858,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.215102,2.215102,1.227327,0,0.3911604,2.215102,46.93972,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,2.436612,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9119686,0.9119686,0,0,0,0.9119686,55.87145,0,0,0,0.5095301,0.959967,0.9119686,0,0,0,4.553689,0,0.4504369,-0.4504369,5.52521,92.08665,0.2037357,1.003165,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9037424,0.9037424,0,0,0,0.9037424,14.6042,0,1.110223E-16,0,0.1319844,0.9513078,0.9037424,0,0,0.5004854,4.103252,0,0.8193235,-0.8193235,4.661567,77.69263,0.2037357,0.9941167,0.1055875,0,4.235237
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.927511,1.927511,1.7,0,0.5202,1.927511,0,0,0,0,0,0.2394856,0.2275113,0,0,1.410845,3.283929,0,0.2394856,-0.2394856,4.409127,73.48531,0.2037357,2.120262,0,1.7,3.283929
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.179018,1.179018,1.7,0,0.5202,1.179018,0,0,0,0,0,0,0,0.5209822,0.4949331,1.67694,3.044443,0.4949331,0,0.4949331,4.878662,81.31087,0.2039154,1.29692,0,1.7,3.044443
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.374932,2.374932,1.7,0,0.5202,2.374932,0,0,0,0,0,0.7104548,0.674932,0,0,1.182007,3.489883,0,0.7104548,-0.7104548,4.129777,68.82948,0.2039154,2.612425,0,1.7,3.489883
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3520282,0.3520282,1.7,0,0.5202,0.3520282,0,0,0,0,0,0,0,1.347972,1.280573,1.971401,2.779428,1.280573,0,1.280573,5.344635,89.07707,0.2043084,0.3872311,0,1.7,2.779428
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6908278,3.931944,0,0,0,5.344635,89.07707,0.2043084,0,0,0,3.931944
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1571434,0.1571434,0,0,0,0.1571434,0,0,0,0,0,0.1654142,0.1571434,0,0,0.6908278,3.931944,0,0.1654142,-0.1654142,5.170273,86.17105,0.2043084,0.1728578,0,0,3.931944
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6883636,0.6883636,0,0,0,0.6883636,0,0,1.110223E-16,0,0,0.7245932,0.6883636,0,0,0.8746213,3.76653,0,0.7245932,-0.7245932,4.406485,73.44127,0.2043084,0.7571999,0,0,3.76653
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4881139,0.4881139,0,0,0,0.4881139,0,0,1.110223E-16,0,0,0.5138041,0.4881139,0,0,1.679725,3.041937,0,0.5138041,-0.5138041,3.864888,64.41467,0.2043084,0.5369253,0,0,3.041937
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3617073,0.3617073,0,0,0,0.3617073,0,0,0,0,0,0.3807445,0.3617073,0,0,2.250618,2.528132,0,0.3807445,-0.3807445,3.463548,57.72569,0.2043084,0.397878,0,0,2.528132
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2493302,0.2493302,0,0,0,0.2493302,0,0,2.775558E-17,0,0,0.2624528,0.2493302,0,0,2.673668,2.147388,0,0.2624528,-0.2624528,3.186898,53.11487,0.2043084,0.2742632,0,0,2.147388
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2789054,0.2789054,0,0,0,0.2789054,0,0,5.551115E-17,0,0,0.2935846,0.2789054,0,0,2.965282,1.884935,0,0.2935846,-0.2935846,2.877433,47.95712,0.2043084,0.306796,0,0,1.884935
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06435643,0.06435643,0,0,0,0.06435643,0,0,0,0,0,0.06774361,0.06435643,0,0,3.291487,1.59135,0,0.06774361,-0.06774361,2.806025,46.76699,0.2043084,0.07079208,0,0,1.59135
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1669948,0.1669948,0,0,0,0.1669948,160.5433,0,0,0,0.2680989,0.175784,0.1669948,0,0,3.366758,1.523607,0.09231494,0,0.09231494,2.893603,48.22661,0.2042494,0.1836943,0.2144791,0,1.791706
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8770179,0.8770179,0,0,0,0.8770179,73.04753,0,0,0,0.6406399,0.9231767,0.8770179,0,0,3.274443,1.60669,0,0.2825368,-0.2825368,2.595783,43.26296,0.2042494,0.9647197,0.5125119,0,2.24733
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,3.588373,1.324153,1.08705,0,1.08705,3.627049,60.4507,0.2035573,0,0.8696401,0,2.411204
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.923731,1.923731,1.7,0,0.5202,1.923731,85.18238,0,0,0,1.63868,0.2355068,0.2237315,0,0,2.501323,2.302499,1.403173,0,1.403173,4.958216,82.63677,0.2037594,2.116105,1.310944,1.7,3.941179
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,0.5629675,0,0,1.661117,0,0,0,0,1.098149,3.565355,1.098149,0,1.098149,6.000012,100,0.2030673,0,1.328893,0,5.226471
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.336897,1.336897,0.425,0,0.172125,1.336897,113.8639,0.5623515,0,0,1.522243,0.9598911,0.9118966,0,0,0,4.553689,0,0,0,6.000012,100,0.2030673,1.470586,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.649316,2.649316,1.269316,0,0.4026234,2.649316,70.32242,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030673,2.914248,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.842032,1.842032,0.4620319,0,0.1822347,1.842032,82.56476,0.06823763,0,0,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030673,2.026235,1.216695,1.7,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.497634,1.497634,0.4536557,0,0.179948,1.497634,73.37737,0,0,0,1.098925,1.098925,1.043978,0,0,0,4.553689,0,0,0,6.000012,100,0.2030673,1.647397,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.027804,1.027804,0,0,0,1.027804,74.75422,0,0,0,0.7683272,1.081899,1.027804,0,0,0,4.553689,0,0.3135722,-0.3135722,5.669478,94.49111,0.2030673,1.130585,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.215534,2.215534,1.7,0,0.5202,2.215534,22.44563,2.220446E-16,0,0,0.4972905,0.5426676,0.5155342,0,0,0.3484136,4.240117,0,0.0453771,-0.0453771,5.621646,93.69392,0.2030673,2.437088,0.3978324,1.7,4.737407
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.825907,2.825907,1.7,0,0.5202,2.825907,2.621701,0,0,0.02849768,0.07408683,1.185165,1.125907,0,0,0.3988326,4.19474,0,1.111078,-1.111078,4.450467,74.17429,0.2030673,3.108498,0.05926946,1.7,4.268826
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.270527,1.270527,1.7,0,0.5202,1.270527,0,0,0,0,0,0,0,0.4294734,0.4079998,1.633364,3.083661,0.4079998,0,0.4079998,4.837529,80.62533,0.2032138,1.397579,0,1.7,3.083661
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.229523,0.229523,0,0,0,0.229523,0,0,2.775558E-17,0,0,0.2416031,0.229523,0,0,1.225364,3.450861,0,0.2416031,-0.2416031,4.582857,76.3808,0.2032138,0.2524753,0,0,3.450861
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007530975,0.007530975,0,0,0,0.007530975,0,0,8.673617E-19,0,0,0.007927341,0.007530975,0,0,1.493812,3.209258,0,0.007927341,-0.007927341,4.574501,76.24153,0.2032138,0.008284072,0,0,3.209258
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1493001,0.1493001,0,0,0,0.1493001,0,0,0,0,0,0.157158,0.1493001,0,0,1.50262,3.20133,0,0.157158,-0.157158,4.408842,73.48055,0.2032138,0.1642301,0,0,3.20133
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3097647,0.3097647,0,0,0,0.3097647,0,0,0,0,0,0.3260681,0.3097647,0,0,1.67724,3.044173,0,0.3260681,-0.3260681,4.065136,67.75213,0.2032138,0.3407412,0,0,3.044173
