Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2808755,0.2808755,0,0,0,0.2808755,0,0,5.551115E-17,0,0,0.2956584,0.2808755,0,0,2.039538,2.718104,0,0.2956584,-0.2956584,3.753485,62.55795,0.2032138,0.3089631,0,0,2.718104
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02417597,0.02417597,0,0,0,0.02417597,0,0,0,0,0,0.02544839,0.02417597,0,0,2.368048,2.422446,0,0.02544839,-0.02544839,3.72666,62.11087,0.2032138,0.02659357,0,0,2.422446
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.396324,2.396997,0,0,0,3.72666,62.11087,0.2032138,0,0,0,2.396997
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5239325,0.5239325,0,0,0,0.5239325,0,0,0,0,0,0.5515078,0.5239325,0,0,2.396324,2.396997,0,0.5515078,-0.5515078,3.145319,52.42189,0.2032138,0.5763257,0,0,2.396997
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.00911,1.84549,0,0,0,3.145319,52.42189,0.2032138,0,0,0,1.84549
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6293278,0.6293278,0,0,0,0.6293278,0,0,0,0,0,0.6624503,0.6293278,0,0,3.00911,1.84549,0,0.6624503,-0.6624503,2.447035,40.78384,0.2032138,0.6922606,0,0,1.84549
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.745166,1.183039,0,0,0,2.447035,40.78384,0.2032138,0,0,0,1.183039
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7645133,0.7645133,0,0,0,0.7645133,34.49011,0,0,0,0.2636814,0.8047507,0.7645133,0,0,3.745166,1.183039,0,0.5410693,-0.5410693,1.876698,31.27824,0.2032138,0.8409646,0.2109451,0,1.446721
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.030698,1.030698,1.7,0,0.5202,1.030698,61.00551,0,0,0,0.6287824,0,0,0.6693023,0.6358372,4.346354,0.64197,1.26462,0,1.26462,3.076422,51.27359,0.2036053,1.133767,0.5030259,1.7,1.270752
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.29767,2.29767,1.7,0,0.5202,2.29767,53.42357,0,0,0,1.227497,0.6291265,0.5976701,0,0,3.081735,1.780128,0.5983709,0,0.5983709,3.644086,60.73465,0.2037607,2.527437,0.9819979,1.7,3.007625
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.886526,2.886526,1.7,0,0.5202,2.886526,48.16267,0,0,0.09517831,1.390228,1.248974,1.186526,0,0,2.483364,2.318661,0.1412533,0,0.1412533,3.778091,62.96805,0.2037973,3.175178,1.112182,1.7,3.708889
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.983066,2.983066,1.7,0,0.5202,2.983066,48.6619,0,0,0.2013724,1.451617,1.350596,1.283066,0,0,2.342111,2.445789,0.1010209,0,0.1010209,3.873928,64.56533,0.2038235,3.281373,1.161293,1.7,3.897406
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.5855,2.5855,1.7,0,0.5202,2.5855,66.90834,0,0,0,1.729915,0.9321051,0.8854998,0,0,2.24109,2.536708,0.79781,0,0.79781,4.630796,77.17979,0.2037849,2.84405,1.383932,1.7,4.266623
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0.425,0,0.172125,0,0,0.8421887,0,0,1.860469,0,0,0,0,1.44328,3.254737,1.44328,0,1.44328,6.000012,100,0.2028883,0,1.488375,1.7,5.115206
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.6001266,0.6001266,0,0,0,0.6001266,252.1781,0.8816757,0,0,1.513388,0.6317121,0.6001266,0,0,0,4.553689,0,0,0,6.000012,100,0.2028883,0.6601392,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028883,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5414895,0.5414895,0,0,0,0.5414895,184.0515,0.4266306,0,0,0.9966195,0.5699889,0.5414895,0,0,0,4.553689,0,0,0,6.000012,100,0.2028883,0.5956384,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5934405,0.5934405,0,0,0,0.5934405,76.57692,0,0,0,0.4544385,0.6246743,0.5934405,0,0,0,4.553689,0,0.1702358,-0.1702358,5.820568,97.00927,0.2028883,0.6527846,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.394914,1.394914,1.502352,0,0.4662421,1.394914,5.452576,0,0,0,0.07605877,0,0,0.1074375,0.1020656,0.1891509,4.383453,0.1781244,0,0.1781244,5.989552,99.82565,0.2029443,1.534406,0.06084701,1.7,4.459512
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2034592,0.2034592,0,0,0,0.2034592,0,0,2.775558E-17,0,0,0.2141676,0.2034592,0,0,0.01102648,4.543765,0,0.2141676,-0.2141676,5.763799,96.06313,0.2029443,0.2238051,0,0,4.543765
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.039534,3.039534,1.7,0,0.5202,3.039534,0,0,0,0.2634877,0,1.410036,1.339534,0,0,0.2489905,4.329597,0,1.410036,-1.410036,4.277491,71.29137,0.2029443,3.343488,0,1.7,4.329597
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1143354,0.1143354,1.566967,0,0.483882,0.1143354,0,0,0,0,0,0,0,1.452632,1.38,1.815697,2.919561,1.38,0,1.38,5.586673,93.11104,0.2031455,0.1257689,0,1.7,2.919561
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3719176,0.3719176,0,0,0,0.3719176,0,0,5.551115E-17,0,0,0.3914922,0.3719176,0,0,0.4356972,4.161561,0,0.3914922,-0.3914922,5.174005,86.23323,0.2031455,0.4091093,0,0,4.161561
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2668193,0.2668193,0,0,0,0.2668193,0,0,5.551115E-17,0,0,0.2808625,0.2668193,0,0,0.8706885,3.770069,0,0.2808625,-0.2808625,4.877949,81.299,0.2031455,0.2935013,0,0,3.770069
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.357817,0.357817,0,0,0,0.357817,0,0,0,0,0,0.3766495,0.357817,0,0,1.182758,3.489207,0,0.3766495,-0.3766495,4.480926,74.68195,0.2031455,0.3935987,0,0,3.489207
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601257,3.112557,0,0,0,4.480926,74.68195,0.2031455,0,0,0,3.112557
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02877092,0.02877092,0,0,0,0.02877092,0,0,3.469447E-18,0,0,0.03028518,0.02877092,0,0,1.601257,3.112557,0,0.03028518,-0.03028518,4.449003,74.14989,0.2031455,0.03164801,0,0,3.112557
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.634908,3.082272,0,0,0,4.449003,74.14989,0.2031455,0,0,0,3.082272
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.364672,0.364672,0,0,0,0.364672,0,0,0,0,0,0.3838653,0.364672,0,0,1.634908,3.082272,0,0.3838653,-0.3838653,4.044373,67.40608,0.2031455,0.4011392,0,0,3.082272
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3363365,0.3363365,0,0,0,0.3363365,0,0,5.551115E-17,0,0,0.3540384,0.3363365,0,0,2.061424,2.698407,0,0.3540384,-0.3540384,3.671184,61.18627,0.2031455,0.3699701,0,0,2.698407
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2246155,0.2246155,0,0,0,0.2246155,0,0,2.775558E-17,0,0,0.2364373,0.2246155,0,0,2.454801,2.344368,0,0.2364373,-0.2364373,3.421957,57.0325,0.2031455,0.247077,0,0,2.344368
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1483697,0.1483697,0,0,0,0.1483697,203.5758,0,0,0,0.3020447,0.1561786,0.1483697,0,0,2.717509,2.107931,0.1458661,0,0.1458661,3.560338,59.33884,0.2030557,0.1632066,0.2416358,0,2.409976
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.192143,2.192143,1.7,0,0.5202,2.192143,37.16874,0,0,0,0.8147919,0.5180454,0.4921431,0,0,2.571643,2.239211,0.2967465,0,0.2967465,3.841856,64.03081,0.2031322,2.411357,0.6518335,1.7,3.054003
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2858695,0.2858695,1.338096,0,0.4214004,0.2858695,446.1058,0,0,0,1.27528,0,0,1.052227,0.9996157,2.274896,2.506283,2.274896,0,2.274896,6.000012,100,0.2025751,0.3144565,1.020224,1.7,3.781563
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.136574,2.136574,0.7565738,0,0.2626446,2.136574,73.57046,0.1192555,0,0,1.571887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025751,2.350231,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.055141,1.055141,0,0,0,1.055141,165.5755,0.6363795,0,0,1.747054,1.110674,1.055141,0,0,0,4.553689,0,0,0,6.000012,100,0.2025751,1.160655,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.555855,2.555855,1.175855,0,0.3771084,2.555855,67.58097,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025751,2.81144,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.653831,1.653831,0.425,0,0.172125,1.653831,120.2634,0.6954464,0,0,1.988953,1.293506,1.228831,0,0,0,4.553689,0,0,0,6.000012,100,0.2025751,1.819214,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.970261,1.970261,0.5902614,0,0.2172413,1.970261,74.99443,0.02495471,0,0,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025751,2.167288,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.890876,3.08,1.7,0,0.5202,3.08,41.8555,0,0.810876,1.199964,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.2025751,4.279963,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9093241,0.9093241,0,0,0,0.9093241,82.20322,0,0,0,0.7474937,0.9571832,0.9093241,0,0,0.1816469,4.390207,0,0.2096896,-0.2096896,5.606654,93.44405,0.2025751,1.000257,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.723234,1.723234,1.7,0,0.5202,1.723234,23.80851,0,0,0,0.4102762,0.02445637,0.02323356,0,0,0.4146353,4.180517,0.3858198,0,0.3858198,5.972675,99.54439,0.2026744,1.895557,0.328221,1.7,4.590793
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.03606604,0,0,0.06488155,0,0,0,0,0.02881551,4.527755,0.02881551,0,0.02881551,6.000012,100,0.2026568,0,0.05190524,0,4.592637
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.530008,1.530008,1.530008,0,0.4737922,1.530008,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026568,1.683009,0,1.7,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026568,0,0,0,4.553689
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.992489,0.992489,0,0,0,0.992489,0,0,1.110223E-16,0,0,1.044725,0.992489,0,0,0,4.553689,0,1.044725,-1.044725,4.898775,81.64609,0.2026568,1.091738,0,0,4.553689
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5889874,0.5889874,0,0,0,0.5889874,0,0,1.110223E-16,0,0,0.6199867,0.5889874,0,0,1.160806,3.508964,0,0.6199867,-0.6199867,4.245252,70.75405,0.2026568,0.6478861,0,0,3.508964
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07264228,0.07264228,0,0,0,0.07264228,0,0,1.387779E-17,0,0,0.07646556,0.07264228,0,0,1.84968,2.888977,0,0.07646556,-0.07646556,4.16465,69.41069,0.2026568,0.07990652,0,0,2.888977
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5841719,0.5841719,0,0,0,0.5841719,0,0,1.110223E-16,0,0,0.6149178,0.5841719,0,0,1.934642,2.812511,0,0.6149178,-0.6149178,3.516469,58.60771,0.2026568,0.6425891,0,0,2.812511
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.219718,0.219718,0,0,0,0.219718,0,0,2.775558E-17,0,0,0.2312821,0.219718,0,0,2.617884,2.197594,0,0.2312821,-0.2312821,3.272677,54.5445,0.2026568,0.2416898,0,0,2.197594
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4554843,0.4554843,0,0,0,0.4554843,0,0,5.551115E-17,0,0,0.4794572,0.4554843,0,0,2.874864,1.966312,0,0.4794572,-0.4794572,2.767284,46.12132,0.2026568,0.5010328,0,0,1.966312
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2113497,0.2113497,0,0,0,0.2113497,0,0,2.775558E-17,0,0,0.2224733,0.2113497,0,0,3.407594,1.486854,0,0.2224733,-0.2224733,2.532777,42.21286,0.2026568,0.2324846,0,0,1.486854
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5786205,0.5786205,0,0,0,0.5786205,0,0,0,0,0,0.6090742,0.5786205,0,0,3.654787,1.264381,0,0.6090742,-0.6090742,1.890756,31.51254,0.2026568,0.6364825,0,0,1.264381
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2605177,0.2605177,0,0,0,0.2605177,0,0,0,0,0,0.2742292,0.2605177,0,0,4.331536,0.6553068,0,0.2742292,-0.2742292,1.601694,26.69484,0.2026568,0.2865695,0,0,0.6553068
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3180992,0.3180992,0,0,0,0.3180992,0,0,5.551115E-17,0,0,0.3348413,0.3180992,0,0,4.636235,0.3810776,0,0.3348413,-0.3348413,1.24874,20.81229,0.2026568,0.3499091,0,0,0.3810776
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.737706,1.737706,1.7,0,0.5202,1.737706,20.88102,0,0,0.09861066,0.3628508,0.03969079,0.03770625,0,0,5.008281,0.04623638,0.3231601,0,0.3231601,1.555316,25.92189,0.2027398,1.911477,0.2902807,1.7,0.4090872
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,4.685121,0.3370804,2.317777,0,2.317777,3.754153,62.56908,0.2022681,0,0.7502216,1.7,1.274857
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.878576,1.878576,1.7,0,0.5202,1.878576,74.8047,0,0,0,1.405263,0.1879751,0.1785764,0,0,2.367344,2.42308,1.217288,0,1.217288,4.908974,81.81606,0.2025788,2.066434,1.124211,1.7,3.828343
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8033708,0.8033708,0,0,0,0.8033708,202.2861,0,0,0,1.625107,0.8456535,0.8033708,0,0,1.150055,3.518639,0.7794539,0,0.7794539,5.648429,94.14029,0.2021108,0.8837079,1.300086,0,5.143746
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.457119,2.457119,1.077119,0,0.3501534,2.457119,75.55472,0.03323619,0,0,1.856469,1.452632,1.38,0,0,0.3706013,4.220148,0.3706013,0,0.3706013,6.000012,100,0.201889,2.702831,1.485175,1.7,6.076617
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.251028,2.251028,0.8710278,0,0.2938906,2.251028,86.40401,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,2.476131,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.595102,1.595102,0.425,0,0.172125,1.595102,109.5056,0.5150405,0,0,1.746727,1.231686,1.170102,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,1.754612,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.305531,0.305531,0,0,0,0.305531,569.7433,1.419131,0,0,1.740742,0.3216116,0.305531,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,0.3360841,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.208201,1.208201,0,0,0,1.208201,131.4709,0.3166424,0,0,1.588433,1.271791,1.208201,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,1.329021,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.390869,2.390869,1.426155,0,0.4454402,2.390869,42.47363,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,2.629956,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.786436,1.786436,1.226556,0,0.3909498,1.786436,32.99012,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.201889,1.96508,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.003544,2.003544,1.7,0,0.5202,2.003544,5.730065,0,0,0,0.1148044,0.3195204,0.3035443,0,0,0,4.553689,0,0.204716,-0.204716,5.784223,96.40351,0.201889,2.203899,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2274622,4.348973,0,0,0,5.784223,96.40351,0.201889,0,0,0,4.348973
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5749722,0.5749722,0,0,0,0.5749722,0,0,1.110223E-16,0,0,0.6052339,0.5749722,0,0,0.2274622,4.348973,0,0.6052339,-0.6052339,5.14625,85.77066,0.201889,0.6324694,0,0,4.348973
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8999443,3.743739,0,0,0,5.14625,85.77066,0.201889,0,0,0,3.743739
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8999443,3.743739,0,0,0,5.14625,85.77066,0.201889,0,0,0,3.743739
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2452164,0.2452164,0,0,0,0.2452164,0,0,2.775558E-17,0,0,0.2581225,0.2452164,0,0,0.8999443,3.743739,0,0.2581225,-0.2581225,4.874165,81.23592,0.201889,0.269738,0,0,3.743739
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.270198,0.270198,0,0,0,0.270198,0,0,0,0,0,0.284419,0.270198,0,0,1.186747,3.485617,0,0.284419,-0.284419,4.574361,76.2392,0.201889,0.2972178,0,0,3.485617
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1465568,0.1465568,0,0,0,0.1465568,0,0,0,0,0,0.1542704,0.1465568,0,0,1.502768,3.201198,0,0.1542704,-0.1542704,4.411746,73.52895,0.201889,0.1612125,0,0,3.201198
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3368986,0.3368986,0,0,0,0.3368986,0,0,5.551115E-17,0,0,0.3546301,0.3368986,0,0,1.67418,3.046927,0,0.3546301,-0.3546301,4.037933,67.29874,0.201889,0.3705885,0,0,3.046927
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.068213,2.692297,0,0,0,4.037933,67.29874,0.201889,0,0,0,2.692297
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3734847,0.3734847,0,0,0,0.3734847,0,0,5.551115E-17,0,0,0.3931418,0.3734847,0,0,2.068213,2.692297,0,0.3931418,-0.3931418,3.623525,60.39196,0.201889,0.4108332,0,0,2.692297
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1629393,0.1629393,0,0,0,0.1629393,0,0,2.775558E-17,0,0,0.171515,0.1629393,0,0,2.505037,2.299155,0,0.171515,-0.171515,3.442732,57.37875,0.201889,0.1792332,0,0,2.299155
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09145309,0.09145309,0,0,0,0.09145309,0,0,0,0,0,0.09626641,0.09145309,0,0,2.69561,2.12764,0,0.09626641,-0.09626641,3.341259,55.68753,0.201889,0.1005984,0,0,2.12764
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.337335,1.337335,1.7,0,0.5202,1.337335,19.54137,0,0,0,0.2613336,0,0,0.3626652,0.3445319,2.802572,2.031374,0.6058655,0,0.6058655,3.916033,65.26708,0.2020752,1.471068,0.2090669,1.7,2.292707
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6940758,0.6940758,1.7,0,0.5202,0.6940758,118.7075,0,0,0,0.8239202,0,0,1.005924,0.955628,2.196707,2.576653,1.779548,0,1.779548,5.60426,93.40416,0.202155,0.7634833,0.6591362,1.7,3.400573
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.70843,1.70843,1.045837,0,0.3416134,1.70843,65.24267,0,0,0,1.114625,0.6974667,0.6625934,0,0,0.4171586,4.178246,0.4171586,0,0.4171586,6.000012,100,0.2022603,1.879273,0.8917003,1.7,5.292871
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6376159,0.6376159,0,0,0,0.6376159,217.3462,0.7146592,0,0,1.385834,0.6711746,0.6376159,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,0.7013774,1.108667,0,5.939523
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.95762,1.95762,0.5776199,0,0.2137902,1.95762,101.8228,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,2.153382,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.906296,1.906296,0.5262963,0,0.1997789,1.906296,98.19556,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,2.096926,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3950725,0.3950725,0,0,0,0.3950725,278.9608,0.6862317,0,0,1.102098,0.4158657,0.3950725,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,0.4345797,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3263507,0.3263507,0,0,0,0.3263507,136.0905,0.1006052,0,0,0.4441322,0.3435271,0.3263507,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,0.3589858,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.487171,1.487171,1.076593,0,0.3500098,1.487171,29.06108,1.110223E-16,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.2022603,1.635888,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.619566,2.619566,1.7,0,0.5202,2.619566,9.716719,0,0,0,0.2545359,0.9679644,0.9195661,0,0,0,4.553689,0,0.7134284,-0.7134284,5.247993,87.46636,0.2022603,2.881523,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05064686,0.05064686,0,0,0,0.05064686,93.37346,0,0,0,0.04729072,0.05331248,0.05064686,0,0,0.7926983,3.840261,0,0.006021759,-0.006021759,5.241645,87.36057,0.2022603,0.05571155,0.03783258,0,3.887551
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7993891,3.834239,0,0,0,5.241645,87.36057,0.2022603,0,0,0,3.834239
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05494636,0.05494636,0,0,0,0.05494636,0,0,0,0,0,0.05783827,0.05494636,0,0,0.7993891,3.834239,0,0.05783827,-0.05783827,5.180678,86.34446,0.2022603,0.06044099,0,0,3.834239
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.103726,2.103726,1.7,0,0.5202,2.103726,0,0,0,0,0,0.4249751,0.4037264,0,0,0.8636538,3.776401,0,0.4249751,-0.4249751,4.732715,78.87843,0.2022603,2.314099,0,1.7,3.776401
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,1.406156,0,0.4399807,0,0,0,0,0,0,0,0,1.406156,1.335848,1.335848,3.351425,1.335848,0,1.335848,6.000012,100,0.2023406,0,0,1.7,3.351425
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1003513,0.1003513,0,0,0,0.1003513,0,0,1.387779E-17,0,0,0.1056329,0.1003513,0,0,0,4.553689,0,0.1056329,-0.1056329,5.888665,98.14423,0.2023406,0.1103864,0,0,4.553689
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1147758,0.1147758,0,0,0,0.1147758,0,0,1.387779E-17,0,0,0.1208166,0.1147758,0,0,0.1173699,4.448056,0,0.1208166,-0.1208166,5.761313,96.0217,0.2023406,0.1262534,0,0,4.448056
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1783473,0.1783473,0,0,0,0.1783473,0,0,2.775558E-17,0,0,0.1877339,0.1783473,0,0,0.2516106,4.32724,0,0.1877339,-0.1877339,5.563424,92.72355,0.2023406,0.196182,0,0,4.32724
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2539056,0.2539056,0,0,0,0.2539056,0,0,5.551115E-17,0,0,0.267269,0.2539056,0,0,0.4602039,4.139505,0,0.267269,-0.267269,5.281698,88.02812,0.2023406,0.2792961,0,0,4.139505
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7571695,3.872236,0,0,0,5.281698,88.02812,0.2023406,0,0,0,3.872236
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1163869,0.1163869,0,0,0,0.1163869,0,0,1.387779E-17,0,0,0.1225125,0.1163869,0,0,0.7571695,3.872236,0,0.1225125,-0.1225125,5.152558,85.8758,0.2023406,0.1280255,0,0,3.872236
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1329972,0.1329972,0,0,0,0.1329972,0,0,0,0,0,0.1399971,0.1329972,0,0,0.8932945,3.749724,0,0.1399971,-0.1399971,5.004989,83.41631,0.2023406,0.1462969,0,0,3.749724
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02675474,0.02675474,0,0,0,0.02675474,0,0,3.469447E-18,0,0,0.02816289,0.02675474,0,0,1.048847,3.609727,0,0.02816289,-0.02816289,4.975302,82.92154,0.2023406,0.02943022,0,0,3.609727
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.9822561,0.9822561,0,0,0,0.9822561,10.67064,0,1.110223E-16,0,0.104813,1.033954,0.9822561,0,0,1.080139,3.581564,0,0.9291407,-0.9291407,3.995902,66.59824,0.2023406,1.080482,0.08385037,0,3.686377
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.692225,1.692225,1.7,0,0.5202,1.692225,17.17902,0,0,0,0.2907076,0,0,0.007775271,0.007386507,2.112517,2.652423,0.2980942,0,0.2980942,4.278699,71.31151,0.202416,1.861447,0.2325661,1.7,2.943131
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.665512,0.665512,1.7,0,0.5202,0.665512,99.35802,0,0,0,0.6612396,0,0,1.034488,0.9827636,1.814423,2.920708,1.644003,0,1.644003,5.838337,97.30543,0.202573,0.7320632,0.5289917,1.7,3.581948
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.71764,1.71764,0.87497,0,0.2949668,1.71764,61.5636,8.326673E-17,0,0,1.057441,0.8870206,0.8426696,0,0,0.1704201,4.400311,0.1704201,0,0.1704201,6.000012,100,0.2026154,1.889404,0.8459526,1.7,5.457752
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8580747,0.8580747,0,0,0,0.8580747,107.8132,0.02188169,0,0,0.9251181,0.9032364,0.8580747,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,0.9438821,0.7400945,0,5.478807
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8281779,0.8281779,0,0,0,0.8281779,149.6194,0.3673489,0,0,1.239115,0.8717662,0.8281779,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,0.9109957,0.9912921,0,5.792804
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.059615,1.059615,0,0,0,1.059615,115.4365,0.107798,0,0,1.223182,1.115384,1.059615,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,1.165576,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05778947,0.05778947,0,0,0,0.05778947,1740.287,0.9448716,0,0,1.005703,0.06083103,0.05778947,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,0.06356842,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.338835,1.338835,0.425,0,0.172125,1.338835,86.82352,0.2004921,0,0,1.162423,0.9619314,0.9138349,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,1.472718,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026154,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.013408,2.013408,1.7,0,0.5202,2.013408,6.828579,0,0,0,0.1374872,0.3299032,0.313408,0,0,0,4.553689,0,0.192416,-0.192416,5.797188,96.6196,0.2026154,2.214749,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.700294,1.700294,1.7,0,0.5202,1.700294,3.18731,0,0,0,0.05419363,0.0003093815,0.0002939125,0,0,0.2137956,4.361273,0.05388425,0,0.05388425,5.848307,97.47159,0.2026288,1.870323,0.0433549,1.7,4.415466
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1622802,0.1622802,0,0,0,0.1622802,0,0,0,0,0,0.1708213,0.1622802,0,0,0.1599113,4.409769,0,0.1708213,-0.1708213,5.668245,94.47057,0.2026288,0.1785083,0,0,4.409769
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9877782,0.9877782,0,0,0,0.9877782,0,0,2.220446E-16,0,0,1.039767,0.9877782,0,0,0.3497128,4.238947,0,1.039767,-1.039767,4.572235,76.20377,0.2026288,1.086556,0,0,4.238947
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.180241,3.08,1.7,0,0.5202,3.08,0,0,0.1002412,0.4182653,0,1.452632,1.38,0,0,1.505009,3.199181,0,1.452632,-1.452632,3.041027,50.68368,0.2026288,3.498265,0,1.7,3.199181
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4663352,0.4663352,1.7,0,0.5202,0.4663352,0,0,0,0,0,0,0,1.233665,1.171982,3.119044,1.746549,1.171982,0,1.171982,4.152866,69.2143,0.2030248,0.5129688,0,1.7,1.746549
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4442823,0.4442823,1.7,0,0.5202,0.4442823,0,2.220446E-16,0,0,0,0,0,1.255718,1.192932,1.947063,2.801333,1.192932,0,1.192932,5.284581,88.07617,0.2034252,0.4887105,0,1.7,2.801333
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4851853,0.4851853,0,0,0,0.4851853,0,0,1.110223E-16,0,0,0.5107213,0.4851853,0,0,0.7541308,3.874971,0,0.5107213,-0.5107213,4.746233,79.10373,0.2034252,0.5337038,0,0,3.874971
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4023856,0.4023856,0,0,0,0.4023856,0,0,5.551115E-17,0,0,0.4235638,0.4023856,0,0,1.321599,3.36425,0,0.4235638,-0.4235638,4.299758,71.66248,0.2034252,0.4426242,0,0,3.36425
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2460159,0.2460159,0,0,0,0.2460159,0,0,5.551115E-17,0,0,0.2589641,0.2460159,0,0,1.792225,2.940686,0,0.2589641,-0.2589641,4.026786,67.11296,0.2034252,0.2706175,0,0,2.940686
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5595397,0.5595397,0,0,0,0.5595397,0,0,0,0,0,0.5889892,0.5595397,0,0,2.079963,2.681722,0,0.5889892,-0.5889892,3.405936,56.7655,0.2034252,0.6154937,0,0,2.681722
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4399505,0.4399505,0,0,0,0.4399505,0,0,5.551115E-17,0,0,0.4631058,0.4399505,0,0,2.734396,2.092733,0,0.4631058,-0.4631058,2.91778,48.62957,0.2034252,0.4839456,0,0,2.092733
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1585456,0.1585456,0,0,0,0.1585456,0,0,2.775558E-17,0,0,0.1668901,0.1585456,0,0,3.248958,1.629627,0,0.1668901,-0.1668901,2.741863,45.69762,0.2034252,0.1744002,0,0,1.629627
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5539732,0.5539732,0,0,0,0.5539732,0,0,0,0,0,0.5831296,0.5539732,0,0,3.434391,1.462737,0,0.5831296,-0.5831296,2.12719,35.45309,0.2034252,0.6093705,0,0,1.462737
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.36747,2.36747,1.7,0,0.5202,2.36747,14.90269,2.220446E-16,0,0.001554577,0.3528168,0.7025996,0.6674697,0,0,4.082313,0.8796072,0,0.3497829,-0.3497829,1.758486,29.30805,0.2034252,2.604217,0.2822534,1.7,1.232424
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.5334,1.5334,1.7,0,0.5202,1.5334,59.08633,0,0,0,0.9060297,0,0,0.1666002,0.1582702,4.470961,0.5298244,1.0643,0,1.0643,2.76817,46.13607,0.203699,1.68674,0.7248238,1.7,1.435854
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.149421,3.08,1.7,0,0.5202,3.08,39.98164,0,0.06942137,0.3843635,1.231435,1.452632,1.38,0,0,3.406661,1.487694,0,0.2211969,-0.2211969,2.535008,42.25005,0.203699,3.464364,0.9851478,1.7,2.719129
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.151276,1.151276,1.7,0,0.5202,1.151276,138.9432,1.110223E-16,0,0,1.59962,0,0,0.5487237,0.5212875,3.652435,1.266497,2.120908,0,2.120908,4.547078,75.78448,0.2035695,1.266404,1.279696,1.7,2.866118
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.849247,2.849247,1.7,0,0.5202,2.849247,56.80995,0,0,0.05417106,1.618656,1.209733,1.149246,0,0,1.531527,3.175314,0.4089224,0,0.4089224,4.935016,82.2501,0.2035316,3.134171,1.294924,1.7,4.79397
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.076795,2.076795,1.242596,0,0.3953288,2.076795,96.33636,0,0,0,2.000709,0.8781038,0.8341987,0,0,1.122605,3.543345,1.122605,0,1.122605,6.000012,100,0.2033524,2.284474,1.600567,1.7,5.544053
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6615141,0.6615141,0,0,0,0.6615141,289.6378,1.219664,0,0,1.915995,0.6963306,0.6615141,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,0.7276655,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.337801,1.337801,0.425,0,0.172125,1.337801,129.6247,0.773277,0,0,1.73412,0.9608433,0.9128011,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,1.471581,1.387296,1.7,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02069349,0.02069349,0,0,0,0.02069349,2411.985,0.4773412,0,0,0.4991238,0.02178262,0.02069349,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,0.02276284,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033524,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9863018,0.9863018,0,0,0,0.9863018,0,0,0,0,0,1.038212,0.9863018,0,0,0,4.553689,0,1.038212,-1.038212,4.90564,81.76051,0.2033524,1.084932,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.757996,2.757996,1.7,0,0.5202,2.757996,0,0,4.440892E-16,0,0,1.11368,1.057996,0,0,1.153569,3.515476,0,1.11368,-1.11368,3.731718,62.19518,0.2033524,3.033796,0,1.7,3.515476
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.214056,1.214056,1.7,0,0.5202,1.214056,0,0,0,0,0,0,0,0.4859437,0.4616466,2.390992,2.401796,0.4616466,0,0.4616466,4.169674,69.49443,0.2035046,1.335462,0,1.7,2.401796
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1001457,0.1001457,1.552777,0,0.4800082,0.1001457,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.929345,2.817278,1.38,0,1.38,5.478858,91.3141,0.2036782,0.1101603,0,1.7,2.817278
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06510566,0.06510566,0,0,0,0.06510566,0,0,0,0,0,0.06853227,0.06510566,0,0,0.5493453,4.059278,0,0.06853227,-0.06853227,5.406618,90.11012,0.2036782,0.07161622,0,0,4.059278
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2510716,0.2510716,0,0,0,0.2510716,0,0,0,0,0,0.2642859,0.2510716,0,0,0.6254923,3.990746,0,0.2642859,-0.2642859,5.128036,85.4671,0.2036782,0.2761787,0,0,3.990746
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.594668,0.594668,0,0,0,0.594668,0,0,0,0,0,0.6259663,0.594668,0,0,0.9191432,3.72646,0,0.6259663,-0.6259663,4.46821,74.47002,0.2036782,0.6541348,0,0,3.72646
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2562965,0.2562965,0,0,0,0.2562965,0,0,5.551115E-17,0,0,0.2697858,0.2562965,0,0,1.614661,3.100494,0,0.2697858,-0.2697858,4.183831,69.73037,0.2036782,0.2819261,0,0,3.100494
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1739967,0.1739967,0,0,0,0.1739967,0,0,0,0,0,0.1831544,0.1739967,0,0,1.914423,2.830708,0,0.1831544,-0.1831544,3.990769,66.51268,0.2036782,0.1913964,0,0,2.830708
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3120179,0.3120179,0,0,0,0.3120179,0,0,0,0,0,0.3284399,0.3120179,0,0,2.117928,2.647554,0,0.3284399,-0.3284399,3.644563,60.74259,0.2036782,0.3432197,0,0,2.647554
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5153893,0.5153893,0,0,0,0.5153893,0,0,1.110223E-16,0,0,0.542515,0.5153893,0,0,2.482861,2.319114,0,0.542515,-0.542515,3.072702,51.21159,0.2036782,0.5669282,0,0,2.319114
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085656,1.776599,0,0,0,3.072702,51.21159,0.2036782,0,0,0,1.776599
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6227177,0.6227177,0,0,0,0.6227177,43.34755,0,0,0,0.2699328,0.6554923,0.6227177,0,0,3.085656,1.776599,0,0.3855595,-0.3855595,2.666286,44.43802,0.2036782,0.6849895,0.2159463,0,2.046531
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.376847,2.376847,1.7,0,0.5202,2.376847,33.19072,0,0,0,0.7888926,0.7124706,0.676847,0,0,3.514055,1.391039,0.07642204,0,0.07642204,2.738787,45.64635,0.2036965,2.614532,0.6311141,1.7,2.179932
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.375113,1.375113,1.7,0,0.5202,1.375113,98.44396,0,0,0,1.353716,0,0,0.324887,0.3086427,3.437633,1.459819,1.662358,0,1.662358,4.315838,71.9305,0.2038322,1.512624,1.082973,1.7,2.813535
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.829306,2.829306,1.7,0,0.5202,2.829306,58.76104,0,0,0.03223705,1.66253,1.188744,1.129306,0,0,1.775275,2.955942,0.4737864,0,0.4737864,4.765312,79.4217,0.2037744,3.112237,1.330024,1.7,4.618472
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.777432,2.777432,1.7,0,0.5202,2.777432,57.93139,0,0,0,1.609005,1.134139,1.077432,0,0,1.301488,3.382349,0.474866,0,0.474866,5.215809,86.92998,0.2037603,3.055175,1.287204,1.7,4.991354
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.229804,1.229804,0,0,0,1.229804,150.6205,0,0,0,1.852336,1.29453,1.229804,0,0,0.8266224,3.809729,0.5578059,0,0.5578059,5.74499,95.74965,0.2034413,1.352784,1.481869,0,5.662065
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5090097,0.5090097,0,0,0,0.5090097,323.8277,0.8436978,0,0,1.648314,0.5357996,0.5090097,0,0,0.2688166,4.311754,0.2688166,0,0.2688166,6.000012,100,0.2032879,0.5599106,1.318651,0,5.960068
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.047077,2.047077,1.04288,0,0.3408063,2.047077,51.637,0,0,0,1.057049,1.057049,1.004197,0,0,0,4.553689,0,0,0,6.000012,100,0.2032879,2.251785,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1695502,0.1695502,0,0,0,0.1695502,495.5627,0.6617536,0,0,0.8402275,0.1784739,0.1695502,0,0,0,4.553689,0,0,0,6.000012,100,0.2032879,0.1865052,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.39036,1.39036,0.8271163,0,0.2819028,1.39036,42.64278,1.110223E-16,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.2032879,1.529396,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2562582,0.2562582,0,0,0,0.2562582,64.50513,0,0,0,0.1652997,0.2697455,0.2562582,0,0,0,4.553689,0,0.1044458,-0.1044458,5.889916,98.16508,0.2032879,0.2818841,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5265046,0.5265046,0,0,0,0.5265046,9.743192,0,0,0,0.05129836,0.5542154,0.5265046,0,0,0.1160509,4.449243,0,0.5029171,-0.5029171,5.359796,89.32974,0.2032879,0.5791551,0.04103868,0,4.500542
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8672056,0.8672056,0,0,0,0.8672056,0,0,1.110223E-16,0,0,0.912848,0.8672056,0,0,0.6748476,3.946326,0,0.912848,-0.912848,4.397569,73.29267,0.2032879,0.9539262,0,0,3.946326
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5162695,0.5162695,0,0,0,0.5162695,0,0,0,0,0,0.5434416,0.5162695,0,0,1.689123,3.033478,0,0.5434416,-0.5434416,3.824731,63.7454,0.2032879,0.5678965,0,0,3.033478
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292947,2.490036,0,0,0,3.824731,63.7454,0.2032879,0,0,0,2.490036
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292947,2.490036,0,0,0,3.824731,63.7454,0.2032879,0,0,0,2.490036
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3661771,0.3661771,0,0,0,0.3661771,0,0,5.551115E-17,0,0,0.3854496,0.3661771,0,0,2.292947,2.490036,0,0.3854496,-0.3854496,3.418432,56.97375,0.2032879,0.4027948,0,0,2.490036
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.366596,0.366596,0,0,0,0.366596,0,0,5.551115E-17,0,0,0.3858905,0.366596,0,0,2.721225,2.104587,0,0.3858905,-0.3858905,3.011667,50.19436,0.2032879,0.4032556,0,0,2.104587
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.149992,1.718696,0,0,0,3.011667,50.19436,0.2032879,0,0,0,1.718696
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2645715,0.2645715,0,0,0,0.2645715,0,0,0,0,0,0.2784963,0.2645715,0,0,3.149992,1.718696,0,0.2784963,-0.2784963,2.718107,45.30169,0.2032879,0.2910286,0,0,1.718696
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4171459,0.4171459,0,0,0,0.4171459,0,0,0,0,0,0.4391009,0.4171459,0,0,3.459432,1.4402,0,0.4391009,-0.4391009,2.255254,37.58749,0.2032879,0.4588605,0,0,1.4402
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1591196,0.1591196,0,0,0,0.1591196,0,0,2.775558E-17,0,0,0.1674943,0.1591196,0,0,3.947322,1.001099,0,0.1674943,-0.1674943,2.078699,34.64492,0.2032879,0.1750315,0,0,1.001099
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5804759,0.5804759,0,0,0,0.5804759,0,0,1.110223E-16,0,0,0.6110273,0.5804759,0,0,4.133427,0.8336049,0,0.6110273,-0.6110273,1.43462,23.91028,0.2032879,0.6385235,0,0,0.8336049
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6412002,0.6412002,1.7,0,0.5202,0.6412002,0,0,0,0,0,0,0,1.0588,1.00586,4.812346,0.2225776,1.00586,0,1.00586,2.388862,39.81429,0.2036143,0.7053202,0,1.7,0.2225776
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.801241,1.801241,1.7,0,0.5202,1.801241,7.6926,0,0,0,0.1385622,0.106569,0.1012406,0,0,3.806486,1.127851,0.0319932,0,0.0319932,2.419214,40.32014,0.2036218,1.981365,0.1108498,1.7,1.266414
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.753219,1.753219,1.7,0,0.5202,1.753219,31.24227,0,0,0,0.5477454,0.0560197,0.05321871,0,0,3.774493,1.156645,0.4917257,0,0.4917257,2.885705,48.095,0.203738,1.928541,0.4381963,1.7,1.704391
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.518051,1.518051,1.7,0,0.5202,1.518051,41.78762,0,0,0,0.6343576,0,0,0.1819487,0.1728513,3.282767,1.599198,0.8072088,0,0.8072088,3.651491,60.85806,0.2039429,1.669856,0.507486,1.7,2.233556
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.9717848,0.9717848,1.7,0,0.5202,0.9717848,142.4406,0,0,0,1.384216,0,0,0.7282152,0.6918045,2.475558,2.325686,2.076021,0,2.076021,5.620977,93.68277,0.2038414,1.068963,1.107373,1.7,3.709903
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.017068,2.017068,1.485684,0,0.4616917,2.017068,47.53878,1.110223E-16,0,0,0.9588894,0.5593517,0.5313842,0,0,0.3995377,4.194105,0.3995377,0,0.3995377,6.000012,100,0.2039346,2.218775,0.7671115,1.7,5.152995
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8839766,0.8839766,0,0,0,0.8839766,149.0283,0.3868737,0,0,1.317375,0.9305018,0.8839766,0,0,0,4.553689,0,0,0,6.000012,100,0.2039346,0.9723743,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.121902,2.121902,0.7419019,0,0.2586392,2.121902,71.50357,0.06460396,0,0,1.517236,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2039346,2.334092,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.45955,1.45955,0.5603789,0,0.2090834,1.45955,64.84848,1.110223E-16,0,0,0.9464962,0.9464962,0.8991714,0,0,0,4.553689,0,0,0,6.000012,100,0.2039346,1.605505,0.757197,1.7,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.195022,1.195022,0,0,0,1.195022,47.52491,0,0,0,0.567933,1.257918,1.195022,0,0,0,4.553689,0,0.6899846,-0.6899846,5.272705,87.87823,0.2039346,1.314524,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1786596,0.1786596,0,0,0,0.1786596,270.9055,0,0,0,0.4839989,0.1880628,0.1786596,0,0,0.7666495,3.863704,0.2959361,0,0.2959361,5.553454,92.55738,0.2037677,0.1965256,0.3871991,0,4.347703
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5508624,0.5508624,0,0,0,0.5508624,51.06451,0,0,0,0.2812952,0.5798551,0.5508624,0,0,0.4707134,4.130047,0,0.29856,-0.29856,5.238744,87.31223,0.2037677,0.6059486,0.2250361,0,4.411342
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.8024467,3.831487,0.09765943,0,0.09765943,5.331392,88.85635,0.2037127,0,0.07812754,0,3.929146
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.653624,2.653624,1.7,0,0.5202,2.653624,0,0,0,0,0,1.003815,0.9536238,0,0,0.7047873,3.91938,0,1.003815,-1.003815,4.273279,71.22117,0.2037127,2.918986,0,1.7,3.91938
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.059432,2.059432,1.7,0,0.5202,2.059432,0,0,0,0,0,0.3783491,0.3594316,0,0,1.820137,2.915566,0,0.3783491,-0.3783491,3.874464,64.57426,0.2037127,2.265375,0,1.7,2.915566
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3596204,0.3596204,1.7,0,0.5202,0.3596204,0,0,0,0,0,0,0,1.34038,1.273361,2.240525,2.537217,1.273361,0,1.273361,5.082479,84.70782,0.2040635,0.3955825,0,1.7,2.537217
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9671641,3.683241,0,0,0,5.082479,84.70782,0.2040635,0,0,0,3.683241
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.277609,0.277609,0,0,0,0.277609,0,0,5.551115E-17,0,0,0.29222,0.277609,0,0,0.9671641,3.683241,0,0.29222,-0.29222,4.774453,79.57405,0.2040635,0.3053699,0,0,3.683241
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3618347,0.3618347,0,0,0,0.3618347,0,0,0,0,0,0.3808786,0.3618347,0,0,1.291853,3.391021,0,0.3808786,-0.3808786,4.372972,72.88271,0.2040635,0.3980182,0,0,3.391021
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3973936,0.3973936,0,0,0,0.3973936,0,0,0,0,0,0.4183091,0.3973936,0,0,1.715051,3.010143,0,0.4183091,-0.4183091,3.932035,65.53378,0.2040635,0.437133,0,0,3.010143
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2173711,0.2173711,0,0,0,0.2173711,0,0,2.775558E-17,0,0,0.2288117,0.2173711,0,0,2.179839,2.591834,0,0.2288117,-0.2288117,3.690846,61.51398,0.2040635,0.2391082,0,0,2.591834
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1227047,0.1227047,0,0,0,0.1227047,0,0,1.387779E-17,0,0,0.1291628,0.1227047,0,0,2.434075,2.363022,0,0.1291628,-0.1291628,3.554697,59.24482,0.2040635,0.1349752,0,0,2.363022
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577589,2.233859,0,0,0,3.554697,59.24482,0.2040635,0,0,0,2.233859
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577589,2.233859,0,0,0,3.554697,59.24482,0.2040635,0,0,0,2.233859
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004044542,0.0004044542,0,0,0,0.0004044542,0,0,5.421011E-20,0,0,0.0004257412,0.0004044542,0,0,2.577589,2.233859,0,0.0004257412,-0.0004257412,3.554248,59.23734,0.2040635,0.0004448996,0,0,2.233859
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8921731,0.8921731,0,0,0,0.8921731,43.28075,0,1.110223E-16,0,0.3861392,0.9391296,0.8921731,0,0,2.578062,2.233433,0,0.5529904,-0.5529904,2.971345,49.52231,0.2040635,0.9813904,0.3089114,0,2.619572
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5810108,0.5810108,0,0,0,0.5810108,143.6173,0,0,0,0.8344317,0.6115903,0.5810108,0,0,3.192496,1.680443,0.2228414,0,0.2228414,3.182751,53.04574,0.2039383,0.6391118,0.6675453,0,2.514875
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0,0,0,1.295197,0,0,0,0,2.969654,1.881,1.295197,0,1.295197,4.411483,73.52457,0.2032137,0,1.036158,0,3.176198
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.637477,1.637477,1.7,0,0.5202,1.637477,79.34358,0,0,0,1.299233,0,0,0.06252269,0.05939655,1.674457,3.046678,1.35863,0,1.35863,5.700392,95.00635,0.2035161,1.801225,1.039387,1.7,4.345911
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,0.9307351,0,0,1.246562,0,0,0,0,0.3158271,4.269444,0.3158271,0,0.3158271,6.000012,100,0.2033406,0,0.9972498,0,5.516007
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.395521,1.395521,0.425,0,0.172125,1.395521,106.8773,0.4698936,0,0,1.491494,1.021601,0.9705208,0,0,0,4.553689,0,0,0,6.000012,100,0.2033406,1.535073,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.90636,1.90636,0.52636,0,0.1997963,1.90636,108.6557,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033406,2.096996,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.9773839,0.9773839,0,0,0,0.9773839,197.7566,0.9040156,0,0,1.932841,1.028825,0.9773839,0,0,0,4.553689,0,0,0,6.000012,100,0.2033406,1.075122,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4500751,0.4500751,0,0,0,0.4500751,269.1649,0.7376811,0,0,1.211444,0.4737632,0.4500751,0,0,0,4.553689,0,0,0,6.000012,100,0.2033406,0.4950826,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.655534,1.655534,0.8057941,0,0.2760818,1.655534,54.02869,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.2033406,1.821088,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.473232,0.473232,0,0,0,0.473232,98.93284,0,0,0,0.4681818,0.4981389,0.473232,0,0,0,4.553689,0,0.0299571,-0.0299571,5.968434,99.47371,0.2033406,0.5205552,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4531255,0.4531255,0,0,0,0.4531255,24.75919,0,0,0,0.1121902,0.4769742,0.4531255,0,0,0.03328567,4.523732,0,0.364784,-0.364784,5.583918,93.06512,0.2033406,0.4984381,0.08975218,0,4.635922
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4386013,4.158948,0,0,0,5.583918,93.06512,0.2033406,0,0,0,4.158948
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7121978,0.7121978,0,0,0,0.7121978,0,0,1.110223E-16,0,0,0.7496819,0.7121978,0,0,0.4386013,4.158948,0,0.7496819,-0.7496819,4.793684,79.89458,0.2033406,0.7834176,0,0,4.158948
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9835262,0.9835262,0,0,0,0.9835262,0,0,1.110223E-16,0,0,1.035291,0.9835262,0,0,1.271581,3.409266,0,1.035291,-1.035291,3.702392,61.70641,0.2033406,1.081879,0,0,3.409266
