Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6169149,0.6169149,0,0,0,0.6169149,0,0,0,0,0,0.6493841,0.6169149,0,0,2.421904,2.373975,0,0.6493841,-0.6493841,3.017881,50.29792,0.2033406,0.6786064,0,0,2.373975
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1134316,0.1134316,0,0,0,0.1134316,0,0,0,0,0,0.1194017,0.1134316,0,0,3.143442,1.724591,0,0.1194017,-0.1194017,2.89202,48.20024,0.2033406,0.1247748,0,0,1.724591
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.276111,1.605189,0,0,0,2.89202,48.20024,0.2033406,0,0,0,1.605189
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3278416,0.3278416,0,0,0,0.3278416,0,0,5.551115E-17,0,0,0.3450965,0.3278416,0,0,3.276111,1.605189,0,0.3450965,-0.3450965,2.528257,42.13753,0.2033406,0.3606258,0,0,1.605189
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.659551,1.260093,0,0,0,2.528257,42.13753,0.2033406,0,0,0,1.260093
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5456128,0.5456128,0,0,0,0.5456128,0,0,0,0,0,0.5743293,0.5456128,0,0,3.659551,1.260093,0,0.5743293,-0.5743293,1.922861,32.04762,0.2033406,0.6001741,0,0,1.260093
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2431423,0.2431423,0,0,0,0.2431423,0,0,2.775558E-17,0,0,0.2559392,0.2431423,0,0,4.297695,0.6857636,0,0.2559392,-0.2559392,1.653077,27.55123,0.2033406,0.2674565,0,0,0.6857636
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1169254,0.1169254,0,0,0,0.1169254,0,0,1.387779E-17,0,0,0.1230793,0.1169254,0,0,4.582072,0.4298243,0,0.1230793,-0.1230793,1.52334,25.38895,0.2033406,0.1286179,0,0,0.4298243
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5479507,0.5479507,1.7,0,0.5202,0.5479507,0,0,0,0,0,0,0,1.152049,1.094447,4.718827,0.306745,1.094447,0,1.094447,2.561624,42.69364,0.2036861,0.6027458,0,1.7,0.306745
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4907816,0.4907816,1.7,0,0.5202,0.4907816,25.67476,0,0,0,0.126007,0,0,1.209218,1.148757,3.62438,1.291747,1.274764,0,1.274764,3.770971,62.8494,0.204031,0.5398598,0.1008056,1.7,1.417754
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.612199,2.612199,1.7,0,0.5202,2.612199,17.55168,0,0,0,0.4584848,0.9602094,0.912199,0,0,2.349615,2.439035,0,0.5017247,-0.5017247,3.242107,54.03501,0.204031,2.873419,0.3667879,1.7,2.89752
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.413294,0.413294,1.7,0,0.5202,0.413294,224.0774,0,0,0,0.9260983,0,0,1.286706,1.222371,2.907087,1.937311,2.148469,0,2.148469,5.280324,88.00522,0.2038918,0.4546233,0.7408787,1.7,2.863409
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.308872,1.308872,1.17251,0,0.3761952,1.308872,68.92629,2.220446E-16,0,0,0.9021567,0.1435387,0.1363618,0,0,0.758618,3.870933,0.758618,0,0.758618,6.000012,100,0.2040639,1.439759,0.7217254,1.7,4.773089
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.13581,2.13581,1.433405,0,0.4474195,2.13581,34.61798,1.110223E-16,0,0,0.7393745,0.7393745,0.7024057,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,2.349391,0.5914996,1.7,5.293063
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7858915,0.7858915,0,0,0,0.7858915,134.9974,0.2336787,0,0,1.060933,0.8272542,0.7858915,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,0.8644806,0.8487464,0,5.614622
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4641701,0.4641701,0,0,0,0.4641701,253.7275,0.6891273,0,0,1.177727,0.4886001,0.4641701,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,0.5105871,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.405813,2.405813,1.025813,0,0.3361469,2.405813,69.3293,0.2153016,0,0,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,2.646394,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.868093,1.868093,0.5518801,0,0.2067633,1.868093,74.16586,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,2.054902,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.543714,1.543714,0.6793575,0,0.2415646,1.543714,58.93896,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,1.698085,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.741554,1.741554,1.257892,0,0.3995044,1.741554,29.23355,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.2040639,1.915709,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.657226,2.657226,1.7,0,0.5202,2.657226,2.969496,0,0,0,0.07890622,1.007606,0.957226,0,0,0,4.553689,0,0.9287001,-0.9287001,5.021076,83.68443,0.2040639,2.922949,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.586384,1.586384,1.7,0,0.5202,1.586384,0,0,0,0,0,0,0,0.1136155,0.1079348,1.031889,3.624989,0.1079348,0,0.1079348,5.123472,85.39103,0.2040974,1.745023,0,1.7,3.624989
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3859202,0.3859202,0,0,0,0.3859202,0,0,5.551115E-17,0,0,0.4062317,0.3859202,0,0,0.9239542,3.72213,0,0.4062317,-0.4062317,4.695266,78.25428,0.2040974,0.4245122,0,0,3.72213
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.690034,1.690034,1.7,0,0.5202,1.690034,0,0,0,0,0,0,0,0.009966278,0.009467964,1.375323,3.315898,0.009467964,0,0.009467964,4.704248,78.40398,0.2041003,1.859037,0,1.7,3.315898
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.247806,0.247806,1.685548,0,0.5162546,0.247806,0,0,0,0,0,0,0,1.437742,1.365855,1.365855,3.324419,1.365855,0,1.365855,6.000012,100,0.2043781,0.2725866,0,1.7,3.324419
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6355203,0.6355203,0,0,0,0.6355203,0,0,1.110223E-16,0,0,0.6689688,0.6355203,0,0,0,4.553689,0,0.6689688,-0.6689688,5.294857,88.24744,0.2043781,0.6990724,0,0,4.553689
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2613856,0.2613856,0,0,0,0.2613856,0,0,0,0,0,0.2751428,0.2613856,0,0,0.7432986,3.88472,0,0.2751428,-0.2751428,5.004831,83.41368,0.2043781,0.2875242,0,0,3.88472
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1464591,0.1464591,0,0,0,0.1464591,0,0,0,0,0,0.1541675,0.1464591,0,0,1.049013,3.609577,0,0.1541675,-0.1541675,4.842324,80.70524,0.2043781,0.1611051,0,0,3.609577
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.335068,0.335068,0,0,0,0.335068,0,0,5.551115E-17,0,0,0.3527032,0.335068,0,0,1.22031,3.45541,0,0.3527032,-0.3527032,4.470542,74.50889,0.2043781,0.3685748,0,0,3.45541
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612203,3.102707,0,0,0,4.470542,74.50889,0.2043781,0,0,0,3.102707
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.612203,3.102707,0,0,0,4.470542,74.50889,0.2043781,0,0,0,3.102707
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5721378,0.5721378,0,0,0,0.5721378,0,0,0,0,0,0.6022503,0.5721378,0,0,1.612203,3.102707,0,0.6022503,-0.6022503,3.835715,63.92845,0.2043781,0.6293516,0,0,3.102707
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2721064,0.2721064,0,0,0,0.2721064,0,0,5.551115E-17,0,0,0.2864278,0.2721064,0,0,2.281369,2.500456,0,0.2864278,-0.2864278,3.533793,58.89644,0.2043781,0.299317,0,0,2.500456
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.90763,1.90763,1.7,0,0.5202,1.90763,13.06344,0,0,0,0.249202,0.2185575,0.2076297,0,0,2.599622,2.214029,0.03064448,0,0.03064448,3.562865,59.38097,0.204385,2.098393,0.1993616,1.7,2.463231
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1123738,0.1123738,1.565005,0,0.4833465,0.1123738,662.7357,2.220446E-16,0,0,0.7447411,0,0,1.452632,1.38,2.568978,2.241609,2.124741,0,2.124741,5.578572,92.97601,0.2041492,0.1236112,0.5957929,1.7,2.98635
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.31199,2.31199,1.558854,0,0.4816671,2.31199,53.50421,0,0,0,1.237012,0.7927753,0.7531365,0,0,0.444237,4.153876,0.444237,0,0.444237,6.000012,100,0.2042485,2.54319,0.9896098,1.7,5.390888
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6976541,0.6976541,0,0,0,0.6976541,205.6414,0.7002932,0,0,1.434666,0.7343727,0.6976541,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,0.7674195,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.543302,2.543302,1.163302,0,0.3736814,2.543302,75.05419,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,2.797632,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.868904,1.868904,0.488904,0,0.1895708,1.868904,102.7586,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,2.055794,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.163018,1.163018,0,0,0,1.163018,168.1816,0.7317525,0,0,1.955982,1.224229,1.163018,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,1.27932,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.717743,1.717743,0.425,0,0.172125,1.717743,91.20417,0.205871,0,0,1.566654,1.360783,1.292743,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,1.889518,1.253323,1.7,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.375917,1.375917,0.425,0,0.172125,1.375917,72.9089,0.002200703,0,0,1.003166,1.000965,0.9509167,0,0,0,4.553689,0,0,0,6.000012,100,0.2042485,1.513508,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.19738,1.19738,0,0,0,1.19738,85.1159,0,0,0,1.019161,1.2604,1.19738,0,0,0,4.553689,0,0.2412392,-0.2412392,5.745724,95.76187,0.2042485,1.317118,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.819791,2.819791,1.7,0,0.5202,2.819791,15.21451,2.220446E-16,0,0.02176969,0.4290174,1.178727,1.119791,0,0,0.2680435,4.31245,0,0.7497095,-0.7497095,4.955461,82.59084,0.2042485,3.10177,0.3432139,1.7,4.741467
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.495027,1.495027,1.7,0,0.5202,1.495027,4.814292,0,0,0,0.07197497,0,0,0.2049729,0.1947243,1.101054,3.56274,0.2666992,0,0.2666992,5.208473,86.80772,0.2043242,1.64453,0.05757998,1.7,3.634715
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8343549,3.802769,0,0,0,5.208473,86.80772,0.2043242,0,0,0,3.802769
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.49222,1.49222,1.7,0,0.5202,1.49222,0,0,0,0,0,0,0,0.2077803,0.1973913,0.8343549,3.802769,0.1973913,0,0.1973913,5.395735,89.92874,0.2043846,1.641442,0,1.7,3.802769
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.392958,1.392958,1.7,0,0.5202,1.392958,0,0,0,0,0,0,0,0.3070424,0.2916903,0.6369637,3.980422,0.2916903,0,0.2916903,5.672457,94.54076,0.2044737,1.532253,0,1.7,3.980422
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6892898,0.6892898,0,0,0,0.6892898,0,0,1.110223E-16,0,0,0.7255682,0.6892898,0,0,0.3452733,4.242943,0,0.7255682,-0.7255682,4.907641,81.79385,0.2044737,0.7582188,0,0,4.242943
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2547141,0.2547141,0,0,0,0.2547141,0,0,0,0,0,0.2681201,0.2547141,0,0,1.15146,3.517375,0,0.2681201,-0.2681201,4.625018,77.08347,0.2044737,0.2801855,0,0,3.517375
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.427405,0.427405,0,0,0,0.427405,0,0,5.551115E-17,0,0,0.4499,0.427405,0,0,1.449371,3.249255,0,0.4499,-0.4499,4.150781,69.17955,0.2044737,0.4701455,0,0,3.249255
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2162411,0.2162411,0,0,0,0.2162411,0,0,2.775558E-17,0,0,0.2276222,0.2162411,0,0,1.94926,2.799355,0,0.2276222,-0.2276222,3.910846,65.18064,0.2044737,0.2378652,0,0,2.799355
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1859374,0.1859374,0,0,0,0.1859374,0,0,2.775558E-17,0,0,0.1957236,0.1859374,0,0,2.202174,2.571732,0,0.1957236,-0.1957236,3.704535,61.74213,0.2044737,0.2045312,0,0,2.571732
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5768725,0.5768725,0,0,0,0.5768725,0,0,1.110223E-16,0,0,0.6072342,0.5768725,0,0,2.419645,2.376009,0,0.6072342,-0.6072342,3.064455,51.07414,0.2044737,0.6345597,0,0,2.376009
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07798138,0.07798138,0,0,0,0.07798138,0,0,0,0,0,0.08208566,0.07798138,0,0,3.094349,1.768775,0,0.08208566,-0.08208566,2.977929,49.63205,0.2044737,0.08577952,0,0,1.768775
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.01102,1.01102,0,0,0,1.01102,0,0,0,0,0,1.064232,1.01102,0,0,3.185556,1.686689,0,1.064232,-1.064232,1.85613,30.93543,0.2044737,1.112123,0,0,1.686689
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2715561,0.2715561,0,0,0,0.2715561,0,0,0,0,0,0.2858485,0.2715561,0,0,4.368036,0.6224568,0,0.2858485,-0.2858485,1.554819,25.91359,0.2044737,0.2987117,0,0,0.6224568
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8275821,0.8275821,1.7,0,0.5202,0.8275821,27.56995,0,0,0,0.228164,0,0,0.8724179,0.828797,4.685645,0.3366083,1.056961,0,1.056961,2.55754,42.62558,0.2047765,0.9103404,0.1825312,1.7,0.5647722
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.4599,3.08,1.7,0,0.5202,3.08,15.71995,2.220446E-16,0.3798998,0.7904171,0.4841744,1.452632,1.38,0,0,3.628684,1.287873,0,0.9684572,-0.9684572,1.536696,25.61156,0.2047765,3.80589,0.3873395,1.7,1.772048
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2090677,0.2090677,1.661699,0,0.5097439,0.2090677,308.3926,0,0,0,0.6447495,0,0,1.452632,1.38,4.704748,0.319416,2.02475,0,2.02475,3.457542,57.62559,0.2046724,0.2299745,0.5157996,1.7,0.9641655
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.657947,1.657947,1.7,0,0.5202,1.657947,72.57241,0,0,0,1.203212,0,0,0.04205255,0.03994992,2.679998,2.14169,1.243162,0,1.243162,4.63691,77.28168,0.2049484,1.823742,0.9625699,1.7,3.344903
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.010488,2.010488,1.7,0,0.5202,2.010488,84.44531,0,0,0,1.697763,0.3268299,0.3104883,0,0,1.436836,3.260537,1.370933,0,1.370933,5.937491,98.95799,0.2050621,2.211537,1.358211,1.7,4.9583
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.434202,1.434202,0.425,0,0.172125,1.434202,109.126,0.4368675,0,0,1.565088,1.062318,1.009202,0,0,0.06590259,4.494377,0.06590259,0,0.06590259,6.000012,100,0.2050267,1.577622,1.25207,1.7,6.059464
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9264089,0.9264089,0,0,0,0.9264089,183.1472,0.7215245,0,0,1.696692,0.9751672,0.9264089,0,0,0,4.553689,0,0,0,6.000012,100,0.2050267,1.01905,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.251212,1.251212,0,0,0,1.251212,90.41747,0,2.220446E-16,0,1.131315,1.317065,1.251212,0,0,0,4.553689,0,0.185751,-0.185751,5.804213,96.73669,0.2050267,1.376333,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.130337,1.130337,0,0,0,1.130337,93.25653,0,2.220446E-16,0,1.054113,1.189828,1.130337,0,0,0.20639,4.367938,0,0.1357153,-0.1357153,5.661157,94.35242,0.2050267,1.24337,0.8432903,0,5.422051
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.1688884,0,0,0.5260732,0,0,0,0,0.3571848,4.232223,0.3571848,0,0.3571848,6.000012,100,0.2048352,0,0.4208585,0,4.758296
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.992919,1.992919,1.7,0,0.5202,1.992919,13.90795,5.551115E-17,0,0,0.2771741,0.3083353,0.2929186,0,0,0,4.553689,0,0.03116126,-0.03116126,5.967165,99.45255,0.2048352,2.19221,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.837211,1.837211,1.7,0,0.5202,1.837211,4.803721,2.775558E-17,0,0,0.08825447,0.1444321,0.1372105,0,0,0.03462362,4.522528,0,0.05617766,-0.05617766,5.907948,98.46561,0.2048352,2.020931,0.07060358,1.7,4.610782
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.022989,2.022989,1.7,0,0.5202,2.022989,0,0,0,0,0,0.3399882,0.3229887,0,0,0.09704324,4.46635,0,0.3399882,-0.3399882,5.54957,92.49265,0.2048352,2.225288,0,1.7,4.46635
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.45473,1.45473,1.7,0,0.5202,1.45473,0,0,0,0,0,0,0,0.2452705,0.233007,0.4748079,4.126362,0.233007,0,0.233007,5.770619,96.1768,0.2049049,1.600202,0,1.7,4.126362
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2418009,4.336068,0,0,0,5.770619,96.1768,0.2049049,0,0,0,4.336068
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4158835,0.4158835,0,0,0,0.4158835,0,0,5.551115E-17,0,0,0.4377721,0.4158835,0,0,0.2418009,4.336068,0,0.4377721,-0.4377721,5.309167,88.48594,0.2049049,0.4574719,0,0,4.336068
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2288777,0.2288777,0,0,0,0.2288777,0,0,2.775558E-17,0,0,0.2409239,0.2288777,0,0,0.7282144,3.898296,0,0.2409239,-0.2409239,5.055211,84.25335,0.2049049,0.2517655,0,0,3.898296
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3551171,0.3551171,0,0,0,0.3551171,0,0,5.551115E-17,0,0,0.3738075,0.3551171,0,0,0.9959076,3.657372,0,0.3738075,-0.3738075,4.661183,77.68623,0.2049049,0.3906288,0,0,3.657372
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5263178,0.5263178,0,0,0,0.5263178,0,0,1.110223E-16,0,0,0.5540188,0.5263178,0,0,1.411249,3.283565,0,0.5540188,-0.5540188,4.077196,67.95313,0.2049049,0.5789496,0,0,3.283565
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5551845,0.5551845,0,0,0,0.5551845,0,0,0,0,0,0.5844047,0.5551845,0,0,2.026826,2.729546,0,0.5844047,-0.5844047,3.461179,57.68621,0.2049049,0.6107029,0,0,2.729546
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5615004,0.5615004,0,0,0,0.5615004,0,0,0,0,0,0.591053,0.5615004,0,0,2.676164,2.145141,0,0.591053,-0.591053,2.838155,47.30249,0.2049049,0.6176504,0,0,2.145141
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3134263,0.3134263,0,0,0,0.3134263,0,0,0,0,0,0.3299225,0.3134263,0,0,3.33289,1.554088,0,0.3299225,-0.3299225,2.490386,41.50636,0.2049049,0.344769,0,0,1.554088
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1465771,0.1465771,0,0,0,0.1465771,0,0,2.775558E-17,0,0,0.1542917,0.1465771,0,0,3.699471,1.224166,0,0.1542917,-0.1542917,2.327749,38.79573,0.2049049,0.1612348,0,0,1.224166
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5857697,0.5857697,0,0,0,0.5857697,0,0,1.110223E-16,0,0,0.6165996,0.5857697,0,0,3.870906,1.069874,0,0.6165996,-0.6165996,1.677795,27.9632,0.2049049,0.6443466,0,0,1.069874
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4181981,0.4181981,0,0,0,0.4181981,56.62836,0,0,0,0.2368187,0.4402085,0.4181981,0,0,4.556016,0.4532743,0,0.2033898,-0.2033898,1.463404,24.39001,0.2049049,0.4600179,0.189455,0,0.690093
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2737882,0.2737882,0,0,0,0.2737882,256.4797,0,0,0,0.7022114,0.2881981,0.2737882,0,0,4.782005,0.2498845,0.4140132,0,0.4140132,1.856171,30.93612,0.2046835,0.3011671,0.5617691,0,0.9520959
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,4.367992,0.6224964,1.228402,0,1.228402,3.021536,50.35883,0.2040292,0,0.9827217,0,1.850899
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8294395,0.8294395,0,0,0,0.8294395,152.6941,0,0,0,1.266505,0.8730943,0.8294395,0,0,3.13959,1.728058,0.3934106,0,0.3934106,3.394758,56.57919,0.2038205,0.9123835,1.013204,0,2.994563
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0,0,0,1.668822,0,0,0,0,2.746179,2.082128,1.668822,0,1.668822,4.977941,82.96552,0.2029401,0,1.335057,0,3.75095
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.8433695,0.8433695,0,0,0,0.8433695,244.6924,0.09854665,0,0,2.063661,0.8877574,0.8433695,0,0,1.077357,3.584067,1.077357,0,1.077357,6.000012,100,0.2023758,0.9277065,1.650929,0,5.647729
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.196627,1.196627,0,0,0,1.196627,169.3501,0.7668821,0,0,2.026489,1.259607,1.196627,0,0,0,4.553689,0,0,0,6.000012,100,0.2023758,1.316289,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023758,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.304935,2.304935,1.185004,0,0.3796061,2.304935,51.14567,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.2023758,2.535428,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.433645,1.433645,0.8183646,0,0.2795135,1.433645,45.17599,2.220446E-16,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.2023758,1.577009,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.536732,2.536732,1.7,0,0.5202,2.536732,10.46267,1.110223E-16,0,0,0.2654098,0.8807701,0.8367317,0,0,0,4.553689,0,0.6153604,-0.6153604,5.351365,89.18924,0.2023758,2.790405,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.12273,1.12273,0,0,0,1.12273,7.732288,0,0,0,0.08681271,1.181821,1.12273,0,0,0.6837338,3.938329,0,1.095008,-1.095008,4.197125,69.95195,0.2023758,1.235003,0.06945017,0,4.025141
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.933899,1.933899,1.7,0,0.5202,1.933899,0,0,0,0,0,0.2462096,0.2338991,0,0,1.900409,2.84332,0,0.2462096,-0.2462096,3.937598,65.6265,0.2023758,2.127289,0,1.7,2.84332
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.370433,1.370433,1.7,0,0.5202,1.370433,0,0,0,0,0,0,0,0.3295673,0.313089,2.173976,2.597111,0.313089,0,0.313089,4.23462,70.57686,0.2024702,1.507476,0,1.7,2.597111
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05261293,0.05261293,1.505244,0,0.4670317,0.05261293,0,0,0,0,0,0,0,1.452632,1.38,1.860887,2.878891,1.38,0,1.38,5.543803,92.39653,0.2025942,0.05787423,0,1.7,2.878891
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4830371,0.4830371,0,0,0,0.4830371,0,0,5.551115E-17,0,0,0.5084601,0.4830371,0,0,0.4808867,4.120891,0,0.5084601,-0.5084601,5.007839,83.46381,0.2025942,0.5313408,0,0,4.120891
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.346678,0.346678,0,0,0,0.346678,0,0,0,0,0,0.3649242,0.346678,0,0,1.045842,3.612431,0,0.3649242,-0.3649242,4.623175,77.05276,0.2025942,0.3813458,0,0,3.612431
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.451314,3.247507,0,0,0,4.623175,77.05276,0.2025942,0,0,0,3.247507
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.451314,3.247507,0,0,0,4.623175,77.05276,0.2025942,0,0,0,3.247507
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3389584,0.3389584,0,0,0,0.3389584,0,0,5.551115E-17,0,0,0.3567983,0.3389584,0,0,1.451314,3.247507,0,0.3567983,-0.3567983,4.247077,70.78447,0.2025942,0.3728542,0,0,3.247507
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1435367,0.1435367,0,0,0,0.1435367,0,0,2.775558E-17,0,0,0.1510912,0.1435367,0,0,1.847756,2.890708,0,0.1510912,-0.1510912,4.087812,68.13007,0.2025942,0.1578903,0,0,2.890708
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09584432,0.09584432,0,0,0,0.09584432,0,0,1.387779E-17,0,0,0.1008888,0.09584432,0,0,2.015635,2.739617,0,0.1008888,-0.1008888,3.981466,66.35764,0.2025942,0.1054288,0,0,2.739617
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07544492,0.07544492,0,0,0,0.07544492,0,0,1.387779E-17,0,0,0.07941571,0.07544492,0,0,2.127734,2.638728,0,0.07941571,-0.07941571,3.897755,64.96245,0.2025942,0.08298941,0,0,2.638728
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.215974,2.559313,0,0,0,3.897755,64.96245,0.2025942,0,0,0,2.559313
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.675899,0.675899,0,0,0,0.675899,47.52724,0,0,0,0.3212361,0.7114726,0.675899,0,0,2.215974,2.559313,0,0.3902365,-0.3902365,3.486409,58.1067,0.2025942,0.7434889,0.2569889,0,2.880549
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.198978,1.198978,0,0,0,1.198978,52.08576,2.220446E-16,0,0,0.624497,1.262082,1.198978,0,0,2.64957,2.169076,0,0.6375855,-0.6375855,2.814335,46.90549,0.2025942,1.318876,0.4995976,0,2.793573
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.362668,2.362668,1.7,0,0.5202,2.362668,53.76736,0,0,0,1.270344,0.6975456,0.6626683,0,0,3.357998,1.531491,0.5727987,0,0.5727987,3.35774,55.96222,0.20272,2.598935,1.016275,1.7,2.801835
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.463138,0.463138,1.7,0,0.5202,0.463138,282.2316,0,0,0,1.307122,0,0,1.236862,1.175019,2.785199,2.047009,2.482141,0,2.482141,5.712505,95.20823,0.2024231,0.5094518,1.045697,1.7,3.354131
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.647763,1.647763,0.425,0,0.172125,1.647763,100.864,0.07182258,0,0,1.662001,1.287119,1.222763,0,0,0.3030588,4.280936,0.3030588,0,0.3030588,6.000012,100,0.2022668,1.812539,1.3296,1.7,5.942936
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3134727,0.3134727,0,0,0,0.3134727,501.9794,1.243597,0,0,1.573568,0.3299712,0.3134727,0,0,0,4.553689,0,0,0,6.000012,100,0.2022668,0.3448199,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022668,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1151632,0.1151632,0,0,0,0.1151632,1344.981,1.427698,0,0,1.548923,0.1212244,0.1151632,0,0,0,4.553689,0,0,0,6.000012,100,0.2022668,0.1266795,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.1612,2.1612,1.296977,0,0.4101747,2.1612,42.09277,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.2022668,2.37732,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01353597,0.01353597,0,0,0,0.01353597,3169.302,0.4147474,0,0,0.4289958,0.01424839,0.01353597,0,0,0,4.553689,0,0,0,6.000012,100,0.2022668,0.01488957,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.634973,2.634973,1.7,0,0.5202,2.634973,10.10753,1.110223E-16,0,0,0.2663307,0.9841818,0.9349728,0,0,0,4.553689,0,0.7178511,-0.7178511,5.24333,87.38866,0.2022668,2.89847,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.374705,2.374705,1.7,0,0.5202,2.374705,2.804124,1.110223E-16,0,0,0.06658967,0.7102157,0.6747048,0,0,0.7976124,3.835838,0,0.643626,-0.643626,4.564889,76.08133,0.2022668,2.612175,0.05327174,1.7,3.902427
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.512752,3.192212,1.38,0,1.38,5.874072,97.90101,0.2023495,0,0,1.7,3.192212
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.248894,1.248894,0,0,0,1.248894,0,0,0,0,0,1.314625,1.248894,0,0,0.1327523,4.434212,0,1.314625,-1.314625,4.488336,74.80544,0.2023495,1.373783,0,0,4.434212
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.284326,1.284326,1.7,0,0.5202,1.284326,0,0,0,0,0,0,0,0.4156744,0.3948906,1.593447,3.119587,0.3948906,0,0.3948906,4.862962,81.0492,0.2024667,1.412758,0,1.7,3.119587
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1943818,0.1943818,0,0,0,0.1943818,0,0,2.775558E-17,0,0,0.2046124,0.1943818,0,0,1.198556,3.474988,0,0.2046124,-0.2046124,4.647282,77.45454,0.2024667,0.21382,0,0,3.474988
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.425903,3.270376,0,0,0,4.647282,77.45454,0.2024667,0,0,0,3.270376
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7115251,0.7115251,0,0,0,0.7115251,0,0,1.110223E-16,0,0,0.7489738,0.7115251,0,0,1.425903,3.270376,0,0.7489738,-0.7489738,3.857794,64.29643,0.2024667,0.7826776,0,0,3.270376
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1471621,0.1471621,0,0,0,0.1471621,0,0,2.775558E-17,0,0,0.1549075,0.1471621,0,0,2.258096,2.521402,0,0.1549075,-0.1549075,3.694507,61.57499,0.2024667,0.1618783,0,0,2.521402
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2036731,0.2036731,0,0,0,0.2036731,0,0,2.775558E-17,0,0,0.2143927,0.2036731,0,0,2.430216,2.366495,0,0.2143927,-0.2143927,3.468517,57.8085,0.2024667,0.2240404,0,0,2.366495
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4321653,0.4321653,0,0,0,0.4321653,0,0,5.551115E-17,0,0,0.4549108,0.4321653,0,0,2.66843,2.152102,0,0.4549108,-0.4549108,2.988999,49.81655,0.2024667,0.4753819,0,0,2.152102
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4470949,0.4470949,0,0,0,0.4470949,0,0,5.551115E-17,0,0,0.4706262,0.4470949,0,0,3.173887,1.697191,0,0.4706262,-0.4706262,2.492915,41.54851,0.2024667,0.4918044,0,0,1.697191
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2443499,0.2443499,0,0,0,0.2443499,0,0,5.551115E-17,0,0,0.2572105,0.2443499,0,0,3.696805,1.226565,0,0.2572105,-0.2572105,2.221792,37.02979,0.2024667,0.2687849,0,0,1.226565
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2725516,0.2725516,0,0,0,0.2725516,0,0,5.551115E-17,0,0,0.2868964,0.2725516,0,0,3.982594,0.9693545,0,0.2868964,-0.2868964,1.919376,31.98954,0.2024667,0.2998067,0,0,0.9693545
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5626042,0.5626042,0,0,0,0.5626042,69.97043,0,0,0,0.3936566,0.592215,0.5626042,0,0,4.301368,0.6824581,0,0.1985584,-0.1985584,1.710077,28.50123,0.2024667,0.6188647,0.3149253,0,1.076115
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.401273,1.401273,1.7,0,0.5202,1.401273,61.88538,0,0,0,0.8671831,0,0,0.2987272,0.2837908,4.521988,0.4838997,1.150974,0,1.150974,2.801987,46.69969,0.2027385,1.5414,0.6937464,1.7,1.351083
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4403259,0.4403259,1.7,0,0.5202,0.4403259,306.5909,0,0,0,1.349999,0,0,1.259674,1.19669,3.371014,1.519776,2.546689,0,2.546689,5.217989,86.96631,0.2024129,0.4843585,1.079999,1.7,2.869775
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.145909,1.145909,0,0,0,1.145909,135.9625,0,0,0,1.558007,1.20622,1.145909,0,0,0.8243248,3.811797,0.3517871,0,0.3517871,5.551723,92.52853,0.2022341,1.2605,1.246406,0,5.369804
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.06335,2.06335,0.6833504,0,0.2426547,2.06335,98.97556,0.1170434,0,0,2.042213,1.452632,1.38,0,0,0.4725377,4.128405,0.4725377,0,0.4725377,6.000012,100,0.2019945,2.269686,1.63377,1.7,6.170618
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.59848,1.59848,0.425,0,0.172125,1.59848,124.7205,0.7583905,0,0,1.993633,1.235242,1.17348,0,0,0,4.553689,0,0,0,6.000012,100,0.2019945,1.758328,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.217922,1.217922,0,0,0,1.217922,136.8779,0.3850435,0,0,1.667067,1.282023,1.217922,0,0,0,4.553689,0,0,0,6.000012,100,0.2019945,1.339714,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.314868,1.314868,0.425,0,0.172125,1.314868,98.21169,0.3546509,0,0,1.291354,0.9367033,0.8898681,0,0,0,4.553689,0,0,0,6.000012,100,0.2019945,1.446355,1.033083,1.7,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.290237,1.290237,0.8074996,0,0.2765474,1.290237,39.38382,0,0,0,0.5081447,0.5081447,0.4827374,0,0,0,4.553689,0,0,0,6.000012,100,0.2019945,1.419261,0.4065157,1.7,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.658332,1.658332,1.037419,0,0.3393153,1.658332,39.41266,0,0,0,0.6535925,0.6535925,0.6209129,0,0,0,4.553689,0,0,0,6.000012,100,0.2019945,1.824165,0.5228741,1.7,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6168638,0.6168638,0,0,0,0.6168638,45.26674,0,0,0,0.2792341,0.6493304,0.6168638,0,0,0,4.553689,0,0.3700963,-0.3700963,5.609896,93.49809,0.2019945,0.6785502,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.968493,1.968493,1.7,0,0.5202,1.968493,2.718759,0,0,0,0.05351857,0.2826239,0.2684927,0,0,0.411218,4.183593,0,0.2291053,-0.2291053,5.368398,89.47312,0.2019945,2.165342,0.04281486,1.7,4.237111
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.305584,1.305584,1.7,0,0.5202,1.305584,0,0,0,0,0,0,0,0.3944156,0.3746949,0.6657795,3.954487,0.3746949,0,0.3746949,5.723865,95.39756,0.2021046,1.436143,0,1.7,3.954487
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.595956,1.595956,1.7,0,0.5202,1.595956,0,0,0,0,0,0,0,0.1040435,0.09884134,0.2910847,4.291713,0.09884134,0,0.09884134,5.817634,96.96037,0.2021336,1.755552,0,1.7,4.291713
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.714415,1.714415,1.7,0,0.5202,1.714415,0,0,0,0,0,0.0151738,0.01441511,0,0,0.1922433,4.38067,0,0.0151738,-0.0151738,5.80164,96.69379,0.2021336,1.885857,0,1.7,4.38067
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04098418,0.04098418,0,0,0,0.04098418,0,0,6.938894E-18,0,0,0.04314123,0.04098418,0,0,0.2091031,4.365496,0,0.04314123,-0.04314123,5.756165,95.93588,0.2021336,0.04508259,0,0,4.365496
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.1021951,0.1021951,0,0,0,0.1021951,0,0,1.387779E-17,0,0,0.1075738,0.1021951,0,0,0.2570378,4.322355,0,0.1075738,-0.1075738,5.642772,94.04601,0.2021336,0.1124146,0,0,4.322355
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.035219,0.035219,0,0,0,0.035219,0,0,6.938894E-18,0,0,0.03707263,0.035219,0,0,0.3765643,4.214781,0,0.03707263,-0.03707263,5.603694,93.39471,0.2021336,0.0387409,0,0,4.214781
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6547019,0.6547019,0,0,0,0.6547019,0,0,0,0,0,0.68916,0.6547019,0,0,0.4177561,4.177709,0,0.68916,-0.68916,4.877255,81.28743,0.2021336,0.7201722,0,0,4.177709
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4883889,0.4883889,0,0,0,0.4883889,0,0,1.110223E-16,0,0,0.5140936,0.4883889,0,0,1.183489,3.488549,0,0.5140936,-0.5140936,4.335353,72.25574,0.2021336,0.5372277,0,0,3.488549
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1311493,0.1311493,0,0,0,0.1311493,0,0,2.775558E-17,0,0,0.1380519,0.1311493,0,0,1.754704,2.974455,0,0.1380519,-0.1380519,4.189834,69.83042,0.2021336,0.1442643,0,0,2.974455
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3775041,0.3775041,0,0,0,0.3775041,0,0,0,0,0,0.3973728,0.3775041,0,0,1.908095,2.836403,0,0.3973728,-0.3973728,3.770966,62.84931,0.2021336,0.4152545,0,0,2.836403
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5466983,0.5466983,0,0,0,0.5466983,0,0,1.110223E-16,0,0,0.5754719,0.5466983,0,0,2.349621,2.43903,0,0.5754719,-0.5754719,3.164365,52.73932,0.2021336,0.6013681,0,0,2.43903
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1192278,0.1192278,0,0,0,0.1192278,0,0,1.387779E-17,0,0,0.125503,0.1192278,0,0,2.989034,1.863558,0,0.125503,-0.125503,3.032074,50.53446,0.2021336,0.1311506,0,0,1.863558
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.128482,1.738055,0.3846461,0,0.3846461,3.396981,56.61624,0.201939,0,0.3077169,0,2.122701
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9224664,0.9224664,0,0,0,0.9224664,91.60259,0,0,0,0.8450031,0.9710172,0.9224664,0,0,2.743836,2.084237,0,0.1260141,-0.1260141,3.26415,54.4024,0.201939,1.014713,0.6760025,0,2.92924
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0,0,0,1.386989,0,0,0,0,2.883851,1.958223,1.386989,0,1.386989,4.579964,76.33258,0.2012406,0,1.109591,0,3.345212
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.2154895,0,0,1.712352,0,0,0,0,1.496862,3.206513,1.496862,0,1.496862,6.000012,100,0.2004922,0,1.369881,0,4.918865
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.300132,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.2201323,0.5501455,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,3.630146,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8221174,0.8221174,0,0,0,0.8221174,196.5284,0.7503071,0,0,1.615694,0.8653868,0.8221174,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,0.9043292,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5873456,0.5873456,0,0,0,0.5873456,227.2877,0.7167059,0,0,1.334964,0.6182585,0.5873456,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,0.6460801,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.407751,1.407751,0.5754989,0,0.2132112,1.407751,62.23079,1.110223E-16,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.2004922,1.548526,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6999882,0.6999882,0,0,0,0.6999882,54.18786,0,0,0,0.3793086,0.7368297,0.6999882,0,0,0,4.553689,0,0.3575211,-0.3575211,5.623152,93.71901,0.2004922,0.769987,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1148182,0.1148182,0,0,0,0.1148182,55.19909,0,0,0,0.06337861,0.1208613,0.1148182,0,0,0.3972456,4.196168,0,0.05748267,-0.05748267,5.56256,92.70914,0.2004922,0.1263,0.05070288,0,4.259546
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.778247,2.778247,1.7,0,0.5202,2.778247,0,0,4.440892E-16,0,0,1.134997,1.078247,0,0,0.4611153,4.138685,0,1.134997,-1.134997,4.366168,72.76931,0.2004922,3.056072,0,1.7,4.138685
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.142369,2.142369,1.7,0,0.5202,2.142369,0,0,0,0,0,0.465652,0.4423694,0,0,1.722223,3.003688,0,0.465652,-0.465652,3.875327,64.58865,0.2004922,2.356606,0,1.7,3.003688
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2637702,0.2637702,1.7,0,0.5202,0.2637702,0,0,0,0,0,0,0,1.43623,1.364418,2.239614,2.538036,1.364418,0,1.364418,5.169728,86.16196,0.2007725,0.2901472,0,1.7,2.538036
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3620069,0.3620069,0,0,0,0.3620069,0,0,5.551115E-17,0,0,0.3810599,0.3620069,0,0,0.8751962,3.766012,0,0.3810599,-0.3810599,4.768055,79.46744,0.2007725,0.3982076,0,0,3.766012
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2343405,0.2343405,0,0,0,0.2343405,0,0,2.775558E-17,0,0,0.2466742,0.2343405,0,0,1.298596,3.384953,0,0.2466742,-0.2466742,4.508038,75.13382,0.2007725,0.2577746,0,0,3.384953
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.200488,0.200488,0,0,0,0.200488,0,0,2.775558E-17,0,0,0.21104,0.200488,0,0,1.572679,3.138278,0,0.21104,-0.21104,4.285583,71.42623,0.2007725,0.2205368,0,0,3.138278
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07068581,0.07068581,0,0,0,0.07068581,0,0,1.387779E-17,0,0,0.07440612,0.07068581,0,0,1.807167,2.927238,0,0.07440612,-0.07440612,4.207151,70.11905,0.2007725,0.07775439,0,0,2.927238
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2689097,0.2689097,0,0,0,0.2689097,0,0,0,0,0,0.2830629,0.2689097,0,0,1.889841,2.852832,0,0.2830629,-0.2830629,3.908777,65.14616,0.2007725,0.2958007,0,0,2.852832
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2614401,0.2614401,0,0,0,0.2614401,0,0,5.551115E-17,0,0,0.2752001,0.2614401,0,0,2.204355,2.569769,0,0.2752001,-0.2752001,3.618691,60.31139,0.2007725,0.2875842,0,0,2.569769
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1208145,0.1208145,0,0,0,0.1208145,0,0,2.775558E-17,0,0,0.1271731,0.1208145,0,0,2.510133,2.294569,0,0.1271731,-0.1271731,3.484638,58.07719,0.2007725,0.1328959,0,0,2.294569
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3816713,0.3816713,0,0,0,0.3816713,0,0,5.551115E-17,0,0,0.4017593,0.3816713,0,0,2.651437,2.167396,0,0.4017593,-0.4017593,3.061147,51.01901,0.2007725,0.4198385,0,0,2.167396
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.164903,0.164903,0,0,0,0.164903,0,0,2.775558E-17,0,0,0.173582,0.164903,0,0,3.097836,1.765637,0,0.173582,-0.173582,2.878175,47.96949,0.2007725,0.1813933,0,0,1.765637
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.5117823,0.5117823,0,0,0,0.5117823,66.98849,0,0,0,0.3428352,0.5387182,0.5117823,0,0,3.290705,1.592055,0,0.195883,-0.195883,2.671697,44.52819,0.2007725,0.5629606,0.2742682,0,1.93489
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.324915,1.324915,1.7,0,0.5202,1.324915,67.83861,0,0,0,0.8988037,0,0,0.3750854,0.3563311,3.508353,1.396172,1.255135,0,1.255135,3.862422,64.37357,0.2010706,1.457406,0.7190429,1.7,2.294975
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7736578,0.7736578,1.698222,0,0.5197145,0.7736578,165.4469,0,0,0,1.279993,0,0,0.9245638,0.8783356,2.253218,2.525793,2.158328,0,2.158328,5.909992,98.49967,0.2009534,0.8510236,1.023994,1.7,3.805786
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.544681,1.544681,0.425,0,0.172125,1.544681,110.0027,0.4256895,0,0,1.69919,1.178611,1.119681,0,0,0.09488944,4.468288,0.09488944,0,0.09488944,6.000012,100,0.2009065,1.699149,1.359352,1.7,6.167479
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8994791,0.8994791,0,0,0,0.8994791,197.4569,0.8292633,0,0,1.776083,0.9468201,0.8994791,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0.989427,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.017954,3.017954,1.637954,0,0.5032614,3.017954,55.15268,0.211851,0,0.2397494,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,3.319749,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4377306,0.4377306,0,0,0,0.4377306,451.3065,1.514737,0,0,1.975506,0.460769,0.4377306,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,0.4815036,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.531147,1.531147,0.425,0,0.172125,1.531147,116.7251,0.6228676,0,0,1.787233,1.164365,1.106147,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.684261,1.429786,1.7,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.8878,1.8878,0.6713469,0,0.2393777,1.8878,67.82905,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,2.076579,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.644179,1.644179,0.734686,0,0.2566693,1.644179,58.22729,1.110223E-16,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.808597,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.131049,2.131049,1.57534,0,0.4861679,2.131049,27.44924,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,2.344154,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.637533,1.637533,1.567701,0,0.4840825,1.637533,4.488889,4.163336E-17,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2009065,1.801286,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.29075,3.08,1.7,0,0.5202,3.08,0,0,1.21075,1.639825,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2009065,4.719824,0,1.7,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.329928,3.08,1.7,0,0.5202,3.08,0,0,0.2499282,0.582921,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2009065,3.662921,0,1.7,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.832459,1.832459,1.7,0,0.5202,1.832459,0,0,0,0,0,0.1394302,0.1324587,0,0,3.22807,1.648426,0,0.1394302,-0.1394302,2.790623,46.5103,0.2009065,2.015705,0,1.7,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4446872,0.4446872,1.7,0,0.5202,0.4446872,0,0,0,0,0,0,0,1.255313,1.192547,3.382993,1.508996,1.192547,0,1.192547,3.921973,65.36609,0.2012521,0.4891559,0,1.7,1.508996
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2641948,0.2641948,1.7,0,0.5202,0.2641948,0,0,0,0,0,0,0,1.435805,1.364015,2.190445,2.582288,1.364015,0,1.364015,5.215991,86.93301,0.2015259,0.2906143,0,1.7,2.582288
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4555767,0.4555767,0,0,0,0.4555767,0,0,5.551115E-17,0,0,0.4795544,0.4555767,0,0,0.8264305,3.809901,0,0.4795544,-0.4795544,4.710496,78.50812,0.2015259,0.5011343,0,0,3.809901
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1553912,0.1553912,0,0,0,0.1553912,0,0,0,0,0,0.1635696,0.1553912,0,0,1.359269,3.330347,0,0.1635696,-0.1635696,4.538079,75.6345,0.2015259,0.1709303,0,0,3.330347
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2952918,0.2952918,0,0,0,0.2952918,0,0,5.551115E-17,0,0,0.3108335,0.2952918,0,0,1.541013,3.166777,0,0.3108335,-0.3108335,4.210432,70.17372,0.2015259,0.324821,0,0,3.166777
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3656759,0.3656759,0,0,0,0.3656759,0,0,0,0,0,0.384922,0.3656759,0,0,1.886383,2.855944,0,0.384922,-0.384922,3.804688,63.41134,0.2015259,0.4022435,0,0,2.855944
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.09531221,0.09531221,0,0,0,0.09531221,0,0,1.387779E-17,0,0,0.1003286,0.09531221,0,0,2.314075,2.471022,0,0.1003286,-0.1003286,3.698933,61.64875,0.2015259,0.1048434,0,0,2.471022
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.244379,0.244379,0,0,0,0.244379,0,0,5.551115E-17,0,0,0.257241,0.244379,0,0,2.425551,2.370693,0,0.257241,-0.257241,3.427777,57.1295,0.2015259,0.2688169,0,0,2.370693
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04232099,0.04232099,0,0,0,0.04232099,0,0,6.938894E-18,0,0,0.04454841,0.04232099,0,0,2.711374,2.113452,0,0.04454841,-0.04454841,3.380819,56.34686,0.2015259,0.04655309,0,0,2.113452
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6947082,0.6947082,0,0,0,0.6947082,39.17094,0,0,0,0.2721237,0.7312718,0.6947082,0,0,2.760872,2.068904,0,0.4591481,-0.4591481,2.896834,48.28047,0.2015259,0.7641791,0.217699,0,2.341027
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.509178,1.509178,1.7,0,0.5202,1.509178,49.78782,0,0,0,0.7513865,0,0,0.1908225,0.1812814,3.271037,1.609756,0.9326679,0,0.9326679,3.78164,63.02721,0.2017363,1.660095,0.6011092,1.7,2.361142
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.732299,1.732299,1.7,0,0.5202,1.732299,59.60525,0,0,0,1.032541,0.03399913,0.03229917,0,0,2.338369,2.449157,0.9985421,0,0.9985421,4.72894,78.81552,0.2019459,1.905529,0.8260331,1.7,3.481698
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3354093,0.3354093,0.4682904,0,0.1839433,0.3354093,361.8236,1.110223E-16,0,0,1.21359,0,0,0.1328811,0.1262371,1.339827,3.347845,1.339827,0,1.339827,6.000012,100,0.2013228,0.3689502,0.9708718,1.7,4.561435
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8680078,0.8680078,0,0,0,0.8680078,139.0141,0.2929613,0,0,1.206654,0.9136925,0.8680078,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.9548086,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.719651,1.719651,1.230492,0,0.3920243,1.719651,29.94236,1.110223E-16,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,1.891616,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.8367566,0.8367566,0,0,0,0.8367566,118.4803,0.1105954,0,0,0.9913918,0.8807964,0.8367566,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.9204323,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2294076,0.2294076,0,0,0,0.2294076,424.6192,0.7326268,0,0,0.9741085,0.2414816,0.2294076,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.2523483,0.7792867,0,5.527797
