Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6026818,0.6026818,0,0,0,0.6026818,53.53577,0,0,0,0.3226503,0.6344019,0.6026818,0,0,0,4.553689,0,0.3117515,-0.3117515,5.671397,94.52309,0.2013228,0.6629499,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.694432,1.694432,1.7,0,0.5202,1.694432,5.173024,-8.673617E-19,0,0,0.08765336,0,0,0.005568212,0.005289801,0.3463906,4.241938,0.09294317,0,0.09294317,5.759571,95.99265,0.2013428,1.863875,0.07012269,1.7,4.329591
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8759862,0.8759862,0,0,0,0.8759862,0,0,1.110223E-16,0,0,0.9220907,0.8759862,0,0,0.2534474,4.325586,0,0.9220907,-0.9220907,4.787601,79.79321,0.2013428,0.9635848,0,0,4.325586
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3644856,0.3644856,0,0,0,0.3644856,0,0,5.551115E-17,0,0,0.383669,0.3644856,0,0,1.277993,3.403496,0,0.383669,-0.383669,4.383179,73.05284,0.2013428,0.4009342,0,0,3.403496
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.43523,3.08,1.7,0,0.5202,3.08,0,0,0.3552297,0.6987526,0,1.452632,1.38,0,0,1.704292,3.019826,0,1.452632,-1.452632,2.851971,47.53275,0.2013428,3.778753,0,1.7,3.019826
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.318327,1.567195,1.38,0,1.38,4.161154,69.35242,0.2014244,0,0,1.7,1.567195
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3369913,0.3369913,1.7,0,0.5202,0.3369913,0,0,0,0,0,0,0,1.363009,1.294858,1.938327,2.809195,1.294858,0,1.294858,5.389564,89.82589,0.2017272,0.3706904,0,1.7,2.809195
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6434684,3.974567,0,0,0,5.389564,89.82589,0.2017272,0,0,0,3.974567
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07670346,0.07670346,0,0,0,0.07670346,0,0,1.387779E-17,0,0,0.08074048,0.07670346,0,0,0.6434684,3.974567,0,0.08074048,-0.08074048,5.304456,88.40742,0.2017272,0.0843738,0,0,3.974567
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3296929,0.3296929,0,0,0,0.3296929,0,0,5.551115E-17,0,0,0.3470452,0.3296929,0,0,0.73318,3.893827,0,0.3470452,-0.3470452,4.938639,82.31048,0.2017272,0.3626622,0,0,3.893827
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4791394,0.4791394,0,0,0,0.4791394,0,0,0,0,0,0.5043573,0.4791394,0,0,1.118786,3.546782,0,0.5043573,-0.5043573,4.406999,73.44984,0.2017272,0.5270534,0,0,3.546782
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1016299,0.1016299,0,0,0,0.1016299,0,0,0,0,0,0.1069788,0.1016299,0,0,1.679183,3.042424,0,0.1069788,-0.1069788,4.294234,71.57042,0.2017272,0.1117929,0,0,3.042424
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.282833,0.282833,0,0,0,0.282833,0,0,0,0,0,0.2977189,0.282833,0,0,1.798048,2.935446,0,0.2977189,-0.2977189,3.98041,66.34004,0.2017272,0.3111163,0,0,2.935446
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02919413,0.02919413,0,0,0,0.02919413,0,0,3.469447E-18,0,0,0.03073066,0.02919413,0,0,2.128847,2.637727,0,0.03073066,-0.03073066,3.948017,65.80016,0.2017272,0.03211354,0,0,2.637727
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.162992,2.606996,0.1770384,0,0.1770384,4.115971,68.59938,0.2016413,0,0.1416307,0,2.784034
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.9247175,0.9247175,0,0,0,0.9247175,16.29555,0,1.110223E-16,0,0.1506878,0.9733869,0.9247175,0,0,1.985954,2.76633,0,0.822699,-0.822699,3.24877,54.14606,0.2016413,1.017189,0.1205503,0,2.917018
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,2.900064,1.943632,0.3773216,0,0.3773216,3.606729,60.11202,0.2014587,0,0.3018573,0,2.320953
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.854759,2.854759,1.7,0,0.5202,2.854759,27.12086,2.220446E-16,0,0.0602349,0.7742352,1.215536,1.154759,0,0,2.522742,2.283221,0,0.4413005,-0.4413005,3.141557,52.35918,0.2014587,3.140235,0.6193882,1.7,3.057456
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.782351,2.782351,1.7,0,0.5202,2.782351,28.90539,0,0,0,0.8042495,1.139317,1.082352,0,0,3.013076,1.84192,0,0.3350679,-0.3350679,2.788364,46.47265,0.2014587,3.060587,0.6433996,1.7,2.64617
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.959009,1.959009,1.7,0,0.5202,1.959009,36.03786,0,0,0,0.7059849,0.2726407,0.2590086,0,0,3.385374,1.506853,0.4333442,0,0.4333442,3.199471,53.32441,0.2015488,2.15491,0.5647879,1.7,2.212837
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.439164,3.08,1.7,0,0.5202,3.08,39.37329,0,0.3591636,0.70308,1.212697,1.452632,1.38,0,0,2.952029,1.896862,0,0.2399343,-0.2399343,2.946558,49.1092,0.2015488,3.78308,0.9701578,1.7,3.10956
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6986765,0.6986765,1.7,0,0.5202,0.6986765,102.8798,0,0,0,0.7187967,0,0,1.001323,0.9512573,3.218623,1.656928,1.670054,0,1.670054,4.53091,75.51502,0.2016686,0.7685442,0.5750374,1.7,2.375725
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.369048,1.369048,1.7,0,0.5202,1.369048,37.62481,0,0,0,0.5151016,0,0,0.3309522,0.3144046,1.548569,3.159977,0.8295062,0,0.8295062,5.317849,88.63064,0.201863,1.505953,0.4120812,1.7,3.675078
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4446191,0.4446191,0,0,0,0.4446191,33.18377,0,5.551115E-17,0,0.1475414,0.4680201,0.4446191,0,0,0.719063,3.906532,0,0.3204787,-0.3204787,4.980035,83.00041,0.201863,0.489081,0.1180331,0,4.054074
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.75903,1.75903,1.7,0,0.5202,1.75903,9.440044,0,0,0,0.1660533,0.06213721,0.05903035,0,0,1.07515,3.586054,0.103916,0,0.103916,5.078618,84.64346,0.2018844,1.934933,0.1328426,1.7,3.752107
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.039592,1.039592,0,0,0,1.039592,8.0443,0,2.220446E-16,0,0.08362789,1.094307,1.039592,0,0,0.9712344,3.679578,0,1.010679,-1.010679,4.013268,66.88767,0.2018844,1.143551,0.06690231,0,3.763206
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5163341,0.5163341,0,0,0,0.5163341,0,0,0,0,0,0.5435096,0.5163341,0,0,2.094212,2.668899,0,0.5435096,-0.5435096,3.440359,57.3392,0.2018844,0.5679675,0,0,2.668899
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.449985,1.449985,1.7,0,0.5202,1.449985,0,0,0,0,0,0,0,0.2500151,0.2375143,2.698111,2.125389,0.2375143,0,0.2375143,3.665685,61.09463,0.2019508,1.594983,0,1.7,2.125389
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.04015,1.04015,1.7,0,0.5202,1.04015,0,0,0,0,0,0,0,0.6598499,0.6268574,2.460597,2.339152,0.6268574,0,0.6268574,4.260374,71.0061,0.2021257,1.144165,0,1.7,2.339152
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3610016,0.3610016,1.7,0,0.5202,0.3610016,0,0,0,0,0,0,0,1.338998,1.272048,1.833739,2.903323,1.272048,0,1.272048,5.467145,91.1189,0.2024332,0.3971017,0,1.7,2.903323
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7187952,0.7187952,0,0,0,0.7187952,0,0,0,0,0,0.7566265,0.7187952,0,0,0.5616909,4.048167,0,0.7566265,-0.7566265,4.669591,77.82636,0.2024332,0.7906747,0,0,4.048167
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2785778,0.2785778,0,0,0,0.2785778,0,0,0,0,0,0.2932398,0.2785778,0,0,1.402387,3.291541,0,0.2932398,-0.2932398,4.360489,72.67467,0.2024332,0.3064356,0,0,3.291541
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1756778,0.1756778,0,0,0,0.1756778,0,0,2.775558E-17,0,0,0.184924,0.1756778,0,0,1.728209,2.998301,0,0.184924,-0.184924,4.165562,69.4259,0.2024332,0.1932456,0,0,2.998301
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2200096,0.2200096,0,0,0,0.2200096,0,0,2.775558E-17,0,0,0.231589,0.2200096,0,0,1.93368,2.813377,0,0.231589,-0.231589,3.921446,65.3573,0.2024332,0.2420105,0,0,2.813377
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.191001,2.581788,0,0,0,3.921446,65.3573,0.2024332,0,0,0,2.581788
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02764508,0.02764508,0,0,0,0.02764508,0,0,3.469447E-18,0,0,0.02910008,0.02764508,0,0,2.191001,2.581788,0,0.02910008,-0.02910008,3.890772,64.84606,0.2024332,0.03040959,0,0,2.581788
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.223335,2.552688,0,0,0,3.890772,64.84606,0.2024332,0,0,0,2.552688
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2460002,0.2460002,0,0,0,0.2460002,0,0,5.551115E-17,0,0,0.2589476,0.2460002,0,0,2.223335,2.552688,0,0.2589476,-0.2589476,3.617817,60.29683,0.2024332,0.2706003,0,0,2.552688
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1343482,0.1343482,0,0,0,0.1343482,177.0827,0,0,0,0.2379074,0.1414191,0.1343482,0,0,2.511054,2.29374,0.09648826,0,0.09648826,3.709353,61.82244,0.2023869,0.147783,0.1903259,0,2.531647
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,2.414566,2.380579,0.4522563,0,0.4522563,4.138402,68.97322,0.2021701,0,0.361805,0,2.832836
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.163372,0.163372,0,0,0,0.163372,345.3838,0,0,0,0.5642603,0.1719705,0.163372,0,0,1.96231,2.78761,0.3922898,0,0.3922898,4.510561,75.17586,0.2019824,0.1797092,0.4514083,0,3.351871
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.174378,1.174378,0,0,0,1.174378,85.31373,0,0,0,1.001906,1.236188,1.174378,0,0,1.57002,3.140671,0,0.2342817,-0.2342817,4.263606,71.05995,0.2019824,1.291816,0.8015247,0,4.142577
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.779839,1.779839,1.7,0,0.5202,1.779839,71.92872,0,0,0,1.280216,0.08404125,0.07983918,0,0,1.830333,2.906389,1.196174,0,1.196174,5.398396,89.97309,0.2022257,1.957823,1.024172,1.7,4.186605
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9052306,0.9052306,0,0,0,0.9052306,148.9535,0,0,0,1.348372,0.9528743,0.9052306,0,0,0.6341587,3.982946,0.3954982,0,0.3954982,5.773599,96.22646,0.2020371,0.9957536,1.078698,0,5.331318
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.206844,0,0,1.445504,0,0,0,0,0.2386605,4.338894,0.2386605,0,0.2386605,6.000012,100,0.2019235,0,1.156403,0,5.784399
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.045526,2.045526,1.422366,0,0.4444061,2.045526,32.06792,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.2019235,2.250079,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.919328,2.919328,1.7,0,0.5202,2.919328,19.58352,0,0,0.1312608,0.5717072,1.283503,1.219328,0,0,0,4.553689,0,0.711796,-0.711796,5.249713,87.49504,0.2019235,3.211261,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.741601,2.741601,1.7,0,0.5202,2.741601,30.64406,0,0,0,0.8401377,1.096422,1.041601,0,0,0.7908844,3.841893,0,0.2562839,-0.2562839,4.979566,82.9926,0.2019235,3.015761,0.6721102,1.7,4.682031
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,1.075644,3.585609,0.2497155,0,0.2497155,5.216467,86.94094,0.2018048,0,0.1997724,0,3.835325
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.8259289,3.810353,0.08107752,0,0.08107752,5.293384,88.22289,0.2017663,0,0.06486201,0,3.89143
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.258157,1.258157,1.7,0,0.5202,1.258157,0,0,0,0,0,0,0,0.4418429,0.4197508,0.7448514,3.883323,0.4197508,0,0.4197508,5.691595,94.85972,0.2018823,1.383973,0,1.7,3.883323
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.204132,2.204132,1.7,0,0.5202,2.204132,0,0,0,0,0,0.5306652,0.5041319,0,0,0.3251006,4.261098,0,0.5306652,-0.5306652,5.132224,85.5369,0.2018823,2.424545,0,1.7,4.261098
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.233021,2.233021,1.7,0,0.5202,2.233021,0,0,0,0,0,0.5610753,0.5330216,0,0,0.9147286,3.730433,0,0.5610753,-0.5610753,4.540799,75.67983,0.2018823,2.456324,0,1.7,3.730433
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.201534,0.201534,1.654166,0,0.5076872,0.201534,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.538146,3.169358,1.38,0,1.38,5.849982,97.4995,0.2021033,0.2216874,0,1.7,3.169358
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1581456,4.411358,0,0,0,5.849982,97.4995,0.2021033,0,0,0,4.411358
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4962249,0.4962249,0,0,0,0.4962249,0,0,1.110223E-16,0,0,0.522342,0.4962249,0,0,0.1581456,4.411358,0,0.522342,-0.522342,5.299385,88.32291,0.2021033,0.5458474,0,0,4.411358
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5008206,0.5008206,0,0,0,0.5008206,0,0,0,0,0,0.5271797,0.5008206,0,0,0.7385256,3.889016,0,0.5271797,-0.5271797,4.743689,79.06133,0.2021033,0.5509027,0,0,3.889016
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.324281,3.361836,0,0,0,4.743689,79.06133,0.2021033,0,0,0,3.361836
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2478889,0.2478889,0,0,0,0.2478889,0,0,2.775558E-17,0,0,0.2609357,0.2478889,0,0,1.324281,3.361836,0,0.2609357,-0.2609357,4.468638,74.47716,0.2021033,0.2726778,0,0,3.361836
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5541041,0.5541041,0,0,0,0.5541041,0,0,1.110223E-16,0,0,0.5832675,0.5541041,0,0,1.614209,3.1009,0,0.5832675,-0.5832675,3.853821,64.23022,0.2021033,0.6095145,0,0,3.1009
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09219357,0.09219357,0,0,0,0.09219357,0,0,1.387779E-17,0,0,0.09704586,0.09219357,0,0,2.262284,2.517633,0,0.09704586,-0.09704586,3.751525,62.5253,0.2021033,0.1014129,0,0,2.517633
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2175271,0.2175271,0,0,0,0.2175271,0,0,2.775558E-17,0,0,0.2289759,0.2175271,0,0,2.370113,2.420587,0,0.2289759,-0.2289759,3.510164,58.50261,0.2021033,0.2392798,0,0,2.420587
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.435072,2.435072,1.7,0,0.5202,2.435072,12.54025,0,0,0,0.305364,0.7737597,0.7350717,0,0,2.624531,2.191611,0,0.4683957,-0.4683957,3.016431,50.27375,0.2021033,2.678579,0.2442912,1.7,2.496975
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3413072,0.3413072,1.7,0,0.5202,0.3413072,207.4874,0,0,0,0.7081694,0,0,1.358693,1.290758,3.14497,1.723216,1.998928,0,1.998928,4.91278,81.87951,0.202063,0.3754379,0.5665355,1.7,2.431385
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.543369,3.08,1.7,0,0.5202,3.08,45.35479,0,0.4633693,0.8177062,1.396927,1.452632,1.38,0,0,1.146043,3.52225,0,0.0557042,-0.0557042,4.854063,80.90089,0.202063,3.897706,1.117542,1.7,4.919178
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7318091,0.7318091,0,0,0,0.7318091,197.2866,0,0,0,1.443761,0.7703254,0.7318091,0,0,1.207936,3.466546,0.6734357,0,0.6734357,5.49294,91.54882,0.201746,0.80499,1.155009,0,4.910307
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.42135,2.42135,1.7,0,0.5202,2.42135,21.82673,0,4.440892E-16,0,0.5285017,0.7593162,0.7213504,0,0,0.5345007,4.072639,0,0.2308145,-0.2308145,5.24964,87.49383,0.201746,2.663486,0.4228013,1.7,4.60114
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.789383,1.789383,1.355372,0,0.4261165,1.789383,69.73438,1.110223E-16,0,0,1.247815,0.4568537,0.434011,0,0,0.7909612,3.841824,0.7909612,0,0.7909612,6.000012,100,0.201905,1.968321,0.9982519,1.7,5.089639
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.387445,1.387445,0.425,0,0.172125,1.387445,117.8176,0.6215546,0,0,1.634654,1.0131,0.9624447,0,0,0,4.553689,0,0,0,6.000012,100,0.201905,1.526189,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.567938,0.567938,0,0,0,0.567938,219.1125,0.6465938,0,0,1.244423,0.5978294,0.567938,0,0,0,4.553689,0,0,0,6.000012,100,0.201905,0.6247317,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.535904,1.535904,0.5621912,0,0.2095782,1.535904,66.73339,2.220446E-16,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.201905,1.689494,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.349948,1.349948,0.9611811,0,0.3185024,1.349948,30.31439,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.201905,1.484943,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.438677,2.438677,1.7,0,0.5202,2.438677,14.6719,0,0,0,0.3578004,0.7775549,0.7386772,0,0,0,4.553689,0,0.4197546,-0.4197546,5.557552,92.62568,0.201905,2.682545,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.056897,2.056897,1.7,0,0.5202,2.056897,3.082629,1.110223E-16,0,0,0.06340652,0.3756815,0.3568974,0,0,0.466394,4.133934,0,0.3122749,-0.3122749,5.228385,87.13958,0.201905,2.262587,0.05072522,1.7,4.197341
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.664992,1.664992,1.7,0,0.5202,1.664992,0,0,0,0,0,0,0,0.03500811,0.03325771,0.8133662,3.821659,0.03325771,0,0.03325771,5.259936,87.66543,0.2019141,1.831491,0,1.7,3.821659
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.100566,3.08,1.7,0,0.5202,3.08,0,0,0.02056582,0.3306224,0,1.452632,1.38,0,0,0.7801085,3.851591,0,1.452632,-1.452632,3.728728,62.14534,0.2019141,3.410622,0,1.7,3.851591
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.458599,1.458599,1.7,0,0.5202,1.458599,0,0,0,0,0,0,0,0.2414006,0.2293306,2.394144,2.39896,0.2293306,0,0.2293306,3.94629,65.77137,0.2019766,1.604459,0,1.7,2.39896
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1179501,0.1179501,1.570582,0,0.4848688,0.1179501,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.164813,2.605357,1.38,0,1.38,5.255473,87.59104,0.2021359,0.1297451,0,1.7,2.605357
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4388045,0.4388045,0,0,0,0.4388045,0,0,5.551115E-17,0,0,0.4618995,0.4388045,0,0,0.7848129,3.847357,0,0.4618995,-0.4618995,4.768588,79.47631,0.2021359,0.482685,0,0,3.847357
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.298035,3.385458,0,0,0,4.768588,79.47631,0.2021359,0,0,0,3.385458
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2387543,0.2387543,0,0,0,0.2387543,0,0,2.775558E-17,0,0,0.2513203,0.2387543,0,0,1.298035,3.385458,0,0.2513203,-0.2513203,4.503674,75.06107,0.2021359,0.2626297,0,0,3.385458
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.577279,3.134137,0,0,0,4.503674,75.06107,0.2021359,0,0,0,3.134137
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2542085,0.2542085,0,0,0,0.2542085,0,0,0,0,0,0.2675879,0.2542085,0,0,1.577279,3.134137,0,0.2675879,-0.2675879,4.221611,70.36004,0.2021359,0.2796294,0,0,3.134137
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.874599,2.866549,0,0,0,4.221611,70.36004,0.2021359,0,0,0,2.866549
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002088272,0.0002088272,0,0,0,0.0002088272,0,0,2.710505E-20,0,0,0.0002198181,0.0002088272,0,0,1.874599,2.866549,0,0.0002198181,-0.0002198181,4.221379,70.35618,0.2021359,0.00022971,0,0,2.866549
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.126254,0.126254,0,0,0,0.126254,0,0,2.775558E-17,0,0,0.132899,0.126254,0,0,1.874843,2.86633,0,0.132899,-0.132899,4.081291,68.02139,0.2021359,0.1388794,0,0,2.86633
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3883223,0.3883223,0,0,0,0.3883223,26.22771,0,0,0,0.1018481,0.4087603,0.3883223,0,0,2.022509,2.733431,0,0.3069123,-0.3069123,3.757777,62.6295,0.2021359,0.4271546,0.08147844,0,2.835279
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.363523,2.426518,0.5102286,0,0.5102286,4.241823,70.69691,0.2018973,0,0.4081829,0,2.936747
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.853294,2.885724,0.784076,0,0.784076,4.985662,83.09422,0.2015317,0,0.6272609,0,3.6698
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5340055,0.5340055,0,0,0,0.5340055,192.3603,0,0,0,1.027215,0.5621111,0.5340055,0,0,1.069218,3.591393,0.4651038,0,0.4651038,5.426899,90.44814,0.2013155,0.5874061,0.8217719,0,4.618608
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6647627,0.6647627,0,0,0,0.6647627,148.4565,0,0,0,0.9868833,0.6997502,0.6647627,0,0,0.6041143,4.009986,0.2871332,0,0.2871332,5.699297,94.9881,0.2011822,0.7312389,0.7895067,0,4.99687
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.214182,0,0,1.531164,0,0,0,0,0.3169811,4.268406,0.3169811,0,0.3169811,6.000012,100,0.2010353,0,1.224931,0,5.79957
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.03192,1.03192,0,0,0,1.03192,92.80281,0,0,0,0.9576507,1.086232,1.03192,0,0,0,4.553689,0,0.1285808,-0.1285808,5.864476,97.74107,0.2010353,1.135112,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.274217,3.08,1.7,0,0.5202,3.08,38.74036,2.220446E-16,0.1942173,0.521639,1.193203,1.452632,1.38,0,0,0.1428676,4.425108,0,0.2594284,-0.2594284,5.591014,93.18339,0.2010353,3.601639,0.9545626,1.7,5.618311
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.662044,1.662044,1.497867,0,0.4650177,1.662044,36.33713,1.665335E-16,0,0,0.6039391,0.1728178,0.1641769,0,0,0.4311213,4.16568,0.4311213,0,0.4311213,6.000012,100,0.2011217,1.828248,0.4831513,1.7,4.769619
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.42316,3.08,1.7,0,0.5202,3.08,21.28418,2.220446E-16,0.3431598,0.6854757,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2011217,3.765476,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.266691,1.266691,1.7,0,0.5202,1.266691,19.85499,0,0,0,0.2515014,0,0,0.4333091,0.4116437,0.8856431,3.75661,0.6631451,0,0.6631451,5.788932,96.482,0.2012838,1.39336,0.2012011,1.7,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.238716,2.238716,1.7,0,0.5202,2.238716,3.079936,1.110223E-16,0,0,0.068951,0.5670691,0.5387157,0,0,0.222498,4.353441,0,0.4981181,-0.4981181,5.263869,87.73098,0.2012838,2.462587,0.0551608,1.7,4.422392
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.04093,1.04093,0,0,0,1.04093,0,0,2.220446E-16,0,0,1.095716,1.04093,0,0,0.7759625,3.855323,0,1.095716,-1.095716,4.108883,68.48125,0.2012838,1.145023,0,0,3.855323
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.085225,1.085225,0,0,0,1.085225,0,0,0,0,0,1.142342,1.085225,0,0,1.993425,2.759606,0,1.142342,-1.142342,2.904748,48.41238,0.2012838,1.193748,0,0,2.759606
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1986864,0.1986864,0,0,0,0.1986864,0,0,2.775558E-17,0,0,0.2091436,0.1986864,0,0,3.262694,1.617264,0,0.2091436,-0.2091436,2.684292,44.73811,0.2012838,0.218555,0,0,1.617264
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4699984,0.4699984,0,0,0,0.4699984,0,0,5.551115E-17,0,0,0.4947352,0.4699984,0,0,3.495076,1.408121,0,0.4947352,-0.4947352,2.162795,36.04651,0.2012838,0.5169982,0,0,1.408121
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1186821,0.1186821,0,0,0,0.1186821,0,0,1.387779E-17,0,0,0.1249285,0.1186821,0,0,4.044782,0.9133853,0,0.1249285,-0.1249285,2.031109,33.85175,0.2012838,0.1305503,0,0,0.9133853
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5245425,0.5245425,0,0,0,0.5245425,0,0,0,0,0,0.55215,0.5245425,0,0,4.183591,0.7884568,0,0.55215,-0.55215,1.449092,24.15148,0.2012838,0.5769967,0,0,0.7884568
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5600476,0.5600476,1.7,0,0.5202,0.5600476,0,0,0,0,0,0,0,1.139952,1.082955,4.797091,0.2363068,1.082955,0,1.082955,2.476473,41.27446,0.2015768,0.6160524,0,1.7,0.2363068
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6157334,0.6157334,1.7,0,0.5202,0.6157334,0,2.220446E-16,0,0,0,0,0,1.084267,1.030053,3.714136,1.210966,1.030053,0,1.030053,3.453667,57.561,0.2018541,0.6773068,0,1.7,1.210966
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3020256,0.3020256,1.7,0,0.5202,0.3020256,0,0,0,0,0,0,0,1.397974,1.328076,2.684083,2.138014,1.328076,0,1.328076,4.71359,78.55968,0.2021247,0.3322282,0,1.7,2.138014
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06398247,0.06398247,1.491359,0,0.463241,0.06398247,0,0,0,0,0,0,0,1.427376,1.356008,1.356008,3.333282,1.356008,0,1.356008,6.000012,100,0.2022369,0.07038072,0,1.7,3.333282
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1133773,0.1133773,0,0,0,0.1133773,0,0,1.387779E-17,0,0,0.1193446,0.1133773,0,0,0,4.553689,0,0.1193446,-0.1193446,5.874212,97.90334,0.2022369,0.1247151,0,0,4.553689
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3261962,0.3261962,0,0,0,0.3261962,0,0,5.551115E-17,0,0,0.3433644,0.3261962,0,0,0.1326051,4.434344,0,0.3433644,-0.3433644,5.512274,91.87105,0.2022369,0.3588158,0,0,4.434344
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.923977,1.923977,1.7,0,0.5202,1.923977,3.061413,1.665335E-16,0,0,0.0589009,0.2357658,0.2239775,0,0,0.5141211,4.09098,0,0.1768649,-0.1768649,5.325842,88.76385,0.2022369,2.116375,0.04712072,1.7,4.149881
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.574565,2.574565,1.7,0,0.5202,2.574565,4.95316,0,0,0,0.1275223,0.9205947,0.8745649,0,0,0.7106376,3.914115,0,0.7930723,-0.7930723,4.489871,74.83102,0.2022369,2.832021,0.1020179,1.7,4.041637
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6557583,0.6557583,1.7,0,0.5202,0.6557583,56.60081,0,0,0,0.3711645,0,0,1.044242,0.9920297,1.591829,3.121043,1.363194,0,1.363194,5.78311,96.38497,0.2024885,0.7213341,0.2969316,1.7,3.492207
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.153111,1.153111,0,0,0,1.153111,20.4866,0,2.220446E-16,0,0.2362332,1.213801,1.153111,0,0,0.2286349,4.347918,0,0.9775674,-0.9775674,4.752663,79.2109,0.2024885,1.268422,0.1889865,0,4.584151
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.103069,2.103069,1.7,0,0.5202,2.103069,38.29622,0,0,0,0.805396,0.4242834,0.4030692,0,0,1.314821,3.37035,0.3811125,0,0.3811125,5.114218,85.2368,0.2025625,2.313376,0.6443167,1.7,4.175746
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.245524,1.245524,0,0,0,1.245524,20.15953,0,2.220446E-16,0,0.2510918,1.311078,1.245524,0,0,0.9337084,3.713351,0,1.059986,-1.059986,3.996895,66.61478,0.2025625,1.370076,0.2008734,0,3.964443
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,2.111471,2.653365,0.09044082,0,0.09044082,4.082695,68.04478,0.202521,0,0.07235266,0,2.743806
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.449607,1.449607,1.7,0,0.5202,1.449607,8.077884,0,0,0,0.1170976,0,0,0.2503928,0.2378732,2.02103,2.734762,0.3549708,0,0.3549708,4.419449,73.65735,0.2026065,1.594568,0.09367806,1.7,2.85186
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.663944,0.663944,1.7,0,0.5202,0.663944,8.177227,0,0,0,0.05429221,0,0,1.036056,0.9842532,1.666059,3.054236,1.038545,0,1.038545,5.4047,90.07816,0.2028761,0.7303385,0.04343377,1.7,3.108528
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.006993,2.006993,1.7,0,0.5202,2.006993,6.014959,1.665335E-16,0,0,0.1207198,0.3231503,0.3069928,0,0,0.6275137,3.988927,0,0.2024305,-0.2024305,5.19132,86.52182,0.2028761,2.207692,0.09657583,1.7,4.109646
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,0,0,0,0,0,0,0,0.1611087,0,0,0,0,0.8524365,3.786496,0.1611087,0,0.1611087,5.344161,89.06917,0.2028024,0,0.128887,0,3.947605
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.32339,1.32339,1.7,0,0.5202,1.32339,5.044617,0,0,0,0.06675994,0,0,0.3766101,0.3577796,0.6913278,3.931494,0.4245396,0,0.4245396,5.746914,95.78172,0.2029092,1.455729,0.05340796,1.7,3.998254
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2726345,0.2726345,0,0,0,0.2726345,0,0,5.551115E-17,0,0,0.2869837,0.2726345,0,0,0.2667882,4.31358,0,0.2869837,-0.2869837,5.444407,90.73994,0.2029092,0.299898,0,0,4.31358
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7543212,0.7543212,0,0,0,0.7543212,0,0,0,0,0,0.7940223,0.7543212,0,0,0.585659,4.026596,0,0.7940223,-0.7940223,4.607434,76.79041,0.2029092,0.8297533,0,0,4.026596
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.885073,1.885073,1.7,0,0.5202,1.885073,0,0,0,0,0,0.194814,0.1850733,0,0,1.467906,3.232574,0,0.194814,-0.194814,4.402082,73.36789,0.2029092,2.073581,0,1.7,3.232574
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1671341,0.1671341,1.619766,0,0.498296,0.1671341,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.684366,3.03776,1.38,0,1.38,5.711265,95.18756,0.2030943,0.1838475,0,1.7,3.03776
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2187506,0.2187506,0,0,0,0.2187506,0,0,2.775558E-17,0,0,0.2302637,0.2187506,0,0,0.304366,4.279759,0,0.2302637,-0.2302637,5.468546,91.14225,0.2030943,0.2406256,0,0,4.279759
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5602146,4.049496,0,0,0,5.468546,91.14225,0.2030943,0,0,0,4.049496
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5916049,0.5916049,0,0,0,0.5916049,0,0,1.110223E-16,0,0,0.622742,0.5916049,0,0,0.5602146,4.049496,0,0.622742,-0.622742,4.812118,80.20181,0.2030943,0.6507654,0,0,4.049496
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1721573,0.1721573,0,0,0,0.1721573,0,0,2.775558E-17,0,0,0.1812182,0.1721573,0,0,1.25215,3.426754,0,0.1812182,-0.1812182,4.621097,77.01814,0.2030943,0.189373,0,0,3.426754
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3308612,0.3308612,0,0,0,0.3308612,0,0,0,0,0,0.3482749,0.3308612,0,0,1.453504,3.245536,0,0.3482749,-0.3482749,4.253983,70.89958,0.2030943,0.3639473,0,0,3.245536
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1824515,0.1824515,0,0,0,0.1824515,0,0,0,0,0,0.1920542,0.1824515,0,0,1.840476,2.897261,0,0.1920542,-0.1920542,4.05154,67.52554,0.2030943,0.2006966,0,0,2.897261
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2560264,0.2560264,0,0,0,0.2560264,0,0,0,0,0,0.2695014,0.2560264,0,0,2.053869,2.705207,0,0.2695014,-0.2695014,3.767461,62.79089,0.2030943,0.281629,0,0,2.705207
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.353315,2.435705,0,0,0,3.767461,62.79089,0.2030943,0,0,0,2.435705
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.352592,3.08,1.7,0,0.5202,3.08,13.37116,0,0.2725921,0.6078513,0.4118317,1.452632,1.38,0,0,2.353315,2.435705,0,1.0408,-1.0408,2.670362,44.50594,0.2030943,3.687851,0.3294654,1.7,2.847537
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.16954,3.08,1.7,0,0.5202,3.08,30.54295,2.220446E-16,1.08954,1.506494,0.9407228,1.452632,1.38,0,0,3.50976,1.394905,0,0.5119088,-0.5119088,2.130762,35.51263,0.2030943,4.586494,0.7525782,1.7,2.335628
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3290983,0.3290983,1.7,0,0.5202,0.3290983,351.0843,0,0,0,1.155412,0,0,1.370902,1.302357,4.078547,0.8829964,2.457769,0,2.457769,4.462407,74.3733,0.2028431,0.3620081,0.9243299,1.7,2.038409
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.777134,2.777134,1.7,0,0.5202,2.777134,61.64573,0,0,0,1.711985,1.133826,1.077134,0,0,1.620778,3.094989,0.578159,0,0.578159,5.010897,83.51478,0.2027865,3.054848,1.369588,1.7,4.806973
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.144799,1.144799,0,0,0,1.144799,160.5523,0,0,0,1.838001,1.205052,1.144799,0,0,1.042619,3.615332,0.6329494,0,0.6329494,5.611365,93.52257,0.2025005,1.259279,1.470401,0,5.453333
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.494847,2.494847,1.249713,0,0.3972716,2.494847,68.95563,0,0,0,1.720337,1.310667,1.245134,0,0,0.4096698,4.184986,0.4096698,0,0.4096698,6.000012,100,0.2024069,2.744331,1.37627,1.7,5.905324
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.987776,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.9077755,1.306553,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024069,4.386553,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.832566,0.832566,0,0,0,0.832566,217.6475,0.935674,0,0,1.812059,0.8763853,0.832566,0,0,0,4.553689,0,0,0,6.000012,100,0.2024069,0.9158226,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9908904,0.9908904,0,0,0,0.9908904,149.1362,0.4347342,0,0,1.477777,1.043043,0.9908904,0,0,0,4.553689,0,0,0,6.000012,100,0.2024069,1.089979,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.416278,2.416278,1.53695,0,0.4756872,2.416278,38.30723,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2024069,2.657906,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4441268,0.4441268,0,0,0,0.4441268,94.26795,0,0,0,0.4186692,0.4675018,0.4441268,0,0,0,4.553689,0,0.04883265,-0.04883265,5.948538,99.1421,0.2024069,0.4885394,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6550565,0.6550565,0,0,0,0.6550565,7.680619,0,0,0,0.0503124,0.6895332,0.6550565,0,0,0.05425851,4.504856,0,0.6392208,-0.6392208,5.27474,87.91216,0.2024069,0.7205622,0.04024992,0,4.555169
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.356433,2.356433,1.7,0,0.5202,2.356433,0,0,0,0,0,0.690982,0.6564329,0,0,0.7645039,3.865635,0,0.690982,-0.690982,4.546381,75.77287,0.2024069,2.592076,0,1.7,3.865635
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.396982,2.396982,1.7,0,0.5202,2.396982,0,0,0,0,0,0.7336651,0.6969818,0,0,1.532262,3.174654,0,0.7336651,-0.7336651,3.77303,62.88371,0.2024069,2.63668,0,1.7,3.174654
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.578905,1.578905,1.7,0,0.5202,1.578905,0,0,0,0,0,0,0,0.1210955,0.1150407,2.347445,2.440988,0.1150407,0,0.1150407,3.882167,64.70266,0.2024368,1.736795,0,1.7,2.440988
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5916268,0.5916268,1.7,0,0.5202,0.5916268,0,0,0,0,0,0,0,1.108373,1.052955,2.232404,2.544525,1.052955,0,1.052955,4.881088,81.3513,0.20271,0.6507894,0,1.7,2.544525
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4451254,0.4451254,0,0,0,0.4451254,0,0,5.551115E-17,0,0,0.4685531,0.4451254,0,0,1.17945,3.492184,0,0.4685531,-0.4685531,4.387189,73.11967,0.20271,0.489638,0,0,3.492184
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4311582,0.4311582,0,0,0,0.4311582,0,0,5.551115E-17,0,0,0.4538508,0.4311582,0,0,1.700064,3.023631,0,0.4538508,-0.4538508,3.908789,65.14635,0.20271,0.474274,0,0,3.023631
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02182528,0.02182528,0,0,0,0.02182528,0,0,0,0,0,0.02297398,0.02182528,0,0,2.204343,2.56978,0,0.02297398,-0.02297398,3.884572,64.74274,0.20271,0.02400781,0,0,2.56978
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2919615,0.2919615,0,0,0,0.2919615,0,0,0,0,0,0.3073279,0.2919615,0,0,2.22987,2.546806,0,0.3073279,-0.3073279,3.56062,59.34355,0.20271,0.3211576,0,0,2.546806
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1228021,0.1228021,0,0,0,0.1228021,0,0,1.387779E-17,0,0,0.1292654,0.1228021,0,0,2.571345,2.239478,0,0.1292654,-0.1292654,3.424362,57.07259,0.20271,0.1350823,0,0,2.239478
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5713972,0.5713972,0,0,0,0.5713972,0,0,0,0,0,0.6014708,0.5713972,0,0,2.714973,2.110213,0,0.6014708,-0.6014708,2.790356,46.50585,0.20271,0.628537,0,0,2.110213
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5985205,0.5985205,0,0,0,0.5985205,0,0,1.110223E-16,0,0,0.6300215,0.5985205,0,0,3.383274,1.508742,0,0.6300215,-0.6300215,2.126256,35.43752,0.20271,0.6583725,0,0,1.508742
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083298,0.8787208,0,0,0,2.126256,35.43752,0.20271,0,0,0,0.8787208
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1041213,0.1041213,0,0,0,0.1041213,365.3846,0,0,0,0.3804434,0.1096014,0.1041213,0,0,4.083298,0.8787208,0.270842,0,0.270842,2.383199,39.7199,0.2025882,0.1145335,0.3043547,0,1.259164
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.490702,1.490702,1.7,0,0.5202,1.490702,53.35825,0,0,0,0.7954124,0,0,0.2092983,0.1988334,3.812456,1.122478,0.9942458,0,0.9942458,3.326423,55.44027,0.2027903,1.639772,0.6363299,1.7,1.917891
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.328226,0,0,1.452632,1.38,2.81821,2.0173,2.708226,0,2.708226,5.895672,98.261,0.2022676,0,1.062581,1.7,3.345526
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.860419,1.860419,0.4804186,0,0.1872543,1.860419,87.67065,0.06842563,0,0,1.631041,1.452632,1.38,0,0,0.1099839,4.454703,0.1099839,0,0.1099839,6.000012,100,0.2022187,2.04646,1.304833,1.7,6.085744
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7752578,0.7752578,0,0,0,0.7752578,251.5704,1.134258,0,0,1.950319,0.8160609,0.7752578,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,0.8527836,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.009441,2.009441,0.6294411,0,0.2279374,2.009441,89.85123,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,2.210385,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.285469,2.285469,0.905469,0,0.303293,2.285469,74.08669,0.2405969,0,0,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,2.514016,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.235834,1.235834,0,0,0,1.235834,105.4432,0.002224414,0,0,1.303103,1.300878,1.235834,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,1.359418,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022187,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.182858,1.182858,0,0,0,1.182858,6.880675,0,2.220446E-16,0,0.08138858,1.245113,1.182858,0,0,0,4.553689,0,1.163725,-1.163725,4.773339,79.55548,0.2022187,1.301143,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.736572,1.736572,1.7,0,0.5202,1.736572,0,0,0,0,0,0.03849726,0.03657239,0,0,1.293027,3.389964,0,0.03849726,-0.03849726,4.732759,78.87916,0.2022187,1.91023,0,1.7,3.389964
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.805549,2.805549,1.7,0,0.5202,2.805549,0,0,0,0.006103461,0,1.163735,1.105549,0,0,1.335802,3.351467,0,1.163735,-1.163735,3.506074,58.43445,0.2022187,3.086103,0,1.7,3.351467
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.756738,1.756738,1.7,0,0.5202,1.756738,0,0,0,0,0,0.0597244,0.05673818,0,0,2.628841,2.187732,0,0.0597244,-0.0597244,3.443119,57.3852,0.2022187,1.932412,0,1.7,2.187732
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.695202,2.128007,1.38,0,1.38,4.752302,79.20487,0.2022903,0,0,1.7,2.128007
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6882202,0.6882202,1.7,0,0.5202,0.6882202,0,0,0,0,0,0,0,1.01178,0.9611908,1.315202,3.370007,0.9611908,0,0.9611908,5.664168,94.4026,0.2025365,0.7570422,0,1.7,3.370007
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2509884,0.2509884,0,0,0,0.2509884,0,0,0,0,0,0.2641983,0.2509884,0,0,0.3540109,4.235079,0,0.2641983,-0.2641983,5.385678,89.76112,0.2025365,0.2760872,0,0,4.235079
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.259457,0.259457,0,0,0,0.259457,0,0,0,0,0,0.2731126,0.259457,0,0,0.6475646,3.970881,0,0.2731126,-0.2731126,5.097792,84.96304,0.2025365,0.2854027,0,0,3.970881
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5055829,0.5055829,0,0,0,0.5055829,0,0,0,0,0,0.5321925,0.5055829,0,0,0.951023,3.697768,0,0.5321925,-0.5321925,4.536812,75.61339,0.2025365,0.5561411,0,0,3.697768
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542348,3.165576,0,0,0,4.536812,75.61339,0.2025365,0,0,0,3.165576
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542348,3.165576,0,0,0,4.536812,75.61339,0.2025365,0,0,0,3.165576
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2364689,0.2364689,0,0,0,0.2364689,0,0,2.775558E-17,0,0,0.2489147,0.2364689,0,0,1.542348,3.165576,0,0.2489147,-0.2489147,4.274433,71.24041,0.2025365,0.2601158,0,0,3.165576
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2453799,0.2453799,0,0,0,0.2453799,0,0,0,0,0,0.2582946,0.2453799,0,0,1.81892,2.916661,0,0.2582946,-0.2582946,4.002167,66.70264,0.2025365,0.2699179,0,0,2.916661
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.253173,1.253173,0,0,0,1.253173,32.77261,0,0,0,0.4106973,1.319129,1.253173,0,0,2.105914,2.658366,0,0.9084317,-0.9084317,3.044595,50.74316,0.2025365,1.37849,0.3285578,0,3.069064
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.911405,3.08,1.7,0,0.5202,3.08,31.26221,2.220446E-16,0.8314047,1.222545,0.9628759,1.452632,1.38,0,0,3.115283,1.749935,0,0.4897557,-0.4897557,2.528348,42.13905,0.2025365,4.302545,0.7703007,1.7,2.712811
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.637994,1.637994,1.7,0,0.5202,1.637994,84.43874,0,0,0,1.383101,0,0,0.06200625,0.05890594,3.659456,1.260179,1.442007,0,1.442007,3.896356,64.93913,0.2027431,1.801793,1.106481,1.7,2.64328
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7203497,0.7203497,1.357782,0,0.4267744,0.7203497,214.6828,0,0,0,1.546467,0,0,0.637432,0.6055604,2.217448,2.557986,2.152028,0,2.152028,5.937949,98.96561,0.20241,0.7923847,1.237174,1.7,4.104453
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.412174,2.412174,1.032174,0,0.3378837,2.412174,70.13239,0.1736635,0,0,1.691716,1.452632,1.38,0,0,0.06542066,4.494811,0.06542066,0,0.06542066,6.000012,100,0.2023813,2.653392,1.353373,1.7,6.186526
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4423476,0.4423476,0,0,0,0.4423476,377.98,1.206357,0,0,1.671986,0.4656291,0.4423476,0,0,0,4.553689,0,0,0,6.000012,100,0.2023813,0.4865824,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.626107,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.546107,2.008718,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2023813,5.088718,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4746613,0.4746613,0,0,0,0.4746613,346.1581,1.143435,0,0,1.643078,0.4996434,0.4746613,0,0,0,4.553689,0,0,0,6.000012,100,0.2023813,0.5221274,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023813,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.232906,1.232906,0,0,0,1.232906,69.51408,0,0,0,0.8570428,1.297795,1.232906,0,0,0,4.553689,0,0.4407524,-0.4407524,5.535418,92.25678,0.2023813,1.356196,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.550514,1.550514,1.502395,0,0.4662538,1.550514,34.85143,1.665335E-16,0,0,0.5403761,0.05065123,0.04811867,0,0,0.4897249,4.112936,0.4897249,0,0.4897249,6.000012,100,0.2024724,1.705565,0.4323009,1.7,4.653313
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.388083,2.388083,1.7,0,0.5202,2.388083,2.951147,0,0,0,0.07047582,0.7242973,0.6880825,0,0,0,4.553689,0,0.6538215,-0.6538215,5.310823,88.51355,0.2024724,2.626891,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7264683,3.899868,0,0,0,5.310823,88.51355,0.2024724,0,0,0,3.899868
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.347107,1.347107,1.7,0,0.5202,1.347107,0,-5.551115E-17,0,0,0,0,0,0.3528929,0.3352482,0.7264683,3.899868,0.3352482,0,0.3352482,5.628868,93.81428,0.2025573,1.481818,0,1.7,3.899868
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.584177,1.584177,1.7,0,0.5202,1.584177,0,0,0,0,0,0,0,0.1158232,0.110032,0.3912201,4.201591,0.110032,0,0.110032,5.733253,95.55403,0.2025851,1.742594,0,1.7,4.201591
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3337454,0.3337454,0,0,0,0.3337454,0,0,5.551115E-17,0,0,0.351311,0.3337454,0,0,0.2811881,4.30062,0,0.351311,-0.351311,5.362939,89.38214,0.2025851,0.36712,0,0,4.30062
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4856226,0.4856226,0,0,0,0.4856226,0,0,5.551115E-17,0,0,0.5111817,0.4856226,0,0,0.6715336,3.949309,0,0.5111817,-0.5111817,4.824107,80.40161,0.2025851,0.5341848,0,0,3.949309
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1301019,0.1301019,0,0,0,0.1301019,0,0,0,0,0,0.1369494,0.1301019,0,0,1.239513,3.438127,0,0.1369494,-0.1369494,4.679749,77.99567,0.2025851,0.1431121,0,0,3.438127
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4314235,0.4314235,0,0,0,0.4314235,0,0,5.551115E-17,0,0,0.45413,0.4314235,0,0,1.391679,3.301178,0,0.45413,-0.45413,4.201054,70.01743,0.2025851,0.4745659,0,0,3.301178
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4576364,0.4576364,0,0,0,0.4576364,0,0,0,0,0,0.4817225,0.4576364,0,0,1.896268,2.847048,0,0.4817225,-0.4817225,3.693274,61.55444,0.2025851,0.5034,0,0,2.847048
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431515,2.365325,0,0,0,3.693274,61.55444,0.2025851,0,0,0,2.365325
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.401595,0.401595,0,0,0,0.401595,0,0,5.551115E-17,0,0,0.4227316,0.401595,0,0,2.431515,2.365325,0,0.4227316,-0.4227316,3.247676,54.12782,0.2025851,0.4417545,0,0,2.365325
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2965605,0.2965605,0,0,0,0.2965605,0,0,0,0,0,0.312169,0.2965605,0,0,2.901217,1.942593,0,0.312169,-0.312169,2.918621,48.64358,0.2025851,0.3262166,0,0,1.942593
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04276456,0.04276456,0,0,0,0.04276456,0,0,6.938894E-18,0,0,0.04501533,0.04276456,0,0,3.248071,1.630424,0,0.04501533,-0.04501533,2.871171,47.85275,0.2025851,0.04704102,0,0,1.630424
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.011101,2.011101,1.7,0,0.5202,2.011101,16.22377,1.110223E-16,0,0,0.3262763,0.3274744,0.3111007,0,0,3.298089,1.585409,0,0.001198088,-0.001198088,2.869908,47.8317,0.2025851,2.212211,0.261021,1.7,1.911685
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.466987,1.466987,1.7,0,0.5202,1.466987,52.25626,0,0,0,0.7665925,0,0,0.233013,0.2213624,3.29942,1.584211,0.9879549,0,0.9879549,3.807164,63.4526,0.2027829,1.613686,0.613274,1.7,2.350804
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.286232,2.286232,1.7,0,0.5202,2.286232,56.99069,0,0,0,1.30294,0.6170867,0.5862324,0,0,2.311465,2.473371,0.6858529,0,0.6858529,4.457821,74.29687,0.2029093,2.514856,1.042352,1.7,3.77631
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.240157,2.240157,1.7,0,0.5202,2.240157,70.24406,0,0,0,1.573577,0.5685862,0.5401569,0,0,1.625612,3.090638,1.004991,0,1.004991,5.411239,90.18714,0.2030188,2.464173,1.258862,1.7,4.664216
