Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.117572,2.117572,0.979844,0,0.3235974,2.117572,85.86388,0,0,0,1.818229,1.197608,1.137728,0,0,0.620621,3.99513,0.620621,0,0.620621,6.000012,100,0.2029059,2.329329,1.454583,1.7,5.813359
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.0544113,0.0544113,0,0,0,0.0544113,2767.043,1.448309,0,0,1.505584,0.05727505,0.0544113,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,0.05985243,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.602211,1.602211,0.425,0,0.172125,1.602211,84.51129,0.1148797,0,0,1.35405,1.23917,1.177211,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,1.762432,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.011047,3.011047,1.631047,0,0.5013759,3.011047,57.86105,0.2895921,0,0.2321521,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,3.312152,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.447528,2.447528,1.21766,0,0.3885213,2.447528,52.89409,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,2.692281,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.511441,1.511441,0.8257027,0,0.2815168,1.511441,47.75774,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,1.662586,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.324994,1.324994,1.015187,0,0.3332462,1.324994,24.61234,5.551115E-17,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2029059,1.457493,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.018766,3.08,1.7,0,0.5202,3.08,2.135363,2.220446E-16,0.9387657,1.340642,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2029059,4.420642,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.546329,2.546329,1.7,0,0.5202,2.546329,0,0,0,0,0,0.8908724,0.8463287,0,0,1.540958,3.166826,0,0.8908724,-0.8908724,3.599069,59.98436,0.2029059,2.800962,0,1.7,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.003404,2.003404,1.7,0,0.5202,2.003404,0,0,0,0,0,0.3193729,0.3034042,0,0,2.530816,2.275954,0,0.3193729,-0.3193729,3.26242,54.37356,0.2029059,2.203745,0,1.7,2.275954
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.885675,1.956581,1.38,0,1.38,4.571603,76.19323,0.2029739,0,0,1.7,1.956581
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2543797,0.2543797,1.7,0,0.5202,0.2543797,0,0,0,0,0,0,0,1.44562,1.373339,1.505675,3.198581,1.373339,0,1.373339,5.874467,97.90759,0.2032049,0.2798176,0,1.7,3.198581
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1319931,0.1319931,0,0,0,0.1319931,0,0,0,0,0,0.1389401,0.1319931,0,0,0.1323358,4.434587,0,0.1389401,-0.1389401,5.728012,95.46667,0.2032049,0.1451924,0,0,4.434587
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3055929,0.3055929,0,0,0,0.3055929,0,0,5.551115E-17,0,0,0.3216767,0.3055929,0,0,0.2867137,4.295647,0,0.3216767,-0.3216767,5.388935,89.81539,0.2032049,0.3361522,0,0,4.295647
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.379699,0.379699,0,0,0,0.379699,0,0,0,0,0,0.3996831,0.379699,0,0,0.6441323,3.97397,0,0.3996831,-0.3996831,4.967631,82.79369,0.2032049,0.4176688,0,0,3.97397
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088225,3.574287,0,0,0,4.967631,82.79369,0.2032049,0,0,0,3.574287
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3742828,0.3742828,0,0,0,0.3742828,0,0,0,0,0,0.3939819,0.3742828,0,0,1.088225,3.574287,0,0.3939819,-0.3939819,4.552338,75.87215,0.2032049,0.4117111,0,0,3.574287
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2333876,0.2333876,0,0,0,0.2333876,0,0,2.775558E-17,0,0,0.2456711,0.2333876,0,0,1.525982,3.180305,0,0.2456711,-0.2456711,4.293378,71.55616,0.2032049,0.2567263,0,0,3.180305
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1704792,0.1704792,0,0,0,0.1704792,0,0,2.775558E-17,0,0,0.1794518,0.1704792,0,0,1.79895,2.934634,0,0.1794518,-0.1794518,4.104219,68.40352,0.2032049,0.1875271,0,0,2.934634
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8455116,0.8455116,0,0,0,0.8455116,0,0,1.110223E-16,0,0,0.8900121,0.8455116,0,0,1.998341,2.755182,0,0.8900121,-0.8900121,3.166064,52.76763,0.2032049,0.9300627,0,0,2.755182
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.132349,2.132349,1.7,0,0.5202,2.132349,12.62904,0,0,0,0.2692952,0.4551044,0.4323492,0,0,2.987243,1.86517,0,0.1858092,-0.1858092,2.970204,49.5033,0.2032049,2.345584,0.2154362,1.7,2.134465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.254328,2.254328,1.7,0,0.5202,2.254328,16.69326,1.110223E-16,0,0,0.3763209,0.5835038,0.5543286,0,0,3.193698,1.679361,0,0.2071829,-0.2071829,2.751814,45.86348,0.2032049,2.479761,0.3010567,1.7,2.055681
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.925296,1.925296,1.7,0,0.5202,1.925296,33.68042,0,0,0,0.6484478,0.2371537,0.225296,0,0,3.423901,1.472178,0.4112942,0,0.4112942,3.142002,52.36659,0.2032796,2.117826,0.5187582,1.7,2.120625
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.0216505,0.0216505,1.474282,0,0.458579,0.0216505,2881.198,2.220446E-16,0,0,0.6237938,0,0,1.452632,1.38,3.012607,1.842342,2.003794,0,2.003794,5.042968,84.04929,0.2030901,0.02381555,0.4990351,1.7,2.466136
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.019797,1.019797,0,0,0,1.019797,99.73057,0,2.220446E-16,0,1.017049,1.073471,1.019797,0,0,1.008813,3.645757,0,0.05642122,-0.05642122,4.983494,83.05807,0.2030901,1.121777,0.8136396,0,4.662807
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5768635,0.5768635,0,0,0,0.5768635,219.6539,0,0,0,1.267103,0.6072248,0.5768635,0,0,1.071504,3.589336,0.6598783,0,0.6598783,5.60951,93.49165,0.2028053,0.6345499,1.013682,0,4.856439
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.757073,1.757073,0.7437032,0,0.259131,1.757073,84.13596,2.220446E-16,0,0,1.47833,1.066705,1.01337,0,0,0.4116253,4.183226,0.4116253,0,0.4116253,6.000012,100,0.2028333,1.93278,1.182664,1.7,5.661556
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3981594,0.3981594,0,0,0,0.3981594,280.2933,0.6968989,0,0,1.116014,0.4191152,0.3981594,0,0,0,4.553689,0,0,0,6.000012,100,0.2028333,0.4379753,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.323589,1.323589,1.042375,0,0.3406684,1.323589,22.36456,1.110223E-16,0,0,0.2960149,0.2960149,0.2812141,0,0,0,4.553689,0,0,0,6.000012,100,0.2028333,1.455948,0.2368119,1.7,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6204673,0.6204673,0,0,0,0.6204673,27.62756,0,0,0,0.17142,0.6531235,0.6204673,0,0,0,4.553689,0,0.4817035,-0.4817035,5.492252,91.53735,0.2028333,0.682514,0.137136,0,4.725109
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.443484,1.443484,1.7,0,0.5202,1.443484,14.25929,0,0,0,0.2058306,0,0,0.2565158,0.24369,0.5352261,4.071985,0.4495206,0,0.4495206,5.918705,98.64488,0.2029308,1.587833,0.1646645,1.7,4.277816
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.684474,2.684474,1.7,0,0.5202,2.684474,2.579205,0,0,0,0.06923809,1.036288,0.984474,0,0,0.08570548,4.476554,0,0.9670504,-0.9670504,4.899344,81.65557,0.2029308,2.952921,0.05539047,1.7,4.545792
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160206,3.509504,0,0,0,4.899344,81.65557,0.2029308,0,0,0,3.509504
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160206,3.509504,0,0,0,4.899344,81.65557,0.2029308,0,0,0,3.509504
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5169594,0.5169594,0,0,0,0.5169594,0,0,1.110223E-16,0,0,0.5441678,0.5169594,0,0,1.160206,3.509504,0,0.5441678,-0.5441678,4.325741,72.09554,0.2029308,0.5686553,0,0,3.509504
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1065525,0.1065525,0,0,0,0.1065525,0,0,1.387779E-17,0,0,0.1121605,0.1065525,0,0,1.764837,2.965336,0,0.1121605,-0.1121605,4.207513,70.12508,0.2029308,0.1172078,0,0,2.965336
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1565679,0.1565679,0,0,0,0.1565679,0,0,2.775558E-17,0,0,0.1648084,0.1565679,0,0,1.88946,2.853175,0,0.1648084,-0.1648084,4.03379,67.2297,0.2029308,0.1722247,0,0,2.853175
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07258,2.688367,0,0,0,4.03379,67.2297,0.2029308,0,0,0,2.688367
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5434718,0.5434718,0,0,0,0.5434718,0,0,1.110223E-16,0,0,0.5720756,0.5434718,0,0,2.07258,2.688367,0,0.5720756,-0.5720756,3.430769,57.17937,0.2029308,0.597819,0,0,2.688367
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04139396,0.04139396,0,0,0,0.04139396,0,0,6.938894E-18,0,0,0.04357259,0.04139396,0,0,2.70822,2.116291,0,0.04357259,-0.04357259,3.38484,56.41388,0.2029308,0.04553336,0,0,2.116291
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756634,2.072719,0,0,0,3.38484,56.41388,0.2029308,0,0,0,2.072719
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5340887,0.5340887,0,0,0,0.5340887,0,0,0,0,0,0.5621986,0.5340887,0,0,2.756634,2.072719,0,0.5621986,-0.5621986,2.79223,46.53708,0.2029308,0.5874975,0,0,2.072719
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1483501,0.1483501,0,0,0,0.1483501,0,0,0,0,0,0.156158,0.1483501,0,0,3.381299,1.51052,0,0.156158,-0.156158,2.627625,43.79367,0.2029308,0.1631851,0,0,1.51052
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1429361,0.1429361,0,0,0,0.1429361,0,0,0,0,0,0.1504591,0.1429361,0,0,3.554808,1.354362,0,0.1504591,-0.1504591,2.469028,41.15038,0.2029308,0.1572298,0,0,1.354362
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4225192,0.4225192,0,0,0,0.4225192,56.66437,0,0,0,0.2394178,0.444757,0.4225192,0,0,3.721984,1.203903,0,0.2053392,-0.2053392,2.252581,37.54294,0.2029308,0.4647711,0.1915343,0,1.443321
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,3.950139,0.9985638,0.586908,0,0.586908,2.809371,46.82275,0.2026784,0,0.4695264,0,1.585472
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2804841,0.2804841,0,0,0,0.2804841,297.9872,0,0,0,0.8358069,0.2952465,0.2804841,0,0,3.363231,1.526781,0.5405605,0,0.5405605,3.322192,55.36975,0.2024466,0.3085325,0.6686456,0,2.362588
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6875834,0.6875834,0,0,0,0.6875834,175.4495,0,0,0,1.206362,0.723772,0.6875834,0,0,2.82267,2.013285,0.4825896,0,0.4825896,3.780016,63.00014,0.20224,0.7563418,0.9650893,0,3.219647
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.340081,2.447616,1.520871,0,1.520871,5.222841,87.04717,0.2015919,0,1.216697,0,3.968487
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2500596,0.2500596,0,0,0,0.2500596,663.6283,0.5770351,0,0,1.659466,0.2632206,0.2500596,0,0,0.8192103,3.8164,0.8192103,0,0.8192103,6.000012,100,0.2012445,0.2750655,1.327573,0,5.475866
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.94943,1.94943,1.024855,0,0.3358853,1.94943,49.92418,1.110223E-16,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2012445,2.144373,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.500186,3.08,1.7,0,0.5202,3.08,26.41024,2.220446E-16,0.4201862,0.7702048,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2012445,3.850205,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4643267,0.4643267,0,0,0,0.4643267,227.3815,0,0,0,1.055793,0.488765,0.4643267,0,0,0.7102178,3.914493,0.567028,0,0.567028,5.86417,97.73598,0.2010047,0.5107594,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.132748,1.132748,0,0,0,1.132748,63.01569,0,0,0,0.7138088,1.192366,1.132748,0,0,0.1431898,4.424818,0,0.4785573,-0.4785573,5.359726,89.3286,0.2010047,1.246023,0.5710471,0,5.138627
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1521287,0.1521287,0,0,0,0.1521287,98.32164,0,0,0,0.1495754,0.1601354,0.1521287,0,0,0.6749201,3.946261,0,0.01056004,-0.01056004,5.348595,89.14307,0.2010047,0.1673415,0.1196603,0,4.095836
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.255348,1.255348,1.7,0,0.5202,1.255348,4.61772,0,0,0,0.05796847,0,0,0.4446516,0.422419,0.6866535,3.935701,0.4803875,0,0.4803875,5.804331,96.73866,0.2011202,1.380883,0.04637478,1.7,3.993669
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.497915,2.497915,1.7,0,0.5202,2.497915,0,0,0,0,0,0.8399103,0.7979147,0,0,0.206266,4.36805,0,0.8399103,-0.8399103,4.918988,81.98296,0.2011202,2.747706,0,1.7,4.36805
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1395,3.528139,0,0,0,4.918988,81.98296,0.2011202,0,0,0,3.528139
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.916667,1.916667,1.7,0,0.5202,1.916667,0,0,0,0,0,0.2280701,0.2166666,0,0,1.1395,3.528139,0,0.2280701,-0.2280701,4.678581,77.97619,0.2011202,2.108333,0,1.7,3.528139
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4594266,0.4594266,1.7,0,0.5202,0.4594266,0,0,0,0,0,0,0,1.240573,1.178545,1.392911,3.300069,1.178545,0,1.178545,5.796647,96.61058,0.2014118,0.5053693,0,1.7,3.300069
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1768641,0.1768641,0,0,0,0.1768641,0,0,0,0,0,0.1861728,0.1768641,0,0,0.2143662,4.360759,0,0.1861728,-0.1861728,5.600403,93.33987,0.2014118,0.1945505,0,0,4.360759
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.09067355,0.09067355,0,0,0,0.09067355,0,0,1.387779E-17,0,0,0.09544584,0.09067355,0,0,0.4212248,4.174587,0,0.09544584,-0.09544584,5.499794,91.66306,0.2014118,0.09974091,0,0,4.174587
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3042518,0.3042518,0,0,0,0.3042518,0,0,0,0,0,0.320265,0.3042518,0,0,0.5272757,4.079141,0,0.320265,-0.320265,5.162205,86.03658,0.2014118,0.3346769,0,0,4.079141
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6235223,0.6235223,0,0,0,0.6235223,0,0,0,0,0,0.6563393,0.6235223,0,0,0.8831257,3.758876,0,0.6563393,-0.6563393,4.470363,74.5059,0.2014118,0.6858746,0,0,3.758876
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3932203,0.3932203,0,0,0,0.3932203,0,0,5.551115E-17,0,0,0.4139161,0.3932203,0,0,1.612392,3.102536,0,0.4139161,-0.4139161,4.034057,67.23415,0.2014118,0.4325424,0,0,3.102536
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2234777,0.2234777,0,0,0,0.2234777,0,0,2.775558E-17,0,0,0.2352396,0.2234777,0,0,2.072299,2.68862,0,0.2352396,-0.2352396,3.786093,63.10142,0.2014118,0.2458254,0,0,2.68862
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333676,2.453381,0,0,0,3.786093,63.10142,0.2014118,0,0,0,2.453381
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5201374,0.5201374,0,0,0,0.5201374,0,0,0,0,0,0.547513,0.5201374,0,0,2.333676,2.453381,0,0.547513,-0.547513,3.208963,53.48262,0.2014118,0.5721511,0,0,2.453381
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.439886,1.439886,1.7,0,0.5202,1.439886,24.32871,0,0,0,0.3503057,0,0,0.260114,0.2471083,2.942024,1.905868,0.597414,0,0.597414,3.77572,62.92854,0.2015363,1.583875,0.2802446,1.7,2.256173
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,2.34461,2.44354,2.000835,0,2.000835,5.673879,94.56446,0.2013457,0,0.4966681,1.7,3.064375
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2848181,0.2848181,0,0,0,0.2848181,446.0076,0.626727,0,0,1.27031,0.2998085,0.2848181,0,0,0.3437746,4.244292,0.3437746,0,0.3437746,6.000012,100,0.2012016,0.3132998,1.016248,0,5.514602
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.312532,1.312532,0.425,0,0.172125,1.312532,115.3527,0.5797967,0,0,1.514041,0.9342441,0.8875319,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,1.443785,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8559365,0.8559365,0,0,0,0.8559365,194.2885,0.7620005,0,0,1.662986,0.9009858,0.8559365,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,0.9415302,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7680551,0.7680551,0,0,0,0.7680551,239.5643,1.031507,0,0,1.839986,0.8084791,0.7680551,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,0.8448607,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04022596,0.04022596,0,0,0,0.04022596,3737.701,1.461183,0,0,1.503526,0.04234312,0.04022596,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,0.04424856,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012016,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.230212,1.230212,0,0,0,1.230212,63.74802,0,0,0,0.7842358,1.29496,1.230212,0,0,0,4.553689,0,0.5107243,-0.5107243,5.461661,91.0275,0.2012016,1.353233,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.643081,0.643081,0,0,0,0.643081,49.10815,0,0,0,0.3158052,0.6769274,0.643081,0,0,0.5674714,4.042964,0,0.3611222,-0.3611222,5.081005,84.68325,0.2012016,0.7073891,0.2526442,0,4.35877
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.9687183,3.681843,0.06763825,0,0.06763825,5.145173,85.7527,0.2011733,0,0.0541106,0,3.749481
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9010801,3.742717,0,0,0,5.145173,85.7527,0.2011733,0,0,0,3.742717
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2301067,0.2301067,0,0,0,0.2301067,0,0,2.775558E-17,0,0,0.2422176,0.2301067,0,0,0.9010801,3.742717,0,0.2422176,-0.2422176,4.889853,81.49738,0.2011733,0.2531174,0,0,3.742717
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02053847,0.02053847,0,0,0,0.02053847,0,0,3.469447E-18,0,0,0.02161945,0.02053847,0,0,1.170211,3.500499,0,0.02161945,-0.02161945,4.867064,81.11757,0.2011733,0.02259232,0,0,3.500499
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1999202,0.1999202,0,0,0,0.1999202,0,0,2.775558E-17,0,0,0.2104423,0.1999202,0,0,1.194232,3.47888,0,0.2104423,-0.2104423,4.645238,77.42048,0.2011733,0.2199122,0,0,3.47888
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5789268,0.5789268,0,0,0,0.5789268,0,0,1.110223E-16,0,0,0.6093966,0.5789268,0,0,1.428057,3.268438,0,0.6093966,-0.6093966,4.002878,66.71449,0.2011733,0.6368195,0,0,3.268438
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.105165,2.659041,0,0,0,4.002878,66.71449,0.2011733,0,0,0,2.659041
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08421829,0.08421829,0,0,0,0.08421829,0,0,1.387779E-17,0,0,0.08865082,0.08421829,0,0,2.105165,2.659041,0,0.08865082,-0.08865082,3.909431,65.15706,0.2011733,0.09264011,0,0,2.659041
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09403785,0.09403785,0,0,0,0.09403785,0,0,0,0,0,0.09898721,0.09403785,0,0,2.203665,2.57039,0,0.09898721,-0.09898721,3.80509,63.41803,0.2011733,0.1034416,0,0,2.57039
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2238037,0.2238037,0,0,0,0.2238037,0,0,2.775558E-17,0,0,0.2355828,0.2238037,0,0,2.313651,2.471403,0,0.2355828,-0.2355828,3.556764,59.27927,0.2011733,0.246184,0,0,2.471403
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2790639,0.2790639,0,0,0,0.2790639,0,0,0,0,0,0.2937514,0.2790639,0,0,2.57541,2.23582,0,0.2937514,-0.2937514,3.247123,54.1186,0.2011733,0.3069702,0,0,2.23582
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3339521,0.3339521,0,0,0,0.3339521,0,0,0,0,0,0.3515286,0.3339521,0,0,2.9018,1.942069,0,0.3515286,-0.3515286,2.876579,47.94289,0.2011733,0.3673473,0,0,1.942069
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6143878,0.6143878,0,0,0,0.6143878,0,0,0,0,0,0.646724,0.6143878,0,0,3.292388,1.59054,0,0.646724,-0.646724,2.194872,36.58112,0.2011733,0.6758265,0,0,1.59054
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.005055,1.005055,1.7,0,0.5202,1.005055,23.04067,0,0,0,0.2315714,0,0,0.6949452,0.6601979,4.01097,0.9438161,0.8917692,0,0.8917692,3.040879,50.68121,0.2013771,1.10556,0.1852571,1.7,1.175387
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.557666,1.557666,1.7,0,0.5202,1.557666,36.65625,0,0,0,0.5709819,0,0,0.142334,0.1352173,3.1192,1.746408,0.7061992,0,0.7061992,3.710838,61.84718,0.201513,1.713433,0.4567855,1.7,2.31739
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.826498,2.826498,1.7,0,0.5202,2.826498,33.50629,0,0,0.02914723,0.9470546,1.185787,1.126498,0,0,2.413001,2.381988,0,0.2387322,-0.2387322,3.459192,57.65308,0.201513,3.109147,0.7576437,1.7,3.329042
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.140191,2.140191,1.7,0,0.5202,2.140191,44.75069,0,0,0,0.9577502,0.4633589,0.440191,0,0,2.678259,2.143255,0.4943913,0,0.4943913,3.928213,65.47009,0.2016017,2.35421,0.7662002,1.7,3.101006
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.211394,0,0.3868105,0,0,0,0,0,1.033044,0,0,1.211394,1.150824,2.183868,2.588208,2.183868,0,2.183868,6.000012,100,0.2011857,0,0.8264353,1.7,3.621252
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6304322,0.6304322,0,0,0,0.6304322,281.8351,1.113166,0,0,1.776779,0.6636128,0.6304322,0,0,0,4.553689,0,0,0,6.000012,100,0.2011857,0.6934754,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011857,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7358888,0.7358888,0,0,0,0.7358888,215.7252,0.8128777,0,0,1.587497,0.7746198,0.7358888,0,0,0,4.553689,0,0,0,6.000012,100,0.2011857,0.8094777,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.053041,1.053041,0,0,0,1.053041,79.20596,0,2.220446E-16,0,0.8340715,1.108464,1.053041,0,0,0,4.553689,0,0.274393,-0.274393,5.710776,95.17941,0.2011857,1.158345,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.212135,1.212135,0,0,0,1.212135,37.89377,0,0,0,0.4593237,1.275932,1.212135,0,0,0.3048811,4.279296,0,0.8166081,-0.8166081,4.849996,80.8331,0.2011857,1.333349,0.367459,0,4.73862
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.617238,2.617238,1.7,0,0.5202,2.617238,15.61396,0,0,0,0.4086545,0.9655141,0.9172384,0,0,1.212223,3.462688,0,0.5568596,-0.5568596,4.263014,71.05009,0.2011857,2.878962,0.3269236,1.7,3.871342
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.45595,3.08,1.7,0,0.5202,3.08,2.257918,2.220446E-16,0.3759504,0.7215455,0.06954388,1.452632,1.38,0,0,1.830956,2.905828,0,1.383088,-1.383088,2.805112,46.75177,0.2011857,3.801545,0.05563511,1.7,2.975372
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.997335,1.997335,1.7,0,0.5202,1.997335,0,0,0,0,0,0.3129843,0.2973351,0,0,3.36772,1.522741,0,0.3129843,-0.3129843,2.475198,41.25321,0.2011857,2.197069,0,1.7,1.522741
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.228764,2.228764,1.7,0,0.5202,2.228764,0,0,0,0,0,0.5565937,0.5287639,0,0,3.715481,1.209756,0,0.5565937,-0.5565937,1.888496,31.47488,0.2011857,2.45164,0,1.7,1.209756
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.645557,1.645557,1.7,0,0.5202,1.645557,0,0,0,0,0,0,0,0.05444307,0.05172091,4.333918,0.6531627,0.05172091,0,0.05172091,1.937563,32.29265,0.2011983,1.810113,0,1.7,0.6531627
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4520136,0.4520136,1.7,0,0.5202,0.4520136,0,0,0,0,0,0,0,1.247986,1.185587,4.282197,0.6997115,1.185587,0,1.185587,3.06231,51.03839,0.2014863,0.4972149,0,1.7,0.6997115
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01361033,0.01361033,1.466242,0,0.456384,0.01361033,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.09661,1.76674,1.38,0,1.38,4.371493,72.85807,0.2015638,0.01497136,0,1.7,1.76674
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2123335,0.2123335,1.664965,0,0.5106354,0.2123335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.71661,3.00874,1.38,0,1.38,5.680676,94.67774,0.2017642,0.2335668,0,1.7,3.00874
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2363003,0.2363003,0,0,0,0.2363003,0,0,2.775558E-17,0,0,0.2487371,0.2363003,0,0,0.33661,4.25074,0,0.2487371,-0.2487371,5.418484,90.30788,0.2017642,0.2599303,0,0,4.25074
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2571914,0.2571914,0,0,0,0.2571914,0,0,5.551115E-17,0,0,0.2707278,0.2571914,0,0,0.6129846,4.002003,0,0.2707278,-0.2707278,5.133111,85.55169,0.2017642,0.2829106,0,0,4.002003
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3823434,0.3823434,0,0,0,0.3823434,0,0,0,0,0,0.4024667,0.3823434,0,0,0.9137933,3.731275,0,0.4024667,-0.4024667,4.708874,78.48109,0.2017642,0.4205777,0,0,3.731275
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.360978,3.328808,0,0,0,4.708874,78.48109,0.2017642,0,0,0,3.328808
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.514255,0.514255,0,0,0,0.514255,0,0,0,0,0,0.5413211,0.514255,0,0,1.360978,3.328808,0,0.5413211,-0.5413211,4.138272,68.97106,0.2017642,0.5656806,0,0,3.328808
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5119322,0.5119322,0,0,0,0.5119322,0,0,0,0,0,0.538876,0.5119322,0,0,1.962446,2.787487,0,0.538876,-0.538876,3.570247,59.50399,0.2017642,0.5631254,0,0,2.787487
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.098022,1.098022,0,0,0,1.098022,30.80456,0,0,0,0.338241,1.155813,1.098022,0,0,2.561198,2.248611,0,0.8175719,-0.8175719,2.70845,45.14075,0.2017642,1.207824,0.2705928,0,2.586852
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.469611,1.431039,0.8483924,0,0.8483924,3.513306,58.55498,0.2014147,0,0.6787139,0,2.279432
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.273518,2.273518,1.7,0,0.5202,2.273518,54.42966,0,0,0,1.237468,0.6037034,0.5735182,0,0,2.621218,2.194592,0.6337649,0,0.6337649,4.114548,68.57566,0.2015268,2.50087,0.9899746,1.7,3.432061
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.556195,2.556195,1.7,0,0.5202,2.556195,61.29731,0,0,0,1.566879,0.9012582,0.8561953,0,0,1.987454,2.764981,0.6656206,0,0.6656206,4.746011,79.10003,0.2015772,2.811815,1.253503,1.7,4.33186
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.311763,0.311763,0.425,0,0.172125,0.311763,455.4055,0.2111897,0,0,1.419786,0,0,0,0,1.321833,3.364039,1.321833,0,1.321833,6.000012,100,0.201036,0.3429393,1.135828,1.7,4.783825
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.971162,0.971162,0,0,0,0.971162,145.1165,0.3870402,0,0,1.409316,1.022276,0.971162,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,1.068278,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.316242,1.316242,0.425,0,0.172125,1.316242,128.0314,0.7470536,0,0,1.685203,0.9381496,0.8912421,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,1.447866,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.763585,0.763585,0,0,0,0.763585,159.3244,0.4128036,0,0,1.216577,0.8037737,0.763585,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,0.8399435,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.077897,2.077897,1.691137,0,0.5177805,2.077897,19.59268,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.201036,2.285687,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.508226,0.508226,0,0,0,0.508226,13.29475,0,0,0,0.0675674,0.5349748,0.508226,0,0,0,4.553689,0,0.4674074,-0.4674074,5.507321,91.78851,0.201036,0.5590487,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5193415,4.086282,0,0,0,5.507321,91.78851,0.201036,0,0,0,4.086282
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.280391,2.280391,1.7,0,0.5202,2.280391,0,0,0,0,0,0.610938,0.5803911,0,0,0.5193415,4.086282,0,0.610938,-0.610938,4.863336,81.05544,0.201036,2.50843,0,1.7,4.086282
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.040203,2.040203,1.7,0,0.5202,2.040203,0,0,0,0,0,0.3581083,0.3402029,0,0,1.198162,3.475343,0,0.3581083,-0.3581083,4.485857,74.76413,0.201036,2.244223,0,1.7,3.475343
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06730444,0.06730444,1.519936,0,0.4710425,0.06730444,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.59606,3.117235,1.38,0,1.38,5.79504,96.5838,0.2011468,0.07403488,0,1.7,3.117235
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3184908,0.3184908,0,0,0,0.3184908,0,0,5.551115E-17,0,0,0.3352535,0.3184908,0,0,0.2160597,4.359235,0,0.3352535,-0.3352535,5.441651,90.69401,0.2011468,0.3503399,0,0,4.359235
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08228625,0.08228625,0,0,0,0.08228625,0,0,0,0,0,0.0866171,0.08228625,0,0,0.5885636,4.023982,0,0.0866171,-0.0866171,5.350349,89.17231,0.2011468,0.09051488,0,0,4.023982
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7061906,0.7061906,0,0,0,0.7061906,0,0,1.110223E-16,0,0,0.7433585,0.7061906,0,0,0.6848048,3.937365,0,0.7433585,-0.7433585,4.566781,76.11285,0.2011468,0.7768096,0,0,3.937365
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4332336,0.4332336,0,0,0,0.4332336,0,0,0,0,0,0.4560354,0.4332336,0,0,1.510759,3.194006,0,0.4560354,-0.4560354,4.086077,68.10114,0.2011468,0.476557,0,0,3.194006
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2343662,0.2343662,0,0,0,0.2343662,0,0,2.775558E-17,0,0,0.2467012,0.2343662,0,0,2.017465,2.737971,0,0.2467012,-0.2467012,3.826031,63.76706,0.2011468,0.2578028,0,0,2.737971
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3050306,0.3050306,0,0,0,0.3050306,0,0,5.551115E-17,0,0,0.3210849,0.3050306,0,0,2.291577,2.491269,0,0.3210849,-0.3210849,3.487578,58.12618,0.2011468,0.3355337,0,0,2.491269
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3080413,0.3080413,0,0,0,0.3080413,0,0,5.551115E-17,0,0,0.324254,0.3080413,0,0,2.648338,2.170185,0,0.324254,-0.324254,3.145784,52.42963,0.2011468,0.3388454,0,0,2.170185
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3529185,0.3529185,0,0,0,0.3529185,0,0,0,0,0,0.3714932,0.3529185,0,0,3.008621,1.845931,0,0.3714932,-0.3714932,2.754196,45.90317,0.2011468,0.3882104,0,0,1.845931
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.294367,2.294367,1.7,0,0.5202,2.294367,15.80582,0,0,0,0.3626434,0.6256492,0.5943667,0,0,3.421391,1.474437,0,0.2630058,-0.2630058,2.476963,41.28264,0.2011468,2.523803,0.2901147,1.7,1.837081
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8423213,0.8423213,1.7,0,0.5202,0.8423213,81.16663,0,0,0,0.6836838,0,0,0.8576788,0.8147948,3.713619,1.211432,1.498479,0,1.498479,3.898545,64.97562,0.2013191,0.9265534,0.5469471,1.7,1.895115
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8343295,0.8343295,1.7,0,0.5202,0.8343295,114.5085,0,0,0,0.955378,0,0,0.8656706,0.822387,2.215141,2.560062,1.777765,0,1.777765,5.585081,93.0845,0.2013772,0.9177624,0.7643024,1.7,3.51544
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.03016149,0.03016149,0,0,0,0.03016149,2601.435,0.3155066,0,0,0.7846313,0.03174893,0.03016149,0,0,0.4373757,4.160051,0.4373757,0,0.4373757,6.000012,100,0.2012001,0.03317763,0.627705,0,4.944682
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7102185,0.7102185,0,0,0,0.7102185,95.91233,0,0,0,0.6811872,0.7475985,0.7102185,0,0,0,4.553689,0,0.06641132,-0.06641132,5.930008,98.83327,0.2012001,0.7812404,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6119264,0.6119264,0,0,0,0.6119264,96.19558,1.110223E-16,0,0,0.5886462,0.6441332,0.6119264,0,0,0.07379036,4.487278,0,0.05548692,-0.05548692,5.87152,97.85847,0.2012001,0.6731191,0.470917,0,5.075924
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.77175,2.77175,1.7,0,0.5202,2.77175,25.45766,0,0,0,0.7056228,1.128158,1.07175,0,0,0.1354425,4.431791,0,0.4225354,-0.4225354,5.426128,90.4353,0.2012001,3.048925,0.5644982,1.7,5.137414
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3514628,0.3514628,0,0,0,0.3514628,155.8898,0,0,0,0.5478949,0.3699609,0.3514628,0,0,0.6049263,4.009255,0.177934,0,0.177934,5.594932,93.24867,0.2011282,0.3866091,0.4383159,0,4.55715
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.5962707,0,0,1.023263,0,0,0,0,0.4269923,4.169396,0.4269923,0,0.4269923,6.000012,100,0.2009557,0,0.8186104,0,5.192659
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.879581,1.879581,1.218143,0,0.3886531,1.879581,37.04285,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2009557,2.067539,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.9525883,0.9525883,0,0,0,0.9525883,28.62113,0,0,0,0.2726416,1.002725,0.9525883,0,0,0,4.553689,0,0.730083,-0.730083,5.230437,87.17377,0.2009557,1.047847,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.348961,1.348961,1.7,0,0.5202,1.348961,3.338199,0,0,0,0.04503099,0,0,0.3510395,0.3334875,0.8112033,3.823606,0.3785185,0,0.3785185,5.589531,93.15867,0.2010428,1.483857,0.03602479,1.7,3.868637
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4326848,4.164273,0,0,0,5.589531,93.15867,0.2010428,0,0,0,4.164273
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.899134,1.899134,1.7,0,0.5202,1.899134,0,0,0,0,0,0.2096146,0.1991339,0,0,0.4326848,4.164273,0,0.2096146,-0.2096146,5.368578,89.47612,0.2010428,2.089047,0,1.7,4.164273
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.555843,2.555843,1.7,0,0.5202,2.555843,0,0,0,0,0,0.9008875,0.8558431,0,0,0.6655899,3.954658,0,0.9008875,-0.9008875,4.418959,73.64917,0.2010428,2.811427,0,1.7,3.954658
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4739696,0.4739696,1.7,0,0.5202,0.4739696,0,0,0,0,0,0,0,1.22603,1.164729,1.666576,3.053771,1.164729,0,1.164729,5.523918,92.06512,0.2013185,0.5213665,0,1.7,3.053771
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.561506,0.561506,0,0,0,0.561506,0,0,1.110223E-16,0,0,0.5910589,0.561506,0,0,0.5018471,4.102026,0,0.5910589,-0.5910589,4.900887,81.68129,0.2013185,0.6176566,0,0,4.102026
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2884083,0.2884083,0,0,0,0.2884083,0,0,5.551115E-17,0,0,0.3035877,0.2884083,0,0,1.158579,3.510967,0,0.3035877,-0.3035877,4.580878,76.34781,0.2013185,0.3172492,0,0,3.510967
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3849267,0.3849267,0,0,0,0.3849267,0,0,5.551115E-17,0,0,0.405186,0.3849267,0,0,1.495899,3.20738,0,0.405186,-0.405186,4.153774,69.22943,0.2013185,0.4234194,0,0,3.20738
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1779951,0.1779951,0,0,0,0.1779951,0,0,2.775558E-17,0,0,0.1873633,0.1779951,0,0,1.946106,2.802194,0,0.1873633,-0.1873633,3.956276,65.9378,0.2013185,0.1957946,0,0,2.802194
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3602594,0.3602594,0,0,0,0.3602594,0,0,5.551115E-17,0,0,0.3792204,0.3602594,0,0,2.154287,2.61483,0,0.3792204,-0.3792204,3.556542,59.27559,0.2013185,0.3962853,0,0,2.61483
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4929719,0.4929719,0,0,0,0.4929719,0,0,0,0,0,0.5189178,0.4929719,0,0,2.575643,2.23561,0,0.5189178,-0.5189178,3.009555,50.15915,0.2013185,0.5422691,0,0,2.23561
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4295945,0.4295945,0,0,0,0.4295945,0,0,0,0,0,0.4522047,0.4295945,0,0,3.152218,1.716692,0,0.4522047,-0.4522047,2.532889,42.21474,0.2013185,0.4725539,0,0,1.716692
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1508506,0.1508506,0,0,0,0.1508506,0,0,0,0,0,0.1587901,0.1508506,0,0,3.654668,1.264488,0,0.1587901,-0.1587901,2.36551,39.42509,0.2013185,0.1659357,0,0,1.264488
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.818936,1.818936,1.7,0,0.5202,1.818936,13.88822,0,0,0,0.2526177,0.1251952,0.1189355,0,0,3.831101,1.105698,0.1274225,0,0.1274225,2.486394,41.43981,0.2013406,2.000829,0.2020942,1.7,1.358315
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.840567,2.840567,1.7,0,0.5202,2.840567,27.87343,2.220446E-16,0,0.1148296,0.7917635,1.200597,1.140567,0,0,3.703679,1.220378,0,0.4088332,-0.4088332,2.055446,34.25736,0.2013406,3.124624,0.6334109,1.7,2.012141
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4876559,0.4876559,1.7,0,0.5202,0.4876559,197.4887,0,0,0,0.9630652,0,0,1.212344,1.151727,4.157938,0.8115447,2.114792,0,2.114792,4.061714,67.69509,0.2012628,0.5364215,0.7704522,1.7,1.77461
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.815662,2.815662,1.7,0,0.5202,2.815662,50.5901,0,0,0.0172283,1.424446,1.174381,1.115662,0,0,2.043146,2.714858,0.250065,0,0.250065,4.298946,71.64896,0.2013061,3.097228,1.139557,1.7,4.139304
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.438188,1.438188,1.7,0,0.5202,1.438188,101.8385,0,0,0,1.464629,0,0,0.2618122,0.2487216,1.793081,2.939916,1.71335,0,1.71335,5.924373,98.73935,0.2013892,1.582007,1.171703,1.7,4.404545
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.450012,1.450012,0.5126035,0,0.1960407,1.450012,73.54951,0,0,0,1.066477,0.9867463,0.9374089,0,0,0.07973079,4.481931,0.07973079,0,0.07973079,6.000012,100,0.2014029,1.595014,0.8531816,1.7,5.548408
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.688239,1.688239,0.5897655,0,0.217106,1.688239,68.49076,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2014029,1.857062,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8697602,0.8697602,0,0,0,0.8697602,132.9337,0.2406672,0,0,1.156204,0.915537,0.8697602,0,0,0,4.553689,0,0,0,6.000012,100,0.2014029,0.9567361,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8042472,0.8042472,0,0,0,0.8042472,147.9661,0.343437,0,0,1.190013,0.846576,0.8042472,0,0,0,4.553689,0,0,0,6.000012,100,0.2014029,0.8846719,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.94012,1.94012,1.362698,0,0.4281166,1.94012,31.32861,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2014029,2.134132,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.331142,0.331142,0,0,0,0.331142,85.9597,0,0,0,0.2846487,0.3485705,0.331142,0,0,0,4.553689,0,0.06392185,-0.06392185,5.932632,98.87701,0.2014029,0.3642562,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.048584,3.048584,1.7,0,0.5202,3.048584,2.028792,0,0,0.2734426,0.06184943,1.419562,1.348584,0,0,0.07102428,4.489767,0,1.357713,-1.357713,4.501477,75.02448,0.2014029,3.353443,0.04947954,1.7,4.551617
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.603312,2.603312,1.7,0,0.5202,2.603312,0,0,0,0,0,0.9508548,0.903312,0,0,1.579594,3.132054,0,0.9508548,-0.9508548,3.499188,58.31969,0.2014029,2.863643,0,1.7,3.132054
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9913194,0.9913194,1.7,0,0.5202,0.9913194,0,0,0,0,0,0,0,0.7086806,0.6732466,2.6361,2.181199,0.6732466,0,0.6732466,4.137886,68.96463,0.2015602,1.090451,0,1.7,2.181199
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6885821,0.6885821,1.7,0,0.5202,0.6885821,0,0,0,0,0,0,0,1.011418,0.960847,1.962853,2.787121,0.960847,0,0.960847,5.049426,84.15693,0.201784,0.7574403,0,1.7,2.787121
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2351078,0.2351078,0,0,0,0.2351078,0,0,0,0,0,0.2474819,0.2351078,0,0,1.002006,3.651884,0,0.2474819,-0.2474819,4.788557,79.80912,0.201784,0.2586186,0,0,3.651884
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2817588,0.2817588,0,0,0,0.2817588,0,0,5.551115E-17,0,0,0.2965882,0.2817588,0,0,1.276986,3.404402,0,0.2965882,-0.2965882,4.475925,74.59861,0.201784,0.3099346,0,0,3.404402
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1077918,0.1077918,0,0,0,0.1077918,0,0,1.387779E-17,0,0,0.1134651,0.1077918,0,0,1.606528,3.107814,0,0.1134651,-0.1134651,4.356323,72.60523,0.201784,0.118571,0,0,3.107814
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1131825,0.1131825,0,0,0,0.1131825,0,0,1.387779E-17,0,0,0.1191395,0.1131825,0,0,1.7326,2.994349,0,0.1191395,-0.1191395,4.230739,70.51217,0.201784,0.1245008,0,0,2.994349
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1367975,0.1367975,0,0,0,0.1367975,0,0,2.775558E-17,0,0,0.1439973,0.1367975,0,0,1.864978,2.875209,0,0.1439973,-0.1439973,4.078952,67.9824,0.201784,0.1504772,0,0,2.875209
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2616966,0.2616966,0,0,0,0.2616966,0,0,5.551115E-17,0,0,0.2754701,0.2616966,0,0,2.024975,2.731212,0,0.2754701,-0.2754701,3.788581,63.14289,0.201784,0.2878662,0,0,2.731212
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2931677,0.2931677,0,0,0,0.2931677,0,0,5.551115E-17,0,0,0.3085975,0.2931677,0,0,2.331053,2.455742,0,0.3085975,-0.3085975,3.463291,57.7214,0.201784,0.3224844,0,0,2.455742
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09535664,0.09535664,0,0,0,0.09535664,0,0,1.387779E-17,0,0,0.1003754,0.09535664,0,0,2.673939,2.147144,0,0.1003754,-0.1003754,3.357486,55.95799,0.201784,0.1048923,0,0,2.147144
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.785467,2.046769,0,0,0,3.357486,55.95799,0.201784,0,0,0,2.046769
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2844416,0.2844416,0,0,0,0.2844416,41.81438,0,0,0,0.1189375,0.2994122,0.2844416,0,0,2.785467,2.046769,0,0.1804747,-0.1804747,3.167249,52.78738,0.201784,0.3128857,0.09514999,0,2.165706
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.985995,1.866294,0.1098047,0,0.1098047,3.271419,54.52354,0.2017402,0,0.08784375,0,1.976099
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.222373,1.222373,0,0,0,1.222373,8.617678,0,0,0,0.1053402,1.286708,1.222373,0,0,2.87619,1.965118,0,1.181368,-1.181368,2.026147,33.76905,0.2017402,1.34461,0.08427212,0,2.070458
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,4.188821,0.78375,0.4374181,0,0.4374181,2.441119,40.68523,0.2015658,0,0.3499345,0,1.221168
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.303143,1.303143,1.7,0,0.5202,1.303143,10.65079,0,0,0,0.1387951,0,0,0.3968566,0.3770137,3.751403,1.177426,0.5158088,0,0.5158088,2.930458,48.84087,0.2016772,1.433458,0.111036,1.7,1.316221
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.969052,2.969052,1.7,0,0.5202,2.969052,6.499926,0,0,0.1859575,0.1929862,1.335845,1.269052,0,0,3.235594,1.641654,0,1.142858,-1.142858,1.725779,28.76293,0.2016772,3.265958,0.154389,1.7,1.83464
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.978476,2.741451,1.7,0,0.5202,2.741451,21.79386,0,0.2370249,0.9889481,0.597468,1.096264,1.041451,0,0,4.505437,0.4987959,0,0.4987959,-0.4987959,1.200002,20,0.2016772,3.276323,0.4779744,1.7,1.096264
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6669484,0.6669484,1.7,0,0.5202,0.6669484,175.5449,0,0,0,1.170794,0,0,1.033052,0.981399,5.059654,0,2.152193,0,2.152193,3.241752,54.02909,0.2015842,0.7336433,0.936635,1.7,1.170794
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7539758,0,0,1.452632,1.38,2.907462,1.936973,2.133976,0,2.133976,5.266219,87.77014,0.2013523,0,0.6031806,1.7,2.690949
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.980326,1.980326,1.7,0,0.5202,1.980326,7.608544,5.551115E-17,0,0,0.150674,0.2950797,0.2803257,0,0,0.7734859,3.857552,0,0.1444058,-0.1444058,5.114002,85.23319,0.2013523,2.178358,0.1205392,1.7,4.008225
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.266936,1.266936,1.7,0,0.5202,1.266936,12.05722,0,0,0,0.1527573,0,0,0.4330642,0.411411,0.9339368,3.713146,0.5641682,0,0.5641682,5.649219,94.15346,0.2014731,1.393629,0.1222058,1.7,3.865903
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.583416,2.583416,1.7,0,0.5202,2.583416,2.239769,0,0,0,0.05786254,0.9299111,0.8834156,0,0,0.3697685,4.220897,0,0.8720486,-0.8720486,4.729999,78.83315,0.2014731,2.841757,0.04629003,1.7,4.27876
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.567749,0.567749,1.7,0,0.5202,0.567749,0,0,0,0,0,0,0,1.132251,1.075638,1.338711,3.348849,1.075638,0,1.075638,5.750439,95.84046,0.2017204,0.6245239,0,1.7,3.348849
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.401074,2.401074,1.7,0,0.5202,2.401074,0,0,0,0,0,0.7379723,0.7010737,0,0,0.263073,4.316923,0,0.7379723,-0.7379723,4.972548,82.87563,0.2017204,2.641181,0,1.7,4.316923
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.525435,1.525435,1.7,0,0.5202,1.525435,0,-2.775558E-17,0,0,0,0,0,0.1745651,0.1658368,1.083042,3.578951,0.1658368,0,0.1658368,5.129875,85.49773,0.2017585,1.677978,0,1.7,3.578951
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2569815,0.2569815,0,0,0,0.2569815,0,0,0,0,0,0.2705068,0.2569815,0,0,0.9172055,3.728204,0,0.2705068,-0.2705068,4.844735,80.74543,0.2017585,0.2826796,0,0,3.728204
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1036623,0.1036623,0,0,0,0.1036623,0,0,1.387779E-17,0,0,0.1091182,0.1036623,0,0,1.217769,3.457697,0,0.1091182,-0.1091182,4.729714,78.82842,0.2017585,0.1140285,0,0,3.457697
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09017514,0.09017514,0,0,0,0.09017514,0,0,1.387779E-17,0,0,0.09492119,0.09017514,0,0,1.339011,3.348579,0,0.09492119,-0.09492119,4.629659,77.16083,0.2017585,0.09919265,0,0,3.348579
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.129351,0.129351,0,0,0,0.129351,0,0,2.775558E-17,0,0,0.1361589,0.129351,0,0,1.444479,3.253658,0,0.1361589,-0.1361589,4.486135,74.76876,0.2017585,0.1422861,0,0,3.253658
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.595767,3.117499,0,0,0,4.486135,74.76876,0.2017585,0,0,0,3.117499
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1324703,0.1324703,0,0,0,0.1324703,0,0,0,0,0,0.1394424,0.1324703,0,0,1.595767,3.117499,0,0.1394424,-0.1394424,4.339149,72.31902,0.2017585,0.1457173,0,0,3.117499
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04483805,0.04483805,0,0,0,0.04483805,0,0,6.938894E-18,0,0,0.04719795,0.04483805,0,0,1.750703,2.978056,0,0.04719795,-0.04719795,4.289399,71.48983,0.2017585,0.04932186,0,0,2.978056
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01015786,0.01015786,0,0,0,0.01015786,0,0,0,0,0,0.01069249,0.01015786,0,0,1.803145,2.930859,0,0.01069249,-0.01069249,4.278128,71.30199,0.2017585,0.01117365,0,0,2.930859
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1759729,0.1759729,0,0,0,0.1759729,0,0,2.775558E-17,0,0,0.1852346,0.1759729,0,0,1.815025,2.920166,0,0.1852346,-0.1852346,4.082873,68.04775,0.2017585,0.1935701,0,0,2.920166
