Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,2.020842,2.734931,0.3294551,0,0.3294551,4.395422,73.25688,0.2016289,0,0.2635641,0,3.064387
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.012174,1.012174,0,0,0,1.012174,58.53006,0,0,0,0.5924259,1.065446,1.012174,0,0,1.691386,3.031441,0,0.47302,-0.47302,3.896815,64.94678,0.2016289,1.113391,0.4739407,0,3.623867
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.836848,1.836848,1.7,0,0.5202,1.836848,42.00059,0,0,0,0.7714868,0.1440503,0.1368478,0,0,2.216964,2.558421,0.6274365,0,0.6274365,4.492054,74.86741,0.2017346,2.020533,0.6171895,1.7,3.329908
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.302067,2.302067,1.7,0,0.5202,2.302067,41.62317,0,0,0,0.9581932,0.6337547,0.6020669,0,0,1.589528,3.123114,0.3244385,0,0.3244385,4.799843,79.99722,0.2017892,2.532274,0.7665545,1.7,4.081307
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7173476,0.7173476,0.5310526,0,0.2010774,0.7173476,203.6933,0,0,0,1.461189,0.1961001,0.1862951,0,0,1.265089,3.415108,1.265089,0,1.265089,6.000012,100,0.2013561,0.7890824,1.168952,1.7,4.876298
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4243669,0.4243669,0,0,0,0.4243669,384.2681,1.184005,0,0,1.630707,0.446702,0.4243669,0,0,0,4.553689,0,0,0,6.000012,100,0.2013561,0.4668036,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.579511,1.579511,0.425,0,0.172125,1.579511,89.48563,0.1981607,0,0,1.413435,1.215274,1.154511,0,0,0,4.553689,0,0,0,6.000012,100,0.2013561,1.737462,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9351853,0.9351853,0,0,0,0.9351853,100.2799,0,0,0,0.9378032,0.9844055,0.9351853,0,0,0,4.553689,0,0.04660229,-0.04660229,5.950889,99.18128,0.2013561,1.028704,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4198869,0.4198869,0,0,0,0.4198869,247.3964,0.5450187,0,0,1.038785,0.4419863,0.4198869,0,0,0.05178033,4.507087,0.05178033,0,0.05178033,6.000012,100,0.2013359,0.4618756,0.8310282,0,5.545872
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5809755,0.5809755,0,0,0,0.5809755,157.3554,0.302643,0,0,0.9141961,0.6115531,0.5809755,0,0,0,4.553689,0,0,0,6.000012,100,0.2013359,0.639073,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.568723,3.08,1.7,0,0.5202,3.08,6.44475,2.220446E-16,0.4887233,0.8455956,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2013359,3.925596,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.177268,1.177268,1.7,0,0.5202,1.177268,4.931112,0,0,0,0.0580524,0,0,0.5227322,0.4965956,1.393481,3.299556,0.554648,0,0.554648,5.204225,86.73691,0.2014592,1.294995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.209388,2.209388,1.7,0,0.5202,2.209388,0,0,0,0,0,0.5361985,0.5093886,0,0,0.8388335,3.798739,0,0.5361985,-0.5361985,4.639022,77.31688,0.2014592,2.430327,0,1.7,3.798739
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.43461,3.26254,1.38,0,1.38,5.948205,99.13655,0.2015244,0,0,1.7,3.26254
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.450335,1.450335,1.507819,0,0.4677345,1.450335,0,2.081668E-17,0,0,0,0,0,0.05748376,0.05460957,0.05460957,4.50454,0.05460957,0,0.05460957,6.000012,100,0.2015368,1.595368,0,1.7,4.50454
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5511935,0.5511935,0,0,0,0.5511935,0,0,0,0,0,0.5802037,0.5511935,0,0,0,4.553689,0,0.5802037,-0.5802037,5.388423,89.80688,0.2015368,0.6063128,0,0,4.553689
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03033731,0.03033731,0,0,0,0.03033731,0,0,3.469447E-18,0,0,0.03193401,0.03033731,0,0,0.6446707,3.973485,0,0.03193401,-0.03193401,5.354762,89.24586,0.2015368,0.03337104,0,0,3.973485
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5975319,0.5975319,0,0,0,0.5975319,0,0,1.110223E-16,0,0,0.6289809,0.5975319,0,0,0.680153,3.941551,0,0.6289809,-0.6289809,4.691758,78.19582,0.2015368,0.657285,0,0,3.941551
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1256338,0.1256338,0,0,0,0.1256338,0,0,2.775558E-17,0,0,0.1322461,0.1256338,0,0,1.379021,3.31257,0,0.1322461,-0.1322461,4.552359,75.87249,0.2015368,0.1381972,0,0,3.31257
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3564681,0.3564681,0,0,0,0.3564681,0,0,5.551115E-17,0,0,0.3752295,0.3564681,0,0,1.525961,3.180324,0,0.3752295,-0.3752295,4.156832,69.2804,0.2015368,0.3921148,0,0,3.180324
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6758315,0.6758315,0,0,0,0.6758315,0,0,1.110223E-16,0,0,0.7114016,0.6758315,0,0,1.942882,2.805095,0,0.7114016,-0.7114016,3.406949,56.78236,0.2015368,0.7434146,0,0,2.805095
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5151694,0.5151694,0,0,0,0.5151694,0,0,1.110223E-16,0,0,0.5422835,0.5151694,0,0,2.733329,2.093693,0,0.5422835,-0.5422835,2.835332,47.25543,0.2015368,0.5666863,0,0,2.093693
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3142733,0.3142733,0,0,0,0.3142733,0,0,0,0,0,0.330814,0.3142733,0,0,3.335866,1.55141,0,0.330814,-0.330814,2.486623,41.44363,0.2015368,0.3457007,0,0,1.55141
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2544742,0.2544742,0,0,0,0.2544742,0,0,0,0,0,0.2678675,0.2544742,0,0,3.703437,1.220596,0,0.2678675,-0.2678675,2.204266,36.73769,0.2015368,0.2799216,0,0,1.220596
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.277233,1.277233,1.7,0,0.5202,1.277233,31.05297,0,0,0,0.3966188,0,0,0.4227667,0.4016284,4.001068,0.952728,0.7982472,0,0.7982472,2.96155,49.35906,0.2016944,1.404957,0.317295,1.7,1.349347
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.202821,1.67115,1.843853,0,1.843853,4.710783,78.51288,0.2015787,0,0.3710825,1.7,2.135004
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.012713,0,0.3325707,0,0,0,0,0,0.3968898,0,0,1.012713,0.9620776,1.358967,3.330618,1.358967,0,1.358967,6.000012,100,0.2013951,0,0.3175118,1.7,3.727508
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.882177,1.882177,0.5313938,0,0.2011705,1.882177,75.54427,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.2013951,2.070394,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.398904,1.398904,0.425,0,0.172125,1.398904,104.842,0.4414771,0,0,1.46664,1.025162,0.9739044,0,0,0,4.553689,0,0,0,6.000012,100,0.2013951,1.538795,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.300351,2.300351,0.9203506,0,0.3073557,2.300351,74.52726,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013951,2.530386,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.283302,1.283302,0.425,0,0.172125,1.283302,85.75818,0.1970606,0,0,1.100537,0.9034762,0.8583024,0,0,0,4.553689,0,0,0,6.000012,100,0.2013951,1.411633,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.606084,2.606084,1.7,0,0.5202,2.606084,20.83072,0,0,0,0.5428661,0.9537724,0.9060838,0,0,0,4.553689,0,0.4109063,-0.4109063,5.566879,92.78113,0.2013951,2.866692,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.313594,1.313594,1.477791,0,0.4595371,1.313594,21.599,0,0,0,0.2837231,0,0,0.1641974,0.1559876,0.4565625,4.142783,0.4397107,0,0.4397107,5.984025,99.73355,0.2014776,1.444953,0.2269785,1.7,4.426506
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.402382,2.402382,1.7,0,0.5202,2.402382,30.88828,0,0,0,0.7420544,0.7393492,0.7023818,0,0,0.01685184,4.538522,0.002705128,0,0.002705128,5.986591,99.77632,0.201478,2.64262,0.5936435,1.7,5.280577
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6433318,0.6433318,0,0,0,0.6433318,53.51216,0,1.110223E-16,0,0.3442608,0.6771914,0.6433318,0,0,0.01414671,4.540957,0,0.3329306,-0.3329306,5.635652,93.92734,0.201478,0.707665,0.2754086,0,4.885218
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.450302,3.08,1.7,0,0.5202,3.08,1.908822,2.220446E-16,0.3703023,0.7153325,0.0587917,1.452632,1.38,0,0,0.3840697,4.208026,0,1.39384,-1.39384,4.166415,69.44012,0.201478,3.795332,0.04703337,1.7,4.266818
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.176085,3.08,1.7,0,0.5202,3.08,0,0,0.09608517,0.4136937,0,1.452632,1.38,0,0,1.932781,2.814186,0,1.452632,-1.452632,2.635207,43.92003,0.201478,3.493694,0,1.7,2.814186
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.957047,1.957047,1.7,0,0.5202,1.957047,0,0,0,0,0,0.2705759,0.2570471,0,0,3.546816,1.361555,0,0.2705759,-0.2705759,2.349995,39.16651,0.201478,2.152752,0,1.7,1.361555
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.29811,1.29811,1.7,0,0.5202,1.29811,0,0,0,0,0,0,0,0.4018905,0.3817959,3.847456,1.090979,0.3817959,0,0.3817959,2.712198,45.20322,0.2015642,1.42792,0,1.7,1.090979
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3826478,0.3826478,1.7,0,0.5202,0.3826478,0,0,0,0,0,0,0,1.317352,1.251485,3.46566,1.434595,1.251485,0,1.251485,3.899461,64.99089,0.2018212,0.4209126,0,1.7,1.434595
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3980394,0.3980394,1.7,0,0.5202,0.3980394,0,0,0,0,0,0,0,1.301961,1.236863,2.214175,2.560931,1.236863,0,1.236863,5.072852,84.54736,0.2020826,0.4378433,0,1.7,2.560931
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1732493,0.1732493,0,0,0,0.1732493,0,0,2.775558E-17,0,0,0.1823677,0.1732493,0,0,0.9773126,3.674108,0,0.1823677,-0.1823677,4.88062,81.3435,0.2020826,0.1905742,0,0,3.674108
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2500635,0.2500635,0,0,0,0.2500635,0,0,0,0,0,0.2632248,0.2500635,0,0,1.179943,3.49174,0,0.2632248,-0.2632248,4.603156,76.71912,0.2020826,0.2750699,0,0,3.49174
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3431831,0.3431831,0,0,0,0.3431831,0,0,0,0,0,0.3612454,0.3431831,0,0,1.472415,3.228515,0,0.3612454,-0.3612454,4.22237,70.3727,0.2020826,0.3775014,0,0,3.228515
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07574401,0.07574401,0,0,0,0.07574401,0,0,1.387779E-17,0,0,0.07973054,0.07574401,0,0,1.873799,2.86727,0,0.07973054,-0.07973054,4.138327,68.97198,0.2020826,0.08331841,0,0,2.86727
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04085958,0.04085958,0,0,0,0.04085958,0,0,6.938894E-18,0,0,0.04301009,0.04085958,0,0,1.962389,2.787539,0,0.04301009,-0.04301009,4.09299,68.21637,0.2020826,0.04494554,0,0,2.787539
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.351928,0.351928,0,0,0,0.351928,0,0,0,0,0,0.3704506,0.351928,0,0,2.010178,2.744529,0,0.3704506,-0.3704506,3.702501,61.70823,0.2020826,0.3871208,0,0,2.744529
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3933058,0.3933058,0,0,0,0.3933058,0,0,5.551115E-17,0,0,0.4140061,0.3933058,0,0,2.421789,2.374079,0,0.4140061,-0.4140061,3.2661,54.43489,0.2020826,0.4326364,0,0,2.374079
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1070756,0.1070756,0,0,0,0.1070756,327.9153,0,0,0,0.3511172,0.1127112,0.1070756,0,0,2.881796,1.960073,0.238406,0,0.238406,3.492272,58.20442,0.2019908,0.1177832,0.2808937,0,2.31119
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.666168,2.666168,1.7,0,0.5202,2.666168,28.62301,2.220446E-16,0,0,0.7631378,1.017019,0.9661684,0,0,2.64339,2.174638,0,0.2538816,-0.2538816,3.224657,53.74418,0.2019908,2.932785,0.6105102,1.7,2.937776
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1405996,0.1405996,1.593231,0,0.4910521,0.1405996,900.5031,2.220446E-16,0,0,1.266104,0,0,1.452632,1.38,2.925481,1.920756,2.646104,0,2.646104,5.734972,95.58267,0.2016493,0.1546596,1.012883,1.7,3.18686
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9368747,0.9368747,0,0,0,0.9368747,175.1499,0.3753746,0,0,1.640935,0.9861839,0.9368747,0,0,0.2793768,4.30225,0.2793768,0,0.2793768,6.000012,100,0.2015425,1.030562,1.312748,0,5.943185
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.904589,1.904589,0.5245887,0,0.1993127,1.904589,87.87666,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,2.095047,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09119476,0.09119476,0,0,0,0.09119476,1879.366,1.617889,0,0,1.713883,0.09599448,0.09119476,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.1003142,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.8549246,0.8549246,0,0,0,0.8549246,201.1654,0.8198919,0,0,1.719813,0.8999206,0.8549246,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.9404171,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4307927,0.4307927,0,0,0,0.4307927,337.2975,0.9995871,0,0,1.453053,0.453466,0.4307927,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.473872,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.112065,0.112065,0,0,0,0.112065,1157.351,1.179022,0,0,1.296985,0.1179631,0.112065,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.1232715,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1189919,0.1189919,0,0,0,0.1189919,829.1122,0.8613215,0,0,0.9865761,0.1252546,0.1189919,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.130891,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2248697,0.2248697,0,0,0,0.2248697,231.2959,0.2834094,0,0,0.5201144,0.236705,0.2248697,0,0,0,4.553689,0,0,0,6.000012,100,0.2015425,0.2473567,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9963925,0.9963925,0,0,0,0.9963925,6.043549,0,2.220446E-16,0,0.06021747,1.048834,0.9963925,0,0,0,4.553689,0,0.9886168,-0.9886168,4.957919,82.63181,0.2015425,1.096032,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.546398,2.546398,1.7,0,0.5202,2.546398,0,0,0,0,0,0.8909451,0.8463979,0,0,1.098463,3.565072,0,0.8909451,-0.8909451,4.01878,66.97953,0.2015425,2.801038,0,1.7,3.565072
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.088402,2.674127,1.38,0,1.38,5.327963,88.7992,0.201606,0,0,1.7,2.674127
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.593844,3.08,1.7,0,0.5202,3.08,0,0,1.513844,1.973228,0,1.452632,1.38,0,0,0.7084022,3.916127,0,1.452632,-1.452632,3.796755,63.27912,0.201606,5.053228,0,1.7,3.916127
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0995267,0.0995267,1.552158,0,0.4798392,0.0995267,0,0,0,0,0,0,0,1.452632,1.38,2.322437,2.463495,1.38,0,1.38,5.105937,85.09879,0.2017261,0.1094794,0,1.7,2.463495
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.120672,0.120672,0,0,0,0.120672,0,0,0,0,0,0.1270232,0.120672,0,0,0.9424372,3.705495,0,0.1270232,-0.1270232,4.972044,82.86723,0.2017261,0.1327392,0,0,3.705495
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6096604,0.6096604,0,0,0,0.6096604,0,0,1.110223E-16,0,0,0.6417478,0.6096604,0,0,1.083574,3.578472,0,0.6417478,-0.6417478,4.295582,71.59289,0.2017261,0.6706265,0,0,3.578472
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1424866,0.1424866,0,0,0,0.1424866,0,0,0,0,0,0.1499859,0.1424866,0,0,1.796627,2.936724,0,0.1499859,-0.1499859,4.137483,68.95791,0.2017261,0.1567353,0,0,2.936724
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4754379,0.4754379,0,0,0,0.4754379,0,0,5.551115E-17,0,0,0.5004609,0.4754379,0,0,1.963278,2.786739,0,0.5004609,-0.5004609,3.609951,60.16572,0.2017261,0.5229817,0,0,2.786739
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4999303,0.4999303,0,0,0,0.4999303,0,0,5.551115E-17,0,0,0.5262424,0.4999303,0,0,2.519346,2.286278,0,0.5262424,-0.5262424,3.055243,50.9206,0.2017261,0.5499233,0,0,2.286278
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4898464,0.4898464,0,0,0,0.4898464,0,0,5.551115E-17,0,0,0.5156278,0.4898464,0,0,3.10406,1.760035,0,0.5156278,-0.5156278,2.511723,41.86197,0.2017261,0.5388311,0,0,1.760035
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3896191,0.3896191,0,0,0,0.3896191,0,0,5.551115E-17,0,0,0.4101254,0.3896191,0,0,3.67698,1.244407,0,0.4101254,-0.4101254,2.079413,34.65681,0.2017261,0.4285811,0,0,1.244407
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.176928,0.176928,0,0,0,0.176928,0,0,0,0,0,0.18624,0.176928,0,0,4.132674,0.834282,0,0.18624,-0.18624,1.883099,31.38491,0.2017261,0.1946208,0,0,0.834282
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4369361,0.4369361,0,0,0,0.4369361,85.81099,0,0,0,0.3749391,0.4599327,0.4369361,0,0,4.339608,0.648042,0,0.08499355,-0.08499355,1.793508,29.89173,0.2017261,0.4806297,0.2999513,0,1.022981
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9607503,0.9607503,1.7,0,0.5202,0.9607503,72.17969,0,0,0,0.6934666,0,0,0.7392496,0.7022872,4.434045,0.5630485,1.395754,0,1.395754,3.117636,51.96049,0.2019238,1.056825,0.5547733,1.7,1.256515
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.625214,2.625214,1.7,0,0.5202,2.625214,36.47541,0,0,0,0.9575578,0.9739099,0.9252144,0,0,3.038291,1.819227,0,0.0163521,-0.0163521,3.100399,51.67322,0.2019238,2.887736,0.7660462,1.7,2.776785
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.579482,2.579482,1.7,0,0.5202,2.579482,47.39326,0,0,0,1.222501,0.9257708,0.8794822,0,0,3.05646,1.802875,0.29673,0,0.29673,3.381902,56.36492,0.2019719,2.83743,0.9780006,1.7,3.025376
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.150301,3.08,1.7,0,0.5202,3.08,51.47619,0,1.070301,1.485331,1.585467,1.452632,1.38,0,0,2.75973,2.069932,0.1328351,0,0.1328351,3.507921,58.46523,0.2019215,4.565331,1.268373,1.7,3.655399
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01599207,0.01599207,1.01084,0,0.3320593,0.01599207,10516.4,0,0,0,1.68179,0,0,0.9948479,0.9451055,2.626895,2.189483,2.626895,0,2.626895,6.000012,100,0.2012622,0.01759127,1.345432,1.7,3.871273
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3781085,0.3781085,0,0,0,0.3781085,395.269,1.096537,0,0,1.494546,0.3980089,0.3781085,0,0,0,4.553689,0,0,0,6.000012,100,0.2012622,0.4159193,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.066723,1.066723,0,0,0,1.066723,107.3722,0.02249765,0,0,1.145364,1.122866,1.066723,0,0,0,4.553689,0,0,0,6.000012,100,0.2012622,1.173395,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.832209,1.832209,0.7450662,0,0.2595031,1.832209,62.45798,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.2012622,2.015429,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.248282,1.248282,0,0,0,1.248282,66.19954,0,0,0,0.8263569,1.313981,1.248282,0,0,0,4.553689,0,0.4876241,-0.4876241,5.486011,91.43333,0.2012622,1.37311,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1070555,0.1070555,0,0,0,0.1070555,392.3793,0,0,0,0.4200634,0.1126899,0.1070555,0,0,0.5418046,4.066065,0.3073735,0,0.3073735,5.777611,96.29333,0.2011466,0.117761,0.3360507,0,4.486128
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.676658,1.676658,1.7,0,0.5202,1.676658,3.295014,0,0,0,0.05524611,0,0,0.02334212,0.02217501,0.2344311,4.342701,0.07742113,0,0.07742113,5.851059,97.51746,0.2011605,1.844324,0.04419689,1.7,4.397947
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15701,4.41238,0,0,0,5.851059,97.51746,0.2011605,0,0,0,4.41238
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.307927,2.307927,1.7,0,0.5202,2.307927,0,0,0,0,0,0.6399229,0.6079268,0,0,0.15701,4.41238,0,0.6399229,-0.6399229,5.176521,86.27518,0.2011605,2.538719,0,1.7,4.41238
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.549114,2.549114,1.7,0,0.5202,2.549114,0,0,0,0,0,0.8938037,0.8491135,0,0,0.8680354,3.772457,0,0.8938037,-0.8938037,4.234369,70.57269,0.2011605,2.804025,0,1.7,3.772457
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2897621,0.2897621,1.7,0,0.5202,0.2897621,0,0,0,0,0,0,0,1.410238,1.339726,1.861151,2.878653,1.339726,0,1.339726,5.505345,91.75557,0.2013789,0.3187384,0,1.7,2.878653
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5393757,0.5393757,0,0,0,0.5393757,0,0,0,0,0,0.5677638,0.5393757,0,0,0.5214247,4.084407,0,0.5677638,-0.5677638,4.906869,81.781,0.2013789,0.5933132,0,0,4.084407
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.152273,3.516643,0,0,0,4.906869,81.781,0.2013789,0,0,0,3.516643
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3247164,0.3247164,0,0,0,0.3247164,0,0,5.551115E-17,0,0,0.3418067,0.3247164,0,0,1.152273,3.516643,0,0.3418067,-0.3418067,4.546574,75.77608,0.2013789,0.357188,0,0,3.516643
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.532059,3.174836,0,0,0,4.546574,75.77608,0.2013789,0,0,0,3.174836
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07358985,0.07358985,0,0,0,0.07358985,0,0,1.387779E-17,0,0,0.07746301,0.07358985,0,0,1.532059,3.174836,0,0.07746301,-0.07746301,4.464921,74.41519,0.2013789,0.08094884,0,0,3.174836
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09704813,0.09704813,0,0,0,0.09704813,0,0,1.387779E-17,0,0,0.1021559,0.09704813,0,0,1.618129,3.097373,0,0.1021559,-0.1021559,4.357239,72.6205,0.2013789,0.1067529,0,0,3.097373
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09770814,0.09770814,0,0,0,0.09770814,0,0,1.387779E-17,0,0,0.1028507,0.09770814,0,0,1.731635,2.995217,0,0.1028507,-0.1028507,4.248825,70.8136,0.2013789,0.107479,0,0,2.995217
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1860888,0.1860888,0,0,0,0.1860888,0,0,2.775558E-17,0,0,0.1958829,0.1860888,0,0,1.845914,2.892367,0,0.1958829,-0.1958829,4.042346,67.37229,0.2013789,0.2046977,0,0,2.892367
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.063561,2.696484,0.363944,0,0.363944,4.387613,73.12674,0.2012425,0,0.2911552,0,3.060428
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.319578,1.319578,1.7,0,0.5202,1.319578,62.5845,0,0,0,0.8258511,0,0,0.3804223,0.3614011,1.699618,3.024033,1.187252,0,1.187252,5.51394,91.89881,0.2014551,1.451535,0.6606808,1.7,3.849884
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7014649,0.7014649,0,0,0,0.7014649,153.0103,0,0,0,1.073314,0.7383841,0.7014649,0,0,0.5123652,4.09256,0.3349295,0,0.3349295,5.831682,97.1945,0.2013298,0.7716114,0.8586509,0,5.165874
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.419173,1.419173,0.425,0,0.172125,1.419173,119.0681,0.465848,0,0,1.689781,1.046497,0.9941726,0,0,0.1774357,4.393997,0.1774357,0,0.1774357,6.000012,100,0.2012635,1.56109,1.351825,1.7,6.083778
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.016761,2.016761,0.6367607,0,0.2299357,2.016761,89.24577,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012635,2.218437,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.226436,1.226436,0,0,0,1.226436,142.3614,0.4549859,0,0,1.745972,1.290986,1.226436,0,0,0,4.553689,0,0,0,6.000012,100,0.2012635,1.34908,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.174304,2.174304,0.7943042,0,0.272945,2.174304,71.84071,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2012635,2.391735,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.666975,2.666975,1.463322,0,0.4555869,2.666975,47.50711,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.2012635,2.933672,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012635,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.8236502,0.8236502,0,0,0,0.8236502,91.07511,0,0,0,0.7501403,0.8670002,0.8236502,0,0,0,4.553689,0,0.1168599,-0.1168599,5.876831,97.94698,0.2012635,0.9060152,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.828095,2.828095,1.7,0,0.5202,2.828095,14.92452,0,0,0.03090511,0.4220797,1.187469,1.128096,0,0,0.1298443,4.436829,0,0.7653894,-0.7653894,5.07004,84.50049,0.2012635,3.110905,0.3376637,1.7,4.858909
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.034249,2.034249,1.7,0,0.5202,2.034249,2.709959,1.110223E-16,0,0,0.0551273,0.3518407,0.3342487,0,0,0.9802769,3.67144,0,0.2967134,-0.2967134,4.757276,79.28778,0.2012635,2.237674,0.04410184,1.7,3.726567
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.471547,3.08,1.7,0,0.5202,3.08,0,0,0.3915467,0.7387014,0,1.452632,1.38,0,0,1.309958,3.374726,0,1.452632,-1.452632,3.226068,53.76769,0.2012635,3.818702,0,1.7,3.374726
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.231099,1.231099,1.7,0,0.5202,1.231099,0,0,0,0,0,0,0,0.4689015,0.4454564,2.923994,1.922095,0.4454564,0,0.4454564,3.648665,60.81096,0.201361,1.354208,0,1.7,1.922095
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.478537,2.323005,1.38,0,1.38,4.957848,82.63064,0.2014236,0,0,1.7,2.323005
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04581591,0.04581591,0,0,0,0.04581591,0,0,6.938894E-18,0,0,0.04822727,0.04581591,0,0,1.098537,3.565006,0,0.04822727,-0.04822727,4.907012,81.78337,0.2014236,0.0503975,0,0,3.565006
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4007853,0.4007853,0,0,0,0.4007853,0,0,5.551115E-17,0,0,0.4218793,0.4007853,0,0,1.152123,3.516778,0,0.4218793,-0.4218793,4.462312,74.37172,0.2014236,0.4408638,0,0,3.516778
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1150242,0.1150242,0,0,0,0.1150242,0,0,1.387779E-17,0,0,0.1210781,0.1150242,0,0,1.620878,3.094899,0,0.1210781,-0.1210781,4.334685,72.2446,0.2014236,0.1265266,0,0,3.094899
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3980308,0.3980308,0,0,0,0.3980308,0,0,0,0,0,0.4189797,0.3980308,0,0,1.755409,2.973821,0,0.4189797,-0.4189797,3.893041,64.8839,0.2014236,0.4378338,0,0,2.973821
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2850808,0.2850808,0,0,0,0.2850808,0,0,0,0,0,0.300085,0.2850808,0,0,2.220942,2.554841,0,0.300085,-0.300085,3.576724,59.61195,0.2014236,0.3135889,0,0,2.554841
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7662117,0.7662117,0,0,0,0.7662117,0,0,1.110223E-16,0,0,0.8065386,0.7662117,0,0,2.55437,2.254756,0,0.8065386,-0.8065386,2.726557,45.44254,0.2014236,0.8428329,0,0,2.254756
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3190329,0.3190329,0,0,0,0.3190329,0,0,5.551115E-17,0,0,0.3358241,0.3190329,0,0,3.450524,1.448217,0,0.3358241,-0.3358241,2.372568,39.54272,0.2014236,0.3509362,0,0,1.448217
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.823662,1.112393,0,0,0,2.372568,39.54272,0.2014236,0,0,0,1.112393
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.823662,1.112393,0.009045502,0,0.009045502,2.381149,39.68574,0.2014203,0,0.007236402,0,1.121439
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.814616,1.120534,0.3752238,0,0.3752238,2.737118,45.61854,0.2012805,0,0.300179,0,1.495758
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8465653,0.8465653,0,0,0,0.8465653,92.72649,0,0,0,0.7849904,0.8911214,0.8465653,0,0,3.439393,1.458236,0,0.106131,-0.106131,2.625246,43.75401,0.2012805,0.9312218,0.6279923,0,2.243226
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.093603,1.093603,0,0,0,1.093603,116.6086,0,0,0,1.275235,1.151161,1.093603,0,0,3.557316,1.352105,0.1240736,0,0.1240736,2.742952,45.71578,0.2012344,1.202964,1.020188,0,2.627339
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.526124,1.526124,1.7,0,0.5202,1.526124,97.45602,0,0,0,1.487299,0,0,0.1738764,0.1651826,3.433242,1.463771,1.652482,0,1.652482,4.310634,71.84376,0.2013343,1.678736,1.189839,1.7,2.95107
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.553546,1.553546,1.7,0,0.5202,1.553546,91.94569,0,0,0,1.428418,0,0,0.1464543,0.1391316,1.78076,2.951005,1.56755,0,1.56755,5.797743,96.62885,0.201465,1.7089,1.142735,1.7,4.379423
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.543742,0,0,1.756953,0,0,0,0,0.2132107,4.361799,0.2132107,0,0.2132107,6.000012,100,0.2013861,0,1.405562,0,6.118752
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.459232,2.459232,1.079232,0,0.3507304,2.459232,70.19928,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013861,2.705156,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.376044,1.376044,0.425,0,0.172125,1.376044,97.88332,0.3458185,0,0,1.346917,1.001099,0.9510438,0,0,0,4.553689,0,0,0,6.000012,100,0.2013861,1.513648,1.077534,1.7,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.322125,1.322125,0.425,0,0.172125,1.322125,77.4528,0.07968057,0,0,1.024023,0.9443426,0.8971255,0,0,0,4.553689,0,0,0,6.000012,100,0.2013861,1.454338,0.8192185,1.7,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.228504,1.228504,0,0,0,1.228504,67.77191,0,0,0,0.8325809,1.293162,1.228504,0,0,0,4.553689,0,0.4605815,-0.4605815,5.514516,91.90842,0.2013861,1.351355,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.5117573,4.093107,0.3885277,0,0.3885277,5.883106,98.05157,0.2012425,0,0.3108221,0,4.481635
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.1232296,4.442782,0.05346386,0,0.05346386,5.933826,98.89691,0.2012228,0,0.04277109,0,4.496246
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7874638,0.7874638,0,0,0,0.7874638,0,0,1.110223E-16,0,0,0.8289092,0.7874638,0,0,0.06976574,4.4909,0,0.8289092,-0.8289092,5.06008,84.33449,0.2012228,0.8662102,0,0,4.4909
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.225156,3.08,1.7,0,0.5202,3.08,0,0,2.145156,2.667672,0,1.452632,1.38,0,0,0.990776,3.661991,0,1.452632,-1.452632,3.528871,58.8144,0.2012228,5.747672,0,1.7,3.661991
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.793445,1.793445,1.7,0,0.5202,1.793445,0,0,0,0,0,0.09836324,0.09344507,0,0,2.604811,2.209359,0,0.09836324,-0.09836324,3.425187,57.08634,0.2012228,1.97279,0,1.7,2.209359
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6998478,0.6998478,1.7,0,0.5202,0.6998478,0,0,0,0,0,0,0,1.000152,0.9501446,2.714103,2.110996,0.9501446,0,0.9501446,4.326573,72.10941,0.2014283,0.7698326,0,1.7,2.110996
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2691073,0.2691073,1.7,0,0.5202,0.2691073,0,0,0,0,0,0,0,1.430893,1.359348,1.763959,2.966126,1.359348,0,1.359348,5.616164,93.60255,0.2016347,0.296018,0,1.7,2.966126
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4733707,0.4733707,0,0,0,0.4733707,0,0,5.551115E-17,0,0,0.498285,0.4733707,0,0,0.4046109,4.189539,0,0.498285,-0.498285,5.090926,84.84859,0.2016347,0.5207078,0,0,4.189539
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9582609,3.691254,0,0,0,5.090926,84.84859,0.2016347,0,0,0,3.691254
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2508828,0.2508828,0,0,0,0.2508828,0,0,0,0,0,0.2640872,0.2508828,0,0,0.9582609,3.691254,0,0.2640872,-0.2640872,4.812553,80.20907,0.2016347,0.2759711,0,0,3.691254
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4264569,0.4264569,0,0,0,0.4264569,0,0,5.551115E-17,0,0,0.448902,0.4264569,0,0,1.251691,3.427167,0,0.448902,-0.448902,4.339369,72.32268,0.2016347,0.4691026,0,0,3.427167
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750471,2.978265,0,0,0,4.339369,72.32268,0.2016347,0,0,0,2.978265
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750471,2.978265,0,0,0,4.339369,72.32268,0.2016347,0,0,0,2.978265
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.750471,2.978265,0.004231752,0,0.004231752,4.343384,72.38959,0.2016331,0,0.003385402,0,2.982497
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.007231,1.007231,0,0,0,1.007231,45.42535,0,2.220446E-16,0,0.4575384,1.060244,1.007231,0,0,1.746239,2.982074,0,0.6027052,-0.6027052,3.708077,61.80116,0.2016331,1.107955,0.3660308,0,3.439612
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.588143,1.588143,1.7,0,0.5202,1.588143,51.31008,0,0,0,0.8148775,0,0,0.111857,0.1062641,2.415912,2.379368,0.9211416,0,0.9211416,4.581948,76.36565,0.2017846,1.746957,0.651902,1.7,3.194246
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.816113,1.816113,1.7,0,0.5202,1.816113,70.98981,0,0,0,1.289255,0.1222245,0.1161133,0,0,1.49477,3.208396,1.167031,0,1.167031,5.689091,94.81799,0.2019681,1.997725,1.031404,1.7,4.497651
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8330744,0.8330744,0,0,0,0.8330744,152.8265,0.0684988,0,0,1.273159,0.8769204,0.8330744,0,0,0.3277394,4.258723,0.3277394,0,0.3277394,6.000012,100,0.2018476,0.9163818,1.018527,0,5.531882
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.9774187,0.9774187,0,0,0,0.9774187,158.7234,0.5225308,0,0,1.551393,1.028862,0.9774187,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,1.075161,1.241114,0,6.105082
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.458188,1.458188,0.425,0,0.172125,1.458188,122.9564,0.7053697,0,0,1.792936,1.087566,1.033188,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,1.604006,1.434348,1.7,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.20222,1.20222,0,0,0,1.20222,142.5393,0.4481408,0,0,1.713636,1.265495,1.20222,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,1.322442,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1748619,0.1748619,0,0,0,0.1748619,854.0517,1.309346,0,0,1.493411,0.1840651,0.1748619,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,0.1923481,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.635034,1.635034,0.5173182,0,0.1973279,1.635034,71.95832,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,1.798538,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5284369,0.5284369,0,0,0,0.5284369,168.589,0.334637,0,0,0.8908864,0.5562494,0.5284369,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,0.5812806,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018476,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.075659,1.075659,0,0,0,1.075659,4.927479,0,0,0,0.05300286,1.132272,1.075659,0,0,0,4.553689,0,1.07927,-1.07927,4.862362,81.03921,0.2018476,1.183225,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2119061,0.2119061,0,0,0,0.2119061,0,0,2.775558E-17,0,0,0.2230591,0.2119061,0,0,1.199188,3.474419,0,0.2230591,-0.2230591,4.627237,77.12046,0.2018476,0.2330967,0,0,3.474419
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5302829,0.5302829,0,0,0,0.5302829,0,0,0,0,0,0.5581926,0.5302829,0,0,1.447032,3.25136,0,0.5581926,-0.5581926,4.03885,67.31404,0.2018476,0.5833112,0,0,3.25136
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8731149,0.8731149,0,0,0,0.8731149,0,0,1.110223E-16,0,0,0.9190683,0.8731149,0,0,2.067246,2.693168,0,0.9190683,-0.9190683,3.070067,51.16769,0.2018476,0.9604264,0,0,2.693168
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1774623,0.1774623,0,0,0,0.1774623,0,0,2.775558E-17,0,0,0.1868025,0.1774623,0,0,3.088433,1.774099,0,0.1868025,-0.1868025,2.87316,47.88591,0.2018476,0.1952086,0,0,1.774099
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2427533,0.2427533,0,0,0,0.2427533,0,0,2.775558E-17,0,0,0.2555298,0.2427533,0,0,3.295991,1.587297,0,0.2555298,-0.2555298,2.603808,43.39672,0.2018476,0.2670286,0,0,1.587297
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3562024,0.3562024,0,0,0,0.3562024,0,0,5.551115E-17,0,0,0.3749499,0.3562024,0,0,3.579913,1.331767,0,0.3749499,-0.3749499,2.208576,36.80953,0.2018476,0.3918227,0,0,1.331767
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2493928,0.2493928,0,0,0,0.2493928,0,0,0,0,0,0.2625188,0.2493928,0,0,3.996524,0.9568173,0,0.2625188,-0.2625188,1.931857,32.19756,0.2018476,0.2743321,0,0,0.9568173
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1388629,0.1388629,0,0,0,0.1388629,0,0,0,0,0,0.1461714,0.1388629,0,0,4.288212,0.6942985,0,0.1461714,-0.1461714,1.777779,29.62959,0.2018476,0.1527492,0,0,0.6942985
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1639532,0.1639532,0,0,0,0.1639532,0,0,2.775558E-17,0,0,0.1725824,0.1639532,0,0,4.450624,0.5481271,0,0.1725824,-0.1725824,1.595861,26.59763,0.2018476,0.1803486,0,0,0.5481271
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.264744,0.264744,0,0,0,0.264744,0,0,0,0,0,0.2786779,0.264744,0,0,4.642383,0.3755447,0,0.2786779,-0.2786779,1.302109,21.70177,0.2018476,0.2912184,0,0,0.3755447
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3107192,0.3107192,1.7,0,0.5202,0.3107192,0,0,0,0,0,0,0,1.389281,1.319817,4.952024,0.09686679,1.319817,0,1.319817,2.554197,42.56987,0.2020661,0.3417911,0,1.7,0.09686679
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3019249,0.3019249,1.7,0,0.5202,0.3019249,6.49293,0,0,0,0.01960377,0,0,1.398075,1.328171,3.632208,1.284702,1.347775,0,1.347775,3.832809,63.88002,0.2022732,0.3321173,0.01568302,1.7,1.304306
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.962208,0.962208,1.7,0,0.5202,0.962208,26.0117,0,0,0,0.2502867,0,0,0.737792,0.7009024,2.284433,2.497699,0.9511891,0,0.9511891,4.735186,78.91961,0.2024603,1.058429,0.2002294,1.7,2.747986
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.7827687,0.7827687,1.396496,0,0.4373433,0.7827687,87.79288,0,0,0,0.6872152,0,0,0.613727,0.5830406,1.333244,3.35377,1.270256,0,1.270256,5.940257,99.00408,0.202528,0.8610455,0.5497722,1.7,4.040985
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0.7401572,0,0,0.8031451,0,0,0,0,0.06298777,4.497,0.06298777,0,0.06298777,6.000012,100,0.2025049,0,0.642516,0,5.300145
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.477156,1.477156,0.425,0,0.172125,1.477156,80.76514,0.08549456,0,0,1.193027,1.107533,1.052156,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,1.624872,0.9544218,1.7,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.081134,2.081134,0.9684131,0,0.3204768,2.081134,56.2811,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,2.289247,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.328918,1.328918,0.4971878,0,0.1918323,1.328918,65.88108,1.110223E-16,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,1.46181,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.256516,2.256516,1.036179,0,0.3389769,2.256516,56.92692,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,2.482167,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3665042,0.3665042,0,0,0,0.3665042,388.2773,1.037259,0,0,1.423052,0.3857939,0.3665042,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,0.4031546,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.603472,1.603472,0.948509,0,0.315043,1.603472,42.99635,1.110223E-16,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,1.763819,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.358335,1.358335,1.003377,0,0.330022,1.358335,27.50718,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2025049,1.494168,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8717049,0.8717049,0,0,0,0.8717049,5.61783,0,0,0,0.0489709,0.9175841,0.8717049,0,0,0,4.553689,0,0.8686132,-0.8686132,5.084414,84.74005,0.2025049,0.9588754,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.9237,2.9237,1.7,0,0.5202,2.9237,0,0,0,0.1360704,0,1.288106,1.2237,0,0,0.9651257,3.685076,0,1.288106,-1.288106,3.726631,62.11039,0.2025049,3.21607,0,1.7,3.685076
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.069635,2.069635,1.7,0,0.5202,2.069635,0,0,0,0,0,0.3890897,0.3696352,0,0,2.396354,2.39697,0,0.3890897,-0.3890897,3.316494,55.27479,0.2025049,2.276599,0,1.7,2.39697
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.142294,2.142294,1.7,0,0.5202,2.142294,0,0,0,0,0,0.4655724,0.4422938,0,0,2.828676,2.00788,0,0.4655724,-0.4655724,2.825738,47.09554,0.2025049,2.356523,0,1.7,2.00788
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.345979,1.542308,1.38,0,1.38,4.134921,68.91521,0.202563,0,0,1.7,1.542308
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.236288,0.236288,1.68892,0,0.517175,0.236288,0,0,0,0,0,0,0,1.452632,1.38,1.965979,2.784308,1.38,0,1.38,5.444104,90.73488,0.2027493,0.2599168,0,1.7,2.784308
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.0759382,0.0759382,0,0,0,0.0759382,0,0,0,0,0,0.07993495,0.0759382,0,0,0.5859788,4.026308,0,0.07993495,-0.07993495,5.359845,89.33057,0.2027493,0.08353202,0,0,4.026308
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04598335,0.04598335,0,0,0,0.04598335,0,0,6.938894E-18,0,0,0.04840353,0.04598335,0,0,0.6747954,3.946373,0,0.04840353,-0.04840353,5.308823,88.48021,0.2027493,0.05058169,0,0,3.946373
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03203625,0.03203625,0,0,0,0.03203625,0,0,6.938894E-18,0,0,0.03372237,0.03203625,0,0,0.7285771,3.897969,0,0.03372237,-0.03372237,5.273276,87.88776,0.2027493,0.03523988,0,0,3.897969
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7660464,3.864247,0,0,0,5.273276,87.88776,0.2027493,0,0,0,3.864247
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1143026,0.1143026,0,0,0,0.1143026,0,0,0,0,0,0.1203185,0.1143026,0,0,0.7660464,3.864247,0,0.1203185,-0.1203185,5.14645,85.77399,0.2027493,0.1257329,0,0,3.864247
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3533448,0.3533448,0,0,0,0.3533448,0,0,0,0,0,0.3719419,0.3533448,0,0,0.8997337,3.743929,0,0.3719419,-0.3719419,4.754388,79.23965,0.2027493,0.3886793,0,0,3.743929
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5496872,0.5496872,0,0,0,0.5496872,4.607395,0,0,0,0.02532626,0.5786181,0.5496872,0,0,1.313002,3.371987,0,0.5532919,-0.5532919,4.171168,69.51933,0.2027493,0.6046559,0.02026101,0,3.397313
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.098467,1.098467,0,0,0,1.098467,16.58227,0,0,0,0.1821508,1.156281,1.098467,0,0,1.927771,2.818695,0,0.9741305,-0.9741305,3.144344,52.40563,0.2027493,1.208314,0.1457206,0,3.000846
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.117658,1.117658,0,0,0,1.117658,32.47633,0,0,0,0.3629744,1.176482,1.117658,0,0,3.010138,1.844564,0,0.8135081,-0.8135081,2.286831,38.11378,0.2027493,1.229424,0.2903795,0,2.207539
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.132638,0.132638,0,0,0,0.132638,709.5737,0,0,0,0.9411646,0.139619,0.132638,0,0,3.914036,1.031056,0.8015456,0,0.8015456,3.047244,50.7873,0.2024581,0.1459018,0.7529317,0,1.972221
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6373039,0.6373039,0,0,0,0.6373039,247.8091,0,0,0,1.579297,0.6708462,0.6373039,0,0,3.112491,1.752447,0.9084505,0,0.9084505,3.909076,65.15114,0.2021292,0.7010342,1.263437,0,3.331744
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,2.20404,2.570053,1.758323,0,1.758323,5.577168,92.95261,0.2014955,0,1.406658,0,4.328375
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.196405,2.196405,0.8164053,0,0.2789786,2.196405,88.75809,0.05113855,0,0,1.949488,1.452632,1.38,0,0,0.4457174,4.152543,0.4457174,0,0.4457174,6.000012,100,0.2013355,2.416046,1.55959,1.7,6.102031
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.882738,0.882738,0,0,0,0.882738,135.858,0.2700726,0,0,1.19927,0.9291978,0.882738,0,0,0,4.553689,0,0,0,6.000012,100,0.2013355,0.9710118,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.46112,3.08,1.7,0,0.5202,3.08,35.36489,2.220446E-16,0.3811201,0.7272322,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2013355,3.807232,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8501549,0.8501549,0,0,0,0.8501549,88.94877,0,1.110223E-16,0,0.7562023,0.8949,0.8501549,0,0,0.4037699,4.190296,0,0.1386976,-0.1386976,5.470762,91.17918,0.2013355,0.9351704,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.160122,2.160122,1.7,0,0.5202,2.160122,29.41403,0,0,0,0.6353788,0.4843387,0.4601217,0,0,0.5578784,4.051599,0.1510402,0,0.1510402,5.614051,93.56734,0.2013588,2.376134,0.5083031,1.7,4.686977
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.4068382,4.187535,0.3845774,0,0.3845774,5.978894,99.64803,0.201221,0,0.3076619,0,4.572112
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6785232,0.6785232,0,0,0,0.6785232,7.395445,0,0,0,0.05017981,0.714235,0.6785232,0,0,0.02226077,4.533654,0,0.6640552,-0.6640552,5.278918,87.98179,0.201221,0.7463756,0.04014385,0,4.583834
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.734254,1.734254,1.7,0,0.5202,1.734254,0,0,0,0,0,0.03605706,0.0342542,0,0,0.7600999,3.869599,0,0.03605706,-0.03605706,5.240911,87.34834,0.201221,1.90768,0,1.7,3.869599
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5274989,0.5274989,0,0,0,0.5274989,0,0,0,0,0,0.555262,0.5274989,0,0,0.8001633,3.833542,0,0.555262,-0.555262,4.655613,77.59339,0.201221,0.5802488,0,0,3.833542
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.754836,2.754836,1.7,0,0.5202,2.754836,0,0,0,0,0,1.110354,1.054836,0,0,1.417121,3.27828,0,1.110354,-1.110354,3.485197,58.08651,0.201221,3.03032,0,1.7,3.27828
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2516041,0.2516041,1.7,0,0.5202,0.2516041,0,0,0,0,0,0,0,1.448396,1.375976,2.650847,2.167926,1.375976,0,1.375976,4.790563,79.84256,0.2014161,0.2767645,0,1.7,2.167926
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1369173,0.1369173,1.478887,0,0.4598362,0.1369173,0,0,0,0,0,0,0,1.34197,1.274871,1.274871,3.406305,1.274871,0,1.274871,6.000012,100,0.2015275,0.1506091,0,1.7,3.406305
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015275,0,0,0,4.553689
