Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4262831,0.4262831,0,0,0,0.4262831,0,0,5.551115E-17,0,0,0.448719,0.4262831,0,0,0,4.553689,0,0.448719,-0.448719,5.52702,92.11683,0.2015275,0.4689114,0,0,4.553689
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.415331,0.415331,0,0,0,0.415331,0,0,5.551115E-17,0,0,0.4371905,0.415331,0,0,0.4985767,4.10497,0,0.4371905,-0.4371905,5.066181,84.43619,0.2015275,0.4568641,0,0,4.10497
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.201372,0.201372,0,0,0,0.201372,0,0,2.775558E-17,0,0,0.2119705,0.201372,0,0,0.9843439,3.667779,0,0.2119705,-0.2119705,4.842745,80.71225,0.2015275,0.2215092,0,0,3.667779
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.396721,0.396721,0,0,0,0.396721,0,0,5.551115E-17,0,0,0.4176011,0.396721,0,0,1.219867,3.455809,0,0.4176011,-0.4176011,4.402555,73.37576,0.2015275,0.4363931,0,0,3.455809
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683868,3.038208,0,0,0,4.402555,73.37576,0.2015275,0,0,0,3.038208
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2028867,0.2028867,0,0,0,0.2028867,13.31006,0,0,0,0.02700435,0.213565,0.2028867,0,0,1.683868,3.038208,0,0.1865606,-0.1865606,4.205903,70.09824,0.2015275,0.2231754,0.02160348,0,3.065212
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.173576,1.173576,0,0,0,1.173576,28.66366,0,0,0,0.3363898,1.235343,1.173576,0,0,1.891158,2.851647,0,0.8989531,-0.8989531,3.258323,54.30527,0.2015275,1.290933,0.2691118,0,3.188037
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.147385,1.147385,0,0,0,1.147385,72.02644,0,0,0,0.8264207,1.207774,1.147385,0,0,2.889994,1.952694,0,0.3813532,-0.3813532,2.856341,47.60559,0.2015275,1.262124,0.6611366,0,2.779115
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2164821,0.2164821,0,0,0,0.2164821,634.7637,0,0,0,1.37415,0.2278759,0.2164821,0,0,3.31372,1.571341,1.146274,0,1.146274,3.943792,65.72974,0.2011191,0.2381303,1.09932,0,2.945491
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.223998,2.223998,1.7,0,0.5202,2.223998,73.20868,0,0,0,1.62816,0.5515769,0.523998,0,0,2.167446,2.602988,1.076583,0,1.076583,4.965128,82.75197,0.2011952,2.446398,1.302528,1.7,4.231147
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7468107,0.7468107,0,0,0,0.7468107,235.9454,0,0,0,1.762066,0.7861166,0.7468107,0,0,1.090863,3.571912,0.975949,0,0.975949,5.890995,98.18305,0.2008493,0.8214918,1.409652,0,5.333978
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8665275,0.8665275,0,0,0,0.8665275,212.1889,0.811627,0,0,1.838675,0.9121342,0.8665275,0,0,0.1149143,4.450266,0.1149143,0,0.1149143,6.000012,100,0.2008087,0.9531802,1.47094,0,6.288941
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.174354,1.174354,0,0,0,1.174354,131.9628,0.3135486,0,0,1.549711,1.236162,1.174354,0,0,0,4.553689,0,0,0,6.000012,100,0.2008087,1.291789,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.080887,1.080887,0,0,0,1.080887,142.3889,0.4012872,0,0,1.539063,1.137776,1.080887,0,0,0,4.553689,0,0,0,6.000012,100,0.2008087,1.188976,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008087,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.743011,1.743011,1.054744,0,0.344045,1.743011,41.56555,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2008087,1.917313,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008087,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.619483,0.619483,0,0,0,0.619483,8.077231,0,1.110223E-16,0,0.05003707,0.6520873,0.619483,0,0,0,4.553689,0,0.6020502,-0.6020502,5.365395,89.42307,0.2008087,0.6814313,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8524392,0.8524392,0,0,0,0.8524392,0,0,1.110223E-16,0,0,0.8973045,0.8524392,0,0,0.6689448,3.951639,0,0.8973045,-0.8973045,4.419553,73.65907,0.2008087,0.9376832,0,0,3.951639
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.088685,2.088685,1.7,0,0.5202,2.088685,0,0,0,0,0,0.4091417,0.3886846,0,0,1.66595,3.054334,0,0.4091417,-0.4091417,3.98828,66.4712,0.2008087,2.297553,0,1.7,3.054334
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.120552,2.645192,1.38,0,1.38,5.297463,88.29087,0.2008695,0,0,1.7,2.645192
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4420317,0.4420317,0,0,0,0.4420317,0,0,5.551115E-17,0,0,0.4652965,0.4420317,0,0,0.7405516,3.887192,0,0.4652965,-0.4652965,4.806997,80.11646,0.2008695,0.4862348,0,0,3.887192
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.19259,0.19259,0,0,0,0.19259,0,0,0,0,0,0.2027263,0.19259,0,0,1.257548,3.421896,0,0.2027263,-0.2027263,4.593305,76.55493,0.2008695,0.2118489,0,0,3.421896
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7064531,0.7064531,0,0,0,0.7064531,0,0,0,0,0,0.7436349,0.7064531,0,0,1.482799,3.21917,0,0.7436349,-0.7436349,3.809445,63.49063,0.2008695,0.7770985,0,0,3.21917
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06797548,0.06797548,0,0,0,0.06797548,0,0,0,0,0,0.07155313,0.06797548,0,0,2.30906,2.475535,0,0.07155313,-0.07155313,3.734022,62.23357,0.2008695,0.07477303,0,0,2.475535
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2746248,0.2746248,0,0,0,0.2746248,0,0,5.551115E-17,0,0,0.2890787,0.2746248,0,0,2.388564,2.403982,0,0.2890787,-0.2890787,3.429306,57.15498,0.2008695,0.3020873,0,0,2.403982
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709762,2.114903,0,0,0,3.429306,57.15498,0.2008695,0,0,0,2.114903
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7850013,0.7850013,0,0,0,0.7850013,0,0,0,0,0,0.8263171,0.7850013,0,0,2.709762,2.114903,0,0.8263171,-0.8263171,2.558291,42.6381,0.2008695,0.8635014,0,0,2.114903
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09727405,0.09727405,0,0,0,0.09727405,0,0,1.387779E-17,0,0,0.1023937,0.09727405,0,0,3.627892,1.288586,0,0.1023937,-0.1023937,2.450359,40.83923,0.2008695,0.1070015,0,0,1.288586
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1718418,0.1718418,0,0,0,0.1718418,4.982193,0,0,0,0.008561493,0.1808861,0.1718418,0,0,3.741663,1.186192,0,0.1723247,-0.1723247,2.268713,37.8118,0.2008695,0.189026,0.006849194,0,1.194754
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.399771,2.399771,1.7,0,0.5202,2.399771,17.95366,0,0,0,0.4308468,0.7366011,0.699771,0,0,3.933135,1.013867,0,0.3057543,-0.3057543,1.946419,32.44025,0.2008695,2.639748,0.3446774,1.7,1.444714
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.722909,1.722909,1.7,0,0.5202,1.722909,51.93217,0,0,0,0.894744,0.02411458,0.02290885,0,0,4.272862,0.7081131,0.8706294,0,0.8706294,2.772371,46.20609,0.2010028,1.8952,0.7157952,1.7,1.602857
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.45243,0.45243,1.7,0,0.5202,0.45243,273.9516,0,0,0,1.239439,0,0,1.24757,1.185192,3.402233,1.49168,2.424631,0,2.424631,5.072577,84.54279,0.200827,0.497673,0.9915516,1.7,2.731119
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.337555,1.337555,0.7635515,0,0.2645496,1.337555,118.2617,0,0,0,1.581816,0.6042145,0.5740038,0,0,0.9776016,3.673847,0.9776016,0,0.9776016,6.000012,100,0.2006638,1.471311,1.265453,1.7,5.255663
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.648859,1.648859,0.425,0,0.172125,1.648859,91.69379,0.2236288,0,0,1.511901,1.288272,1.223859,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,1.813745,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.762316,1.762316,0.425,0,0.172125,1.762316,89.46541,0.1689622,0,0,1.576663,1.407701,1.337316,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,1.938548,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.9747418,0.9747418,0,0,0,0.9747418,162.5799,0.5586905,0,0,1.584734,1.026044,0.9747418,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,1.072216,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2858346,0.2858346,0,0,0,0.2858346,549.2341,1.269022,0,0,1.569901,0.3008785,0.2858346,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,0.314418,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1496132,0.1496132,0,0,0,0.1496132,761.426,0.9817063,0,0,1.139194,0.1574876,0.1496132,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,0.1645745,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.379978,1.379978,0.7277343,0,0.2547715,1.379978,49.7524,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2006638,1.517975,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.9817359,0.9817359,0,0,0,0.9817359,44.74522,0,1.110223E-16,0,0.4392799,1.033406,0.9817359,0,0,0,4.553689,0,0.5941263,-0.5941263,5.373748,89.56229,0.2006638,1.079909,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.408484,1.408484,1.7,0,0.5202,1.408484,3.493918,0,0,0,0.04921128,0,0,0.2915156,0.2769399,0.6601403,3.959563,0.3261512,0,0.3261512,5.683162,94.71918,0.2007285,1.549333,0.03936903,1.7,4.008774
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2284285,0.2284285,0,0,0,0.2284285,0,0,0,0,0,0.240451,0.2284285,0,0,0.3339891,4.253098,0,0.240451,-0.240451,5.429705,90.4949,0.2007285,0.2512713,0,0,4.253098
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9873375,0.9873375,0,0,0,0.9873375,0,0,1.110223E-16,0,0,1.039303,0.9873375,0,0,0.6011569,4.012648,0,1.039303,-1.039303,4.334183,72.23624,0.2007285,1.086071,0,0,4.012648
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.317332,1.317332,1.7,0,0.5202,1.317332,0,0,0,0,0,0,0,0.382668,0.3635346,1.755938,2.973345,0.3635346,0,0.3635346,4.679062,77.98422,0.2008036,1.449065,0,1.7,2.973345
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.456385,0.456385,1.7,0,0.5202,0.456385,0,0,0,0,0,0,0,1.243615,1.181434,1.392403,3.300526,1.181434,0,1.181434,5.79987,96.6643,0.2010469,0.5020235,0,1.7,3.300526
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5173661,0.5173661,0,0,0,0.5173661,0,0,0,0,0,0.5445959,0.5173661,0,0,0.2109688,4.363817,0,0.5445959,-0.5445959,5.225815,87.09674,0.2010469,0.5691027,0,0,4.363817
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2205609,0.2205609,0,0,0,0.2205609,0,0,2.775558E-17,0,0,0.2321694,0.2205609,0,0,0.8160753,3.819221,0,0.2321694,-0.2321694,4.981087,83.01795,0.2010469,0.242617,0,0,3.819221
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.074041,3.587052,0,0,0,4.981087,83.01795,0.2010469,0,0,0,3.587052
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4652586,0.4652586,0,0,0,0.4652586,0,0,5.551115E-17,0,0,0.4897459,0.4652586,0,0,1.074041,3.587052,0,0.4897459,-0.4897459,4.464849,74.41401,0.2010469,0.5117845,0,0,3.587052
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4765473,0.4765473,0,0,0,0.4765473,0,0,5.551115E-17,0,0,0.5016288,0.4765473,0,0,1.618203,3.097306,0,0.5016288,-0.5016288,3.936086,65.60131,0.2010469,0.524202,0,0,3.097306
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1606515,0.1606515,0,0,0,0.1606515,0,0,2.775558E-17,0,0,0.1691068,0.1606515,0,0,2.175569,2.595677,0,0.1691068,-0.1691068,3.757832,62.63041,0.2010469,0.1767166,0,0,2.595677
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.363465,2.42657,0,0,0,3.757832,62.63041,0.2010469,0,0,0,2.42657
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4745665,0.4745665,0,0,0,0.4745665,6.294065,0,0,0,0.02986952,0.4995437,0.4745665,0,0,2.363465,2.42657,0,0.4696741,-0.4696741,3.262752,54.37909,0.2010469,0.5220231,0.02389562,0,2.45644
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8496826,0.8496826,0,0,0,0.8496826,41.16349,0,0,0,0.349759,0.8944027,0.8496826,0,0,2.885325,1.956896,0,0.5446436,-0.5446436,2.688647,44.8107,0.2010469,0.9346508,0.2798072,0,2.306655
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.242644,2.242644,1.7,0,0.5202,2.242644,37.62687,0,0,0,0.8438368,0.5712042,0.542644,0,0,3.490485,1.412253,0.2726326,0,0.2726326,2.947289,49.12139,0.2010882,2.466908,0.6750695,1.7,2.256089
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.7401847,0.7401847,1.7,0,0.5202,0.7401847,170.9934,0,0,0,1.265667,0,0,0.9598153,0.9118245,3.217852,1.657622,2.177492,0,2.177492,5.013039,83.55048,0.2009997,0.8142032,1.012534,1.7,2.923289
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.775016,1.775016,1.363966,0,0.4284627,1.775016,82.98769,0,0,0,1.473045,0.4326846,0.4110503,0,0,1.040361,3.617364,1.040361,0,1.040361,6.000012,100,0.2011305,1.952518,1.178436,1.7,5.09041
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.391904,3.08,1.7,0,0.5202,3.08,53.3415,0.1902866,0.3119037,0.6510941,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011305,3.731094,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.712089,1.712089,0.425,0,0.172125,1.712089,92.99684,0.2373582,0,0,1.592189,1.354831,1.287089,0,0,0,4.553689,0,0,0,6.000012,100,0.2011305,1.883298,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2870236,0.2870236,0,0,0,0.2870236,482.7691,1.083531,0,0,1.385661,0.3021301,0.2870236,0,0,0,4.553689,0,0,0,6.000012,100,0.2011305,0.3157259,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.183567,1.183567,0,0,0,1.183567,123.9536,0.2212143,0,0,1.467074,1.24586,1.183567,0,0,0,4.553689,0,0,0,6.000012,100,0.2011305,1.301923,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.509931,1.509931,0.5456439,0,0.2050608,1.509931,67.22421,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2011305,1.660925,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.695934,2.695934,1.7,0,0.5202,2.695934,31.03024,2.220446E-16,0,0,0.8365548,1.048351,0.9959337,0,0,0,4.553689,0,0.2117964,-0.2117964,5.776759,96.27912,0.2011305,2.965527,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.058696,1.058696,0,0,0,1.058696,31.7906,0,0,0,0.3365657,1.114416,1.058696,0,0,0.2353294,4.341893,0,0.7778507,-0.7778507,4.956832,82.61371,0.2011305,1.164565,0.2692525,0,4.678458
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.987755,2.987755,1.7,0,0.5202,2.987755,1.624279,2.220446E-16,0,0.2065307,0.04852947,1.355532,1.287755,0,0,1.099608,3.564042,0,1.307002,-1.307002,3.579131,59.65206,0.2011305,3.286531,0.03882357,1.7,3.612571
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.021852,1.021852,1.7,0,0.5202,1.021852,0,0,0,0,0,0,0,0.678148,0.6442407,2.551833,2.257039,0.6442407,0,0.6442407,4.190311,69.83838,0.2012619,1.124037,0,1.7,2.257039
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.916607,2.916607,1.7,0,0.5202,2.916607,0,0,0,0.1282679,0,1.280639,1.216607,0,0,1.907592,2.836856,0,1.280639,-1.280639,2.840399,47.33989,0.2012619,3.208268,0,1.7,2.836856
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.330524,1.556217,1.38,0,1.38,4.149582,69.15956,0.2013204,0,0,1.7,1.556217
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1716359,0.1716359,1.624267,0,0.499525,0.1716359,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.950525,2.798217,1.38,0,1.38,5.458765,90.97923,0.201468,0.1887994,0,1.7,2.798217
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04026594,0.04026594,0,0,0,0.04026594,0,0,0,0,0,0.0423852,0.04026594,0,0,0.5705245,4.040217,0,0.0423852,-0.0423852,5.414087,90.2346,0.201468,0.04429253,0,0,4.040217
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3160738,0.3160738,0,0,0,0.3160738,0,0,5.551115E-17,0,0,0.3327093,0.3160738,0,0,0.6176192,3.997832,0,0.3327093,-0.3327093,5.063381,84.38951,0.201468,0.3476812,0,0,3.997832
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2083493,0.2083493,0,0,0,0.2083493,0,0,2.775558E-17,0,0,0.219315,0.2083493,0,0,0.9872962,3.665122,0,0.219315,-0.219315,4.832202,80.53654,0.201468,0.2291842,0,0,3.665122
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2182158,0.2182158,0,0,0,0.2182158,0,0,2.775558E-17,0,0,0.2297008,0.2182158,0,0,1.23098,3.445807,0,0.2297008,-0.2297008,4.590076,76.50112,0.201468,0.2400374,0,0,3.445807
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1372831,0.1372831,0,0,0,0.1372831,0,0,0,0,0,0.1445085,0.1372831,0,0,1.486203,3.216106,0,0.1445085,-0.1445085,4.437751,73.96236,0.201468,0.1510114,0,0,3.216106
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1427685,0.1427685,0,0,0,0.1427685,0,0,2.775558E-17,0,0,0.1502826,0.1427685,0,0,1.646768,3.071598,0,0.1502826,-0.1502826,4.279339,71.32217,0.201468,0.1570453,0,0,3.071598
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5749869,0.5749869,0,0,0,0.5749869,0,0,1.110223E-16,0,0,0.6052493,0.5749869,0,0,1.813748,2.921315,0,0.6052493,-0.6052493,3.64135,60.68905,0.201468,0.6324856,0,0,2.921315
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3206375,0.3206375,0,0,0,0.3206375,9.558882,0,5.551115E-17,0,0.03064935,0.3375131,0.3206375,0,0,2.486248,2.316066,0,0.3068638,-0.3068638,3.317888,55.29802,0.201468,0.3527012,0.02451948,0,2.346715
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.659475,1.659475,1.7,0,0.5202,1.659475,19.66775,0,0,0,0.3263814,0,0,0.04052481,0.03849857,2.827208,2.009202,0.36488,0,0.36488,3.664043,61.06726,0.2015244,1.825423,0.2611051,1.7,2.335584
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.949019,1.949019,1.7,0,0.5202,1.949019,46.84467,0,0,0,0.9130117,0.2621257,0.2490194,0,0,2.462327,2.337594,0.650886,0,0.650886,4.281528,71.35865,0.2016211,2.143921,0.7304093,1.7,3.250606
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8952906,0.8952906,1.428972,0,0.4462095,0.8952906,139.5827,0,0,0,1.249671,0,0,0.5336819,0.5069978,1.811441,2.923392,1.756669,0,1.756669,5.94805,99.13397,0.2015362,0.9848197,0.9997368,1.7,4.173063
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.371148,1.371148,0.425,0,0.172125,1.371148,117.6495,0.5624306,0,0,1.613148,0.9959449,0.9461477,0,0,0.05477262,4.504394,0.05477262,0,0.05477262,6.000012,100,0.2015174,1.508263,1.290519,1.7,6.117542
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.483763,1.483763,0.425,0,0.172125,1.483763,100.0534,0.3700683,0,0,1.484555,1.114487,1.058763,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,1.632139,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.324435,1.324435,0.425,0,0.172125,1.324435,130.2161,0.7778544,0,0,1.724628,0.946774,0.8994353,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,1.456879,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.31797,1.31797,0.425,0,0.172125,1.31797,130.2681,0.7769257,0,0,1.716894,0.9399682,0.8929698,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,1.449767,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.317648,2.317648,0.978211,0,0.3231516,2.317648,60.83469,0,0,0,1.409934,1.409934,1.339437,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,2.549413,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.202638,2.202638,1.104333,0,0.3575829,2.202638,52.48754,0,0,0,1.15611,1.15611,1.098305,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,2.422902,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.617337,1.617337,0.9146618,0,0.3058027,1.617337,45.73309,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,1.779071,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015174,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.354743,3.08,1.7,0,0.5202,3.08,1.568249,0,1.274744,1.710218,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2015174,4.790218,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.184635,1.184635,1.7,0,0.5202,1.184635,0,0,0,0,0,0,0,0.515365,0.4895967,1.560366,3.149359,0.4895967,0,0.4895967,4.984191,83.06969,0.2016158,1.303099,0,1.7,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1894425,0.1894425,0,0,0,0.1894425,0,0,2.775558E-17,0,0,0.1994132,0.1894425,0,0,1.070769,3.589997,0,0.1994132,-0.1994132,4.773991,79.56636,0.2016158,0.2083868,0,0,3.589997
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.693016,2.693016,1.7,0,0.5202,2.693016,0,0,0,0,0,1.04528,0.9930158,0,0,1.29234,3.390583,0,1.04528,-1.04528,3.672169,61.2027,0.2016158,2.962317,0,1.7,3.390583
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2421826,0.2421826,1.694814,0,0.5187843,0.2421826,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.453762,2.345304,1.38,0,1.38,4.981352,83.02237,0.2017981,0.2664009,0,1.7,2.345304
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1305859,0.1305859,0,0,0,0.1305859,0,0,0,0,0,0.1374589,0.1305859,0,0,1.073762,3.587303,0,0.1374589,-0.1374589,4.836458,80.60747,0.2017981,0.1436445,0,0,3.587303
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6164587,0.6164587,0,0,0,0.6164587,0,0,1.110223E-16,0,0,0.6489039,0.6164587,0,0,1.226494,3.449845,0,0.6489039,-0.6489039,4.152453,69.20741,0.2017981,0.6781046,0,0,3.449845
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947498,2.800941,0,0,0,4.152453,69.20741,0.2017981,0,0,0,2.800941
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947498,2.800941,0,0,0,4.152453,69.20741,0.2017981,0,0,0,2.800941
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947498,2.800941,0,0,0,4.152453,69.20741,0.2017981,0,0,0,2.800941
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3253257,0.3253257,0,0,0,0.3253257,0,0,5.551115E-17,0,0,0.3424481,0.3253257,0,0,1.947498,2.800941,0,0.3424481,-0.3424481,3.791481,63.19123,0.2017981,0.3578582,0,0,2.800941
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1766947,0.1766947,0,0,0,0.1766947,0,0,2.775558E-17,0,0,0.1859944,0.1766947,0,0,2.327996,2.458493,0,0.1859944,-0.1859944,3.595426,59.92365,0.2017981,0.1943641,0,0,2.458493
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2985848,0.2985848,0,0,0,0.2985848,5.949325,0,0,0,0.01776378,0.3142998,0.2985848,0,0,2.534656,2.272498,0,0.296536,-0.296536,3.28285,54.71405,0.2017981,0.3284433,0.01421102,0,2.290262
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.574885,1.574885,1.7,0,0.5202,1.574885,24.21029,0,0,0,0.3812841,0,0,0.1251154,0.1188597,2.864141,1.975962,0.5001438,0,0.5001438,3.757328,62.622,0.2018779,1.732373,0.3050273,1.7,2.357246
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8070914,0,0,1.452632,1.38,2.363997,2.426092,2.187091,0,2.187091,5.832185,97.20288,0.2016577,0,0.6456732,1.7,3.233183
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.74924,1.74924,0.9184422,0,0.3068347,1.74924,60.10778,0,0,0,1.051429,0.8745236,0.8307975,0,0,0.1769056,4.394474,0.1769056,0,0.1769056,6.000012,100,0.2016837,1.924164,0.8411434,1.7,5.445903
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.253471,1.253471,0,0,0,1.253471,93.84492,2.220446E-16,0,0,1.176318,1.319443,1.253471,0,0,0,4.553689,0,0.1431243,-0.1431243,5.849146,97.48557,0.2016837,1.378818,0.9410548,0,5.730007
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.335991,0,0,1.495018,0,0,0,0,0.159027,4.410565,0.159027,0,0.159027,6.000012,100,0.2016293,0,1.196014,0,5.905582
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02191241,0.02191241,0,0,0,0.02191241,6718.081,1.449027,0,0,1.472093,0.02306569,0.02191241,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,0.02410365,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.184751,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.104751,1.523226,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,4.603226,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.880721,1.880721,0.5007209,0,0.1927968,1.880721,78.92317,0.03169302,0,0,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,2.068793,1.18746,1.7,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.286849,2.286849,1.239009,0,0.3943493,2.286849,48.23186,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,2.515534,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5869275,0.5869275,0,0,0,0.5869275,110.1765,0.028838,0,0,0.6466565,0.6178185,0.5869275,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,0.6456203,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016293,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.210804,2.210804,1.7,0,0.5202,2.210804,2.051974,1.110223E-16,0,0,0.04536512,0.5376884,0.5108039,0,0,0,4.553689,0,0.4923232,-0.4923232,5.481058,91.35078,0.2016293,2.431884,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5470259,4.061366,0,0,0,5.481058,91.35078,0.2016293,0,0,0,4.061366
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6985108,0.6985108,0,0,0,0.6985108,0,0,1.110223E-16,0,0,0.7352746,0.6985108,0,0,0.5470259,4.061366,0,0.7352746,-0.7352746,4.70601,78.43335,0.2016293,0.7683619,0,0,4.061366
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.43697,1.43697,1.7,0,0.5202,1.43697,0,0,0,0,0,0,0,0.2630301,0.2498786,1.363998,3.326091,0.2498786,0,0.2498786,4.943066,82.38427,0.2016791,1.580667,0,1.7,3.326091
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4627142,0.4627142,0,0,0,0.4627142,0,0,5.551115E-17,0,0,0.4870676,0.4627142,0,0,1.114119,3.550982,0,0.4870676,-0.4870676,4.429652,73.82738,0.2016791,0.5089856,0,0,3.550982
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655305,3.063914,0,0,0,4.429652,73.82738,0.2016791,0,0,0,3.063914
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3155871,0.3155871,0,0,0,0.3155871,0,0,0,0,0,0.332197,0.3155871,0,0,1.655305,3.063914,0,0.332197,-0.332197,4.079485,67.99129,0.2016791,0.3471459,0,0,3.063914
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3567655,0.3567655,0,0,0,0.3567655,0,0,0,0,0,0.3755426,0.3567655,0,0,2.024413,2.731717,0,0.3755426,-0.3755426,3.683629,61.39369,0.2016791,0.3924421,0,0,2.731717
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1599602,0.1599602,0,0,0,0.1599602,0,0,0,0,0,0.1683791,0.1599602,0,0,2.441683,2.356175,0,0.1683791,-0.1683791,3.506141,58.43557,0.2016791,0.1759562,0,0,2.356175
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3247775,0.3247775,0,0,0,0.3247775,0,0,0,0,0,0.3418711,0.3247775,0,0,2.62877,2.187796,0,0.3418711,-0.3418711,3.145778,52.42952,0.2016791,0.3572553,0,0,2.187796
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3218324,0.3218324,0,0,0,0.3218324,0,0,5.551115E-17,0,0,0.338771,0.3218324,0,0,3.008627,1.845924,0,0.338771,-0.338771,2.788682,46.47793,0.2016791,0.3540157,0,0,1.845924
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.635789,0.635789,0,0,0,0.635789,0,0,1.110223E-16,0,0,0.6692516,0.635789,0,0,3.38504,1.507153,0,0.6692516,-0.6692516,2.083229,34.72041,0.2016791,0.6993679,0,0,1.507153
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3990903,0.3990903,0,0,0,0.3990903,5.447982,0,0,0,0.02174237,0.420095,0.3990903,0,0,4.128652,0.8379018,0,0.3983527,-0.3983527,1.663328,27.72208,0.2016791,0.4389993,0.01739389,0,0.8596442
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.880937,2.465996,1.7,0,0.5202,2.465996,14.87277,0,0.4149411,0.9817738,0.3667619,0.8063111,0.7659955,0,0,4.571266,0.4395492,0,0.4395492,-0.4395492,1.200002,20,0.2016791,3.16903,0.2934095,1.7,0.8063111
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.982721,1.982721,1.7,0,0.5202,1.982721,43.91501,0,0,0.3155579,0.8707122,0.2976012,0.2827211,0,0,5.059654,0,0.573111,0,0.573111,1.743703,29.06166,0.201763,2.180993,0.6965697,1.7,0.8707122
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.01978,1.01978,1.7,0,0.5202,1.01978,91.97481,0,0,0,0.9379404,0,0,0.6802203,0.6462093,4.486543,0.5157999,1.58415,0,1.58415,3.24656,54.10922,0.2018764,1.121758,0.7503523,1.7,1.45374
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.545711,2.545711,1.7,0,0.5202,2.545711,47.88736,0,0,0,1.219074,0.8902219,0.8457108,0,0,2.902394,1.941535,0.3288517,0,0.3288517,3.558536,59.30881,0.2019242,2.800282,0.9752589,1.7,3.160608
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17904,0,0,1.452632,1.38,2.573542,2.237501,2.55904,0,2.55904,5.986254,99.7707,0.2015798,0,0.9432318,1.7,3.416541
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4321902,0.4321902,0,0,0,0.4321902,369.5661,1.127789,0,0,1.597229,0.454937,0.4321902,0,0,0.01450222,4.540637,0.01450222,0,0.01450222,6.000012,100,0.2015749,0.4754092,1.277783,0,6.137866
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5585264,0.5585264,0,0,0,0.5585264,302.4391,1.10128,0,0,1.689203,0.5879226,0.5585264,0,0,0,4.553689,0,0,0,6.000012,100,0.2015749,0.614379,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.185668,1.185668,0,0,0,1.185668,142.5611,0.4422294,0,0,1.690301,1.248071,1.185668,0,0,0,4.553689,0,0,0,6.000012,100,0.2015749,1.304235,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01790575,0.01790575,0,0,0,0.01790575,7488.126,1.321957,0,0,1.340805,0.01884816,0.01790575,0,0,0,4.553689,0,0,0,6.000012,100,0.2015749,0.01969632,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.514143,1.514143,0.9177927,0,0.3066574,1.514143,41.45825,1.110223E-16,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2015749,1.665558,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.380769,2.380769,1.7,0,0.5202,2.380769,15.87505,0,0,0,0.3779482,0.7165991,0.6807691,0,0,0,4.553689,0,0.3386509,-0.3386509,5.643043,94.05052,0.2015749,2.618846,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.839831,2.839831,1.7,0,0.5202,2.839831,1.597632,0,0,0.04381397,0.04537003,1.199822,1.139831,0,0,0.3762788,4.215038,0,1.154452,-1.154452,4.426144,73.76891,0.2015749,3.123814,0.03629602,1.7,4.260408
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.462213,1.462213,1.7,0,0.5202,1.462213,0,0,0,0,0,0,0,0.2377866,0.2258972,1.659003,3.060586,0.2258972,0,0.2258972,4.640449,77.34065,0.2016196,1.608435,0,1.7,3.060586
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6991492,0.6991492,1.7,0,0.5202,0.6991492,0,0,0,0,0,0,0,1.000851,0.9508083,1.433106,3.263894,0.9508083,0,0.9508083,5.542464,92.37422,0.2018072,0.7690641,0,1.7,3.263894
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4314658,0.4314658,0,0,0,0.4314658,0,0,5.551115E-17,0,0,0.4541745,0.4314658,0,0,0.4822976,4.119621,0,0.4541745,-0.4541745,5.063722,84.3952,0.2018072,0.4746124,0,0,4.119621
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01242033,0.01242033,0,0,0,0.01242033,0,0,1.734723E-18,0,0,0.01307403,0.01242033,0,0,0.986936,3.665447,0,0.01307403,-0.01307403,5.049941,84.16552,0.2018072,0.01366236,0,0,3.665447
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2077121,0.2077121,0,0,0,0.2077121,0,0,2.775558E-17,0,0,0.2186443,0.2077121,0,0,1.001463,3.652373,0,0.2186443,-0.2186443,4.81947,80.32433,0.2018072,0.2284833,0,0,3.652373
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2095327,0.2095327,0,0,0,0.2095327,0,0,2.775558E-17,0,0,0.2205607,0.2095327,0,0,1.244401,3.433728,0,0.2205607,-0.2205607,4.586978,76.44949,0.2018072,0.2304859,0,0,3.433728
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1216559,0.1216559,0,0,0,0.1216559,0,0,1.387779E-17,0,0,0.1280589,0.1216559,0,0,1.489468,3.213167,0,0.1280589,-0.1280589,4.451993,74.19972,0.2018072,0.1338215,0,0,3.213167
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1509799,0.1509799,0,0,0,0.1509799,0,0,2.775558E-17,0,0,0.1589262,0.1509799,0,0,1.631756,3.085109,0,0.1589262,-0.1589262,4.28447,71.40768,0.2018072,0.1660779,0,0,3.085109
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3124265,0.3124265,0,0,0,0.3124265,0,0,0,0,0,0.32887,0.3124265,0,0,1.808341,2.926183,0,0.32887,-0.32887,3.93781,65.63004,0.2018072,0.3436691,0,0,2.926183
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2596248,0.2596248,0,0,0,0.2596248,0,0,0,0,0,0.2732893,0.2596248,0,0,2.173752,2.597312,0,0.2732893,-0.2732893,3.649738,60.82884,0.2018072,0.2855873,0,0,2.597312
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1493763,0.1493763,0,0,0,0.1493763,0,0,2.775558E-17,0,0,0.1572382,0.1493763,0,0,2.477407,2.324023,0,0.1572382,-0.1572382,3.483994,58.06645,0.2018072,0.164314,0,0,2.324023
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.311539,0.311539,0,0,0,0.311539,10.57089,0,0,0,0.03293245,0.3279358,0.311539,0,0,2.652116,2.166785,0,0.2950033,-0.2950033,3.173033,52.88379,0.2018072,0.3426929,0.02634596,0,2.199717
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8262817,0.8262817,0,0,0,0.8262817,29.1415,0,1.110223E-16,0,0.2407909,0.8697702,0.8262817,0,0,2.979897,1.871782,0,0.6289793,-0.6289793,2.510031,41.83377,0.2018072,0.9089099,0.1926327,0,2.112572
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.678763,1.242802,0.7440242,0,0.7440242,3.215874,53.5978,0.2015557,0,0.5952193,0,1.986826
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7906536,0.7906536,0,0,0,0.7906536,88.70446,0,1.110223E-16,0,0.701345,0.832267,0.7906536,0,0,2.934739,1.912424,0,0.1309219,-0.1309219,3.07787,51.29774,0.2015557,0.869719,0.561076,0,2.613769
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.788239,1.788239,1.7,0,0.5202,1.788239,53.78504,0,0,0,0.9618049,0.09288272,0.08823857,0,0,3.080208,1.781502,0.8689221,0,0.8689221,3.902202,65.03658,0.2016816,1.967062,0.7694439,1.7,2.743307
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3876067,0.3876067,1.185309,0,0.3796894,0.3876067,374.9853,0,0,0,1.453468,0,0,0.7977025,0.7578173,2.211286,2.563532,2.211286,0,2.211286,6.000012,100,0.2013228,0.4263674,1.162775,1.7,4.017
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.445042,0.445042,0,0,0,0.445042,333.5682,1.016053,0,0,1.484519,0.4684652,0.445042,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.4895462,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2832294,0.2832294,0,0,0,0.2832294,597.4968,1.39415,0,0,1.692287,0.2981363,0.2832294,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.3115524,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5486152,0.5486152,0,0,0,0.5486152,166.5766,0.3363748,0,0,0.9138644,0.5774896,0.5486152,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.6034766,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3492672,0.3492672,0,0,0,0.3492672,138.5128,0.1161302,0,0,0.4837799,0.3676496,0.3492672,0,0,0,4.553689,0,0,0,6.000012,100,0.2013228,0.3841939,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.7577714,0.7577714,0,0,0,0.7577714,29.35718,0,0,0,0.2224603,0.797654,0.7577714,0,0,0,4.553689,0,0.5751938,-0.5751938,5.393704,89.8949,0.2013228,0.8335485,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.394169,1.394169,1.7,0,0.5202,1.394169,3.318878,0,0,0,0.04627075,0,0,0.3058314,0.2905398,0.6391042,3.978495,0.3368106,0,0.3368106,5.713231,95.22033,0.2013866,1.533586,0.0370166,1.7,4.024766
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.936869,1.936869,1.7,0,0.5202,1.936869,0,0,0,0,0,0.2493354,0.2368686,0,0,0.3022937,4.281625,0,0.2493354,-0.2493354,5.450408,90.83996,0.2013866,2.130555,0,1.7,4.281625
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5793329,4.032289,0,0,0,5.450408,90.83996,0.2013866,0,0,0,4.032289
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.616181,2.616181,1.7,0,0.5202,2.616181,0,0,0,0,0,0.9644012,0.9161811,0,0,0.5793329,4.032289,0,0.9644012,-0.9644012,4.43384,73.89719,0.2013866,2.877799,0,1.7,4.032289
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.429063,0.429063,1.7,0,0.5202,0.429063,0,0,0,0,0,0,0,1.270937,1.20739,1.65089,3.067888,1.20739,0,1.20739,5.579271,92.98767,0.2016231,0.4719693,0,1.7,3.067888
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4166038,0.4166038,0,0,0,0.4166038,0,0,5.551115E-17,0,0,0.4385304,0.4166038,0,0,0.4434997,4.154539,0,0.4385304,-0.4385304,5.11702,85.28349,0.2016231,0.4582642,0,0,4.154539
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08371037,0.08371037,0,0,0,0.08371037,0,0,1.387779E-17,0,0,0.08811618,0.08371037,0,0,0.9307556,3.716009,0,0.08811618,-0.08811618,5.024137,83.73545,0.2016231,0.09208141,0,0,3.716009
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.028662,3.627893,0,0,0,5.024137,83.73545,0.2016231,0,0,0,3.627893
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7201468,0.7201468,0,0,0,0.7201468,0,0,1.110223E-16,0,0,0.7580493,0.7201468,0,0,1.028662,3.627893,0,0.7580493,-0.7580493,4.225083,70.41791,0.2016231,0.7921615,0,0,3.627893
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2147255,0.2147255,0,0,0,0.2147255,0,0,2.775558E-17,0,0,0.2260268,0.2147255,0,0,1.870939,2.869843,0,0.2260268,-0.2260268,3.98683,66.44703,0.2016231,0.236198,0,0,2.869843
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2040206,0.2040206,0,0,0,0.2040206,0,0,2.775558E-17,0,0,0.2147585,0.2040206,0,0,2.12208,2.643816,0,0.2147585,-0.2147585,3.760454,62.67411,0.2016231,0.2244226,0,0,2.643816
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.110348,0.110348,0,0,0,0.110348,0,0,1.387779E-17,0,0,0.1161558,0.110348,0,0,2.360701,2.429058,0,0.1161558,-0.1161558,3.638016,60.63347,0.2016231,0.1213828,0,0,2.429058
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.489763,2.312902,0.03295628,0,0.03295628,3.669281,61.15455,0.2016121,0,0.02636503,0,2.345859
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.026846,1.026846,0,0,0,1.026846,20.82883,0,0,0,0.21388,1.08089,1.026846,0,0,2.456807,2.342563,0,0.8670101,-0.8670101,2.755372,45.92277,0.2016121,1.12953,0.171104,0,2.556443
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8196214,0.8196214,0,0,0,0.8196214,81.8158,0,1.110223E-16,0,0.6705797,0.8627594,0.8196214,0,0,3.420151,1.475553,0,0.1921796,-0.1921796,2.552797,42.54652,0.2016121,0.9015835,0.5364638,0,2.146133
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.265536,1.265536,1.7,0,0.5202,1.265536,76.31786,0,0,0,0.9658298,0,0,0.4344643,0.4127411,3.633684,1.283373,1.378571,0,1.378571,3.860624,64.34361,0.2017925,1.392089,0.7726639,1.7,2.249203
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.058693,2.058693,1.7,0,0.5202,2.058693,66.72816,0,0,0,1.373728,0.3775715,0.3586929,0,0,2.255113,2.524087,0.9961565,0,0.9961565,4.805661,80.09418,0.2019349,2.264562,1.098982,1.7,3.897815
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.3943936,0,0,1.65335,0,0,0,0,1.258957,3.420628,1.258957,0,1.258957,6.000012,100,0.201515,0,1.32268,0,5.073978
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201515,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201515,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.8596635,0.8596635,0,0,0,0.8596635,158.6398,0.4588594,0,0,1.363768,0.904909,0.8596635,0,0,0,4.553689,0,0,0,6.000012,100,0.201515,0.94563,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.018828,1.018828,0,0,0,1.018828,75.9482,0,0,0,0.7737818,1.072451,1.018828,0,0,0,4.553689,0,0.2986692,-0.2986692,5.685187,94.75293,0.201515,1.120711,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.135621,1.135621,0,0,0,1.135621,32.40665,0,2.220446E-16,0,0.3680169,1.195391,1.135621,0,0,0.3318546,4.25502,0,0.8273741,-0.8273741,4.813058,80.21748,0.201515,1.249184,0.2944135,0,4.623037
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.251159,3.427646,0.2646965,0,0.2646965,5.064171,84.40269,0.2014269,0,0.2117572,0,3.692342
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03370878,0.03370878,0,0,0,0.03370878,122.2829,0,0,0,0.04122009,0.03548293,0.03370878,0,0,0.9864627,3.665873,0.005737154,0,0.005737154,5.069614,84.4934,0.201425,0.03707967,0.03297607,0,3.707093
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9807255,3.671036,0,0,0,5.069614,84.4934,0.201425,0,0,0,3.671036
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9807255,3.671036,0,0,0,5.069614,84.4934,0.201425,0,0,0,3.671036
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.488384,1.488384,1.7,0,0.5202,1.488384,0,0,0,0,0,0,0,0.2116155,0.2010348,0.9807255,3.671036,0.2010348,0,0.2010348,5.260333,87.67204,0.2014641,1.637223,0,1.7,3.671036
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2303215,0.2303215,0,0,0,0.2303215,0,0,2.775558E-17,0,0,0.2424436,0.2303215,0,0,0.7796907,3.851967,0,0.2424436,-0.2424436,5.004775,83.41274,0.2014641,0.2533536,0,0,3.851967
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049073,3.609524,0,0,0,5.004775,83.41274,0.2014641,0,0,0,3.609524
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049073,3.609524,0,0,0,5.004775,83.41274,0.2014641,0,0,0,3.609524
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049073,3.609524,0,0,0,5.004775,83.41274,0.2014641,0,0,0,3.609524
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.049073,3.609524,0,0,0,5.004775,83.41274,0.2014641,0,0,0,3.609524
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3181975,0.3181975,0,0,0,0.3181975,0,0,0,0,0,0.3349447,0.3181975,0,0,1.049073,3.609524,0,0.3349447,-0.3349447,4.651711,77.52837,0.2014641,0.3500172,0,0,3.609524
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3931291,0.3931291,0,0,0,0.3931291,0,0,5.551115E-17,0,0,0.4138201,0.3931291,0,0,1.421233,3.274579,0,0.4138201,-0.4138201,4.215507,70.25831,0.2014641,0.4324421,0,0,3.274579
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3376141,0.3376141,0,0,0,0.3376141,0,0,0,0,0,0.3553833,0.3376141,0,0,1.881034,2.860759,0,0.3553833,-0.3553833,3.8409,64.01487,0.2014641,0.3713756,0,0,2.860759
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07115654,0.07115654,0,0,0,0.07115654,45.29908,0,1.387779E-17,0,0.03223326,0.07490162,0.07115654,0,0,2.275904,2.505375,0,0.04266836,-0.04266836,3.795924,63.26527,0.2014641,0.07827219,0.02578661,0,2.537609
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.323313,2.462707,0.3409671,0,0.3409671,4.119393,68.65642,0.2013508,0,0.2727737,0,2.803674
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.982346,2.769578,0.6994091,0,0.6994091,4.782911,79.71503,0.2011188,0,0.5595273,0,3.468987
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.589545,1.589545,1.650208,0,0.5066069,1.589545,76.69369,0,0,0,1.21908,0,0,0.0606638,0.05763062,1.282937,3.399046,1.276711,0,1.276711,5.994105,99.90156,0.2013045,1.748499,0.9752643,1.7,4.618126
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9905485,0.9905485,0,0,0,0.9905485,128.1559,0.2205379,0,0,1.269447,1.042683,0.9905485,0,0,0.006226022,4.548086,0.006226022,0,0.006226022,6.000012,100,0.2013024,1.089603,1.015557,0,5.817532
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2648323,0.2648323,0,0,0,0.2648323,586.4647,1.274377,0,0,1.553148,0.2787709,0.2648323,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,0.2913155,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.977018,2.977018,1.597018,0,0.492086,2.977018,50.22042,0.04243977,0,0.1947203,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,3.27472,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.167211,1.167211,0,0,0,1.167211,110.9742,0.06665935,0,0,1.295303,1.228644,1.167211,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,1.283932,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5805586,0.5805586,0,0,0,0.5805586,138.6871,0.1940454,0,0,0.8051597,0.6111143,0.5805586,0,0,0,4.553689,0,0,0,6.000012,100,0.2013024,0.6386145,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.176718,1.176718,0,0,0,1.176718,38.90403,0,0,0,0.4577906,1.23865,1.176718,0,0,0,4.553689,0,0.7808596,-0.7808596,5.176914,86.28172,0.2013024,1.294389,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.049887,1.049887,0,0,0,1.049887,2.918541,0,2.220446E-16,0,0.03064139,1.105144,1.049887,0,0,0.8676218,3.772829,0,1.074503,-1.074503,4.044288,67.40467,0.2013024,1.154876,0.02451311,0,3.803471
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.447781,1.447781,1.7,0,0.5202,1.447781,0,0,0,0,0,0,0,0.2522185,0.2396076,2.061514,2.698327,0.2396076,0,0.2396076,4.2716,71.19319,0.2013489,1.59256,0,1.7,2.698327
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.792983,2.792983,1.7,0,0.5202,2.792983,0,0,0,0,0,1.150508,1.092983,0,0,1.821906,2.913973,0,1.150508,-1.150508,3.058858,50.98086,0.2013489,3.072281,0,1.7,2.913973
