Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.48057,0.48057,1.7,0,0.5202,0.48057,0,0,0,0,0,0,0,1.21943,1.158459,3.100249,1.763465,1.158459,0,1.158459,4.157868,69.29766,0.201573,0.5286269,0,1.7,1.763465
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1555176,0.1555176,1.608149,0,0.4951247,0.1555176,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.94179,2.806078,1.38,0,1.38,5.467051,91.11733,0.2017051,0.1710694,0,1.7,2.806078
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6683347,0.6683347,0,0,0,0.6683347,0,0,0,0,0,0.7035102,0.6683347,0,0,0.5617902,4.048078,0,0.7035102,-0.7035102,4.725486,78.75794,0.2017051,0.7351682,0,0,4.048078
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2792563,0.2792563,0,0,0,0.2792563,0,0,0,0,0,0.293954,0.2792563,0,0,1.343468,3.344568,0,0.293954,-0.293954,4.415631,73.59371,0.2017051,0.307182,0,0,3.344568
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.304179,0.304179,0,0,0,0.304179,0,0,0,0,0,0.3201885,0.304179,0,0,1.670084,3.050613,0,0.3201885,-0.3201885,4.078123,67.96858,0.2017051,0.334597,0,0,3.050613
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.142549,0.142549,0,0,0,0.142549,0,0,2.775558E-17,0,0,0.1500516,0.142549,0,0,2.025849,2.730425,0,0.1500516,-0.1500516,3.919955,65.33245,0.2017051,0.1568039,0,0,2.730425
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3092569,0.3092569,0,0,0,0.3092569,0,0,0,0,0,0.3255336,0.3092569,0,0,2.192573,2.580373,0,0.3255336,-0.3255336,3.576812,59.61342,0.2017051,0.3401826,0,0,2.580373
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1764589,0.1764589,0,0,0,0.1764589,0,0,2.775558E-17,0,0,0.1857462,0.1764589,0,0,2.554277,2.25484,0,0.1857462,-0.1857462,3.381019,56.3502,0.2017051,0.1941048,0,0,2.25484
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760662,2.069094,0,0,0,3.381019,56.3502,0.2017051,0,0,0,2.069094
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1961634,0.1961634,0,0,0,0.1961634,15.18843,0,0,0,0.02979414,0.2064878,0.1961634,0,0,2.760662,2.069094,0,0.1766937,-0.1766937,3.194767,53.24601,0.2017051,0.2157798,0.02383531,0,2.098888
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1325939,0.1325939,0,0,0,0.1325939,267.9427,0,0,0,0.3552758,0.1395725,0.1325939,0,0,2.956988,1.8924,0.2157032,0,0.2157032,3.399401,56.65657,0.2016339,0.1458533,0.2842206,0,2.247676
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9679604,0.9679604,0,0,0,0.9679604,52.26439,2.220446E-16,0,0,0.5058987,1.018906,0.9679604,0,0,2.741285,2.086533,0,0.513007,-0.513007,2.858644,47.64397,0.2016339,1.064757,0.4047189,0,2.592432
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.104019,1.104019,0,0,0,1.104019,65.00993,0,0,0,0.7177218,1.162125,1.104019,0,0,3.311292,1.573526,0,0.4444031,-0.4444031,2.390202,39.83662,0.2016339,1.21442,0.5741774,0,2.291248
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,3.805073,1.129123,1.37862,0,1.37862,3.698076,61.63448,0.2011802,0,1.102896,0,2.507743
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.49418,1.49418,1.7,0,0.5202,1.49418,86.43328,0,0,0,1.291469,0,0,0.2058203,0.1955292,2.426454,2.369881,1.486998,0,1.486998,5.108766,85.14593,0.2013228,1.643598,1.033175,1.7,3.661349
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.322038,2.322038,1.7,0,0.5202,2.322038,61.1672,0,0,0,1.420325,0.6547765,0.6220376,0,0,0.939456,3.708179,0.7655489,0,0.7655489,5.835029,97.2503,0.2014309,2.554241,1.13626,1.7,5.128504
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.78098,2.78098,1.645383,0,0.5052895,2.78098,49.23705,0,0,0,1.369272,1.195365,1.135597,0,0,0.173907,4.397172,0.173907,0,0.173907,6.000012,100,0.2014555,3.059078,1.095418,1.7,5.766445
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.684954,2.684954,1.7,0,0.5202,2.684954,32.76536,4.440892E-16,0,0,0.8797349,1.036794,0.9849541,0,0,0,4.553689,0,0.1570588,-0.1570588,5.834457,97.24076,0.2014555,2.953449,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.343659,1.343659,0.7909563,0,0.2720311,1.343659,56.28677,1.94289E-16,0,0,0.7563023,0.5817925,0.5527029,0,0,0.1745098,4.39663,0.1745098,0,0.1745098,6.000012,100,0.2014801,1.478025,0.6050419,1.7,5.152933
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.313203,3.08,1.7,0,0.5202,3.08,12.9944,2.220446E-16,0.2332027,0.564523,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2014801,3.644523,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.2013978,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2013885,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.198222,1.198222,0,0,0,1.198222,0,0,2.220446E-16,0,0,1.261287,1.198222,0,0,0.8896688,3.752987,0,1.261287,-1.261287,3.826485,63.77462,0.2013885,1.318045,0,0,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.796895,1.796895,1.7,0,0.5202,1.796895,0,0,0,0,0,0.1019945,0.09689476,0,0,2.291099,2.4917,0,0.1019945,-0.1019945,3.718973,61.98277,0.2013885,1.976584,0,1.7,2.4917
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.462499,1.462499,1.7,0,0.5202,1.462499,0,0,0,0,0,0,0,0.237501,0.2256259,2.404426,2.389706,0.2256259,0,0.2256259,3.933021,65.55022,0.2014317,1.608749,0,1.7,2.389706
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5389156,0.5389156,1.7,0,0.5202,0.5389156,0,0,0,0,0,0,0,1.161084,1.10303,2.1788,2.592769,1.10303,0,1.10303,4.979447,82.99062,0.2016425,0.5928072,0,1.7,2.592769
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02869369,0.02869369,0,0,0,0.02869369,0,0,3.469447E-18,0,0,0.03020388,0.02869369,0,0,1.07577,3.585496,0,0.03020388,-0.03020388,4.947609,82.45999,0.2016425,0.03156305,0,0,3.585496
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2384345,0.2384345,0,0,0,0.2384345,0,0,0,0,0,0.2509837,0.2384345,0,0,1.10933,3.555292,0,0.2509837,-0.2509837,4.68305,78.05067,0.2016425,0.262278,0,0,3.555292
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5836812,0.5836812,0,0,0,0.5836812,0,0,0,0,0,0.6144012,0.5836812,0,0,1.3882,3.304309,0,0.6144012,-0.6144012,4.035414,67.25676,0.2016425,0.6420493,0,0,3.304309
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.070868,2.689908,0,0,0,4.035414,67.25676,0.2016425,0,0,0,2.689908
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1617586,0.1617586,0,0,0,0.1617586,0,0,0,0,0,0.1702722,0.1617586,0,0,2.070868,2.689908,0,0.1702722,-0.1702722,3.855931,64.26539,0.2016425,0.1779345,0,0,2.689908
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4610651,0.4610651,0,0,0,0.4610651,0,0,0,0,0,0.4853317,0.4610651,0,0,2.26006,2.519635,0,0.4853317,-0.4853317,3.344347,55.739,0.2016425,0.5071716,0,0,2.519635
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.156367,0.156367,0,0,0,0.156367,0,0,0,0,0,0.1645968,0.156367,0,0,2.799317,2.034303,0,0.1645968,-0.1645968,3.170846,52.84733,0.2016425,0.1720037,0,0,2.034303
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,2.982203,1.869707,0.02071107,0,0.02071107,3.190495,53.1748,0.2016357,0,0.01656886,0,1.890418
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.465556,1.465556,1.7,0,0.5202,1.465556,23.57285,0,0,0,0.3454733,0,0,0.2344444,0.2227221,2.961491,1.888347,0.5681954,0,0.5681954,3.729532,62.15874,0.2017266,1.612111,0.2763786,1.7,2.23382
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.924927,1.924927,1.7,0,0.5202,1.924927,20.50402,0,0,0,0.3946874,0.236765,0.2249268,0,0,2.393296,2.399723,0.1579224,0,0.1579224,3.87935,64.65571,0.2017487,2.117419,0.3157499,1.7,2.79441
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.894009,1.894009,1.7,0,0.5202,1.894009,21.11808,0,0,0,0.3999783,0.2042197,0.1940087,0,0,2.235374,2.541853,0.1957586,0,0.1957586,4.065063,67.75092,0.2017761,2.08341,0.3199826,1.7,2.941831
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0.8593519,0,0.2907031,0,0,0,0,0,1.223231,0,0,0.8593519,0.8163843,2.039615,2.718035,2.039615,0,2.039615,6.000012,100,0.2013247,0,0.9785846,1.7,3.941266
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8275035,0.8275035,0,0,0,0.8275035,144.6553,0.3259713,0,0,1.197028,0.8710563,0.8275035,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0.9102539,0.9576221,0,5.750717
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.224812,2.224812,0.8835403,0,0.2973065,2.224812,63.45996,0,0,0,1.411864,1.411864,1.341271,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,2.447293,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01467624,0.01467624,0,0,0,0.01467624,4072.25,0.5822046,0,0,0.5976533,0.01544868,0.01467624,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0.01614387,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013247,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7002801,0.7002801,0,0,0,0.7002801,3.226345,0,1.110223E-16,0,0.02259345,0.737137,0.7002801,0,0,0,4.553689,0,0.7145435,-0.7145435,5.246817,87.44678,0.2013247,0.7703081,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7939372,3.839145,0,0,0,5.246817,87.44678,0.2013247,0,0,0,3.839145
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7939372,3.839145,0,0,0,5.246817,87.44678,0.2013247,0,0,0,3.839145
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08096388,0.08096388,0,0,0,0.08096388,0,0,1.387779E-17,0,0,0.08522514,0.08096388,0,0,0.7939372,3.839145,0,0.08522514,-0.08522514,5.156982,85.94952,0.2013247,0.08906027,0,0,3.839145
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1610566,0.1610566,0,0,0,0.1610566,0,0,0,0,0,0.1695333,0.1610566,0,0,0.8886318,3.75392,0,0.1695333,-0.1695333,4.978278,82.97114,0.2013247,0.1771623,0,0,3.75392
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2013247,0,0,0,3.584387
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2013247,0,0,0,3.584387
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2013247,0,0,0,3.584387
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2625893,0.2625893,0,0,0,0.2625893,0,0,0,0,0,0.2764098,0.2625893,0,0,1.077002,3.584387,0,0.2764098,-0.2764098,4.686916,78.11512,0.2013247,0.2888483,0,0,3.584387
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2000836,0.2000836,0,0,0,0.2000836,0,0,0,0,0,0.2106143,0.2000836,0,0,1.384124,3.307977,0,0.2106143,-0.2106143,4.46491,74.41501,0.2013247,0.2200919,0,0,3.307977
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1413352,0.1413352,0,0,0,0.1413352,0,0,2.775558E-17,0,0,0.1487738,0.1413352,0,0,1.61814,3.097363,0,0.1487738,-0.1487738,4.308088,71.80132,0.2013247,0.1554687,0,0,3.097363
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6347516,0.6347516,0,0,0,0.6347516,0,0,1.110223E-16,0,0,0.6681595,0.6347516,0,0,1.783444,2.948589,0,0.6681595,-0.6681595,3.603786,60.06298,0.2013247,0.6982267,0,0,2.948589
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4949063,0.4949063,0,0,0,0.4949063,6.446397,0,0,0,0.03190362,0.520954,0.4949063,0,0,2.525844,2.28043,0,0.4890504,-0.4890504,3.088282,51.47126,0.2013247,0.5443969,0.0255229,0,2.312333
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.223753,2.223753,1.7,0,0.5202,2.223753,7.897783,0,0,0,0.1756272,0.5513195,0.5237535,0,0,3.069233,1.791379,0,0.3756923,-0.3756923,2.692267,44.87103,0.2013247,2.446129,0.1405018,1.7,1.967006
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4735641,0.4735641,1.7,0,0.5202,0.4735641,65.45358,0,0,0,0.3099647,0,0,1.226436,1.165114,3.486669,1.415687,1.475079,0,1.475079,4.09165,68.19403,0.2014692,0.5209205,0.2479717,1.7,1.725652
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.599868,2.599868,1.7,0,0.5202,2.599868,17.25977,0,0,0,0.4487311,0.9472292,0.8998678,0,0,2.01159,2.743258,0,0.4984981,-0.4984981,3.566187,59.43633,0.2014692,2.859854,0.3589849,1.7,3.191989
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.797881,1.797881,1.7,0,0.5202,1.797881,40.89913,0,0,0,0.7353176,0.1030326,0.09788099,0,0,2.565477,2.24476,0.6322851,0,0.6322851,4.166025,69.43361,0.2015573,1.977669,0.5882542,1.7,2.980077
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,1.933192,2.813816,1.914027,0,1.914027,5.98183,99.69697,0.2014386,0,0.4272213,1.7,3.347843
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1116341,0.1116341,0,0,0,0.1116341,352.915,0.2572984,0,0,0.3939734,0.1175095,0.1116341,0,0,0.01916537,4.53644,0.01916537,0,0.01916537,6.000012,100,0.2014324,0.1227975,0.3151787,0,4.930413
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.199808,2.199808,1.7,0,0.5202,2.199808,13.60411,0,0,0,0.2992644,0.5261136,0.499808,0,0,0,4.553689,0,0.2268492,-0.2268492,5.760892,96.01467,0.2014324,2.419789,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9214726,0.9214726,0,0,0,0.9214726,75.54842,0,0,0,0.696158,0.9699711,0.9214726,0,0,0.2520547,4.32684,0,0.2738132,-0.2738132,5.472268,91.20428,0.2014324,1.01362,0.5569264,0,5.022998
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4742657,0.4742657,0,0,0,0.4742657,81.38354,0,0,0,0.3859743,0.4992271,0.4742657,0,0,0.5562916,4.053027,0,0.1132528,-0.1132528,5.352889,89.21463,0.2014324,0.5216923,0.3087794,0,4.439001
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.682128,3.939774,0.3027079,0,0.3027079,5.640062,94.00085,0.2013347,0,0.2421663,0,4.242482
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.520359,2.520359,1.7,0,0.5202,2.520359,2.526168,0,0,0,0.06366849,0.8635353,0.8203585,0,0,0.3794201,4.212211,0,0.7998668,-0.7998668,4.796929,79.94865,0.2013347,2.772394,0.05093479,1.7,4.275879
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.52005,1.52005,1.7,0,0.5202,1.52005,2.133207,0,0,0,0.03242581,0,0,0.1799497,0.1709523,1.268161,3.412344,0.2033781,0,0.2033781,4.98987,83.16434,0.2013715,1.672055,0.02594065,1.7,3.44477
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.340844,1.340844,1.7,0,0.5202,1.340844,0,0,0,0,0,0,0,0.3591556,0.3411978,1.064783,3.595384,0.3411978,0,0.3411978,5.313559,88.55914,0.2014359,1.474929,0,1.7,3.595384
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.426592,0.426592,0,0,0,0.426592,0,0,5.551115E-17,0,0,0.4490442,0.426592,0,0,0.7235851,3.902462,0,0.4490442,-0.4490442,4.840225,80.67025,0.2014359,0.4692512,0,0,3.902462
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4237984,0.4237984,0,0,0,0.4237984,0,0,5.551115E-17,0,0,0.4461036,0.4237984,0,0,1.222523,3.453418,0,0.4461036,-0.4461036,4.36999,72.83302,0.2014359,0.4661782,0,0,3.453418
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1394342,0.1394342,0,0,0,0.1394342,0,0,0,0,0,0.1467729,0.1394342,0,0,1.718194,3.007315,0,0.1467729,-0.1467729,4.215278,70.25449,0.2014359,0.1533777,0,0,3.007315
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5572531,0.5572531,0,0,0,0.5572531,0,0,0,0,0,0.5865822,0.5572531,0,0,1.881275,2.860542,0,0.5865822,-0.5865822,3.596966,59.94932,0.2014359,0.6129783,0,0,2.860542
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1078217,0.1078217,0,0,0,0.1078217,0,0,1.387779E-17,0,0,0.1134966,0.1078217,0,0,2.533033,2.273959,0,0.1134966,-0.1134966,3.47733,57.95539,0.2014359,0.1186039,0,0,2.273959
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5293562,0.5293562,0,0,0,0.5293562,0,0,1.110223E-16,0,0,0.557217,0.5293562,0,0,2.65914,2.160463,0,0.557217,-0.557217,2.889972,48.1661,0.2014359,0.5822918,0,0,2.160463
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.0134028,0.0134028,0,0,0,0.0134028,0,0,1.734723E-18,0,0,0.01410821,0.0134028,0,0,3.27827,1.603246,0,0.01410821,-0.01410821,2.875101,47.91825,0.2014359,0.01474308,0,0,1.603246
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1117443,0.1117443,0,0,0,0.1117443,0,0,1.387779E-17,0,0,0.1176256,0.1117443,0,0,3.293946,1.589138,0,0.1176256,-0.1176256,2.751112,45.85178,0.2014359,0.1229187,0,0,1.589138
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.0670051,0.0670051,0,0,0,0.0670051,0,0,0,0,0,0.07053168,0.0670051,0,0,3.424641,1.471512,0,0.07053168,-0.07053168,2.676765,44.61267,0.2014359,0.07370561,0,0,1.471512
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2464878,0.2464878,0,0,0,0.2464878,0,0,5.551115E-17,0,0,0.2594609,0.2464878,0,0,3.503009,1.40098,0,0.2594609,-0.2594609,2.40327,40.05442,0.2014359,0.2711366,0,0,1.40098
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6338454,0.6338454,0,0,0,0.6338454,2.133714,0,1.110223E-16,0,0.01352445,0.6672058,0.6338454,0,0,3.791299,1.14152,0,0.6536813,-0.6536813,1.714229,28.57043,0.2014359,0.69723,0.01081956,0,1.155044
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.517612,0.4878383,0.4428977,0,0.4428977,2.134399,35.57324,0.2012932,0,0.3543182,0,0.9307361
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.325909,1.325909,1.7,0,0.5202,1.325909,60.03887,0,0,0,0.7960606,0,0,0.3740913,0.3553867,4.074714,0.8864463,1.151447,0,1.151447,3.226758,53.77919,0.2014706,1.4585,0.6368484,1.7,1.682507
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.556733,1.556733,1.7,0,0.5202,1.556733,70.93755,0,0,0,1.104308,0,0,0.1432669,0.1361036,2.923267,1.922749,1.240412,0,1.240412,4.403516,73.39178,0.2016487,1.712406,0.8834466,1.7,3.027057
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2139261,0.2139261,0.425,0,0.172125,0.2139261,729.1584,0.08160563,0,0,1.55986,0,0,0.1294683,0.1229949,1.682855,3.039119,1.682855,0,1.682855,6.000012,100,0.2011094,0.2353187,1.247888,1.7,4.598979
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.376607,1.376607,0.425,0,0.172125,1.376607,118.2769,0.6265159,0,0,1.628208,1.001692,0.951607,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,1.514268,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.135244,1.135244,0,0,0,1.135244,139.1157,0.3843089,0,0,1.579302,1.194993,1.135244,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,1.248768,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5334753,0.5334753,0,0,0,0.5334753,274.2538,0.9015233,0,0,1.463076,0.561553,0.5334753,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,0.5868229,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.384049,1.384049,0.425,0,0.172125,1.384049,75.59966,0.03681103,0,0,1.046336,1.009525,0.9590487,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,1.522454,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2350838,0.2350838,0,0,0,0.2350838,379.6603,0.6450633,0,0,0.8925199,0.2474566,0.2350838,0,0,0,4.553689,0,0,0,6.000012,100,0.2011094,0.2585922,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.45743,3.08,1.7,0,0.5202,3.08,13.43626,2.220446E-16,1.37743,1.823173,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2011094,4.903173,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.336289,2.336289,1.7,0,0.5202,2.336289,1.818497,0,0,0,0.04248536,0.6697783,0.6362894,0,0,1.154216,3.514894,0,0.6272929,-0.6272929,4.243802,70.72988,0.2011094,2.569918,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.40803,1.40803,1.7,0,0.5202,1.40803,0,0,0,0,0,0,0,0.2919703,0.2773718,1.851208,2.887601,0.2773718,0,0.2773718,4.506939,75.11551,0.2011615,1.548833,0,1.7,2.887601
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.246792,1.246792,1.7,0,0.5202,1.246792,0,0,0,0,0,0,0,0.4532081,0.4305477,1.573837,3.137236,0.4305477,0,0.4305477,4.915393,81.92305,0.2012422,1.371471,0,1.7,3.137236
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.203905,0.203905,0,0,0,0.203905,0,0,2.775558E-17,0,0,0.2146369,0.203905,0,0,1.143289,3.524729,0,0.2146369,-0.2146369,4.689146,78.15228,0.2012422,0.2242956,0,0,3.524729
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1752309,0.1752309,0,0,0,0.1752309,0,0,2.775558E-17,0,0,0.1844536,0.1752309,0,0,1.381774,3.310092,0,0.1844536,-0.1844536,4.494715,74.91176,0.2012422,0.192754,0,0,3.310092
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4457833,0.4457833,0,0,0,0.4457833,0,0,5.551115E-17,0,0,0.4692456,0.4457833,0,0,1.586723,3.125638,0,0.4692456,-0.4692456,4.000086,66.66797,0.2012422,0.4903617,0,0,3.125638
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3293959,0.3293959,0,0,0,0.3293959,0,0,0,0,0,0.3467326,0.3293959,0,0,2.108107,2.656393,0,0.3467326,-0.3467326,3.634598,60.57651,0.2012422,0.3623355,0,0,2.656393
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3446549,0.3446549,0,0,0,0.3446549,0,0,0,0,0,0.3627947,0.3446549,0,0,2.493365,2.30966,0,0.3627947,-0.3627947,3.252179,54.20287,0.2012422,0.3791205,0,0,2.30966
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1298113,0.1298113,0,0,0,0.1298113,0,0,0,0,0,0.1366435,0.1298113,0,0,2.896471,1.946865,0,0.1366435,-0.1366435,3.108144,51.8023,0.2012422,0.1427924,0,0,1.946865
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4237384,0.4237384,0,0,0,0.4237384,0,0,5.551115E-17,0,0,0.4460405,0.4237384,0,0,3.048297,1.810222,0,0.4460405,-0.4460405,2.637976,43.96618,0.2012422,0.4661123,0,0,1.810222
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01784382,0.01784382,0,0,0,0.01784382,0,0,3.469447E-18,0,0,0.01878297,0.01784382,0,0,3.543897,1.364182,0,0.01878297,-0.01878297,2.618177,43.6362,0.2012422,0.01962821,0,0,1.364182
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3287306,0.3287306,0,0,0,0.3287306,0,0,5.551115E-17,0,0,0.3460322,0.3287306,0,0,3.564767,1.345399,0,0.3460322,-0.3460322,2.253427,37.55704,0.2012422,0.3616036,0,0,1.345399
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6444598,0.6444598,0,0,0,0.6444598,5.871171,0,1.110223E-16,0,0.03783734,0.6783788,0.6444598,0,0,3.949247,0.9993664,0,0.6405414,-0.6405414,1.578237,26.3039,0.2012422,0.7089058,0.03026987,0,1.037204
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.66096,0.3588249,0.2834167,0,0.2834167,1.84711,30.7851,0.2011517,0,0.2267334,0,0.6422417
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.574892,0.574892,0,0,0,0.574892,90.74229,0,0,0,0.5216702,0.6051495,0.574892,0,0,4.377543,0.6139,0,0.0834793,-0.0834793,1.759115,29.31852,0.2011517,0.6323812,0.4173361,0,1.13557
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.400359,0.400359,0,0,0,0.400359,169.8266,0,0,0,0.679916,0.4214305,0.400359,0,0,4.470298,0.5304207,0.2584855,0,0.2584855,2.004336,33.40553,0.2010692,0.4403949,0.5439328,0,1.210337
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.46435,2.46435,1.7,0,0.5202,2.46435,51.5428,0,0,0.04454297,1.270195,0.8045787,0.7643498,0,0,4.211812,0.7630576,0.4656163,0,0.4656163,2.446058,40.76756,0.2011335,2.710785,1.016156,1.7,2.033252
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.354301,2.354301,1.7,0,0.5202,2.354301,42.97725,0,0,0,1.011814,0.688738,0.6543011,0,0,3.746196,1.182112,0.3230759,0,0.3230759,2.752555,45.87582,0.2011781,2.589731,0.8094511,1.7,2.193926
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.9465069,0.9465069,1.7,0,0.5202,0.9465069,139.3212,0,0,0,1.318685,0,0,0.7534931,0.7158185,3.42312,1.472881,2.034503,0,2.034503,4.682654,78.04408,0.2011425,1.041158,1.054948,1.7,2.791565
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6701978,0.6701978,0.8862055,0,0.2980341,0.6701978,173.2684,0,0,0,1.161241,0,0,0.2160077,0.2052073,1.388617,3.303933,1.366448,0,1.366448,5.978981,99.64948,0.2009298,0.7372176,0.9289926,1.7,4.465174
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.114227,1.114227,0,0,0,1.114227,86.38677,0,0,0,0.962545,1.172871,1.114227,0,0,0.02216921,4.533737,0,0.2103258,-0.2103258,5.757277,95.95444,0.2009298,1.22565,0.770036,0,5.496282
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5429298,0.5429298,0,0,0,0.5429298,141.6956,0,0,0,0.7693077,0.5715051,0.5429298,0,0,0.2558645,4.323411,0.1978026,0,0.1978026,5.94493,99.08196,0.2008672,0.5972228,0.6154462,0,5.092719
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1872265,0.1872265,0,0,0,0.1872265,119.5907,0,0,0,0.2239055,0.1970805,0.1872265,0,0,0.0580619,4.501433,0.02682491,0,0.02682491,5.970378,99.5061,0.2008587,0.2059492,0.1791244,0,4.725338
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.440348,1.440348,1.414589,0,0.4422829,1.440348,4.05118,0,0,0,0.05835107,0.02711409,0.02575838,0,0,0.03123699,4.525576,0.03123699,0,0.03123699,6.000012,100,0.200863,1.584382,0.04668086,1.7,4.583927
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7880992,0.7880992,0,0,0,0.7880992,4.159335,0,1.110223E-16,0,0.03277968,0.829578,0.7880992,0,0,0,4.553689,0,0.7967983,-0.7967983,5.160113,86.00171,0.200863,0.8669091,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.19211,3.08,1.7,0,0.5202,3.08,0,0,1.11211,1.531321,0,1.452632,1.38,0,0,0.8853315,3.756891,0,1.452632,-1.452632,3.628905,60.48162,0.200863,4.611321,0,1.7,3.756891
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.499367,2.304259,1.38,0,1.38,4.938087,82.30129,0.2009173,0,0,1.7,2.304259
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.761076,1.761076,1.7,0,0.5202,1.761076,0,0,0,0,0,0.06429067,0.06107613,0,0,1.119367,3.546259,0,0.06429067,-0.06429067,4.870319,81.17183,0.2009173,1.937184,0,1.7,3.546259
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2538127,0.2538127,0,0,0,0.2538127,0,0,5.551115E-17,0,0,0.2671713,0.2538127,0,0,1.190801,3.481968,0,0.2671713,-0.2671713,4.588696,76.47811,0.2009173,0.279194,0,0,3.481968
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2073388,0.2073388,0,0,0,0.2073388,0,0,2.775558E-17,0,0,0.2182513,0.2073388,0,0,1.487658,3.214797,0,0.2182513,-0.2182513,4.358639,72.64384,0.2009173,0.2280726,0,0,3.214797
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3224204,0.3224204,0,0,0,0.3224204,0,0,5.551115E-17,0,0,0.3393899,0.3224204,0,0,1.730159,2.996546,0,0.3393899,-0.3393899,4.000891,66.68137,0.2009173,0.3546624,0,0,2.996546
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1647164,0.1647164,0,0,0,0.1647164,0,0,0,0,0,0.1733857,0.1647164,0,0,2.107259,2.657156,0,0.1733857,-0.1733857,3.818126,63.63531,0.2009173,0.181188,0,0,2.657156
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.29991,2.48377,0,0,0,3.818126,63.63531,0.2009173,0,0,0,2.48377
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1687347,0.1687347,0,0,0,0.1687347,0,0,2.775558E-17,0,0,0.1776155,0.1687347,0,0,2.29991,2.48377,0,0.1776155,-0.1776155,3.630903,60.51493,0.2009173,0.1856081,0,0,2.48377
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07682946,0.07682946,0,0,0,0.07682946,0,0,1.387779E-17,0,0,0.08087311,0.07682946,0,0,2.49726,2.306155,0,0.08087311,-0.08087311,3.545655,59.09414,0.2009173,0.08451241,0,0,2.306155
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2429303,0.2429303,0,0,0,0.2429303,0,0,0,0,0,0.2557161,0.2429303,0,0,2.587119,2.225282,0,0.2557161,-0.2557161,3.276107,54.60167,0.2009173,0.2672233,0,0,2.225282
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04354239,0.04354239,0,0,0,0.04354239,25.47922,0,1.387779E-17,0,0.01109426,0.04583409,0.04354239,0,0,2.871248,1.969566,0,0.03473983,-0.03473983,3.239488,53.99136,0.2009173,0.04789662,0.008875407,0,1.98066
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4289174,0.4289174,0,0,0,0.4289174,110.7047,0,0,0,0.4748316,0.451492,0.4289174,0,0,2.909848,1.934826,0.02333961,0,0.02333961,3.26163,54.36039,0.2009099,0.4718091,0.3798653,0,2.409657
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.630912,1.630912,1.7,0,0.5202,1.630912,58.55813,0,0,0,0.9550319,0,0,0.06908752,0.06563314,2.886508,1.955831,1.020665,0,1.020665,4.229918,70.49848,0.2010529,1.794004,0.7640255,1.7,2.910863
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6202055,0.6202055,1.250084,0,0.3973731,0.6202055,193.9378,0,0,0,1.202813,0,0,0.6298789,0.598385,1.865843,2.87443,1.801198,0,1.801198,5.938684,98.97787,0.2008778,0.682226,0.9622504,1.7,4.077243
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4517538,0.4517538,0,0,0,0.4517538,353.347,1.056082,0,0,1.596258,0.4755303,0.4517538,0,0,0.06464547,4.495508,0.06464547,0,0.06464547,6.000012,100,0.2008575,0.4969291,1.277007,0,6.091766
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.735833,1.735833,0.425,0,0.172125,1.735833,107.3926,0.4843313,0,0,1.864156,1.379825,1.310833,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,1.909417,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.449322,3.08,1.7,0,0.5202,3.08,52.18059,0.1545306,0.3693219,0.7142541,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,3.794254,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.04755,1.04755,0,0,0,1.04755,125.7957,0.2150885,0,0,1.317773,1.102684,1.04755,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,1.152305,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2064321,0.2064321,0,0,0,0.2064321,442.4702,0.6961034,0,0,0.9134003,0.2172969,0.2064321,0,0,0,4.553689,0,0,0,6.000012,100,0.2008575,0.2270753,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6462845,0.6462845,0,0,0,0.6462845,56.01064,0,0,0,0.3619881,0.6802995,0.6462845,0,0,0,4.553689,0,0.3183114,-0.3183114,5.664482,94.40785,0.2008575,0.7109129,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.861644,1.861644,1.7,0,0.5202,1.861644,2.192021,8.326673E-17,0,0,0.04080763,0.1701515,0.1616439,0,0,0.3536793,4.235378,0,0.1293439,-0.1293439,5.528142,92.13551,0.2008575,2.047808,0.0326461,1.7,4.276185
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.168418,1.168418,0,0,0,1.168418,0,0,0,0,0,1.229914,1.168418,0,0,0.4973947,4.106034,0,1.229914,-1.229914,4.231699,70.52818,0.2008575,1.28526,0,0,4.106034
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.76121,2.76121,1.7,0,0.5202,2.76121,0,0,0,0,0,1.117063,1.06121,0,0,1.863966,2.87612,0,1.117063,-1.117063,3.054211,50.90341,0.2008575,3.037331,0,1.7,2.87612
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.758482,2.758482,1.7,0,0.5202,2.758482,0,0,0,0,0,1.114192,1.058482,0,0,3.105147,1.759057,0,1.114192,-1.114192,1.87975,31.3291,0.2008575,3.03433,0,1.7,1.759057
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4258235,0.4258235,1.7,0,0.5202,0.4258235,0,0,0,0,0,0,0,1.274176,1.210468,4.343138,0.644865,1.210468,0,1.210468,3.0281,50.46824,0.2010814,0.4684059,0,1.7,0.644865
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3288219,0.3288219,1.7,0,0.5202,0.3288219,0,0,0,0,0,0,0,1.371178,1.302619,3.13267,1.734286,1.302619,0,1.302619,4.263873,71.06441,0.2012759,0.3617041,0,1.7,1.734286
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1918483,0.1918483,1.64448,0,0.505043,0.1918483,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.830051,2.906643,1.38,0,1.38,5.573056,92.88409,0.2014192,0.2110331,0,1.7,2.906643
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4500509,4.148643,0,0,0,5.573056,92.88409,0.2014192,0,0,0,4.148643
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2418337,0.2418337,0,0,0,0.2418337,0,0,2.775558E-17,0,0,0.2545618,0.2418337,0,0,0.4500509,4.148643,0,0.2545618,-0.2545618,5.304725,88.4119,0.2014192,0.2660171,0,0,4.148643
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09023897,0.09023897,0,0,0,0.09023897,0,0,0,0,0,0.09498838,0.09023897,0,0,0.7328973,3.894081,0,0.09498838,-0.09498838,5.204598,86.74313,0.2014192,0.09926286,0,0,3.894081
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08153557,0.08153557,0,0,0,0.08153557,0,0,1.387779E-17,0,0,0.08582692,0.08153557,0,0,0.8384399,3.799093,0,0.08582692,-0.08582692,5.114129,85.23531,0.2014192,0.08968913,0,0,3.799093
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2159857,0.2159857,0,0,0,0.2159857,0,0,0,0,0,0.2273534,0.2159857,0,0,0.9338032,3.713266,0,0.2273534,-0.2273534,4.874477,81.24112,0.2014192,0.2375843,0,0,3.713266
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5391076,0.5391076,0,0,0,0.5391076,7.246122,0,1.110223E-16,0,0.0390644,0.5674816,0.5391076,0,0,1.186418,3.485913,0,0.5284173,-0.5284173,4.317476,71.95779,0.2014192,0.5930184,0.03125152,0,3.524977
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.773548,2.957495,0.3369296,0,0.3369296,4.637116,77.28511,0.2013137,0,0.2695437,0,3.294425
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.021835,1.021835,0,0,0,1.021835,61.40782,0,0,0,0.6274863,1.075615,1.021835,0,0,1.436619,3.260732,0,0.448129,-0.448129,4.164746,69.4123,0.2013137,1.124018,0.5019891,0,3.888218
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3935827,0.3935827,0,0,0,0.3935827,276.2223,0,0,0,1.087163,0.4142976,0.3935827,0,0,1.93454,2.812603,0.6728653,0,0.6728653,4.803082,80.05122,0.2011034,0.4329409,0.8697303,0,3.899766
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.316616,0,0,1.578291,0,0,0,0,1.261675,3.418182,1.261675,0,1.261675,6.000012,100,0.2007103,0,1.262632,0,4.996472
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.695909,2.695909,1.315908,0,0.415343,2.695909,60.36408,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,2.965499,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.321806,1.321806,0.425,0,0.172125,1.321806,125.6495,0.7168365,0,0,1.660843,0.9440064,0.8968061,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,1.453987,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.052129,1.052129,0,0,0,1.052129,123.1564,0.1882598,0,0,1.295764,1.107504,1.052129,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,1.157342,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3269065,0.3269065,0,0,0,0.3269065,271.0846,0.5420811,0,0,0.8861932,0.3441122,0.3269065,0,0,0,4.553689,0,0,0,6.000012,100,0.2007103,0.3595972,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4555251,0.4555251,0,0,0,0.4555251,77.99902,0,0,0,0.3553051,0.4795001,0.4555251,0,0,0,4.553689,0,0.124195,-0.124195,5.869099,97.81812,0.2007103,0.5010776,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6198324,0.6198324,0,0,0,0.6198324,5.598968,0,0,0,0.03470422,0.6524552,0.6198324,0,0,0.1379944,4.429494,0,0.6177509,-0.6177509,5.217932,86.96536,0.2007103,0.6818157,0.02776337,0,4.464198
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5127912,0.5127912,0,0,0,0.5127912,0,0,1.110223E-16,0,0,0.5397802,0.5127912,0,0,0.8243844,3.811743,0,0.5397802,-0.5397802,4.648954,77.48241,0.2007103,0.5640703,0,0,3.811743
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42414,3.271963,0,0,0,4.648954,77.48241,0.2007103,0,0,0,3.271963
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42414,3.271963,0,0,0,4.648954,77.48241,0.2007103,0,0,0,3.271963
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4382323,0.4382323,0,0,0,0.4382323,0,0,5.551115E-17,0,0,0.4612972,0.4382323,0,0,1.42414,3.271963,0,0.4612972,-0.4612972,4.162704,69.37827,0.2007103,0.4820555,0,0,3.271963
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1307925,0.1307925,0,0,0,0.1307925,0,0,2.775558E-17,0,0,0.1376763,0.1307925,0,0,1.936692,2.810666,0,0.1376763,-0.1376763,4.017581,66.95954,0.2007103,0.1438717,0,0,2.810666
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4429349,0.4429349,0,0,0,0.4429349,0,0,5.551115E-17,0,0,0.4662473,0.4429349,0,0,2.089666,2.672989,0,0.4662473,-0.4662473,3.526113,58.76843,0.2007103,0.4872284,0,0,2.672989
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1807645,0.1807645,0,0,0,0.1807645,0,0,2.775558E-17,0,0,0.1902784,0.1807645,0,0,2.607719,2.206742,0,0.1902784,-0.1902784,3.325542,55.42558,0.2007103,0.198841,0,0,2.206742
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4002226,0.4002226,0,0,0,0.4002226,0,0,5.551115E-17,0,0,0.4212869,0.4002226,0,0,2.819139,2.016464,0,0.4212869,-0.4212869,2.881466,48.02434,0.2007103,0.4402448,0,0,2.016464
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4243774,0.4243774,0,0,0,0.4243774,0,0,5.551115E-17,0,0,0.4467131,0.4243774,0,0,3.287236,1.595177,0,0.4467131,-0.4467131,2.410589,40.17641,0.2007103,0.4668152,0,0,1.595177
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2560527,0.2560527,0,0,0,0.2560527,0,0,0,0,0,0.2695291,0.2560527,0,0,3.783584,1.148464,0,0.2695291,-0.2695291,2.126481,35.44127,0.2007103,0.2816579,0,0,1.148464
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1914548,0.1914548,0,0,0,0.1914548,0,0,2.775558E-17,0,0,0.2015313,0.1914548,0,0,4.08306,0.8789345,0,0.2015313,-0.2015313,1.914048,31.90074,0.2007103,0.2106002,0,0,0.8789345
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.3023518,0.3023518,0,0,0,0.3023518,10.06607,5.551115E-17,0,0,0.03043495,0.318265,0.3023518,0,0,4.306984,0.6774032,0,0.2878301,-0.2878301,1.610649,26.84409,0.2007103,0.3325869,0.02434796,0,0.7078381
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.920529,1.920529,1.7,0,0.5202,1.920529,14.34757,0,0,0,0.2755491,0.2321356,0.2205289,0,0,4.626795,0.3895731,0.0434135,0,0.0434135,1.651834,27.53051,0.2007161,2.112582,0.2204393,1.7,0.6651223
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7802192,0.7802192,1.7,0,0.5202,0.7802192,45.95253,0,0,0,0.3585305,0,0,0.9197808,0.8737918,4.583382,0.4286453,1.232322,0,1.232322,2.820918,47.0152,0.2009249,0.8582411,0.2868244,1.7,0.7871758
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.769111,2.769111,1.7,0,0.5202,2.769111,22.644,0,0,0,0.6270375,1.12538,1.069111,0,0,3.35106,1.537735,0,0.4983428,-0.4983428,2.295618,38.26023,0.2009249,3.046022,0.50163,1.7,2.164773
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.009983,1.009983,1.7,0,0.5202,1.009983,99.50096,0,0,0,1.004943,0,0,0.6900167,0.6555159,3.904774,1.039392,1.660459,0,1.660459,3.870868,64.51434,0.2010068,1.110982,0.8039544,1.7,2.044336
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02544429,0.02544429,1.014716,0,0.3331174,0.02544429,5126.916,1.110223E-16,0,0,1.304507,0,0,0.9892713,0.9398078,2.244315,2.533806,2.244315,0,2.244315,6.000012,100,0.2005883,0.02798871,1.043606,1.7,3.838313
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5016274,0.5016274,0,0,0,0.5016274,246.6949,0.7094601,0,0,1.237489,0.5280288,0.5016274,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,0.5517901,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.308964,2.308964,0.9289646,0,0.3097073,2.308964,71.25401,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,2.539861,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.600702,1.600702,0.425,0,0.172125,1.600702,102.9628,0.410547,0,0,1.648128,1.237581,1.175702,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,1.760772,1.318502,1.7,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.535909,1.535909,0.8521878,0,0.2887473,1.535909,46.85866,1.110223E-16,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,1.6895,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.311649,1.311649,0.9481909,0,0.3149561,1.311649,29.16843,5.551115E-17,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2005883,1.442814,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.8630543,0.8630543,0,0,0,0.8630543,4.202911,0,1.110223E-16,0,0.0362734,0.9084783,0.8630543,0,0,0,4.553689,0,0.8722048,-0.8722048,5.080627,84.67696,0.2005883,0.9493598,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.548737,1.548737,1.7,0,0.5202,1.548737,0,0,0,0,0,0,0,0.1512634,0.1437002,0.9691165,3.681484,0.1437002,0,0.1437002,5.216953,86.94905,0.2006145,1.70361,0,1.7,3.681484
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8254163,3.810814,0,0,0,5.216953,86.94905,0.2006145,0,0,0,3.810814
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.326064,2.326064,1.7,0,0.5202,2.326064,0,0,0,0,0,0.6590149,0.6260642,0,0,0.8254163,3.810814,0,0.6590149,-0.6590149,4.522291,75.37136,0.2006145,2.558671,0,1.7,3.810814
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.380001,0.380001,1.7,0,0.5202,0.380001,0,0,0,0,0,0,0,1.319999,1.253999,1.557655,3.151799,1.253999,0,1.253999,5.711939,95.19878,0.2008219,0.4180011,0,1.7,3.151799
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3593271,0.3593271,0,0,0,0.3593271,0,0,5.551115E-17,0,0,0.378239,0.3593271,0,0,0.303656,4.280398,0,0.378239,-0.378239,5.31324,88.55382,0.2008219,0.3952598,0,0,4.280398
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7239216,3.902159,0,0,0,5.31324,88.55382,0.2008219,0,0,0,3.902159
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.419586,0.419586,0,0,0,0.419586,0,0,5.551115E-17,0,0,0.4416695,0.419586,0,0,0.7239216,3.902159,0,0.4416695,-0.4416695,4.847679,80.79449,0.2008219,0.4615446,0,0,3.902159
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2684138,0.2684138,0,0,0,0.2684138,0,0,0,0,0,0.2825408,0.2684138,0,0,1.214665,3.46049,0,0.2825408,-0.2825408,4.549855,75.83076,0.2008219,0.2952551,0,0,3.46049
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5286,3.177949,0,0,0,4.549855,75.83076,0.2008219,0,0,0,3.177949
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2565973,0.2565973,0,0,0,0.2565973,0,0,0,0,0,0.2701024,0.2565973,0,0,1.5286,3.177949,0,0.2701024,-0.2701024,4.265142,71.08556,0.2008219,0.282257,0,0,3.177949
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02173008,0.02173008,0,0,0,0.02173008,0,0,0,0,0,0.02287377,0.02173008,0,0,1.828713,2.907847,0,0.02287377,-0.02287377,4.241031,70.68371,0.2008219,0.02390309,0,0,2.907847
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3137873,0.3137873,0,0,0,0.3137873,5.327365,0,5.551115E-17,0,0.0167166,0.3303024,0.3137873,0,0,1.854129,2.884973,0,0.3135859,-0.3135859,3.910483,65.17458,0.2008219,0.3451661,0.01337328,0,2.90169
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.775211,1.775211,1.7,0,0.5202,1.775211,26.24609,0,0,0,0.4659234,0.07916962,0.07521114,0,0,2.202557,2.571387,0.3867538,0,0.3867538,4.27739,71.28968,0.2008737,1.952732,0.3727387,1.7,3.037311
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.663112,1.663112,1.7,0,0.5202,1.663112,48.57166,0,0,0,0.8078009,0,0,0.03688821,0.0350438,1.815804,2.919466,0.8428447,0,0.8428447,5.076982,84.6162,0.200988,1.829423,0.6462407,1.7,3.727267
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.119593,1.119593,0,0,0,1.119593,108.9455,0,0,0,1.219746,1.178519,1.119593,0,0,0.9729589,3.678026,0.04122699,0,0.04122699,5.116094,85.26805,0.2009753,1.231552,0.9757968,0,4.897772
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6762291,0.6762291,0,0,0,0.6762291,230.9369,0,0,0,1.561663,0.7118201,0.6762291,0,0,0.9317319,3.71513,0.8498425,0,0.8498425,5.922325,98.70522,0.2007142,0.7438521,1.24933,0,5.276793
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.30014,2.30014,0.9201396,0,0.3072981,2.30014,80.14929,0.3090246,0,0,1.843546,1.452632,1.38,0,0,0.08188943,4.479989,0.08188943,0,0.08188943,6.000012,100,0.200689,2.530154,1.474836,1.7,6.323534
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.256848,1.256848,0.425,0,0.172125,1.256848,151.7766,1.031971,0,0,1.9076,0.875629,0.8318476,0,0,0,4.553689,0,0,0,6.000012,100,0.200689,1.382532,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.541208,2.541208,1.161208,0,0.3731099,2.541208,74.73813,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.200689,2.795329,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.125939,1.125939,0,0,0,1.125939,145.1309,0.4488861,0,0,1.634085,1.185199,1.125939,0,0,0,4.553689,0,0,0,6.000012,100,0.200689,1.238532,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.250382,3.08,1.7,0,0.5202,3.08,44.06179,2.220446E-16,0.1703825,0.4954207,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.200689,3.575421,1.085683,1.7,5.910792
