Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.66989,1.66989,0.9533356,0,0.3163606,1.66989,51.52497,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2007032,1.836879,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01422331,0.01422331,0,0,0,0.01422331,2863.542,0.3923184,0,0,0.4072903,0.0149719,0.01422331,0,0,0,4.553689,0,0,0,6.000012,100,0.2007032,0.01564564,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.316129,2.316129,1.7,0,0.5202,2.316129,1.929861,1.110223E-16,0,0,0.04469807,0.6485572,0.6161294,0,0,0,4.553689,0,0.6038592,-0.6038592,5.363489,89.3913,0.2007032,2.547742,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.095966,1.095966,0,0,0,1.095966,0,0,0,0,0,1.153648,1.095966,0,0,0.6709546,3.94983,0,1.153648,-1.153648,4.147437,69.12381,0.2007032,1.205562,0,0,3.94983
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.829208,1.829208,1.7,0,0.5202,1.829208,0,0,0,0,0,0.1360082,0.1292077,0,0,1.952786,2.796182,0,0.1360082,-0.1360082,4.004072,66.73439,0.2007032,2.012129,0,1.7,2.796182
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4117411,0.4117411,1.7,0,0.5202,0.4117411,0,0,0,0,0,0,0,1.288259,1.223846,2.103906,2.660173,1.223846,0,1.223846,5.165114,86.08505,0.2009185,0.4529152,0,1.7,2.660173
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4648884,0.4648884,0,0,0,0.4648884,0,0,5.551115E-17,0,0,0.4893562,0.4648884,0,0,0.8800601,3.761635,0,0.4893562,-0.4893562,4.649287,77.48796,0.2009185,0.5113772,0,0,3.761635
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.423789,3.272279,0,0,0,4.649287,77.48796,0.2009185,0,0,0,3.272279
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5697486,0.5697486,0,0,0,0.5697486,0,0,0,0,0,0.5997354,0.5697486,0,0,1.423789,3.272279,0,0.5997354,-0.5997354,4.01711,66.95171,0.2009185,0.6267235,0,0,3.272279
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09602407,0.09602407,0,0,0,0.09602407,0,0,0,0,0,0.101078,0.09602407,0,0,2.090162,2.672543,0,0.101078,-0.101078,3.910565,65.17595,0.2009185,0.1056265,0,0,2.672543
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5484384,0.5484384,0,0,0,0.5484384,0,0,1.110223E-16,0,0,0.5773036,0.5484384,0,0,2.202471,2.571465,0,0.5773036,-0.5773036,3.302033,55.03378,0.2009185,0.6032823,0,0,2.571465
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6670896,0.6670896,0,0,0,0.6670896,0,0,1.110223E-16,0,0,0.7021996,0.6670896,0,0,2.843919,1.994162,0,0.7021996,-0.7021996,2.56185,42.69742,0.2009185,0.7337985,0,0,1.994162
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1863936,0.1863936,0,0,0,0.1863936,0,0,0,0,0,0.1962038,0.1863936,0,0,3.624141,1.291962,0,0.1962038,-0.1962038,2.355033,39.25048,0.2009185,0.2050329,0,0,1.291962
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.842145,1.095758,0,0,0,2.355033,39.25048,0.2009185,0,0,0,1.095758
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.842145,1.095758,0.02189665,0,0.02189665,2.375806,39.59669,0.2009118,0,0.01751732,0,1.117655
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8593283,0.8593283,0,0,0,0.8593283,49.3686,0,0,0,0.4242384,0.9045562,0.8593283,0,0,3.820248,1.115465,0,0.4803177,-0.4803177,1.869507,31.15838,0.2009118,0.9452612,0.3393907,0,1.539704
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.516057,1.516057,1.7,0,0.5202,1.516057,56.66484,0,0,0,0.8590716,0,0,0.1839426,0.1747455,4.353935,0.6351477,1.033817,0,1.033817,2.850272,47.50444,0.2010575,1.667663,0.6872573,1.7,1.494219
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.175204,0,0,1.452632,1.38,3.320118,1.565583,2.555204,0,2.555204,5.274351,87.90567,0.200751,0,0.940163,1.7,2.740787
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.535494,2.535494,1.7,0,0.5202,2.535494,62.03875,0,0,0,1.572989,0.8794677,0.8354943,0,0,0.764914,3.865266,0.6935214,0,0.6935214,5.932283,98.87119,0.2007903,2.789044,1.258391,1.7,5.438255
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.841158,2.841158,1.461158,0,0.4549961,2.841158,60.97721,0.2084346,0,0.04527372,1.732459,1.452632,1.38,0,0,0.07139259,4.489436,0.07139259,0,0.07139259,6.000012,100,0.2007686,3.125274,1.385967,1.7,6.221894
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.03242,1.03242,0,0,0,1.03242,157.2209,0.5364222,0,0,1.62318,1.086758,1.03242,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,1.135662,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7946523,0.7946523,0,0,0,0.7946523,180.2919,0.5962175,0,0,1.432694,0.8364761,0.7946523,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,0.8741176,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.040116,2.040116,0.8078901,0,0.276654,2.040116,63.57873,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,2.244127,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.37117,2.37117,1.509084,0,0.46808,2.37117,38.27051,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,2.608287,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05687631,0.05687631,0,0,0,0.05687631,744.2205,0.3634153,0,0,0.4232851,0.0598698,0.05687631,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,0.06256393,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007686,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5460086,0.5460086,0,0,0,0.5460086,0,0,0,0,0,0.5747459,0.5460086,0,0,0,4.553689,0,0.5747459,-0.5747459,5.394176,89.90276,0.2007686,0.6006094,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.879754,2.879754,1.7,0,0.5202,2.879754,0,0,0,0.08772943,0,1.241846,1.179754,0,0,0.6386065,3.978943,0,1.241846,-1.241846,4.085155,68.08579,0.2007686,3.167729,0,1.7,3.978943
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.968738,2.968738,1.7,0,0.5202,2.968738,0,0,0,0.1856115,0,1.335513,1.268738,0,0,2.018436,2.737097,0,1.335513,-1.335513,2.677401,44.62326,0.2007686,3.265611,0,1.7,2.737097
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4660673,0.4660673,1.7,0,0.5202,0.4660673,0,0,0,0,0,0,0,1.233933,1.172236,3.50234,1.401583,1.172236,0,1.172236,3.789482,63.1579,0.2009788,0.512674,0,1.7,1.401583
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4475708,0.4475708,1.7,0,0.5202,0.4475708,0,0,0,0,0,0,0,1.252429,1.189808,2.330103,2.456596,1.189808,0,1.189808,4.918232,81.97038,0.2011914,0.4923279,0,1.7,2.456596
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140296,3.527423,0,0,0,4.918232,81.97038,0.2011914,0,0,0,3.527423
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140296,3.527423,0,0,0,4.918232,81.97038,0.2011914,0,0,0,3.527423
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140296,3.527423,0,0,0,4.918232,81.97038,0.2011914,0,0,0,3.527423
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4257509,0.4257509,0,0,0,0.4257509,0,0,5.551115E-17,0,0,0.4481589,0.4257509,0,0,1.140296,3.527423,0,0.4481589,-0.4481589,4.445832,74.09705,0.2011914,0.468326,0,0,3.527423
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3736101,0.3736101,0,0,0,0.3736101,0,0,5.551115E-17,0,0,0.3932738,0.3736101,0,0,1.63825,3.079264,0,0.3932738,-0.3932738,4.031285,67.18794,0.2011914,0.4109711,0,0,3.079264
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1967484,0.1967484,0,0,0,0.1967484,0,0,2.775558E-17,0,0,0.2071036,0.1967484,0,0,2.075221,2.68599,0,0.2071036,-0.2071036,3.812978,63.54951,0.2011914,0.2164233,0,0,2.68599
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009106615,0.0009106615,0,0,0,0.0009106615,4299.048,0,0,0,0.03914978,0.0009585911,0.0009106615,0,0,2.305336,2.478887,0.03819119,0,0.03819119,3.84921,64.15337,0.2011797,0.001001728,0.03131982,0,2.518036
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7242078,0.7242078,0,0,0,0.7242078,24.37604,0,1.110223E-16,0,0.1765332,0.762324,0.7242078,0,0,2.267145,2.513258,0,0.5857909,-0.5857909,3.231732,53.86209,0.2011797,0.7966286,0.1412265,0,2.689792
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.7400906,0.7400906,0,0,0,0.7400906,68.14721,0,1.110223E-16,0,0.5043511,0.7790427,0.7400906,0,0,2.918024,1.927468,0,0.2746916,-0.2746916,2.942181,49.03626,0.2011797,0.8140997,0.4034809,0,2.431819
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.618804,1.618804,1.7,0,0.5202,1.618804,43.25074,0,0,0,0.7001445,0,0,0.08119651,0.07713668,3.223237,1.652776,0.7772811,0,0.7772811,3.679575,61.32613,0.2012853,1.780684,0.5601156,1.7,2.352921
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8947939,0.8947939,1.7,0,0.5202,0.8947939,113.9752,0,0,0,1.019843,0,0,0.8052061,0.7649458,2.445955,2.352329,1.784789,0,1.784789,5.372775,89.54607,0.2013267,0.9842733,0.8158745,1.7,3.372172
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1593701,0.1593701,0,0,0,0.1593701,509.5447,0,0,0,0.8120617,0.167758,0.1593701,0,0,0.6611664,3.958639,0.6443037,0,0.6443037,5.984015,99.73338,0.2011318,0.1753071,0.6496493,0,4.770701
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1701475,0.1701475,0,0,0,0.1701475,390.647,0.4687109,0,0,0.6646761,0.1791026,0.1701475,0,0,0.01686266,4.538513,0.01686266,0,0.01686266,6.000012,100,0.2011267,0.1871623,0.5317409,0,5.203189
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.1791798,0,0,0.1791798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011267,0,0.1433438,0,4.732869
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.995869,1.995869,1.7,0,0.5202,1.995869,9.648722,0,0,0,0.1925759,0.3114414,0.2958693,0,0,0,4.553689,0,0.1188655,-0.1188655,5.874717,97.91175,0.2011267,2.195456,0.1540607,1.7,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6195322,0.6195322,0,0,0,0.6195322,81.52991,0,0,0,0.505104,0.6521391,0.6195322,0,0,0.1320728,4.434824,0,0.1470351,-0.1470351,5.719728,95.32861,0.2011267,0.6814854,0.4040832,0,4.939928
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4652674,0.4652674,0,0,0,0.4652674,48.69328,0,5.551115E-17,0,0.2265539,0.4897551,0.4652674,0,0,0.2954451,4.287788,0,0.2632012,-0.2632012,5.44229,90.70465,0.2011267,0.5117941,0.1812432,0,4.514342
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.232203,1.232203,0,0,0,1.232203,4.560613,0,0,0,0.05619603,1.297056,1.232203,0,0,0.5878909,4.024587,0,1.24086,-1.24086,4.134308,68.905,0.2011267,1.355424,0.04495683,0,4.080783
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.1333,2.1333,1.7,0,0.5202,2.1333,1.5511,1.665335E-16,0,0,0.03308962,0.4561056,0.4333003,0,0,1.966624,2.783727,0,0.423016,-0.423016,3.68841,61.47338,0.2011267,2.34663,0.0264717,1.7,2.816817
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.715012,2.715012,1.7,0,0.5202,2.715012,0,0,0,0,0,1.068434,1.015012,0,0,2.436642,2.360711,0,1.068434,-1.068434,2.562182,42.70295,0.2011267,2.986514,0,1.7,2.360711
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.04082,2.927663,1.7,0,0.5202,2.927663,0,0,0.1131567,0.4172387,0,1.292277,1.227663,0,0,3.623791,1.292277,0,1.292277,-1.292277,1.200002,20,0.2011267,3.344902,0,1.7,1.292277
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011779,0,0,1.7,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2697761,0.2697761,1.7,0,0.5202,0.2697761,0,0,0,0,0,0,0,1.430224,1.358713,3.679654,1.242,1.358713,0,1.358713,3.798173,63.30276,0.2013476,0.2967537,0,1.7,1.242
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4680608,0.4680608,1.7,0,0.5202,0.4680608,0,0,0,0,0,0,0,1.231939,1.170342,2.320942,2.464841,1.170342,0,1.170342,4.908458,81.80746,0.2015539,0.5148669,0,1.7,2.464841
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1747398,0.1747398,0,0,0,0.1747398,0,0,0,0,0,0.1839367,0.1747398,0,0,1.150599,3.518149,0,0.1839367,-0.1839367,4.714571,78.57603,0.2015539,0.1922138,0,0,3.518149
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7159595,0.7159595,0,0,0,0.7159595,0,0,1.110223E-16,0,0,0.7536415,0.7159595,0,0,1.354974,3.334213,0,0.7536415,-0.7536415,3.920163,65.33592,0.2015539,0.7875554,0,0,3.334213
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.192353,2.580571,0,0,0,3.920163,65.33592,0.2015539,0,0,0,2.580571
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4092357,0.4092357,0,0,0,0.4092357,0,0,5.551115E-17,0,0,0.4307744,0.4092357,0,0,2.192353,2.580571,0,0.4307744,-0.4307744,3.466087,57.76801,0.2015539,0.4501593,0,0,2.580571
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1706507,0.1706507,0,0,0,0.1706507,0,0,0,0,0,0.1796323,0.1706507,0,0,2.670991,2.149797,0,0.1796323,-0.1796323,3.276738,54.61219,0.2015539,0.1877158,0,0,2.149797
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4103445,0.4103445,0,0,0,0.4103445,0,0,5.551115E-17,0,0,0.4319416,0.4103445,0,0,2.870583,1.970165,0,0.4319416,-0.4319416,2.821432,47.02377,0.2015539,0.451379,0,0,1.970165
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1392556,0.1392556,0,0,0,0.1392556,25.90023,0,2.775558E-17,0,0.0360675,0.1465848,0.1392556,0,0,3.350518,1.538223,0,0.1105173,-0.1105173,2.704936,45.08218,0.2015539,0.1531811,0.028854,0,1.57429
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.509265,1.509265,1.7,0,0.5202,1.509265,18.85076,0,0,0,0.2845078,0,0,0.1907352,0.1811984,3.473315,1.427706,0.4657062,0,0.4657062,3.146744,52.44563,0.2016225,1.660191,0.2276063,1.7,1.712213
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,3.007609,1.846841,1.514608,0,1.514608,4.583628,76.39364,0.2016319,0,0.1076867,1.7,1.98145
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.11938,2.11938,1.7,0,0.5202,2.11938,10.515,0,0,0,0.2228526,0.4414521,0.4193795,0,0,1.493,3.209989,0,0.2185994,-0.2185994,4.353204,72.55325,0.2016319,2.331317,0.1782821,1.7,3.432841
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003417848,0.003417848,1.101654,0,0.3568516,0.003417848,20263.16,0,0,0,0.692564,0,0,1.098236,1.043324,1.735888,2.991389,1.735888,0,1.735888,6.000012,100,0.2014169,0.003759633,0.5540512,1.7,3.683953
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3289917,0.3289917,0,0,0,0.3289917,155.3692,0.1648445,0,0,0.5111516,0.346307,0.3289917,0,0,0,4.553689,0,0,0,6.000012,100,0.2014169,0.3618909,0.4089212,0,5.06484
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.6595125,0,0,0.6595125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014169,0,0.52761,0,5.213202
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.439394,1.439394,0.8060553,0,0.2761531,1.439394,46.31618,1.110223E-16,0,0,0.6666725,0.6666725,0.6333388,0,0,0,4.553689,0,0,0,6.000012,100,0.2014169,1.583333,0.533338,1.7,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.240412,1.240412,0,0,0,1.240412,56.27631,0,2.220446E-16,0,0.6980584,1.305697,1.240412,0,0,0,4.553689,0,0.607639,-0.607639,5.359504,89.32489,0.2014169,1.364454,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6773081,0.6773081,0,0,0,0.6773081,76.7777,0,0,0,0.5200216,0.712956,0.6773081,0,0,0.6751544,3.94605,0,0.1929343,-0.1929343,5.156134,85.93539,0.2014169,0.745039,0.4160173,0,4.466072
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.87014,1.87014,1.7,0,0.5202,1.87014,3.358029,1.110223E-16,0,0,0.06279983,0.1790947,0.1701399,0,0,0.8895259,3.753116,0,0.1162948,-0.1162948,5.033548,83.8923,0.2014169,2.057154,0.05023987,1.7,3.815915
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,1.018742,3.636821,0.2053031,0,0.2053031,5.228316,87.13842,0.2013554,0,0.1642425,0,3.842124
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.8134393,3.821594,0.04113209,0,0.04113209,5.267337,87.78877,0.2013431,0,0.03290567,0,3.862726
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01758276,0.01758276,0,0,0,0.01758276,0,0,0,0,0,0.01850817,0.01758276,0,0,0.7723072,3.858613,0,0.01850817,-0.01850817,5.247828,87.46362,0.2013431,0.01934103,0,0,3.858613
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7928718,3.840104,0,0,0,5.247828,87.46362,0.2013431,0,0,0,3.840104
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3380472,0.3380472,0,0,0,0.3380472,0,0,5.551115E-17,0,0,0.3558391,0.3380472,0,0,0.7928718,3.840104,0,0.3558391,-0.3558391,4.87274,81.21217,0.2013431,0.3718519,0,0,3.840104
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5015722,0.5015722,0,0,0,0.5015722,0,0,1.110223E-16,0,0,0.5279707,0.5015722,0,0,1.188249,3.484265,0,0.5279707,-0.5279707,4.31621,71.93669,0.2013431,0.5517294,0,0,3.484265
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08020753,0.08020753,0,0,0,0.08020753,0,0,1.387779E-17,0,0,0.08442899,0.08020753,0,0,1.774883,2.956294,0,0.08442899,-0.08442899,4.227214,70.45343,0.2013431,0.08822829,0,0,2.956294
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.868693,2.871866,0,0,0,4.227214,70.45343,0.2013431,0,0,0,2.871866
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05976703,0.05976703,0,0,0,0.05976703,0,0,0,0,0,0.06291267,0.05976703,0,0,1.868693,2.871866,0,0.06291267,-0.06291267,4.160899,69.34817,0.2013431,0.06574374,0,0,2.871866
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2449342,0.2449342,0,0,0,0.2449342,0,0,2.775558E-17,0,0,0.2578255,0.2449342,0,0,1.938596,2.808953,0,0.2578255,-0.2578255,3.889127,64.81865,0.2013431,0.2694276,0,0,2.808953
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2700368,0.2700368,0,0,0,0.2700368,0,0,0,0,0,0.2842493,0.2700368,0,0,2.225069,2.551127,0,0.2842493,-0.2842493,3.589502,59.82491,0.2013431,0.2970405,0,0,2.551127
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06230879,0.06230879,0,0,0,0.06230879,0,0,6.938894E-18,0,0,0.0655882,0.06230879,0,0,2.540901,2.266878,0,0.0655882,-0.0655882,3.520365,58.67264,0.2013431,0.06853967,0,0,2.266878
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1532153,0.1532153,0,0,0,0.1532153,0,0,0,0,0,0.1612793,0.1532153,0,0,2.613777,2.20129,0,0.1612793,-0.1612793,3.350362,55.83926,0.2013431,0.1685369,0,0,2.20129
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2282357,0.2282357,0,0,0,0.2282357,6.428546,0,2.775558E-17,0,0.01467224,0.2402481,0.2282357,0,0,2.792976,2.04001,0,0.2255759,-0.2255759,3.112584,51.8763,0.2013431,0.2510593,0.01173779,0,2.054683
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1101865,0.1101865,0,0,0,0.1101865,291.3607,0,0,0,0.32104,0.1159857,0.1101865,0,0,3.043616,1.814435,0.2050543,0,0.2050543,3.307116,55.11849,0.2012818,0.1212051,0.256832,0,2.135475
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.456655,1.456655,1.7,0,0.5202,1.456655,32.05716,0,0,0,0.4669622,0,0,0.243345,0.2311778,2.838562,1.998983,0.69814,0,0.69814,3.96943,66.15703,0.2013825,1.60232,0.3735698,1.7,2.465946
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.18727,2.18727,1.7,0,0.5202,2.18727,32.98049,0,0,0,0.7213725,0.512916,0.4872702,0,0,2.140422,2.627309,0.2084565,0,0.2084565,4.167189,69.45301,0.2014093,2.405997,0.577098,1.7,3.348682
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.974887,0.974887,1.7,0,0.5202,0.974887,79.06548,0,0,0,0.770799,0,0,0.725113,0.6888574,1.931965,2.81492,1.459656,0,1.459656,5.55194,92.53216,0.2015465,1.072376,0.6166392,1.7,3.585719
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1159175,0.1159175,0,0,0,0.1159175,858.6633,0.4010135,0,0,0.9953407,0.1220184,0.1159175,0,0,0.4723089,4.128611,0.4723089,0,0.4723089,6.000012,100,0.2014058,0.1275092,0.7962726,0,5.123952
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.962419,1.962419,0.6209911,0,0.2256306,1.962419,71.9535,0,0,0,1.412029,1.412029,1.341427,0,0,0,4.553689,0,0,0,6.000012,100,0.2014058,2.15866,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.807411,1.807411,0.5137861,0,0.1963636,1.807411,75.34039,0,0,0,1.36171,1.36171,1.293625,0,0,0,4.553689,0,0,0,6.000012,100,0.2014058,1.988152,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5565784,0.5565784,0,0,0,0.5565784,271.3874,0.9246114,0,0,1.510483,0.585872,0.5565784,0,0,0,4.553689,0,0,0,6.000012,100,0.2014058,0.6122363,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3660026,0.3660026,0,0,0,0.3660026,301.9271,0.7197951,0,0,1.105061,0.3852659,0.3660026,0,0,0,4.553689,0,0,0,6.000012,100,0.2014058,0.4026029,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4837505,0.4837505,0,0,0,0.4837505,155.4533,0.242795,0,0,0.752006,0.509211,0.4837505,0,0,0,4.553689,0,0,0,6.000012,100,0.2014058,0.5321255,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.50365,2.50365,1.7,0,0.5202,2.50365,14.0978,0,0,0,0.3529595,0.8459471,0.8036498,0,0,0,4.553689,0,0.4929876,-0.4929876,5.480358,91.33911,0.2014058,2.754015,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.547764,4.060701,0.02951474,0,0.02951474,5.508358,91.80578,0.201397,0,0.02361179,0,4.090216
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.30108,2.30108,1.7,0,0.5202,2.30108,0,0,0,0,0,0.6327159,0.6010801,0,0,0.5182493,4.087265,0,0.6327159,-0.6327159,4.841416,80.69011,0.201397,2.531188,0,1.7,4.087265
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.731895,3.08,1.7,0,0.5202,3.08,0,0,0.6518955,1.025085,0,1.452632,1.38,0,0,1.221267,3.454549,0,1.452632,-1.452632,3.310208,55.17003,0.201397,4.105085,0,1.7,3.454549
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.707153,2.707153,1.7,0,0.5202,2.707153,0,0,0,0,0,1.060161,1.007153,0,0,2.835302,2.001917,0,1.060161,-1.060161,2.192701,36.54494,0.201397,2.977868,0,1.7,2.001917
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4403642,0.4403642,1.7,0,0.5202,0.4403642,0,0,0,0,0,0,0,1.259636,1.196654,4.013258,0.9417565,1.196654,0,1.196654,3.327947,55.46567,0.2016052,0.4844006,0,1.7,0.9417565
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.816604,2.018745,1.38,0,1.38,4.63713,77.28534,0.2016546,0,0,1.7,2.018745
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5153436,0.5153436,1.7,0,0.5202,0.5153436,0,0,0,0,0,0,0,1.184656,1.125424,1.436604,3.260745,1.125424,0,1.125424,5.7048,95.07981,0.2018492,0.566878,0,1.7,3.260745
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3111806,4.273626,0,0,0,5.7048,95.07981,0.2018492,0,0,0,4.273626
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4577234,0.4577234,0,0,0,0.4577234,0,0,5.551115E-17,0,0,0.4818141,0.4577234,0,0,0.3111806,4.273626,0,0.4818141,-0.4818141,5.196923,86.61522,0.2018492,0.5034957,0,0,4.273626
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.61738,0.61738,0,0,0,0.61738,0,0,0,0,0,0.6498736,0.61738,0,0,0.8465296,3.791812,0,0.6498736,-0.6498736,4.511897,75.19813,0.2018492,0.6791179,0,0,3.791812
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4192518,0.4192518,0,0,0,0.4192518,0,0,5.551115E-17,0,0,0.4413177,0.4192518,0,0,1.568611,3.141939,0,0.4413177,-0.4413177,4.046707,67.44498,0.2018492,0.461177,0,0,3.141939
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1137049,0.1137049,0,0,0,0.1137049,0,0,1.387779E-17,0,0,0.1196894,0.1137049,0,0,2.058964,2.700621,0,0.1196894,-0.1196894,3.920543,65.34225,0.2018492,0.1250754,0,0,2.700621
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.6041642,0.6041642,0,0,0,0.6041642,6.764789,0,0,0,0.04087044,0.6359623,0.6041642,0,0,2.191952,2.580932,0,0.5950919,-0.5950919,3.293261,54.88758,0.2018492,0.6645806,0.03269635,0,2.621802
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.454172,3.08,1.7,0,0.5202,3.08,11.12831,2.220446E-16,0.3741716,0.7195888,0.3427518,1.452632,1.38,0,0,2.853166,1.98584,0,1.10988,-1.10988,2.123345,35.38902,0.2018492,3.799589,0.2742015,1.7,2.328592
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.75107,1.75107,1.7,0,0.5202,1.75107,47.51814,0,0,0,0.8320758,0.05375763,0.05106975,0,0,4.086366,0.8759599,0.7783182,0,0.7783182,2.861723,47.69528,0.2019479,1.926177,0.6656606,1.7,1.708036
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6407084,0.6407084,1.7,0,0.5202,0.6407084,128.3959,0,0,0,0.8226436,0,0,1.059292,1.006327,3.308047,1.576446,1.828971,0,1.828971,4.596837,76.61379,0.2019734,0.7047793,0.6581149,1.7,2.39909
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.007747,1.007747,1.6238,0,0.4993973,1.007747,82.42151,0,0,0,0.8306001,0,0,0.6160529,0.5852503,1.479077,3.22252,1.41585,0,1.41585,5.94003,99.00031,0.2020869,1.108521,0.66448,1.7,4.05312
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8869783,0.8869783,0,0,0,0.8869783,120.3376,0.0704804,0,0,1.067368,0.9336613,0.8869783,0,0,0.06322648,4.496785,0.06322648,0,0.06322648,6.000012,100,0.2020682,0.9756761,0.8538946,0,5.564153
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6101583,0.6101583,0,0,0,0.6101583,264.0547,0.9688799,0,0,1.611152,0.6422719,0.6101583,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,0.6711741,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.588055,1.588055,0.425,0,0.172125,1.588055,92.04604,0.2374733,0,0,1.461741,1.224268,1.163055,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,1.74686,1.169393,1.7,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8694326,0.8694326,0,0,0,0.8694326,111.2099,0.0517025,0,0,0.9668947,0.9151922,0.8694326,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,0.9563758,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.048574,2.048574,1.503487,0,0.4665518,2.048574,28.00858,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,2.253432,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.97295,1.97295,1.684808,0,0.5160525,1.97295,15.37332,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2020682,2.170245,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.14512,1.14512,0,0,0,1.14512,3.383508,0,0,0,0.03874522,1.205389,1.14512,0,0,0,4.553689,0,1.166644,-1.166644,4.770261,79.5042,0.2020682,1.259632,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.427111,1.427111,1.7,0,0.5202,1.427111,0,0,0,0,0,0,0,0.2728886,0.2592441,1.296271,3.387045,0.2592441,0,0.2592441,5.016202,83.6032,0.2021126,1.569823,0,1.7,3.387045
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.743408,3.08,1.7,0,0.5202,3.08,0,0,0.6634082,1.037749,0,1.452632,1.38,0,0,1.037027,3.620365,0,1.452632,-1.452632,3.484994,58.08311,0.2021126,4.117749,0,1.7,3.620365
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.816551,1.816551,1.7,0,0.5202,1.816551,0,0,0,0,0,0.1226856,0.1165513,0,0,2.651062,2.167733,0,0.1226856,-0.1226856,3.355672,55.92775,0.2021126,1.998206,0,1.7,2.167733
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1347287,0.1347287,1.58736,0,0.4894494,0.1347287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.78738,2.045048,1.38,0,1.38,4.664855,77.74742,0.2022201,0.1482016,0,1.7,2.045048
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4109983,0.4109983,1.7,0,0.5202,0.4109983,0,0,0,0,0,0,0,1.289002,1.224552,1.407379,3.287047,1.224552,0,1.224552,5.826566,97.10925,0.2024225,0.4520981,0,1.7,3.287047
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.211561,0.211561,0,0,0,0.211561,0,0,2.775558E-17,0,0,0.2226958,0.211561,0,0,0.1828278,4.389144,0,0.2226958,-0.2226958,5.591825,93.19688,0.2024225,0.2327171,0,0,4.389144
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05059142,0.05059142,0,0,0,0.05059142,0,0,6.938894E-18,0,0,0.05325412,0.05059142,0,0,0.4302676,4.166448,0,0.05325412,-0.05325412,5.535689,92.26131,0.2024225,0.05565056,0,0,4.166448
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4167933,0.4167933,0,0,0,0.4167933,0,0,5.551115E-17,0,0,0.4387298,0.4167933,0,0,0.4894388,4.113194,0,0.4387298,-0.4387298,5.073228,84.55363,0.2024225,0.4584726,0,0,4.113194
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2939272,0.2939272,0,0,0,0.2939272,0,0,0,0,0,0.309397,0.2939272,0,0,0.9769164,3.674464,0,0.309397,-0.309397,4.747095,79.11809,0.2024225,0.3233199,0,0,3.674464
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2265845,0.2265845,0,0,0,0.2265845,0,0,2.775558E-17,0,0,0.23851,0.2265845,0,0,1.320691,3.365067,0,0.23851,-0.23851,4.495683,74.9279,0.2024225,0.249243,0,0,3.365067
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.433446,0.433446,0,0,0,0.433446,0,0,5.551115E-17,0,0,0.456259,0.433446,0,0,1.585702,3.126557,0,0.456259,-0.456259,4.014744,66.91226,0.2024225,0.4767906,0,0,3.126557
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2646305,0.2646305,0,0,0,0.2646305,16.17019,0,5.551115E-17,0,0.04279125,0.2785584,0.2646305,0,0,2.092656,2.670298,0,0.2357671,-0.2357671,3.766223,62.77026,0.2024225,0.2910935,0.034233,0,2.713089
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.108204,1.108204,0,0,0,1.108204,34.01697,0,0,0,0.3769773,1.16653,1.108204,0,0,2.35462,2.434531,0,0.7895529,-0.7895529,2.933962,48.89927,0.2024225,1.219024,0.3015818,0,2.811508
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.541922,1.541922,1.7,0,0.5202,1.541922,43.64307,0,0,0,0.6729421,0,0,0.1580778,0.1501739,3.231901,1.644978,0.823116,0,0.823116,3.714838,61.91385,0.2025319,1.696114,0.5383537,1.7,2.31792
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.249242,1.249242,1.7,0,0.5202,1.249242,63.8873,0,0,0,0.798107,0,0,0.4507581,0.4282202,2.408785,2.385783,1.226327,0,1.226327,4.878234,81.30374,0.2027037,1.374166,0.6384856,1.7,3.18389
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8211182,0.8211182,0,0,0,0.8211182,117.4493,0,0,0,0.9643976,0.864335,0.8211182,0,0,1.182458,3.489477,0.1000626,0,0.1000626,4.973162,82.88586,0.2026742,0.9032301,0.7715181,0,4.453875
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.715143,1.715143,1.7,0,0.5202,1.715143,57.97581,0,0,0,0.9943684,0.01594045,0.01514342,0,0,1.082395,3.579533,0.9784279,0,0.9784279,5.90138,98.35614,0.2027954,1.886658,0.7954947,1.7,4.573902
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.522656,1.522656,0.6109963,0,0.222902,1.522656,69.85221,0,0,0,1.063609,0.9596418,0.9116597,0,0,0.1039671,4.460119,0.1039671,0,0.1039671,6.000012,100,0.2028083,1.674922,0.8508871,1.7,5.523727
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.696988,1.696988,0.425,0,0.172125,1.696988,79.22674,0.005533502,0,0,1.344468,1.338935,1.271988,0,0,0,4.553689,0,0,0,6.000012,100,0.2028083,1.866687,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3530499,0.3530499,0,0,0,0.3530499,231.7255,0.4464753,0,0,0.8181068,0.3716315,0.3530499,0,0,0,4.553689,0,0,0,6.000012,100,0.2028083,0.3883549,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.6309857,0.6309857,0,0,0,0.6309857,81.15359,0,0,0,0.5120676,0.6641954,0.6309857,0,0,0,4.553689,0,0.1521279,-0.1521279,5.839655,97.32739,0.2028083,0.6940842,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1480858,0.1480858,0,0,0,0.1480858,317.7088,0.1455709,0,0,0.4704816,0.1558798,0.1480858,0,0,0.169031,4.401561,0.169031,0,0.169031,6.000012,100,0.2027586,0.1628944,0.3763853,0,4.872043
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.283281,1.283281,1.015107,0,0.3332242,1.283281,21.99741,0,0,0,0.2822886,0.2822886,0.2681741,0,0,0,4.553689,0,0,0,6.000012,100,0.2027586,1.411609,0.2258309,1.7,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0.02092674,0,0,0.02092674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027586,0,0.01674139,0,4.574615
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.858663,1.858663,1.7,0,0.5202,1.858663,0,0,0,0,0,0.167014,0.1586633,0,0,0,4.553689,0,0.167014,-0.167014,5.823964,97.06587,0.2027586,2.04453,0,1.7,4.553689
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.423195,1.423195,1.618533,0,0.4979596,1.423195,0,2.775558E-17,0,0,0,0,0,0.195338,0.1855711,0.1855711,4.386675,0.1855711,0,0.1855711,6.000012,100,0.2027899,1.565515,0,1.7,4.386675
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1020044,0.1020044,0,0,0,0.1020044,0,0,1.387779E-17,0,0,0.1073731,0.1020044,0,0,0,4.553689,0,0.1073731,-0.1073731,5.886831,98.11365,0.2027899,0.1122049,0,0,4.553689
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7680748,0.7680748,0,0,0,0.7680748,0,0,0,0,0,0.8084998,0.7680748,0,0,0.1193034,4.446316,0,0.8084998,-0.8084998,5.034597,83.90979,0.2027899,0.8448822,0,0,4.446316
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1957527,0.1957527,0,0,0,0.1957527,0,0,2.775558E-17,0,0,0.2060554,0.1957527,0,0,1.017637,3.637816,0,0.2060554,-0.2060554,4.817396,80.28977,0.2027899,0.2153279,0,0,3.637816
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1989359,0.1989359,0,0,0,0.1989359,0,0,0,0,0,0.2094063,0.1989359,0,0,1.246587,3.431761,0,0.2094063,-0.2094063,4.596662,76.61089,0.2027899,0.2188295,0,0,3.431761
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1371098,0.1371098,0,0,0,0.1371098,0,0,0,0,0,0.1443261,0.1371098,0,0,1.479261,3.222354,0,0.1443261,-0.1443261,4.444529,74.07534,0.2027899,0.1508208,0,0,3.222354
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1017777,0.1017777,0,0,0,0.1017777,0,0,1.387779E-17,0,0,0.1071345,0.1017777,0,0,1.639623,3.078028,0,0.1071345,-0.1071345,4.331599,72.19318,0.2027899,0.1119555,0,0,3.078028
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.758661,2.970894,0,0,0,4.331599,72.19318,0.2027899,0,0,0,2.970894
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3800263,0.3800263,0,0,0,0.3800263,0,0,0,0,0,0.4000277,0.3800263,0,0,1.758661,2.970894,0,0.4000277,-0.4000277,3.909933,65.16542,0.2027899,0.418029,0,0,2.970894
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3470897,0.3470897,0,0,0,0.3470897,0,0,5.551115E-17,0,0,0.3653576,0.3470897,0,0,2.203136,2.570866,0,0.3653576,-0.3653576,3.524812,58.74676,0.2027899,0.3817987,0,0,2.570866
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.609089,2.205508,0.01257091,0,0.01257091,3.536738,58.94552,0.2027863,0,0.01005673,0,2.218079
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.170624,2.170624,1.7,0,0.5202,2.170624,19.85529,2.775558E-16,0,0,0.4309839,0.4953943,0.4706245,0,0,2.596519,2.216822,0,0.06441037,-0.06441037,3.468844,57.81395,0.2027863,2.387687,0.3447871,1.7,2.647806
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.053132,3.053132,1.7,0,0.5202,3.053132,28.17145,0,0,0.2784452,0.8601116,1.424349,1.353132,0,0,2.668086,2.152412,0,0.5642379,-0.5642379,2.874085,47.90132,0.2027863,3.358445,0.6880893,1.7,3.012523
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.242432,2.242432,1.7,0,0.5202,2.242432,56.87891,0,0,0,1.275471,0.5709811,0.5424321,0,0,3.295017,1.588174,0.7044899,0,0.7044899,3.542423,59.04026,0.2028733,2.466675,1.020377,1.7,2.863645
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.171066,0,0,1.452632,1.38,2.590527,2.222215,2.551066,0,2.551066,5.962576,99.37608,0.2025767,0,0.9368529,1.7,3.393281
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.9283895,0.9283895,0,0,0,0.9283895,166.5171,0.5292143,0,0,1.545927,0.9772522,0.9283895,0,0,0.03946057,4.518175,0.03946057,0,0.03946057,6.000012,100,0.2025651,1.021229,1.236742,0,6.064101
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.29937,1.29937,0.425,0,0.172125,1.29937,138.2996,0.8766335,0,0,1.797023,0.9203897,0.8743702,0,0,0,4.553689,0,0,0,6.000012,100,0.2025651,1.429307,1.437619,1.7,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5998908,0.5998908,0,0,0,0.5998908,215.3855,0.6606136,0,0,1.292078,0.631464,0.5998908,0,0,0,4.553689,0,0,0,6.000012,100,0.2025651,0.6598799,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025651,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.547945,1.547945,0.4738737,0,0.1854675,1.547945,73.03886,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2025651,1.70274,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.95427,2.95427,1.7,0,0.5202,2.95427,24.01358,2.220446E-16,0,0.1696972,0.709426,1.320284,1.25427,0,0,0,4.553689,0,0.6108583,-0.6108583,5.356111,89.26833,0.2025651,3.249697,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2946986,0.2946986,0,0,0,0.2946986,109.5188,0,0,0,0.3227504,0.310209,0.2946986,0,0,0.6787314,3.942831,0.01254131,0,0.01254131,5.368009,89.46663,0.2025615,0.3241684,0.2582003,0,4.265581
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.659616,2.659616,1.7,0,0.5202,2.659616,1.712737,0,0,0,0.04555224,1.010122,0.9596159,0,0,0.6661901,3.954118,0,0.9645697,-0.9645697,4.351263,72.5209,0.2025615,2.925577,0.03644179,1.7,3.99967
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.523222,1.523222,1.7,0,0.5202,1.523222,0,0,0,0,0,0,0,0.1767783,0.1679394,1.737934,2.989548,0.1679394,0,0.1679394,4.510584,75.17625,0.2025897,1.675544,0,1.7,2.989548
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.999823,1.999823,1.7,0,0.5202,1.999823,0,0,0,0,0,0.3156029,0.2998227,0,0,1.569995,3.140694,0,0.3156029,-0.3156029,4.177909,69.63168,0.2025897,2.199805,0,1.7,3.140694
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06522129,0.06522129,1.517853,0,0.4704738,0.06522129,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.920665,2.825091,1.38,0,1.38,5.487092,91.45135,0.2026644,0.07174342,0,1.7,2.825091
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.530241,0.530241,0,0,0,0.530241,0,0,0,0,0,0.5581484,0.530241,0,0,0.5406647,4.067091,0,0.5581484,-0.5581484,4.898752,81.64571,0.2026644,0.5832651,0,0,4.067091
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3772306,0.3772306,0,0,0,0.3772306,0,0,5.551115E-17,0,0,0.3970848,0.3772306,0,0,1.16083,3.508942,0,0.3970848,-0.3970848,4.480188,74.66965,0.2026644,0.4149536,0,0,3.508942
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6257457,0.6257457,0,0,0,0.6257457,0,0,0,0,0,0.6586797,0.6257457,0,0,1.602035,3.111857,0,0.6586797,-0.6586797,3.785879,63.09785,0.2026644,0.6883202,0,0,3.111857
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4400919,0.4400919,0,0,0,0.4400919,0,0,5.551115E-17,0,0,0.4632546,0.4400919,0,0,2.333901,2.453178,0,0.4632546,-0.4632546,3.297566,54.95932,0.2026644,0.4841011,0,0,2.453178
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2780123,0.2780123,0,0,0,0.2780123,0,0,0,0,0,0.2926446,0.2780123,0,0,2.848629,1.989923,0,0.2926446,-0.2926446,2.989091,49.81809,0.2026644,0.3058136,0,0,1.989923
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07353061,0.07353061,0,0,0,0.07353061,0,0,0,0,0,0.07740065,0.07353061,0,0,3.173789,1.697279,0,0.07740065,-0.07740065,2.907504,48.4583,0.2026644,0.08088367,0,0,1.697279
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06336702,0.06336702,0,0,0,0.06336702,0,0,1.387779E-17,0,0,0.06670212,0.06336702,0,0,3.25979,1.619878,0,0.06670212,-0.06670212,2.837193,47.28646,0.2026644,0.06970372,0,0,1.619878
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3992284,0.3992284,0,0,0,0.3992284,0,0,5.551115E-17,0,0,0.4202405,0.3992284,0,0,3.333903,1.553176,0,0.4202405,-0.4202405,2.394221,39.90361,0.2026644,0.4391513,0,0,1.553176
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.00437686,0.00437686,0,0,0,0.00437686,502.2144,0,0,0,0.02198122,0.004607221,0.00437686,0,0,3.800837,1.132935,0.017374,0,0.017374,2.410704,40.17831,0.2026593,0.004814546,0.01758498,0,1.154917
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.783463,1.148572,0.249201,0,0.249201,2.647116,44.11852,0.2025867,0,0.1993608,0,1.397773
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.188099,1.188099,0,0,0,1.188099,30.42841,0,0,0,0.3615197,1.250631,1.188099,0,0,3.534262,1.372853,0,0.8891112,-0.8891112,1.709911,28.49846,0.2025867,1.306909,0.2892158,0,1.734373
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.218954,1.218954,1.7,0,0.5202,1.218954,33.26881,0,0,0,0.4055315,0,0,0.4810457,0.4569934,4.522163,0.4837418,0.862525,0,0.862525,2.528174,42.13615,0.2027131,1.34085,0.3244252,1.7,0.8892733
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3016325,0,0,1.452632,1.38,3.659638,1.260014,1.681633,0,1.681633,4.123511,68.72504,0.2026713,0,0.241306,1.7,1.561647
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.567677,1.567677,1.7,0,0.5202,1.567677,25.03787,0,0,0,0.3925131,0,0,0.1323225,0.1257064,1.978006,2.773484,0.5182195,0,0.5182195,4.615137,76.91879,0.2027403,1.724445,0.3140105,1.7,3.165997
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1354768,0.1354768,1.521713,0,0.4715276,0.1354768,105.4514,0,0,0,0.1428622,0,0,1.386236,1.316924,1.459787,3.239881,1.459787,0,1.459787,6.000012,100,0.2027927,0.1490244,0.1142897,1.7,3.382743
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1236279,0.1236279,0,0,0,0.1236279,129.2023,0.0295954,0,0,0.15973,0.1301346,0.1236279,0,0,0,4.553689,0,0,0,6.000012,100,0.2027927,0.1359907,0.127784,0,4.713419
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.193378,1.193378,0,0,0,1.193378,15.90264,0,2.220446E-16,0,0.1897786,1.256187,1.193378,0,0,0,4.553689,0,1.066409,-1.066409,4.875918,81.26514,0.2027927,1.312716,0.1518229,0,4.743468
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.984971,1.984971,1.7,0,0.5202,1.984971,16.2998,0,0,0,0.3235462,0.2999694,0.284971,0,0,1.184898,3.48728,0.02357679,0,0.02357679,4.898285,81.63792,0.2027956,2.183468,0.258837,1.7,3.810827
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,1.161322,3.508499,0.1638333,0,0.1638333,5.053711,84.22836,0.2027482,0,0.1310667,0,3.672333
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.627195,2.627195,1.7,0,0.5202,2.627195,10.29784,1.110223E-16,0,0,0.2705443,0.9759949,0.9271952,0,0,0.9974884,3.655949,0,0.7054507,-0.7054507,4.310101,71.83488,0.2027482,2.889915,0.2164354,1.7,3.926494
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.621511,2.621511,1.7,0,0.5202,2.621511,1.593156,0,0,0,0.04176477,0.9700117,0.9215111,0,0,1.781322,2.950499,0,0.9282469,-0.9282469,3.331643,55.52727,0.2027482,2.883662,0.03341182,1.7,2.992264
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.19639,1.19639,1.7,0,0.5202,1.19639,0,0,0,0,0,0,0,0.5036104,0.4784299,2.812708,2.022252,0.4784299,0,0.4784299,3.785521,63.0919,0.2028277,1.316029,0,1.7,2.022252
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.776487,1.776487,1.7,0,0.5202,1.776487,0,0,0,0,0,0.08051274,0.0764871,0,0,2.334278,2.452839,0,0.08051274,-0.08051274,3.700654,61.67743,0.2028277,1.954136,0,1.7,2.452839
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.406842,1.406842,1.7,0,0.5202,1.406842,0,0,0,0,0,0,0,0.2931579,0.2785,2.423737,2.372326,0.2785,0,0.2785,3.964862,66.08089,0.202874,1.547526,0,1.7,2.372326
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1151352,0.1151352,1.567767,0,0.4841003,0.1151352,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.145237,2.622976,1.38,0,1.38,5.274045,87.90057,0.2029689,0.1266487,0,1.7,2.622976
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3936641,0.3936641,0,0,0,0.3936641,0,0,5.551115E-17,0,0,0.4143832,0.3936641,0,0,0.7652367,3.864976,0,0.4143832,-0.4143832,4.837246,80.62061,0.2029689,0.4330305,0,0,3.864976
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.260803,0.260803,0,0,0,0.260803,0,0,0,0,0,0.2745295,0.260803,0,0,1.225662,3.450593,0,0.2745295,-0.2745295,4.547867,75.79763,0.2029689,0.2868833,0,0,3.450593
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3878907,0.3878907,0,0,0,0.3878907,0,0,5.551115E-17,0,0,0.4083059,0.3878907,0,0,1.530695,3.176063,0,0.4083059,-0.4083059,4.117475,68.62444,0.2029689,0.4266797,0,0,3.176063
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.208452,0.208452,0,0,0,0.208452,0,0,2.775558E-17,0,0,0.2194232,0.208452,0,0,1.984369,2.767757,0,0.2194232,-0.2194232,3.886182,64.76958,0.2029689,0.2292972,0,0,2.767757
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1557554,0.1557554,0,0,0,0.1557554,0,0,2.775558E-17,0,0,0.163953,0.1557554,0,0,2.228172,2.548334,0,0.163953,-0.163953,3.713361,61.88922,0.2029689,0.1713309,0,0,2.548334
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4342898,0.4342898,0,0,0,0.4342898,0,0,5.551115E-17,0,0,0.4571472,0.4342898,0,0,2.410342,2.384381,0,0.4571472,-0.4571472,3.231485,53.85798,0.2029689,0.4777188,0,0,2.384381
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1944956,0.1944956,0,0,0,0.1944956,0,0,2.775558E-17,0,0,0.2047322,0.1944956,0,0,2.918283,1.927234,0,0.2047322,-0.2047322,3.015679,50.26121,0.2029689,0.2139452,0,0,1.927234
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5470816,0.5470816,0,0,0,0.5470816,1.184205,0,1.110223E-16,0,0.006478569,0.5758755,0.5470816,0,0,3.145764,1.722502,0,0.5693969,-0.5693969,2.415482,40.25795,0.2029689,0.6017898,0.005182855,0,1.72898
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.697814,2.697814,1.7,0,0.5202,2.697814,14.09825,0,0,0.09988062,0.3803447,1.050331,0.9978142,0,0,3.778427,1.153105,0,0.6699861,-0.6699861,1.709254,28.48751,0.2029689,2.967596,0.3042757,1.7,1.533449
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8015161,0.8015161,1.7,0,0.5202,0.8015161,99.84243,0,0,0,0.800253,0,0,0.898484,0.8535598,4.522856,0.4831187,1.653813,0,1.653813,3.278199,54.63654,0.2030414,0.8816676,0.6402025,1.7,1.283372
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5247696,0.5247696,1.7,0,0.5202,0.5247696,220.4864,0,0,0,1.157046,0,0,1.17523,1.116469,2.869043,1.97155,2.273515,0,2.273515,5.435044,90.58389,0.2029354,0.5772465,0.9256366,1.7,3.128596
