Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.388793,2.388793,1.7,0,0.5202,2.388793,48.36306,0,0,0,1.155293,0.7250447,0.6887925,0,0,0.5955284,4.017714,0.4302483,0,0.4302483,5.843214,97.3867,0.2029873,2.627672,0.9242344,1.7,5.173007
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.500596,2.500596,1.247774,0,0.3967424,2.500596,59.34744,0,0,0,1.48404,1.31876,1.252822,0,0,0.16528,4.404937,0.16528,0,0.16528,6.000012,100,0.2029944,2.750656,1.187232,1.7,5.888977
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.7182,1.7182,0.425,0,0.172125,1.7182,86.8483,0.1309644,0,0,1.492228,1.361263,1.2932,0,0,0,4.553689,0,0,0,6.000012,100,0.2029944,1.89002,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.379463,2.379463,1.092428,0,0.3543327,2.379463,56.93613,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2029944,2.61741,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.212555,2.212555,0.8325553,0,0.2833876,2.212555,65.74187,0.001943784,0,0,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2029944,2.433811,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.889029,2.889029,1.7,0,0.5202,2.889029,38.56946,0,0,0.09793223,1.114283,1.25161,1.189029,0,0,0,4.553689,0,0.1373268,-0.1373268,5.855257,97.58742,0.2029944,3.177932,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.856046,1.856046,1.404516,0,0.4395328,1.856046,33.82893,0,0,0,0.6278805,0.4752952,0.4515305,0,0,0.1525853,4.416362,0.1525853,0,0.1525853,6.000012,100,0.2030128,2.041651,0.5023044,1.7,5.044243
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.8870379,0.8870379,0,0,0,0.8870379,32.56379,0,0,0,0.2888532,0.9337241,0.8870379,0,0,0,4.553689,0,0.6448709,-0.6448709,5.320258,88.67079,0.2030128,0.9757417,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.396572,2.396572,1.7,0,0.5202,2.396572,1.779664,2.220446E-16,0,0,0.04265093,0.7332336,0.6965719,0,0,0.7165232,3.908818,0,0.6905826,-0.6905826,4.59232,76.53852,0.2030128,2.636229,0.03412075,1.7,3.951469
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.172925,2.172925,1.7,0,0.5202,2.172925,0,0,0,0,0,0.4978163,0.4729255,0,0,1.483837,3.218235,0,0.4978163,-0.4978163,4.067576,67.79279,0.2030128,2.390218,0,1.7,3.218235
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.574836,2.574836,1.7,0,0.5202,2.574836,0,0,0,0,0,0.9208804,0.8748364,0,0,2.036967,2.720419,0,0.9208804,-0.9208804,3.096883,51.61461,0.2030128,2.83232,0,1.7,2.720419
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.941513,2.941513,1.7,0,0.5202,2.941513,0,0,4.440892E-16,0.1556639,0,1.306855,1.241513,0,0,3.060167,1.799539,0,1.306855,-1.306855,1.719336,28.65555,0.2030128,3.235664,0,1.7,1.799539
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2222546,0.2222546,1.674886,0,0.5133439,0.2222546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.512228,0.4926833,1.38,0,1.38,3.028519,50.47522,0.2031524,0.24448,0,1.7,0.4926833
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1142112,0.1142112,1.566843,0,0.4838481,0.1142112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.132229,1.734683,1.38,0,1.38,4.337702,72.29489,0.2032454,0.1256323,0,1.7,1.734683
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.207952,0.207952,1.660584,0,0.5094393,0.207952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.752228,2.976683,1.38,0,1.38,5.646885,94.11456,0.203378,0.2287472,0,1.7,2.976683
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4403504,0.4403504,0,0,0,0.4403504,0,0,5.551115E-17,0,0,0.4635267,0.4403504,0,0,0.3722285,4.218683,0,0.4635267,-0.4635267,5.158285,85.97124,0.203378,0.4843854,0,0,4.218683
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3692702,0.3692702,0,0,0,0.3692702,0,0,5.551115E-17,0,0,0.3887054,0.3692702,0,0,0.8872582,3.755157,0,0.3887054,-0.3887054,4.748553,79.1424,0.203378,0.4061972,0,0,3.755157
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2306383,0.2306383,0,0,0,0.2306383,0,0,2.775558E-17,0,0,0.2427771,0.2306383,0,0,1.319153,3.366451,0,0.2427771,-0.2427771,4.492644,74.87725,0.203378,0.2537021,0,0,3.366451
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.189503,0.189503,0,0,0,0.189503,0,0,0,0,0,0.1994769,0.189503,0,0,1.588905,3.123674,0,0.1994769,-0.1994769,4.282377,71.3728,0.203378,0.2084533,0,0,3.123674
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1135459,0.1135459,0,0,0,0.1135459,0,0,1.387779E-17,0,0,0.119522,0.1135459,0,0,1.810546,2.924197,0,0.119522,-0.119522,4.15639,69.27302,0.203378,0.1249005,0,0,2.924197
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,1.943349,2.804675,0.03601351,0,0.03601351,4.190555,69.84245,0.2033677,0,0.02881081,0,2.840689
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9032815,0.9032815,0,0,0,0.9032815,40.05439,0,1.110223E-16,0,0.3618039,0.9508226,0.9032815,0,0,1.907335,2.837087,0,0.5890187,-0.5890187,3.569675,59.49446,0.2033677,0.9936096,0.2894431,0,3.198891
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.49722,1.49722,1.7,0,0.5202,1.49722,47.93449,2.775558E-17,0,0,0.7176847,0,0,0.2027801,0.1926411,2.5618,2.248069,0.9103258,0,0.9103258,4.433286,73.88795,0.2034845,1.646942,0.5741477,1.7,2.965753
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.671608,1.671608,1.7,0,0.5202,1.671608,58.80447,0,0,0,0.9829801,0,0,0.02839207,0.02697246,1.651475,3.067362,1.009953,0,1.009953,5.391411,89.85667,0.2036055,1.838769,0.7863841,1.7,4.050342
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.504359,1.504359,1.192711,0,0.3817101,1.504359,64.45087,0,0,0,0.9695722,0.3280502,0.3116477,0,0,0.6415221,3.976319,0.6415221,0,0.6415221,6.000012,100,0.2036815,1.654795,0.7756578,1.7,4.945891
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5658293,0.5658293,0,0,0,0.5658293,231.1614,0.712369,0,0,1.307979,0.5956098,0.5658293,0,0,0,4.553689,0,0,0,6.000012,100,0.2036815,0.6224122,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036815,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.69506,2.69506,1.31506,0,0.4151113,2.69506,60.67636,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036815,2.964566,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036815,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.412752,2.412752,1.212677,0,0.3871609,2.412752,52.35666,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2036815,2.654027,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.087706,1.087706,0,0,0,1.087706,76.26765,0,0,0,0.8295677,1.144953,1.087706,0,0,0,4.553689,0,0.3153858,-0.3153858,5.667566,94.45925,0.2036815,1.196476,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.816524,2.816524,1.7,0,0.5202,2.816524,11.97794,2.220446E-16,0,0.01817657,0.3373615,1.175289,1.116524,0,0,0.3504286,4.238303,0,0.8379271,-0.8379271,4.784314,79.7384,0.2036815,3.098176,0.2698892,1.7,4.575665
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4677666,0.4677666,1.65133,0,0.5069129,0.4677666,7.611253,0,0,0,0.0356029,0,0,1.183563,1.124385,1.281459,3.400376,1.159988,0,1.159988,5.884775,98.07938,0.2038675,0.5145432,0.02848232,1.7,3.435979
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.964188,3.08,1.7,0,0.5202,3.08,0,0,0.8841881,1.280607,0,1.452632,1.38,0,0,0.1214709,4.444365,0,1.452632,-1.452632,4.353567,72.5593,0.2038675,4.360607,0,1.7,4.444365
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.735506,2.991734,1.38,0,1.38,5.662749,94.37897,0.2039098,0,0,1.7,2.991734
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2019409,0.2019409,0,0,0,0.2019409,0,0,2.775558E-17,0,0,0.2125694,0.2019409,0,0,0.355506,4.233734,0,0.2125694,-0.2125694,5.438682,90.64451,0.2039098,0.222135,0,0,4.233734
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3522471,0.3522471,0,0,0,0.3522471,0,0,5.551115E-17,0,0,0.3707864,0.3522471,0,0,0.5916942,4.021164,0,0.3707864,-0.3707864,5.047838,84.13047,0.2039098,0.3874718,0,0,4.021164
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2373554,0.2373554,0,0,0,0.2373554,0,0,2.775558E-17,0,0,0.2498477,0.2373554,0,0,1.003679,3.650378,0,0.2498477,-0.2498477,4.784476,79.7411,0.2039098,0.2610909,0,0,3.650378
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1598308,0.1598308,0,0,0,0.1598308,0,0,2.775558E-17,0,0,0.1682429,0.1598308,0,0,1.281288,3.40053,0,0.1682429,-0.1682429,4.607132,76.78538,0.2039098,0.1758139,0,0,3.40053
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.468224,3.232287,0,0,0,4.607132,76.78538,0.2039098,0,0,0,3.232287
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2340646,0.2340646,0,0,0,0.2340646,0,0,2.775558E-17,0,0,0.2463838,0.2340646,0,0,1.468224,3.232287,0,0.2463838,-0.2463838,4.347421,72.45687,0.2039098,0.257471,0,0,3.232287
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4877927,0.4877927,0,0,0,0.4877927,0,0,5.551115E-17,0,0,0.513466,0.4877927,0,0,1.741984,2.985903,0,0.513466,-0.513466,3.80618,63.43621,0.2039098,0.536572,0,0,2.985903
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3674381,0.3674381,0,0,0,0.3674381,0,0,5.551115E-17,0,0,0.386777,0.3674381,0,0,2.312502,2.472437,0,0.386777,-0.386777,3.398481,56.64124,0.2039098,0.4041819,0,0,2.472437
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5097932,0.5097932,0,0,0,0.5097932,0,0,1.110223E-16,0,0,0.5366244,0.5097932,0,0,2.742254,2.08566,0,0.5366244,-0.5366244,2.832829,47.21373,0.2039098,0.5607725,0,0,2.08566
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4132399,0.4132399,0,0,0,0.4132399,1.663468,0,5.551115E-17,0,0.006874112,0.4349894,0.4132399,0,0,3.338503,1.549036,0,0.4281152,-0.4281152,2.381557,39.69253,0.2039098,0.4545639,0.00549929,0,1.55591
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.198311,2.198311,1.7,0,0.5202,2.198311,19.94487,3.330669E-16,0,0,0.4384503,0.5245376,0.4983107,0,0,3.814187,1.120921,0,0.08608732,-0.08608732,2.290812,38.18013,0.2039098,2.418142,0.3507603,1.7,1.559371
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.156284,3.08,1.7,0,0.5202,3.08,30.02939,2.220446E-16,0.07628441,0.6130892,0.9249054,1.452632,1.38,0,0,3.90984,1.034833,0,0.5277262,-0.5277262,1.73454,28.90895,0.2039098,3.471913,0.7399243,1.7,1.959739
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.507507,1.507507,1.7,0,0.5202,1.507507,90.9028,0,0,0,1.370366,0,0,0.1924928,0.1828682,4.496202,0.5071071,1.553234,0,1.553234,3.208068,53.46769,0.2040074,1.658258,1.096293,1.7,1.877473
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.479476,1.479476,1.7,0,0.5202,1.479476,108.3716,0,0,0,1.603332,0,0,0.220524,0.2094978,2.942968,1.905018,1.81283,0,1.81283,4.927869,82.131,0.2040309,1.627424,1.282666,1.7,3.50835
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.719588,1.719588,1.322397,0,0.4171144,1.719588,90.03513,0,0,0,1.548233,0.4180953,0.3971905,0,0,1.130137,3.536565,1.130137,0,1.130137,6.000012,100,0.2040886,1.891546,1.238586,1.7,5.084798
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.620791,1.620791,0.425,0,0.172125,1.620791,95.62811,0.2912043,0,0,1.549932,1.258728,1.195791,0,0,0,4.553689,0,0,0,6.000012,100,0.2040886,1.782871,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.264828,1.264828,0.425,0,0.172125,1.264828,108.8778,0.4930871,0,0,1.377117,0.8840298,0.8398283,0,0,0,4.553689,0,0,0,6.000012,100,0.2040886,1.391311,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.185921,1.185921,0,0,0,1.185921,96.97898,0,0,0,1.150094,1.248338,1.185921,0,0,0,4.553689,0,0.0982438,-0.0982438,5.896454,98.27403,0.2040886,1.304513,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.365415,2.365415,1.662043,0,0.5098379,2.365415,35.91551,6.938894E-17,0,0,0.8495508,0.7403911,0.7033715,0,0,0.1091598,4.455445,0.1091598,0,0.1091598,6.000012,100,0.2041013,2.601956,0.6796407,1.7,5.304996
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041013,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.194951,2.194951,1.7,0,0.5202,2.194951,16.23259,3.330669E-16,0,0,0.3562973,0.5210009,0.4949508,0,0,0,4.553689,0,0.1647036,-0.1647036,5.826399,97.10646,0.2041013,2.414446,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.68159,1.68159,1.7,0,0.5202,1.68159,2.767079,0,0,0,0.04653093,0,0,0.01840973,0.01748924,0.183004,4.388985,0.06402017,0,0.06402017,5.887134,98.11871,0.2041095,1.849749,0.03722475,1.7,4.435516
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1189838,4.446603,0,0,0,5.887134,98.11871,0.2041095,0,0,0,4.446603
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.38097,1.38097,1.506216,0,0.4672969,1.38097,0,0,0,0,0,0,0,0.1252462,0.1189838,0.1189838,4.446603,0.1189838,0,0.1189838,6.000012,100,0.2041285,1.519067,0,1.7,4.446603
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.143007,3.08,1.7,0,0.5202,3.08,0,0,0.06300673,0.3773074,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2041285,3.457307,0,1.7,4.553689
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5636795,0.5636795,1.7,0,0.5202,0.5636795,0,0,0,0,0,0,0,1.13632,1.079504,1.614035,3.101057,1.079504,0,1.079504,5.492912,91.54835,0.2043006,0.6200475,0,1.7,3.101057
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3196457,0.3196457,0,0,0,0.3196457,0,0,5.551115E-17,0,0,0.3364692,0.3196457,0,0,0.5345306,4.072611,0,0.3364692,-0.3364692,5.138242,85.6372,0.2043006,0.3516103,0,0,4.072611
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02460201,0.02460201,0,0,0,0.02460201,0,0,0,0,0,0.02589685,0.02460201,0,0,0.9083853,3.736142,0,0.02589685,-0.02589685,5.110944,85.18224,0.2043006,0.02706221,0,0,3.736142
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2453151,0.2453151,0,0,0,0.2453151,0,0,0,0,0,0.2582265,0.2453151,0,0,0.9371595,3.710245,0,0.2582265,-0.2582265,4.83875,80.64567,0.2043006,0.2698467,0,0,3.710245
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4347089,0.4347089,0,0,0,0.4347089,0,0,5.551115E-17,0,0,0.4575883,0.4347089,0,0,1.224078,3.452019,0,0.4575883,-0.4575883,4.35641,72.60667,0.2043006,0.4781798,0,0,3.452019
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1550652,0.1550652,0,0,0,0.1550652,0,0,2.775558E-17,0,0,0.1632265,0.1550652,0,0,1.732509,2.994431,0,0.1632265,-0.1632265,4.184353,69.73908,0.2043006,0.1705717,0,0,2.994431
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913872,2.831204,0,0,0,4.184353,69.73908,0.2043006,0,0,0,2.831204
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2236224,0.2236224,0,0,0,0.2236224,0,0,2.775558E-17,0,0,0.235392,0.2236224,0,0,1.913872,2.831204,0,0.235392,-0.235392,3.936229,65.60368,0.2043006,0.2459847,0,0,2.831204
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1791586,0.1791586,0,0,0,0.1791586,9.815666,2.775558E-17,0,0,0.01758561,0.1885881,0.1791586,0,0,2.175419,2.595812,0,0.1710024,-0.1710024,3.755976,62.59948,0.2043006,0.1970745,0.01406849,0,2.613398
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,2.365422,2.424809,0.04545002,0,0.04545002,3.799094,63.3181,0.2042878,0,0.03636001,0,2.47026
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.375036,1.375036,1.7,0,0.5202,1.375036,16.02322,0,0,0,0.2203249,0,0,0.3249644,0.3087162,2.319972,2.465714,0.5290412,0,0.5290412,4.300986,71.68296,0.2043624,1.512539,0.17626,1.7,2.686039
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1179575,0.1179575,1.570589,0,0.4848708,0.1179575,67.59776,2.220446E-16,0,0,0.07973665,0,0,1.452632,1.38,1.79093,2.941852,1.459737,0,1.459737,5.685814,94.76338,0.2044303,0.1297533,0.06378932,1.7,3.021588
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6726335,0.6726335,0,0,0,0.6726335,40.44191,0,0,0,0.2720258,0.7080353,0.6726335,0,0,0.3311937,4.255615,0,0.4360094,-0.4360094,5.22622,87.10349,0.2044303,0.7398968,0.2176207,0,4.52764
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.8156486,3.819605,0.2631254,0,0.2631254,5.475842,91.26385,0.2043561,0,0.2105003,0,4.082731
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.78364,1.78364,1.7,0,0.5202,1.78364,16.68688,0,0,0,0.2976337,0.08804158,0.0836395,0,0,0.5525233,4.056418,0.2095922,0,0.2095922,5.674679,94.5778,0.2043803,1.962003,0.238107,1.7,4.354052
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.3429311,4.245051,0.1330254,0,0.1330254,5.800878,96.68111,0.2043428,0,0.1064203,0,4.378077
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.181058,1.181058,0,0,0,1.181058,26.7073,0,0,0,0.3154287,1.243219,1.181058,0,0,0.2099056,4.364774,0,0.9277903,-0.9277903,4.822901,80.38152,0.2043428,1.299164,0.2523429,0,4.680202
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8252367,0.8252367,0,0,0,0.8252367,37.76955,1.110223E-16,0,0,0.3116882,0.8686702,0.8252367,0,0,1.240784,3.436984,0,0.556982,-0.556982,4.235791,70.59637,0.2043428,0.9077604,0.2493506,0,3.748672
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.985319,1.985319,1.7,0,0.5202,1.985319,8.709885,1.665335E-16,0,0,0.1729189,0.3003353,0.2853185,0,0,1.859653,2.880002,0,0.1274163,-0.1274163,4.101482,68.35789,0.2043428,2.18385,0.1383352,1.7,3.052921
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8733823,0.8733823,1.7,0,0.5202,0.8733823,4.342005,0,0,0,0.0379223,0,0,0.8266177,0.7852868,2.001226,2.752585,0.8232091,0,0.8232091,4.882447,81.37395,0.2044716,0.9607206,0.03033784,1.7,2.790508
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.634159,1.634159,1.7,0,0.5202,1.634159,2.605703,0,0,0,0.04258134,0,0,0.06584064,0.06254861,1.178017,3.493474,0.1051299,0,0.1051299,4.982182,83.03619,0.2044864,1.797575,0.03406507,1.7,3.536055
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.017954,2.017954,1.7,0,0.5202,2.017954,0,0,0,0,0,0.3346881,0.3179536,0,0,1.072887,3.58809,0,0.3346881,-0.3346881,4.62939,77.15634,0.2044864,2.219749,0,1.7,3.58809
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.648425,1.648425,1.7,0,0.5202,1.648425,0,0,0,0,0,0,0,0.0515755,0.04899672,1.444763,3.253402,0.04899672,0,0.04899672,4.675872,77.93105,0.2044941,1.813267,0,1.7,3.253402
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.160156,1.160156,1.7,0,0.5202,1.160156,0,0,0,0,0,0,0,0.5398441,0.5128519,1.395766,3.297499,0.5128519,0,0.5128519,5.162406,86.03992,0.2045752,1.276172,0,1.7,3.297499
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8829143,3.759066,0,0,0,5.162406,86.03992,0.2045752,0,0,0,3.759066
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2973414,0.2973414,0,0,0,0.2973414,0,0,0,0,0,0.312991,0.2973414,0,0,0.8829143,3.759066,0,0.312991,-0.312991,4.832484,80.54124,0.2045752,0.3270756,0,0,3.759066
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.230682,3.446075,0,0,0,4.832484,80.54124,0.2045752,0,0,0,3.446075
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0026109,0.0026109,0,0,0,0.0026109,0,0,0,0,0,0.002748316,0.0026109,0,0,1.230682,3.446075,0,0.002748316,-0.002748316,4.829587,80.49297,0.2045752,0.00287199,0,0,3.446075
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2942089,0.2942089,0,0,0,0.2942089,0,0,5.551115E-17,0,0,0.3096935,0.2942089,0,0,1.233736,3.443327,0,0.3096935,-0.3096935,4.503142,75.05222,0.2045752,0.3236298,0,0,3.443327
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06830131,0.06830131,0,0,0,0.06830131,0,0,1.387779E-17,0,0,0.07189612,0.06830131,0,0,1.57784,3.133633,0,0.07189612,-0.07189612,4.427357,73.78913,0.2045752,0.07513145,0,0,3.133633
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.657724,3.061737,0,0,0,4.427357,73.78913,0.2045752,0,0,0,3.061737
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4476196,0.4476196,0,0,0,0.4476196,0,0,5.551115E-17,0,0,0.4711785,0.4476196,0,0,1.657724,3.061737,0,0.4711785,-0.4711785,3.930691,65.51138,0.2045752,0.4923815,0,0,3.061737
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2640291,0.2640291,0,0,0,0.2640291,12.91194,0,0,0,0.03409128,0.2779253,0.2640291,0,0,2.181256,2.590559,0,0.243834,-0.243834,3.673667,61.22766,0.2045752,0.2904319,0.02727302,0,2.62465
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.644657,1.644657,1.7,0,0.5202,1.644657,20.09982,0,0,0,0.3305731,0,0,0.05534349,0.05257631,2.452183,2.346725,0.3831494,0,0.3831494,4.037155,67.28577,0.2046214,1.809122,0.2644584,1.7,2.677298
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.085945,1.085945,1.7,0,0.5202,1.085945,19.27776,0,0,0,0.2093458,0,0,0.6140554,0.5833526,2.069033,2.691559,0.7926984,0,0.7926984,4.789175,79.81941,0.2047374,1.194539,0.1674767,1.7,2.900905
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.88308,2.88308,1.7,0,0.5202,2.88308,18.25498,2.220446E-16,0,0.09138818,0.5263057,1.245347,1.18308,0,0,1.276335,3.404988,0,0.7190419,-0.7190419,4.031238,67.18716,0.2047374,3.171388,0.4210445,1.7,3.931293
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.111491,2.111491,1.7,0,0.5202,2.111491,30.41052,0,0,0,0.6421155,0.4331485,0.4114911,0,0,2.07527,2.685946,0.2089669,0,0.2089669,4.229481,70.49121,0.2047614,2.32264,0.5136924,1.7,3.328061
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.197101,0,0.3829085,0,0,0,0,0,0.7290577,0,0,1.197101,1.137246,1.866303,2.874016,1.866303,0,1.866303,6.000012,100,0.2045587,0,0.5832462,1.7,3.603074
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3154259,0.3154259,0,0,0,0.3154259,129.7597,0.07726856,0,0,0.4092958,0.3320273,0.3154259,0,0,0,4.553689,0,0,0,6.000012,100,0.2045587,0.3469685,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.036062,1.036062,0,0,0,1.036062,35.61568,0,0,0,0.3690006,1.090592,1.036062,0,0,0,4.553689,0,0.7215911,-0.7215911,5.239388,87.32296,0.2045587,1.139668,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.364978,2.364978,1.7,0,0.5202,2.364978,20.04298,0,0,0,0.474012,0.6999766,0.6649777,0,0,0.8017679,3.832098,0,0.2259645,-0.2259645,5.001201,83.35318,0.2045587,2.601475,0.3792096,1.7,4.30611
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.069467,1.069467,0,0,0,1.069467,9.316615,0,0,0,0.09963813,1.125755,1.069467,0,0,1.05284,3.606133,0,1.026117,-1.026117,3.919579,65.32618,0.2045587,1.176414,0.07971051,0,3.705771
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.093497,1.093497,0,0,0,1.093497,29.18277,0,2.220446E-16,0,0.3191127,1.151049,1.093497,0,0,2.192969,2.580017,0,0.8319365,-0.8319365,3.042641,50.71058,0.2045587,1.202846,0.2552901,0,2.899129
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.9746962,0.9746962,0,0,0,0.9746962,21.34575,0,1.110223E-16,0,0.2080562,1.025996,0.9746962,0,0,3.117343,1.74808,0,0.8179398,-0.8179398,2.180456,36.34087,0.2045587,1.072166,0.166445,0,1.956136
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.545617,2.626796,1.7,0,0.5202,2.626796,1.729628,0,0.918822,1.307913,0.04543379,0.9755741,0.9267954,0,0,4.026165,0.9301404,0,0.9301404,-0.9301404,1.200002,20,0.2045587,3.900179,0.03634703,1.7,0.9755741
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7107334,0.7107334,1.7,0,0.5202,0.7107334,0,0,0,0,0,0,0,0.9892666,0.9398033,5.059654,0,0.9398033,0,0.9398033,2.091578,34.85957,0.2047062,0.7818067,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.378988,2.378988,1.7,0,0.5202,2.378988,0,0,0,0.1133552,0,0.7147245,0.6789882,0,0,4.119851,0.845823,0,0.7147245,-0.7147245,1.338192,22.30316,0.2047062,2.616887,0,1.7,0.845823
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.519973,1.519973,1.7,0,0.5202,1.519973,0,0,0,0,0,0,0,0.1800274,0.171026,4.91399,0.1310985,0.171026,0,0.171026,1.500442,25.00731,0.204733,1.67197,0,1.7,0.1310985
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4770095,0.4770095,1.7,0,0.5202,0.4770095,0,0,0,0,0,0,0,1.222991,1.161841,4.742963,0.2850219,1.161841,0,1.161841,2.602661,43.37759,0.2049148,0.5247105,0,1.7,0.2850219
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1245052,0.1245052,1.577137,0,0.4866583,0.1245052,0,0,0,0,0,0,0,1.452632,1.38,3.581122,1.330679,1.38,0,1.38,3.911844,65.19727,0.2050058,0.1369557,0,1.7,1.330679
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1943153,0.1943153,1.646947,0,0.5057165,0.1943153,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.201123,2.572679,1.38,0,1.38,5.221027,87.01694,0.2051252,0.2137469,0,1.7,2.572679
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8211224,3.814679,0,0,0,5.221027,87.01694,0.2051252,0,0,0,3.814679
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4242933,0.4242933,0,0,0,0.4242933,0,0,5.551115E-17,0,0,0.4466246,0.4242933,0,0,0.8211224,3.814679,0,0.4466246,-0.4466246,4.750243,79.17056,0.2051252,0.4667227,0,0,3.814679
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0091973,0.0091973,0,0,0,0.0091973,0,0,0,0,0,0.009681369,0.0091973,0,0,1.317372,3.368054,0,0.009681369,-0.009681369,4.740038,79.00048,0.2051252,0.01011703,0,0,3.368054
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.328129,3.358373,0,0,0,4.740038,79.00048,0.2051252,0,0,0,3.358373
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2467325,0.2467325,0,0,0,0.2467325,0,0,5.551115E-17,0,0,0.2597184,0.2467325,0,0,1.328129,3.358373,0,0.2597184,-0.2597184,4.466271,74.4377,0.2051252,0.2714057,0,0,3.358373
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05911141,0.05911141,0,0,0,0.05911141,46.63143,0,6.938894E-18,0,0.0275645,0.06222254,0.05911141,0,0,1.616705,3.098655,0,0.03465804,-0.03465804,4.429738,73.82882,0.2051252,0.06502256,0.0220516,0,3.126219
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.337524,1.337524,1.7,0,0.5202,1.337524,27.38686,0,0,0,0.3663059,0,0,0.3624759,0.3443521,1.655214,3.063996,0.710658,0,0.710658,5.103928,85.06528,0.20522,1.471277,0.2930447,1.7,3.430302
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8693004,0.8693004,0,0,0,0.8693004,70.62428,0,1.110223E-16,0,0.6139372,0.9150531,0.8693004,0,0,0.944556,3.703588,0,0.3011159,-0.3011159,4.786523,79.77523,0.20522,0.9562305,0.4911498,0,4.317526
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7487888,0.7487888,0,0,0,0.7487888,173.0288,0,0,0,1.29562,0.7881987,0.7487888,0,0,1.279129,3.402473,0.5074216,0,0.5074216,5.267906,87.79826,0.2050785,0.8236676,1.036496,0,4.698093
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.382358,3.08,1.7,0,0.5202,3.08,45.57228,0,0.3023581,0.6405939,1.403626,1.452632,1.38,0,0,0.7717077,3.859152,0,0.04900539,-0.04900539,5.216249,86.93732,0.2050785,3.720594,1.122901,1.7,5.262778
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.292809,1.292809,0.608507,0,0.2222224,1.292809,119.6214,0,0,0,1.546476,0.7203184,0.6843024,0,0,0.8261581,3.810147,0.8261581,0,0.8261581,6.000012,100,0.2049241,1.422091,1.237181,1.7,5.356623
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5824037,0.5824037,0,0,0,0.5824037,237.6591,0.7710788,0,0,1.384135,0.6130565,0.5824037,0,0,0,4.553689,0,0,0,6.000012,100,0.2049241,0.640644,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049241,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049241,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049241,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.016969,1.016969,0,0,0,1.016969,76.88176,0,0,0,0.7818639,1.070494,1.016969,0,0,0,4.553689,0,0.2886301,-0.2886301,5.695769,94.9293,0.2049241,1.118666,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.011912,1.011912,0,0,0,1.011912,34.16153,0,0,0,0.3456848,1.065171,1.011912,0,0,0.3207001,4.265059,0,0.7194862,-0.7194862,4.937364,82.28924,0.2049241,1.113104,0.2765478,0,4.610744
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.120129,3.545573,0.04275056,0,0.04275056,4.977921,82.96518,0.2049122,0,0.03420044,0,3.588323
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5527216,0.5527216,0,0,0,0.5527216,0,0,1.110223E-16,0,0,0.5818123,0.5527216,0,0,1.077379,3.584048,0,0.5818123,-0.5818123,4.364637,72.7438,0.2049122,0.6079938,0,0,3.584048
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723837,3.002236,0,0,0,4.364637,72.7438,0.2049122,0,0,0,3.002236
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7751741,0.7751741,0,0,0,0.7751741,0,0,1.110223E-16,0,0,0.8159728,0.7751741,0,0,1.723837,3.002236,0,0.8159728,-0.8159728,3.504526,58.40865,0.2049122,0.8526916,0,0,3.002236
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.0723245,0.0723245,0,0,0,0.0723245,0,0,1.387779E-17,0,0,0.07613105,0.0723245,0,0,2.630473,2.186263,0,0.07613105,-0.07613105,3.424277,57.07117,0.2049122,0.07955695,0,0,2.186263
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2504779,0.2504779,0,0,0,0.2504779,0,0,0,0,0,0.2636609,0.2504779,0,0,2.715063,2.110132,0,0.2636609,-0.2636609,3.146354,52.43913,0.2049122,0.2755257,0,0,2.110132
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3950186,0.3950186,0,0,0,0.3950186,0,0,5.551115E-17,0,0,0.415809,0.3950186,0,0,3.00802,1.846471,0,0.415809,-0.415809,2.708053,45.13412,0.2049122,0.4345205,0,0,1.846471
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3745509,0.3745509,0,0,0,0.3745509,0,0,5.551115E-17,0,0,0.3942641,0.3745509,0,0,3.47003,1.430662,0,0.3942641,-0.3942641,2.292462,38.20762,0.2049122,0.412006,0,0,1.430662
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3154992,0.3154992,0,0,0,0.3154992,0,0,0,0,0,0.3321044,0.3154992,0,0,3.908101,1.036398,0,0.3321044,-0.3321044,1.942393,32.37315,0.2049122,0.3470491,0,0,1.036398
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5230893,0.5230893,0,0,0,0.5230893,0,0,1.110223E-16,0,0,0.5506203,0.5230893,0,0,4.277106,0.7042934,0,0.5506203,-0.5506203,1.361988,22.69976,0.2049122,0.5753982,0,0,0.7042934
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2420073,0.2420073,1.694639,0,0.5187364,0.2420073,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.888906,0.1536732,1.38,0,1.38,2.671171,44.51943,0.2050509,0.266208,0,1.7,0.1536732
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5140804,0.5140804,1.7,0,0.5202,0.5140804,0,0,0,0,0,0,0,1.18592,1.126624,3.508906,1.395673,1.126624,0,1.126624,3.73998,62.33288,0.2052249,0.5654885,0,1.7,1.395673
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4175797,0.4175797,1.7,0,0.5202,0.4175797,3.779028,0,0,0,0.01578045,0,0,1.28242,1.218299,2.382283,2.409634,1.23408,0,1.23408,4.910731,81.84535,0.2054051,0.4593377,0.01262436,1.7,2.425415
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05656947,0.05656947,0,0,0,0.05656947,718.8048,0,0,0,0.4066241,0.05954681,0.05656947,0,0,1.148203,3.520306,0.3470773,0,0.3470773,5.239997,87.33311,0.2053089,0.06222641,0.3252993,0,3.92693
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.835589,1.835589,1.7,0,0.5202,1.835589,41.3244,0,0,0,0.7585462,0.1427255,0.1355892,0,0,0.8011258,3.832676,0.6158208,0,0.6158208,5.824216,97.07008,0.2053777,2.019148,0.606837,1.7,4.591222
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.137281,1.137281,0,0,0,1.137281,104.5487,0,0,0,1.189013,1.197138,1.137281,0,0,0.185305,4.386914,0,0.008124961,-0.008124961,5.815652,96.92734,0.2053777,1.251009,0.9512101,0,5.575927
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3199689,0.3199689,0,0,0,0.3199689,356.3573,0.6090905,0,0,1.140233,0.3368094,0.3199689,0,0,0.1943328,4.378789,0.1943328,0,0.1943328,6.000012,100,0.2053239,0.3519658,0.9121861,0,5.519022
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.097133,2.097133,0.717133,0,0.2518773,2.097133,72.88603,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,2.306846,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.090128,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.01012767,0.3191404,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,3.39914,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3695285,0.3695285,0,0,0,0.3695285,418.7166,1.1583,0,0,1.547277,0.3889774,0.3695285,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,0.4064814,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8779489,0.8779489,0,0,0,0.8779489,130.0018,0.2171929,0,0,1.14135,0.9241567,0.8779489,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,0.9657438,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3297651,0.3297651,0,0,0,0.3297651,249.6907,0.4762715,0,0,0.8233926,0.3471211,0.3297651,0,0,0,4.553689,0,0,0,6.000012,100,0.2053239,0.3627416,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6429493,0.6429493,0,0,0,0.6429493,60.89925,0,0,0,0.3915513,0.6767888,0.6429493,0,0,0,4.553689,0,0.2852375,-0.2852375,5.699345,94.9889,0.2053239,0.7072443,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.7279517,0.7279517,0,0,0,0.7279517,6.577744,0,1.110223E-16,0,0.0478828,0.7662649,0.7279517,0,0,0.3169305,4.268452,0,0.7183821,-0.7183821,4.942104,82.36823,0.2053239,0.8007469,0.03830624,0,4.316334
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.266983,3.08,1.7,0,0.5202,3.08,0,0,1.186983,1.613682,0,1.452632,1.38,0,0,1.115133,3.550069,0,1.452632,-1.452632,3.410896,56.84815,0.2053239,4.693682,0,1.7,3.550069
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.729168,2.097438,1.38,0,1.38,4.720079,78.66782,0.2053621,0,0,1.7,2.097438
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9025476,0.9025476,1.7,0,0.5202,0.9025476,0,0,0,0,0,0,0,0.7974524,0.7575798,1.349168,3.339438,0.7575798,0,0.7575798,5.438782,90.64619,0.2054781,0.9928023,0,1.7,3.339438
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4538121,0.4538121,0,0,0,0.4538121,0,0,5.551115E-17,0,0,0.4776969,0.4538121,0,0,0.5915882,4.02126,0,0.4776969,-0.4776969,4.935246,82.25393,0.2054781,0.4991933,0,0,4.02126
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4019577,0.4019577,0,0,0,0.4019577,0,0,5.551115E-17,0,0,0.4231134,0.4019577,0,0,1.122362,3.543563,0,0.4231134,-0.4231134,4.489245,74.82059,0.2054781,0.4421535,0,0,3.543563
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2731569,0.2731569,0,0,0,0.2731569,0,0,5.551115E-17,0,0,0.2875336,0.2731569,0,0,1.592489,3.120449,0,0.2875336,-0.2875336,4.186158,69.76916,0.2054781,0.3004726,0,0,3.120449
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91197,2.832916,0,0,0,4.186158,69.76916,0.2054781,0,0,0,2.832916
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08161029,0.08161029,0,0,0,0.08161029,0,0,0,0,0,0.08590557,0.08161029,0,0,1.91197,2.832916,0,0.08590557,-0.08590557,4.095605,68.25995,0.2054781,0.08977132,0,0,2.832916
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4947562,0.4947562,0,0,0,0.4947562,0,0,5.551115E-17,0,0,0.5207959,0.4947562,0,0,2.007421,2.74701,0,0.5207959,-0.5207959,3.546638,59.11052,0.2054781,0.5442318,0,0,2.74701
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586083,2.226214,0,0,0,3.546638,59.11052,0.2054781,0,0,0,2.226214
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586083,2.226214,0,0,0,3.546638,59.11052,0.2054781,0,0,0,2.226214
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3703976,0.3703976,0,0,0,0.3703976,9.459414,0,5.551115E-17,0,0.03503744,0.3898923,0.3703976,0,0,2.586083,2.226214,0,0.3548548,-0.3548548,3.172588,52.87637,0.2054781,0.4074374,0.02802995,0,2.261252
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03846531,0.03846531,0,0,0,0.03846531,789.9106,0,0,0,0.3038415,0.0404898,0.03846531,0,0,2.980366,1.871359,0.2633517,0,0.2633517,3.422426,57.04031,0.2054054,0.04231184,0.2430732,0,2.175201
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.717015,2.108376,0.6685781,0,0.6685781,4.056695,67.61144,0.2052211,0,0.5348625,0,2.776954
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9092119,0.9092119,0,0,0,0.9092119,107.6506,0,0,0,0.9787723,0.9570651,0.9092119,0,0,2.048436,2.710096,0.02170714,0,0.02170714,4.077288,67.95467,0.2052151,1.000133,0.7830178,0,3.688869
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,2.026729,2.729633,1.130863,0,1.130863,5.150119,85.83514,0.204904,0,0.9046905,0,3.860496
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.2803497,0,0,1.176216,0,0,0,0,0.895866,3.74741,0.895866,0,0.895866,6.000012,100,0.2046583,0,0.9409726,0,4.923625
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7199395,0.7199395,0,0,0,0.7199395,162.8504,0.4145935,0,0,1.172425,0.757831,0.7199395,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,0.7919334,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06664141,0.06664141,0,0,0,0.06664141,1853.518,1.165061,0,0,1.23521,0.07014885,0.06664141,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,0.07330555,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.544543,2.544543,1.516991,0,0.4702385,2.544543,42.50797,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,2.798997,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.217031,2.217031,1.462821,0,0.4554501,2.217031,35.80938,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,2.438734,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.970327,1.970327,1.616775,0,0.4974796,1.970327,18.88823,1.665335E-16,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2046583,2.16736,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.311543,2.311543,1.7,0,0.5202,2.311543,1.924738,0,0,0,0.04449115,0.6437301,0.6115436,0,0,0,4.553689,0,0.5992389,-0.5992389,5.368359,89.47247,0.2046583,2.542698,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.665821,3.95445,0,0,0,5.368359,89.47247,0.2046583,0,0,0,3.95445
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3548057,0.3548057,0,0,0,0.3548057,0,0,5.551115E-17,0,0,0.3734797,0.3548057,0,0,0.665821,3.95445,0,0.3734797,-0.3734797,4.974677,82.91111,0.2046583,0.3902863,0,0,3.95445
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.09742313,0.09742313,0,0,0,0.09742313,0,0,1.387779E-17,0,0,0.1025507,0.09742313,0,0,1.080799,3.58097,0,0.1025507,-0.1025507,4.866579,81.10948,0.2046583,0.1071654,0,0,3.58097
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1493317,0.1493317,0,0,0,0.1493317,0,0,2.775558E-17,0,0,0.1571912,0.1493317,0,0,1.194744,3.47842,0,0.1571912,-0.1571912,4.700884,78.34792,0.2046583,0.1642649,0,0,3.47842
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.369401,3.321229,0,0,0,4.700884,78.34792,0.2046583,0,0,0,3.321229
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06138281,0.06138281,0,0,0,0.06138281,0,0,6.938894E-18,0,0,0.06461348,0.06138281,0,0,1.369401,3.321229,0,0.06461348,-0.06461348,4.632776,77.21278,0.2046583,0.0675211,0,0,3.321229
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.203942,0.203942,0,0,0,0.203942,0,0,0,0,0,0.2146758,0.203942,0,0,1.441193,3.256615,0,0.2146758,-0.2146758,4.406488,73.44131,0.2046583,0.2243362,0,0,3.256615
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2403085,0.2403085,0,0,0,0.2403085,0,0,2.775558E-17,0,0,0.2529563,0.2403085,0,0,1.679722,3.041939,0,0.2529563,-0.2529563,4.139848,68.99734,0.2046583,0.2643394,0,0,3.041939
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2273326,0.2273326,0,0,0,0.2273326,0,0,2.775558E-17,0,0,0.2392975,0.2273326,0,0,1.960785,2.788983,0,0.2392975,-0.2392975,3.887607,64.79331,0.2046583,0.2500659,0,0,2.788983
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1319288,0.1319288,0,0,0,0.1319288,0,0,0,0,0,0.1388725,0.1319288,0,0,2.226671,2.549685,0,0.1388725,-0.1388725,3.741222,62.35358,0.2046583,0.1451217,0,0,2.549685
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5826072,0.5826072,0,0,0,0.5826072,0,0,1.110223E-16,0,0,0.6132708,0.5826072,0,0,2.380973,2.410813,0,0.6132708,-0.6132708,3.094778,51.57953,0.2046583,0.6408679,0,0,2.410813
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1745409,0.1745409,0,0,0,0.1745409,8.850712,0,2.775558E-17,0,0.01544811,0.1837272,0.1745409,0,0,3.062385,1.797542,0,0.1682791,-0.1682791,2.917396,48.62318,0.2046583,0.191995,0.01235849,0,1.81299
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.249362,1.629263,0.2291618,0,0.2291618,3.134798,52.24654,0.2045955,0,0.1833295,0,1.858425
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.0202,1.835509,0.3216591,0,0.3216591,3.439951,57.3324,0.2045075,0,0.2573273,0,2.157168
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,2.698541,2.125002,0.70977,0,0.70977,4.113298,68.55482,0.2043135,0,0.567816,0,2.834772
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.988771,2.763795,0.9153247,0,0.9153247,4.981651,83.02735,0.2040638,0,0.7322598,0,3.67912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.418002,1.418002,1.308856,0,0.4134176,1.418002,83.80364,0,0,0,1.188337,0.1148907,0.1091462,0,0,1.073447,3.587587,1.073447,0,1.073447,6.000012,100,0.2041292,1.559802,0.9506698,1.7,4.775924
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.628302,1.628302,0.4659706,0,0.18331,1.628302,75.14005,0,0,0,1.223507,1.223507,1.162332,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,1.791133,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8397409,0.8397409,0,0,0,0.8397409,133.6671,0.2385194,0,0,1.122457,0.8839378,0.8397409,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,0.923715,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4976989,0.4976989,0,0,0,0.4976989,170.3471,0.3239222,0,0,0.8478158,0.5238936,0.4976989,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,0.5474688,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.730204,1.730204,1.303665,0,0.4120006,1.730204,25.94999,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,1.903224,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.384182,1.384182,1.245625,0,0.3961555,1.384182,10.53689,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,1.5226,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.638873,1.638873,1.597974,0,0.4923469,1.638873,2.626901,1.526557E-16,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2041292,1.80276,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.555371,2.555371,1.7,0,0.5202,2.555371,0,0,0,0,0,0.9003909,0.8553714,0,0,0,4.553689,0,0.9003909,-0.9003909,5.050917,84.18178,0.2041292,2.810909,0,1.7,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.000434,3.653298,0,0,0,5.050917,84.18178,0.2041292,0,0,0,3.653298
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.21248,3.08,1.7,0,0.5202,3.08,0,0,0.1324801,0.4537281,0,1.452632,1.38,0,0,1.000434,3.653298,0,1.452632,-1.452632,3.519708,58.66169,0.2041292,3.533728,0,1.7,3.653298
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2256673,0.2256673,1.678299,0,0.5142756,0.2256673,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.61447,2.200666,1.38,0,1.38,4.828891,80.48136,0.2042602,0.248234,0,1.7,2.200666
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7199174,0.7199174,0,0,0,0.7199174,0,0,1.110223E-16,0,0,0.7578078,0.7199174,0,0,1.234469,3.442667,0,0.7578078,-0.7578078,4.030092,67.16806,0.2042602,0.7919092,0,0,3.442667
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1321758,0.1321758,0,0,0,0.1321758,0,0,2.775558E-17,0,0,0.1391324,0.1321758,0,0,2.076478,2.684859,0,0.1391324,-0.1391324,3.883433,64.72376,0.2042602,0.1453934,0,0,2.684859
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2530941,0.2530941,0,0,0,0.2530941,0,0,0,0,0,0.2664148,0.2530941,0,0,2.23107,2.545726,0,0.2664148,-0.2664148,3.602607,60.04334,0.2042602,0.2784035,0,0,2.545726
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06771607,0.06771607,0,0,0,0.06771607,0,0,1.387779E-17,0,0,0.07128007,0.06771607,0,0,2.527086,2.279311,0,0.07128007,-0.07128007,3.527472,58.79108,0.2042602,0.07448768,0,0,2.279311
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2995744,0.2995744,0,0,0,0.2995744,0,0,5.551115E-17,0,0,0.3153415,0.2995744,0,0,2.606286,2.208031,0,0.3153415,-0.3153415,3.195073,53.2511,0.2042602,0.3295319,0,0,2.208031
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005698903,0.005698903,0,0,0,0.005698903,0,0,0,0,0,0.005998845,0.005698903,0,0,2.956666,1.89269,0,0.005998845,-0.005998845,3.188749,53.14571,0.2042602,0.006268793,0,0,1.89269
