Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5608957,0.5608957,0,0,0,0.5608957,0,0,1.110223E-16,0,0,0.5904165,0.5608957,0,0,2.963331,1.886691,0,0.5904165,-0.5904165,2.566396,42.77317,0.2042602,0.6169852,0,0,1.886691
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,3.619349,1.296275,0.04608788,0,0.04608788,2.610118,43.50189,0.2042477,0,0.0368703,0,1.342362
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.788424,1.788424,1.7,0,0.5202,1.788424,17.39003,0,0,0,0.3110075,0.09307779,0.0884239,0,0,3.573261,1.337754,0.2179297,0,0.2179297,2.816865,46.94765,0.204272,1.967266,0.248806,1.7,1.648761
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.487281,1.487281,1.7,0,0.5202,1.487281,51.6936,0,0,0,0.7688291,0,0,0.212719,0.2020831,3.355332,1.53389,0.9709122,0,0.9709122,3.737953,62.29909,0.2043886,1.636009,0.6150633,1.7,2.302719
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7923841,0,0,1.452632,1.38,2.38442,2.407711,2.172384,0,2.172384,5.798858,96.64743,0.2042134,0,0.6339073,1.7,3.200095
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.361028,3.08,1.7,0,0.5202,3.08,31.43909,0,0.2810279,0.6171306,0.9683239,1.452632,1.38,0,0,0.2120355,4.362857,0,0.4843076,-0.4843076,5.288352,88.13903,0.2042134,3.697131,0.7746592,1.7,5.331181
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.8540341,0.8540341,0,0,0,0.8540341,106.1772,0,0,0,0.9067897,0.8989832,0.8540341,0,0,0.7501551,3.878549,0.007806535,0,0.007806535,5.295758,88.26246,0.2042113,0.9394374,0.7254318,0,4.785339
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.7323478,0,0,1.474696,0,0,0,0,0.7423486,3.885575,0.7423486,0,0.7423486,6.000012,100,0.2040107,0,1.179757,0,5.360271
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4704816,0.4704816,0,0,0,0.4704816,279.8664,0.821476,0,0,1.31672,0.4952438,0.4704816,0,0,0,4.553689,0,0,0,6.000012,100,0.2040107,0.5175298,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040107,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9026141,0.9026141,0,0,0,0.9026141,130.0505,0.2237344,0,0,1.173854,0.9501202,0.9026141,0,0,0,4.553689,0,0,0,6.000012,100,0.2040107,0.9928755,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.021634,1.021634,0,0,0,1.021634,74.60742,0,0,0,0.7622144,1.075404,1.021634,0,0,0,4.553689,0,0.3131892,-0.3131892,5.669881,94.49783,0.2040107,1.123797,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.126376,1.126376,0,0,0,1.126376,24.31136,0,2.220446E-16,0,0.2738373,1.185659,1.126376,0,0,0.3479881,4.240499,0,0.9118214,-0.9118214,4.708737,78.4788,0.2040107,1.239013,0.2190698,0,4.514337
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.361123,3.328678,0.02436827,0,0.02436827,4.731855,78.8641,0.2040041,0,0.01949462,0,3.353046
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.414912,2.414912,1.7,0,0.5202,2.414912,0,0,0,0,0,0.7525393,0.7149124,0,0,1.336755,3.35061,0,0.7525393,-0.7525393,3.938609,65.64335,0.2040041,2.656404,0,1.7,3.35061
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.842144,1.842144,1.7,0,0.5202,1.842144,0,0,0,0,0,0.1496251,0.1421438,0,0,2.172909,2.59807,0,0.1496251,-0.1496251,3.78089,63.01471,0.2040041,2.026358,0,1.7,2.59807
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.380296,1.380296,1.7,0,0.5202,1.380296,0,0,0,0,0,0,0,0.319704,0.3037188,2.339159,2.448445,0.3037188,0,0.3037188,4.069023,67.81692,0.2040504,1.518326,0,1.7,2.448445
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4717227,0.4717227,1.7,0,0.5202,0.4717227,0,0,0,0,0,0,0,1.228277,1.166863,2.035441,2.721792,1.166863,0,1.166863,5.176007,86.26662,0.204228,0.518895,0,1.7,2.721792
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4474577,0.4474577,0,0,0,0.4474577,0,0,0,0,0,0.4710081,0.4474577,0,0,0.8685774,3.771969,0,0.4710081,-0.4710081,4.679521,77.99186,0.204228,0.4922034,0,0,3.771969
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5632551,0.5632551,0,0,0,0.5632551,0,0,1.110223E-16,0,0,0.5929,0.5632551,0,0,1.39192,3.300961,0,0.5929,-0.5929,4.05455,67.57569,0.204228,0.6195806,0,0,3.300961
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4806918,0.4806918,0,0,0,0.4806918,0,0,0,0,0,0.5059913,0.4806918,0,0,2.050698,2.708061,0,0.5059913,-0.5059913,3.521188,58.68635,0.204228,0.5287609,0,0,2.708061
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1394125,0.1394125,0,0,0,0.1394125,0,0,0,0,0,0.14675,0.1394125,0,0,2.61291,2.20207,0,0.14675,-0.14675,3.3665,56.10822,0.204228,0.1533537,0,0,2.20207
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1887983,0.1887983,0,0,0,0.1887983,0,0,0,0,0,0.198735,0.1887983,0,0,2.775966,2.05532,0,0.198735,-0.198735,3.157015,52.61681,0.204228,0.2076781,0,0,2.05532
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6091303,0.6091303,0,0,0,0.6091303,0,0,0,0,0,0.6411898,0.6091303,0,0,2.996782,1.856585,0,0.6411898,-0.6411898,2.481141,41.35227,0.204228,0.6700433,0,0,1.856585
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.310304,0.310304,0,0,0,0.310304,0,0,0,0,0,0.3266357,0.310304,0,0,3.709215,1.215395,0,0.3266357,-0.3266357,2.136837,35.61388,0.204228,0.3413344,0,0,1.215395
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3792928,0.3792928,0,0,0,0.3792928,6.292179,0,5.551115E-17,0,0.02386578,0.3992556,0.3792928,0,0,4.072144,0.8887593,0,0.3753898,-0.3753898,1.741141,29.01896,0.204228,0.4172221,0.01909263,0,0.9126251
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.524859,0.524859,1.7,0,0.5202,0.524859,76.43922,0,0,0,0.4011981,0,0,1.175141,1.116384,4.489244,0.5133695,1.517582,0,1.517582,3.180846,53.014,0.2043292,0.5773448,0.3209585,1.7,0.9145675
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.248276,0.248276,1.7,0,0.5202,0.248276,319.5476,0,0,0,0.7933599,0,0,1.451724,1.379138,2.971662,1.879193,2.172498,0,2.172498,5.241858,87.36413,0.2042541,0.2731036,0.6346879,1.7,2.672553
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.001079,2.001079,1.7,0,0.5202,2.001079,54.76213,0,0,0,1.095833,0.3169254,0.3010791,0,0,0.7991641,3.834441,0.7789081,0,0.7789081,5.980795,99.67973,0.2043399,2.201187,0.8766668,1.7,4.930274
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.88533,1.88533,0.6907136,0,0.2446648,1.88533,67.77312,4.510281E-17,0,0,1.277747,1.257491,1.194617,0,0,0.02025601,4.535459,0.02025601,0,0.02025601,6.000012,100,0.2043422,2.073863,1.022198,1.7,5.813206
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.00769975,0.00769975,0,0,0,0.00769975,22536.07,1.727116,0,0,1.735222,0.008105,0.00769975,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,0.008469726,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.47207,1.47207,0.425,0,0.172125,1.47207,110.1161,0.5188074,0,0,1.620986,1.102179,1.04707,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,1.619277,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2502147,0.2502147,0,0,0,0.2502147,305.3158,0.5005611,0,0,0.763945,0.2633839,0.2502147,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,0.2752362,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.012616,2.012616,1.66645,0,0.5110407,2.012616,18.10509,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2043422,2.213878,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1176107,0.1176107,0,0,0,0.1176107,42.1954,0,0,0,0.0496263,0.1238007,0.1176107,0,0,0,4.553689,0,0.07417444,-0.07417444,5.921825,98.69689,0.2043422,0.1293718,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08241604,4.479515,0,0,0,5.921825,98.69689,0.2043422,0,0,0,4.479515
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.132554,1.132554,0,0,0,1.132554,0,0,0,0,0,1.192162,1.132554,0,0,0.08241604,4.479515,0,1.192162,-1.192162,4.665176,77.75278,0.2043422,1.24581,0,0,4.479515
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.399253,1.399253,1.7,0,0.5202,1.399253,0,0,0,0,0,0,0,0.3007469,0.2857095,1.407041,3.287352,0.2857095,0,0.2857095,4.936224,82.27023,0.2043853,1.539178,0,1.7,3.287352
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.320289,0.320289,0,0,0,0.320289,0,0,5.551115E-17,0,0,0.3371463,0.320289,0,0,1.121331,3.544491,0,0.3371463,-0.3371463,4.58084,76.34718,0.2043853,0.3523179,0,0,3.544491
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.26291,0.26291,0,0,0,0.26291,0,0,5.551115E-17,0,0,0.2767474,0.26291,0,0,1.495938,3.207345,0,0.2767474,-0.2767474,4.289123,71.48524,0.2043853,0.289201,0,0,3.207345
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2688366,0.2688366,0,0,0,0.2688366,0,0,0,0,0,0.2829859,0.2688366,0,0,1.803435,2.930597,0,0.2829859,-0.2829859,3.99083,66.51369,0.2043853,0.2957202,0,0,2.930597
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3047389,0.3047389,0,0,0,0.3047389,0,0,5.551115E-17,0,0,0.3207778,0.3047389,0,0,2.117864,2.647611,0,0.3207778,-0.3207778,3.6527,60.87822,0.2043853,0.3352128,0,0,2.647611
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3067423,0.3067423,0,0,0,0.3067423,0,0,0,0,0,0.3228866,0.3067423,0,0,2.474284,2.326833,0,0.3228866,-0.3228866,3.312348,55.20569,0.2043853,0.3374166,0,0,2.326833
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03955738,0.03955738,0,0,0,0.03955738,0,0,0,0,0,0.04163935,0.03955738,0,0,2.833047,2.003947,0,0.04163935,-0.04163935,3.268456,54.47416,0.2043853,0.04351312,0,0,2.003947
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879313,1.962307,0,0,0,3.268456,54.47416,0.2043853,0,0,0,1.962307
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879313,1.962307,0,0,0,3.268456,54.47416,0.2043853,0,0,0,1.962307
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2877339,0.2877339,0,0,0,0.2877339,14.97713,0,5.551115E-17,0,0.04309428,0.3028777,0.2877339,0,0,2.879313,1.962307,0,0.2597834,-0.2597834,2.99462,49.91024,0.2043853,0.3165072,0.03447542,0,2.005402
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.117611,1.117611,0,0,0,1.117611,38.02944,0,0,0,0.4250211,1.176432,1.117611,0,0,3.167961,1.702524,0,0.7514112,-0.7514112,2.202563,36.70932,0.2043853,1.229372,0.3400169,0,2.127545
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.700749,1.700749,1.7,0,0.5202,1.700749,38.49355,0,0,0,0.6546786,0.0007880997,0.0007486947,0,0,4.002862,0.9511128,0.6538905,0,0.6538905,2.822898,47.04821,0.2044571,1.870824,0.5237429,1.7,1.605791
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.6983,2.6983,1.7,0,0.5202,2.6983,39.22723,0,0,0,1.058469,1.050842,0.9983001,0,0,3.348972,1.539614,0.007626268,0,0.007626268,2.830133,47.16879,0.2044579,2.96813,0.8467748,1.7,2.598083
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.043561,2.043561,1.7,0,0.5202,2.043561,62.53689,0,0,0,1.277979,0.361643,0.3435608,0,0,3.341346,1.546478,0.9163364,0,0.9163364,3.699446,61.65731,0.2045584,2.247917,1.022383,1.7,2.824457
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,1.247127,0,0.3965656,0,0,0,0,0,1.240239,0,0,1.247127,1.18477,2.425009,2.371181,2.425009,0,2.425009,6.000012,100,0.2042364,0,0.992191,1.7,3.611419
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.118563,2.118563,0.8705159,0,0.2937508,2.118563,62.0106,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2042364,2.330419,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07329933,0.07329933,0,0,0,0.07329933,1825.444,1.260881,0,0,1.338038,0.07715718,0.07329933,0,0,0,4.553689,0,0,0,6.000012,100,0.2042364,0.08062926,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.637302,1.637302,0.425,0,0.172125,1.637302,81.95773,0.06578821,0,0,1.341895,1.276107,1.212302,0,0,0,4.553689,0,0,0,6.000012,100,0.2042364,1.801032,1.073516,1.7,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2273342,0.2273342,0,0,0,0.2273342,469.7285,0.8285543,0,0,1.067853,0.2392991,0.2273342,0,0,0,4.553689,0,0,0,6.000012,100,0.2042364,0.2500676,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9684851,0.9684851,0,0,0,0.9684851,50.87118,0,1.110223E-16,0,0.4926798,1.019458,0.9684851,0,0,0,4.553689,0,0.5267782,-0.5267782,5.444739,90.74547,0.2042364,1.065334,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.653447,1.653447,1.7,0,0.5202,1.653447,15.89336,0,0,0,0.2627884,0,0,0.04655296,0.04422531,0.5853091,4.026911,0.3070137,0,0.3070137,5.735998,95.59977,0.2042718,1.818792,0.2102307,1.7,4.289699
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.094644,1.094644,0,0,0,1.094644,4.348595,0,0,0,0.04760165,1.152257,1.094644,0,0,0.2782955,4.303223,0,1.104656,-1.104656,4.571589,76.19299,0.2042718,1.204109,0.03808132,0,4.350825
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.049903,1.049903,0,0,0,1.049903,0,0,2.220446E-16,0,0,1.105161,1.049903,0,0,1.505691,3.198567,0,1.105161,-1.105161,3.406646,56.77732,0.2042718,1.154894,0,0,3.198567
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733648,2.093406,0,0,0,3.406646,56.77732,0.2042718,0,0,0,2.093406
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.093649,1.093649,0,0,0,1.093649,0,0,0,0,0,1.151209,1.093649,0,0,2.733648,2.093406,0,1.151209,-1.151209,2.193165,36.55268,0.2042718,1.203014,0,0,2.093406
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1153922,0.1153922,0,0,0,0.1153922,0,0,0,0,0,0.1214655,0.1153922,0,0,4.012769,0.9421968,0,0.1214655,-0.1214655,2.065129,34.41875,0.2042718,0.1269314,0,0,0.9421968
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2659798,0.2659798,0,0,0,0.2659798,0,0,5.551115E-17,0,0,0.2799787,0.2659798,0,0,4.147731,0.8207314,0,0.2799787,-0.2799787,1.770006,29.50004,0.2042718,0.2925778,0,0,0.8207314
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.458818,0.5407526,0,0,0,1.770006,29.50004,0.2042718,0,0,0,0.5407526
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3115337,0.3115337,0,0,0,0.3115337,0,0,5.551115E-17,0,0,0.3279302,0.3115337,0,0,4.458818,0.5407526,0,0.3279302,-0.3279302,1.424337,23.7389,0.2042718,0.3426871,0,0,0.5407526
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.823185,0.2128224,0,0,0,1.424337,23.7389,0.2042718,0,0,0,0.2128224
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.823185,0.2128224,0,0,0,1.424337,23.7389,0.2042718,0,0,0,0.2128224
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7044404,0.7044404,1.7,0,0.5202,0.7044404,0,0,0,0,0,0,0,0.9955596,0.9457816,4.823185,0.2128224,0.9457816,0,0.9457816,2.321584,38.69299,0.2044136,0.7748845,0,1.7,0.2128224
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.877403,1.064026,1.38,0,1.38,3.630767,60.51266,0.2044521,0,0,1.7,1.064026
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1027047,0.1027047,1.555336,0,0.4807068,0.1027047,22.27782,2.220446E-16,0,0,0.02288036,0,0,1.452632,1.38,2.497403,2.306026,1.40288,0,1.40288,4.961656,82.69411,0.2045249,0.1129752,0.01830429,1.7,2.328906
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.020928,1.020928,0,0,0,1.020928,23.27264,0,2.220446E-16,0,0.237597,1.074661,1.020928,0,0,1.094523,3.568618,0,0.8370643,-0.8370643,4.079313,67.98841,0.2045249,1.123021,0.1900776,0,3.806215
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.935255,2.935255,1.7,0,0.5202,2.935255,21.20564,0,0,0.1487801,0.6224394,1.300268,1.235255,0,0,2.024595,2.731554,0,0.6778286,-0.6778286,3.364819,56.0802,0.2045249,3.22878,0.4979515,1.7,3.353993
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.464433,1.464433,1.7,0,0.5202,1.464433,37.83881,0,0,0,0.5541241,0,0,0.2355666,0.2237883,2.777737,2.053725,0.7779124,0,0.7779124,4.102811,68.38005,0.2046183,1.610877,0.4432993,1.7,2.607849
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.275776,0.275776,1.325152,0,0.4178666,0.275776,363.6711,0,0,0,1.002917,0,0,1.049376,0.9969077,1.999825,2.753846,1.999825,0,1.999825,6.000012,100,0.2044422,0.3033535,0.8023339,1.7,3.756764
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.527535,1.527535,0.7225689,0,0.2533613,1.527535,55.47058,1.110223E-16,0,0,0.8473324,0.8473324,0.8049657,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,1.680288,0.6778659,1.7,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5366666,0.5366666,0,0,0,0.5366666,144.4327,0.21021,0,0,0.7751222,0.5649122,0.5366666,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,0.5903332,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.013296,2.013296,1.639702,0,0.5037387,2.013296,19.53297,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,2.214625,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.791863,1.791863,1.50347,0,0.4665473,1.791863,16.94166,1.110223E-16,0,0,0.3035713,0.3035713,0.2883927,0,0,0,4.553689,0,0,0,6.000012,100,0.2044422,1.971049,0.242857,1.7,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5653661,0.5653661,0,0,0,0.5653661,8.180595,0,1.110223E-16,0,0.04625031,0.5951222,0.5653661,0,0,0,4.553689,0,0.5488719,-0.5488719,5.42145,90.35732,0.2044422,0.6219027,0.03700025,0,4.599939
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6098576,4.004817,0,0,0,5.42145,90.35732,0.2044422,0,0,0,4.004817
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.049782,1.049782,0,0,0,1.049782,0,0,0,0,0,1.105034,1.049782,0,0,0.6098576,4.004817,0,1.105034,-1.105034,4.256642,70.94389,0.2044422,1.15476,0,0,4.004817
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837673,2.899783,0,0,0,4.256642,70.94389,0.2044422,0,0,0,2.899783
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1933756,0.1933756,0,0,0,0.1933756,0,0,0,0,0,0.2035533,0.1933756,0,0,1.837673,2.899783,0,0.2035533,-0.2035533,4.042078,67.36784,0.2044422,0.2127132,0,0,2.899783
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063843,2.69623,0,0,0,4.042078,67.36784,0.2044422,0,0,0,2.69623
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063843,2.69623,0,0,0,4.042078,67.36784,0.2044422,0,0,0,2.69623
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3097716,0.3097716,0,0,0,0.3097716,0,0,5.551115E-17,0,0,0.3260754,0.3097716,0,0,2.063843,2.69623,0,0.3260754,-0.3260754,3.698365,61.63929,0.2044422,0.3407488,0,0,2.69623
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7387501,0.7387501,0,0,0,0.7387501,0,0,1.110223E-16,0,0,0.7776317,0.7387501,0,0,2.426149,2.370155,0,0.7776317,-0.7776317,2.878669,47.97772,0.2044422,0.8126251,0,0,2.370155
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2771094,0.2771094,0,0,0,0.2771094,0,0,5.551115E-17,0,0,0.2916941,0.2771094,0,0,3.290184,1.592523,0,0.2916941,-0.2916941,2.571196,42.85319,0.2044422,0.3048204,0,0,1.592523
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.614289,1.300829,0,0,0,2.571196,42.85319,0.2044422,0,0,0,1.300829
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04111718,0.04111718,0,0,0,0.04111718,0,0,6.938894E-18,0,0,0.04328124,0.04111718,0,0,3.614289,1.300829,0,0.04328124,-0.04328124,2.525574,42.09281,0.2044422,0.04522889,0,0,1.300829
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3610398,0.3610398,0,0,0,0.3610398,8.545197,0,5.551115E-17,0,0.03085156,0.3800418,0.3610398,0,0,3.662379,1.257547,0,0.3491903,-0.3491903,2.157495,35.95818,0.2044422,0.3971437,0.02468125,0,1.288399
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,4.050369,0.9083572,0.3580585,0,0.3580585,2.497179,41.61957,0.2043475,0,0.2864468,0,1.266416
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.834651,1.834651,1.7,0,0.5202,1.834651,38.6074,0,0,0,0.7083112,0.1417384,0.1346515,0,0,3.69231,1.23061,0.5665728,0,0.5665728,3.034677,50.57785,0.2044089,2.018117,0.566649,1.7,1.938921
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.868847,2.868847,1.7,0,0.5202,2.868847,38.0771,2.220446E-16,0,0.07573135,1.092374,1.230365,1.168847,0,0,3.125737,1.740525,0,0.1379912,-0.1379912,2.889222,48.1536,0.2044089,3.155731,0.873899,1.7,2.832899
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.409478,0,0,1.452632,1.38,3.279061,1.602534,2.789478,0,2.789478,5.535553,92.25903,0.204076,0,1.127582,1.7,3.012012
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8886116,0.8886116,0,0,0,0.8886116,179.3409,0.16868,0,0,1.593644,0.9353806,0.8886116,0,0,0.4895831,4.113064,0.4895831,0,0.4895831,6.000012,100,0.2039474,0.9774727,1.274915,0,5.706708
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6610658,0.6610658,0,0,0,0.6610658,274.6251,1.119594,0,0,1.815453,0.6958588,0.6610658,0,0,0,4.553689,0,0,0,6.000012,100,0.2039474,0.7271724,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.563385,2.563385,1.183385,0,0.3791642,2.563385,70.19756,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2039474,2.819724,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.683628,0.683628,0,0,0,0.683628,224.8143,0.8172854,0,0,1.536894,0.7196084,0.683628,0,0,0,4.553689,0,0,0,6.000012,100,0.2039474,0.7519907,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039474,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.193325,1.193325,0,0,0,1.193325,62.32204,0,0,0,0.7437046,1.256132,1.193325,0,0,0,4.553689,0,0.5124271,-0.5124271,5.459867,90.99759,0.2039474,1.312657,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6133507,0.6133507,0,0,0,0.6133507,58.27093,0,0,0,0.3574052,0.6456323,0.6133507,0,0,0.5693634,4.041262,0,0.2882272,-0.2882272,5.156048,85.93397,0.2039474,0.6746858,0.2859241,0,4.398667
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.8896158,3.753035,0.03551604,0,0.03551604,5.189742,86.49552,0.2039381,0,0.02841283,0,3.788551
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.225712,1.225712,0,0,0,1.225712,0,0,2.220446E-16,0,0,1.290223,1.225712,0,0,0.8540998,3.784999,0,1.290223,-1.290223,3.829727,63.82866,0.2039381,1.348283,0,0,3.784999
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.71961,1.71961,1.7,0,0.5202,1.71961,0,0,0,0,0,0.02064205,0.01960994,0,0,2.287681,2.494776,0,0.02064205,-0.02064205,3.807968,63.46601,0.2039381,1.891571,0,1.7,2.494776
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.310617,2.474134,1.38,0,1.38,5.117151,85.28568,0.203977,0,0,1.7,2.474134
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2377311,0.2377311,0,0,0,0.2377311,0,0,0,0,0,0.2502433,0.2377311,0,0,0.9306169,3.716134,0,0.2502433,-0.2502433,4.853372,80.88937,0.203977,0.2615042,0,0,3.716134
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208665,3.46589,0,0,0,4.853372,80.88937,0.203977,0,0,0,3.46589
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01900129,0.01900129,0,0,0,0.01900129,0,0,0,0,0,0.02000136,0.01900129,0,0,1.208665,3.46589,0,0.02000136,-0.02000136,4.832288,80.53798,0.203977,0.02090142,0,0,3.46589
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1512048,0.1512048,0,0,0,0.1512048,0,0,2.775558E-17,0,0,0.1591629,0.1512048,0,0,1.230889,3.445889,0,0.1591629,-0.1591629,4.664516,77.74178,0.203977,0.1663252,0,0,3.445889
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4704869,0.4704869,0,0,0,0.4704869,0,0,0,0,0,0.4952494,0.4704869,0,0,1.407736,3.286726,0,0.4952494,-0.4952494,4.142477,69.04115,0.203977,0.5175356,0,0,3.286726
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4140226,0.4140226,0,0,0,0.4140226,0,0,5.551115E-17,0,0,0.4358132,0.4140226,0,0,1.958014,2.791477,0,0.4358132,-0.4358132,3.68309,61.38471,0.203977,0.4554248,0,0,2.791477
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.44225,2.355664,0,0,0,3.68309,61.38471,0.203977,0,0,0,2.355664
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1687893,0.1687893,0,0,0,0.1687893,0,0,2.775558E-17,0,0,0.1776729,0.1687893,0,0,2.44225,2.355664,0,0.1776729,-0.1776729,3.495806,58.26332,0.203977,0.1856682,0,0,2.355664
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3692658,0.3692658,0,0,0,0.3692658,12.39988,0,0,0,0.04578852,0.3887009,0.3692658,0,0,2.639665,2.177991,0,0.3429123,-0.3429123,3.134345,52.23898,0.203977,0.4061924,0.03663081,0,2.223779
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.573733,1.573733,1.7,0,0.5202,1.573733,18.06748,0,0,0,0.284334,0,0,0.1262667,0.1199534,3.020679,1.835078,0.4042874,0,0.4042874,3.517885,58.63131,0.2040255,1.731107,0.2274672,1.7,2.119412
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.616391,2.198937,1.725018,0,1.725018,5.154381,85.90617,0.203974,0,0.276014,1.7,2.543954
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9297439,0.9297439,0,0,0,0.9297439,85.5765,0,0,0,0.7956424,0.9786779,0.9297439,0,0,0.8913736,3.751453,0,0.1830355,-0.1830355,4.961444,82.69057,0.203974,1.022718,0.6365139,0,4.547095
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4300659,0.4300659,0,0,0,0.4300659,302.3697,0,0,0,1.300389,0.4527009,0.4300659,0,0,1.094746,3.568417,0.847688,0,0.847688,5.765632,96.09367,0.2037527,0.4730725,1.040311,0,4.868806
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1578589,0.1578589,0,0,0,0.1578589,520.4943,0.4084209,0,0,0.8216466,0.1661673,0.1578589,0,0,0.2470584,4.331336,0.2470584,0,0.2470584,6.000012,100,0.2036883,0.1736448,0.6573172,0,5.152983
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.786069,1.786069,0.9675393,0,0.3202382,1.786069,48.24059,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2036883,1.964676,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.838749,1.838749,0.6309873,0,0.2283596,1.838749,69.14092,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2036883,2.022624,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.60905,1.60905,0.5330417,0,0.2016204,1.60905,70.39188,0,0,0,1.132641,1.132641,1.076009,0,0,0,4.553689,0,0,0,6.000012,100,0.2036883,1.769955,0.9061126,1.7,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.119735,1.119735,0,0,0,1.119735,79.31207,0,0,0,0.888085,1.178668,1.119735,0,0,0,4.553689,0,0.2905834,-0.2905834,5.69371,94.89498,0.2036883,1.231709,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.2118603,0,0,0.5347308,0,0,0,0,0.3228705,4.263105,0.3228705,0,0.3228705,6.000012,100,0.2036042,0,0.4277846,0,4.797836
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036042,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.066301,1.066301,0,0,0,1.066301,4.821781,0,0,0,0.05141469,1.122422,1.066301,0,0,0,4.553689,0,1.071007,-1.071007,4.871071,81.18436,0.2036042,1.172931,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.371723,1.371723,1.7,0,0.5202,1.371723,0,0,0,0,0,0,0,0.3282767,0.3118629,1.190008,3.482682,0.3118629,0,0.3118629,5.166931,86.11533,0.2036503,1.508896,0,1.7,3.482682
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7073678,0.7073678,0,0,0,0.7073678,0,0,1.110223E-16,0,0,0.7445977,0.7073678,0,0,0.878145,3.763358,0,0.7445977,-0.7445977,4.382055,73.03411,0.2036503,0.7781047,0,0,3.763358
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.02472,2.02472,1.7,0,0.5202,2.02472,0,0,0,0,0,0.341811,0.3247205,0,0,1.705476,3.018761,0,0.341811,-0.341811,4.021755,67.02911,0.2036503,2.227192,0,1.7,3.018761
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4128116,0.4128116,1.7,0,0.5202,0.4128116,0,0,0,0,0,0,0,1.287188,1.222829,2.085266,2.67695,1.222829,0,1.222829,5.181832,86.3637,0.2038261,0.4540928,0,1.7,2.67695
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07473231,0.07473231,0,0,0,0.07473231,0,0,0,0,0,0.07866559,0.07473231,0,0,0.862437,3.777496,0,0.07866559,-0.07866559,5.098912,84.98169,0.2038261,0.08220554,0,0,3.777496
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9498432,3.69883,0,0,0,5.098912,84.98169,0.2038261,0,0,0,3.69883
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9498432,3.69883,0,0,0,5.098912,84.98169,0.2038261,0,0,0,3.69883
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2853501,0.2853501,0,0,0,0.2853501,0,0,5.551115E-17,0,0,0.3003686,0.2853501,0,0,0.9498432,3.69883,0,0.3003686,-0.3003686,4.782295,79.70477,0.2038261,0.3138852,0,0,3.69883
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.283586,3.398462,0,0,0,4.782295,79.70477,0.2038261,0,0,0,3.398462
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1783547,0.1783547,0,0,0,0.1783547,0,0,2.775558E-17,0,0,0.1877418,0.1783547,0,0,1.283586,3.398462,0,0.1877418,-0.1877418,4.584398,76.40648,0.2038261,0.1961902,0,0,3.398462
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.492188,3.21072,0,0,0,4.584398,76.40648,0.2038261,0,0,0,3.21072
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.492188,3.21072,0.0369601,0,0.0369601,4.619462,76.99088,0.2038165,0,0.02956808,0,3.24768
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.547503,1.547503,1.7,0,0.5202,1.547503,28.00196,0,0,0,0.4333311,0,0,0.1524971,0.1448722,1.455228,3.243984,0.5782033,0,0.5782033,5.167994,86.13305,0.2038844,1.702253,0.3466648,1.7,3.677315
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.635607,3.08,1.7,0,0.5202,3.08,18.67855,2.220446E-16,0.5556076,0.9191684,0.5752995,1.452632,1.38,0,0,0.8770247,3.764367,0,0.8773321,-0.8773321,4.243204,70.71992,0.2038844,3.999168,0.4602396,1.7,4.339666
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6557024,0.6557024,1.36684,0,0.4292473,0.6557024,168.2581,0,0,0,1.103272,0,0,0.7111377,0.6755808,1.851838,2.887035,1.778853,0,1.778853,5.930772,98.84601,0.2037865,0.7212726,0.8826177,1.7,3.990307
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.96331,1.96331,0.7100774,0,0.2499511,1.96331,70.90971,0,0,0,1.392177,1.319192,1.253233,0,0,0.07298519,4.488002,0.07298519,0,0.07298519,6.000012,100,0.2037943,2.159641,1.113742,1.7,5.88018
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3399953,0.3399953,0,0,0,0.3399953,414.345,1.050864,0,0,1.408754,0.3578898,0.3399953,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,0.3739948,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.448707,2.448707,1.068707,0,0.347857,2.448707,62.49903,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,2.693578,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.396736,2.396736,1.366848,0,0.4292495,2.396736,45.23204,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,2.63641,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.554621,1.554621,0.6747507,0,0.240307,1.554621,59.57587,0,0,0,0.9261787,0.9261787,0.8798698,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,1.710083,0.740943,1.7,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.624615,1.624615,0.6587508,0,0.235939,1.624615,62.58094,2.220446E-16,0,0,1.0167,1.0167,0.9658647,0,0,0,4.553689,0,0,0,6.000012,100,0.2037943,1.787077,0.8133597,1.7,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.315344,3.08,1.7,0,0.5202,3.08,13.46445,0,0.235344,0.5668784,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2037943,3.646878,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.311576,1.311576,1.7,0,0.5202,1.311576,20.99575,0,0,0,0.2753752,0,0,0.3884242,0.3690031,1.153252,3.515763,0.6443783,0,0.6443783,5.517252,91.95403,0.203878,1.442733,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4620902,0.4620902,0,0,0,0.4620902,11.01137,0,5.551115E-17,0,0.05088245,0.4864108,0.4620902,0,0,0.5088733,4.095703,0,0.4355283,-0.4355283,5.058165,84.30259,0.203878,0.5082992,0.04070596,0,4.146585
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.525484,0.525484,0,0,0,0.525484,0,0,1.110223E-16,0,0,0.5531411,0.525484,0,0,0.9927936,3.660175,0,0.5531411,-0.5531411,4.475103,74.58491,0.203878,0.5780324,0,0,3.660175
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.699636,2.699636,1.7,0,0.5202,2.699636,0,0,0,0,0,1.052249,0.9996366,0,0,1.607395,3.107034,0,1.052249,-1.052249,3.365936,56.09881,0.203878,2.9696,0,1.7,3.107034
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1016385,0.1016385,1.55427,0,0.4804157,0.1016385,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.77656,2.054785,1.38,0,1.38,4.675118,77.91849,0.2039557,0.1118024,0,1.7,2.054785
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02612537,0.02612537,1.478757,0,0.4598007,0.02612537,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.39656,3.296785,1.38,0,1.38,5.984302,99.73816,0.204004,0.0287379,0,1.7,3.296785
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1696623,0.1696623,0,0,0,0.1696623,0,0,2.775558E-17,0,0,0.1785919,0.1696623,0,0,0.01656035,4.538785,0,0.1785919,-0.1785919,5.796049,96.60062,0.204004,0.1866285,0,0,4.538785
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07741963,0.07741963,0,0,0,0.07741963,0,0,0,0,0,0.08149435,0.07741963,0,0,0.2149958,4.360193,0,0.08149435,-0.08149435,5.710146,95.16891,0.204004,0.08516159,0,0,4.360193
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2201433,0.2201433,0,0,0,0.2201433,0,0,2.775558E-17,0,0,0.2317298,0.2201433,0,0,0.3055451,4.278698,0,0.2317298,-0.2317298,5.465882,91.09785,0.204004,0.2421577,0,0,4.278698
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5630226,4.046968,0,0,0,5.465882,91.09785,0.204004,0,0,0,4.046968
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2659304,0.2659304,0,0,0,0.2659304,0,0,0,0,0,0.2799267,0.2659304,0,0,0.5630226,4.046968,0,0.2799267,-0.2799267,5.170813,86.18005,0.204004,0.2925235,0,0,4.046968
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8740523,3.767042,0,0,0,5.170813,86.18005,0.204004,0,0,0,3.767042
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2733361,0.2733361,0,0,0,0.2733361,0,0,5.551115E-17,0,0,0.2877222,0.2733361,0,0,0.8740523,3.767042,0,0.2877222,-0.2877222,4.867527,81.12529,0.204004,0.3006697,0,0,3.767042
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.193744,3.47932,0.03223499,0,0.03223499,4.898108,81.63497,0.2039957,0,0.02578799,0,3.511555
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.161509,3.508331,0.4535539,0,0.4535539,5.328387,88.80627,0.2038786,0,0.3628431,0,3.961885
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.461016,2.461016,1.7,0,0.5202,2.461016,36.19139,0,0,0,0.8906759,0.8010691,0.7610156,0,0,0.7079548,3.91653,0.08960682,0,0.08960682,5.413395,90.22308,0.2038881,2.707117,0.7125407,1.7,4.807206
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.463474,1.463474,0.8178582,0,0.2793753,1.463474,88.6892,0,0,0,1.297943,0.6795952,0.6456155,0,0,0.6183479,3.997176,0.6183479,0,0.6183479,6.000012,100,0.2038794,1.609821,1.038355,1.7,5.295119
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6629706,0.6629706,0,0,0,0.6629706,240.9635,0.8996537,0,0,1.597517,0.6978638,0.6629706,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,0.7292677,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.532434,1.532434,0.425,0,0.172125,1.532434,114.5403,0.5895337,0,0,1.755254,1.16572,1.107434,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,1.685678,1.404203,1.7,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.9530137,0.9530137,0,0,0,0.9530137,159.8775,0.5204821,0,0,1.523654,1.003172,0.9530137,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,1.048315,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8775448,0.8775448,0,0,0,0.8775448,124.2034,0.1662095,0,0,1.089941,0.9237314,0.8775448,0,0,0,4.553689,0,0,0,6.000012,100,0.2038794,0.9652993,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.60838,2.60838,1.7,0,0.5202,2.60838,25.27982,0,0,0,0.659394,0.9561899,0.9083804,0,0,0,4.553689,0,0.2967959,-0.2967959,5.687161,94.78584,0.2038794,2.869218,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.38862,1.38862,1.345917,0,0.4235353,1.38862,26.98535,0,0,0,0.3747239,0.04495067,0.04270314,0,0,0.3297733,4.256893,0.3297733,0,0.3297733,6.000012,100,0.2039145,1.527482,0.2997791,1.7,4.631617
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039145,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039145,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.471969,1.471969,1.471969,0,0.4579476,1.471969,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039145,1.619166,0,1.7,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.051547,2.051547,1.7,0,0.5202,2.051547,0,0,0,0,0,0.3700498,0.3515473,0,0,0,4.553689,0,0.3700498,-0.3700498,5.609945,93.4989,0.2039145,2.256702,0,1.7,4.553689
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02873683,0.02873683,0,0,0,0.02873683,0,0,3.469447E-18,0,0,0.03024929,0.02873683,0,0,0.4111665,4.183639,0,0.03024929,-0.03024929,5.57806,92.96748,0.2039145,0.03161051,0,0,4.183639
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4522344,0.4522344,0,0,0,0.4522344,0,0,0,0,0,0.4760362,0.4522344,0,0,0.4447768,4.15339,0,0.4760362,-0.4760362,5.076273,84.60439,0.2039145,0.4974579,0,0,4.15339
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09068284,0.09068284,0,0,0,0.09068284,0,0,1.387779E-17,0,0,0.09545562,0.09068284,0,0,0.9737059,3.677354,0,0.09545562,-0.09545562,4.975655,82.92741,0.2039145,0.09975113,0,0,3.677354
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2052678,0.2052678,0,0,0,0.2052678,0,0,0,0,0,0.2160714,0.2052678,0,0,1.079768,3.581898,0,0.2160714,-0.2160714,4.747895,79.13143,0.2039145,0.2257946,0,0,3.581898
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1041725,0.1041725,0,0,0,0.1041725,0,0,0,0,0,0.1096553,0.1041725,0,0,1.319847,3.365827,0,0.1096553,-0.1096553,4.632308,77.20499,0.2039145,0.1145897,0,0,3.365827
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441686,3.256171,0,0,0,4.632308,77.20499,0.2039145,0,0,0,3.256171
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4497355,0.4497355,0,0,0,0.4497355,0,0,5.551115E-17,0,0,0.4734058,0.4497355,0,0,1.441686,3.256171,0,0.4734058,-0.4734058,4.133295,68.88811,0.2039145,0.494709,0,0,3.256171
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03864326,0.03864326,0,0,0,0.03864326,0,0,6.938894E-18,0,0,0.04067712,0.03864326,0,0,1.967693,2.782766,0,0.04067712,-0.04067712,4.090417,68.17348,0.2039145,0.04250759,0,0,2.782766
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.012889,2.742089,0.04585656,0,0.04585656,4.133921,68.89854,0.2039027,0,0.03668525,0,2.787945
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3208635,0.3208635,0,0,0,0.3208635,71.39442,0,5.551115E-17,0,0.2290787,0.337751,0.3208635,0,0,1.967033,2.783359,0,0.1086724,-0.1086724,4.01937,66.98936,0.2039027,0.3529498,0.1832629,0,3.012438
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.08778,2.674687,0.5852953,0,0.5852953,4.57463,76.24368,0.203752,0,0.4682362,0,3.259982
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9020672,0.9020672,0,0,0,0.9020672,80.81048,0,1.110223E-16,0,0.7289648,0.9495444,0.9020672,0,0,1.502485,3.201453,0,0.2205796,-0.2205796,4.342119,72.3685,0.203752,0.9922739,0.5831718,0,3.930418
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.747573,2.980873,0.8979896,0,0.8979896,5.194026,86.56693,0.2035211,0,0.7183917,0,3.878863
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.546155,1.546155,1.073644,0,0.3492049,1.546155,87.11696,0,0,0,1.346964,0.49738,0.4725111,0,0,0.8495836,3.789064,0.8495836,0,0.8495836,6.000012,100,0.2035511,1.700771,1.077571,1.7,5.136027
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.336996,1.336996,0.425,0,0.172125,1.336996,105.5241,0.4508575,0,0,1.410853,0.9599953,0.9119956,0,0,0,4.553689,0,0,0,6.000012,100,0.2035511,1.470695,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035511,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.778653,0.778653,0,0,0,0.778653,140.3917,0.2735293,0,0,1.093164,0.8196347,0.778653,0,0,0,4.553689,0,0,0,6.000012,100,0.2035511,0.8565183,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.351988,2.351988,1.445121,0,0.4506181,2.351988,40.5868,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2035511,2.587187,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1298559,0.1298559,0,0,0,0.1298559,204.6368,0.1290426,0,0,0.265733,0.1366904,0.1298559,0,0,0,4.553689,0,0,0,6.000012,100,0.2035511,0.1428415,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.217742,2.217742,1.7,0,0.5202,2.217742,4.121506,0,0,0,0.09140436,0.5449912,0.5177416,0,0,0,4.553689,0,0.4535868,-0.4535868,5.52189,92.03131,0.2035511,2.439516,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.5039853,4.100102,0.0534094,0,0.0534094,5.572558,92.87579,0.2035374,0,0.04272752,0,4.153512
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2035374,0,0,0,4.14817
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2035374,0,0,0,4.14817
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2035374,0,0,0,4.14817
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3256983,0.3256983,0,0,0,0.3256983,0,0,0,0,0,0.3428404,0.3256983,0,0,0.450576,4.14817,0,0.3428404,-0.3428404,5.211173,86.85271,0.2035374,0.3582682,0,0,4.14817
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3509407,0.3509407,0,0,0,0.3509407,0,0,0,0,0,0.3694112,0.3509407,0,0,0.8315097,3.80533,0,0.3694112,-0.3694112,4.821779,80.36282,0.2035374,0.3860347,0,0,3.80533
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01375552,0.01375552,0,0,0,0.01375552,0,0,1.734723E-18,0,0,0.01447949,0.01375552,0,0,1.241967,3.435919,0,0.01447949,-0.01447949,4.806516,80.10844,0.2035374,0.01513107,0,0,3.435919
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7216898,0.7216898,0,0,0,0.7216898,0,0,1.110223E-16,0,0,0.7596734,0.7216898,0,0,1.258055,3.421439,0,0.7596734,-0.7596734,4.00575,66.76237,0.2035374,0.7938587,0,0,3.421439
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4849,0.4849,0,0,0,0.4849,0,0,5.551115E-17,0,0,0.510421,0.4849,0,0,2.102137,2.661766,0,0.510421,-0.510421,3.467719,57.7952,0.2035374,0.53339,0,0,2.661766
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5015066,0.5015066,0,0,0,0.5015066,0,0,0,0,0,0.5279016,0.5015066,0,0,2.669271,2.151345,0,0.5279016,-0.5279016,2.911262,48.52094,0.2035374,0.5516572,0,0,2.151345
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4865611,0.4865611,0,0,0,0.4865611,0,0,5.551115E-17,0,0,0.5121695,0.4865611,0,0,3.255828,1.623443,0,0.5121695,-0.5121695,2.371388,39.52305,0.2035374,0.5352172,0,0,1.623443
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2903529,0.2903529,0,0,0,0.2903529,0,0,0,0,0,0.3056347,0.2903529,0,0,3.824906,1.111274,0,0.3056347,-0.3056347,2.049221,34.15361,0.2035374,0.3193882,0,0,1.111274
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06732128,0.06732128,0,0,0,0.06732128,36.65561,0,0,0,0.02467702,0.0708645,0.06732128,0,0,4.1645,0.8056391,0,0.04618748,-0.04618748,2.000535,33.34218,0.2035374,0.07405341,0.01974162,0,0.8303162
