Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.898455,1.898455,1.7,0,0.5202,1.898455,19.9082,0,0,0,0.3779483,0.2089001,0.1984551,0,0,4.215819,0.7594517,0.1690482,0,0.1690482,2.160908,36.01506,0.2035554,2.088301,0.3023587,1.7,1.1374
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.338517,1.338517,1.7,0,0.5202,1.338517,57.5306,0,0,0,0.7700571,0,0,0.3614826,0.3434085,4.046771,0.911595,1.113466,0,1.113466,3.217234,53.62046,0.2036875,1.472369,0.6160457,1.7,1.681652
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.471159,1.471159,1.7,0,0.5202,1.471159,84.03065,0,0,0,1.236224,0,0,0.2288413,0.2173993,2.933306,1.913714,1.453623,0,1.453623,4.596262,76.60422,0.2038013,1.618275,0.9889793,1.7,3.149938
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.6033281,0.6033281,0.5599273,0,0.2089601,0.6033281,252.8255,2.220446E-16,0,0,1.525367,0.04568508,0.04340082,0,0,1.479682,3.221975,1.479682,0,1.479682,6.000012,100,0.2034746,0.6636609,1.220294,1.7,4.747342
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.051814,3.051814,1.671813,0,0.5125051,3.051814,52.12435,0.1381065,0,0.2769948,1.590738,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,3.356995,1.27259,1.7,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.346612,1.346612,0.425,0,0.172125,1.346612,104.2082,0.4331626,0,0,1.40328,0.9701174,0.9216116,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,1.481273,1.122624,1.7,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.967204,1.967204,0.5872037,0,0.2164066,1.967204,75.37419,0.03013223,0,0,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,2.163924,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3016677,0.3016677,0,0,0,0.3016677,399.1269,0.8864921,0,0,1.204037,0.317545,0.3016677,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,0.3318345,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1306711,0.1306711,0,0,0,0.1306711,531.2767,0.5566764,0,0,0.6942249,0.1375485,0.1306711,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,0.1437382,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.489354,1.489354,1.438122,0,0.4487073,1.489354,3.620937,6.938894E-17,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2034746,1.638289,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5219994,0.5219994,0,0,0,0.5219994,0,0,0,0,0,0.549473,0.5219994,0,0,0,4.553689,0,0.549473,-0.549473,5.420816,90.34676,0.2034746,0.5741993,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1340705,0.1340705,0,0,0,0.1340705,0,0,0,0,0,0.1411268,0.1340705,0,0,0.6105256,4.004216,0,0.1411268,-0.1411268,5.272056,87.86742,0.2034746,0.1474775,0,0,4.004216
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.643612,2.643612,1.7,0,0.5202,2.643612,0,0,0,0,0,0.9932754,0.9436116,0,0,0.7673331,3.863089,0,0.9932754,-0.9932754,4.225051,70.41739,0.2034746,2.907973,0,1.7,3.863089
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6481142,0.6481142,1.7,0,0.5202,0.6481142,0,0,0,0,0,0,0,1.051886,0.9992915,1.870973,2.869814,0.9992915,0,0.9992915,5.173063,86.21754,0.2036195,0.7129256,0,1.7,2.869814
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06109444,0.06109444,0,0,0,0.06109444,0,0,6.938894E-18,0,0,0.06430993,0.06109444,0,0,0.871681,3.769176,0,0.06430993,-0.06430993,5.105274,85.08773,0.2036195,0.06720388,0,0,3.769176
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2893336,0.2893336,0,0,0,0.2893336,0,0,0,0,0,0.3045617,0.2893336,0,0,0.9431365,3.704866,0,0.3045617,-0.3045617,4.784238,79.73714,0.2036195,0.318267,0,0,3.704866
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2334505,0.2334505,0,0,0,0.2334505,0,0,2.775558E-17,0,0,0.2457373,0.2334505,0,0,1.281538,3.400304,0,0.2457373,-0.2457373,4.525208,75.41998,0.2036195,0.2567955,0,0,3.400304
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2784996,0.2784996,0,0,0,0.2784996,0,0,0,0,0,0.2931575,0.2784996,0,0,1.55458,3.154567,0,0.2931575,-0.2931575,4.216193,70.26974,0.2036195,0.3063496,0,0,3.154567
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.88031,2.86141,0,0,0,4.216193,70.26974,0.2036195,0,0,0,2.86141
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1859976,0.1859976,0,0,0,0.1859976,0,0,2.775558E-17,0,0,0.1957869,0.1859976,0,0,1.88031,2.86141,0,0.1957869,-0.1957869,4.009815,66.83012,0.2036195,0.2045973,0,0,2.86141
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2849258,0.2849258,0,0,0,0.2849258,0,0,5.551115E-17,0,0,0.299922,0.2849258,0,0,2.097852,2.665623,0,0.299922,-0.299922,3.69367,61.56104,0.2036195,0.3134184,0,0,2.665623
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04989364,0.04989364,0,0,0,0.04989364,91.43989,0,0,0,0.04562269,0.05251962,0.04989364,0,0,2.431098,2.365701,0,0.006896933,-0.006896933,3.6864,61.43988,0.2036195,0.05488301,0.03649815,0,2.411323
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.341897,1.341897,1.7,0,0.5202,1.341897,26.97431,0,0,0,0.3619675,0,0,0.3581028,0.3401977,2.438761,2.358804,0.7021652,0,0.7021652,4.352532,72.54206,0.203707,1.476087,0.289574,1.7,2.720771
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.269536,3.08,1.7,0,0.5202,3.08,25.37624,2.220446E-16,1.189536,1.61649,0.7815881,1.452632,1.38,0,0,1.736596,2.990752,0,0.6710435,-0.6710435,3.64519,60.75305,0.203707,4.69649,0.6252705,1.7,3.772341
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.169669,1.169669,1.7,0,0.5202,1.169669,84.50684,0,0,0,0.9884501,0,0,0.5303313,0.5038147,2.4822,2.319709,1.492265,0,1.492265,5.060877,84.34778,0.2038104,1.286636,0.79076,1.7,3.308159
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5510654,0.5510654,0,0,0,0.5510654,281.6754,0,0,0,1.552216,0.5800689,0.5510654,0,0,0.9899352,3.662747,0.9721468,0,0.9721468,5.983136,99.71874,0.2035633,0.606172,1.241773,0,5.214963
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.950738,1.950738,0.570738,0,0.2119115,1.950738,90.71085,0.2991109,0,0,1.769531,1.452632,1.38,0,0,0.01778845,4.537679,0.01778845,0,0.01778845,6.000012,100,0.2035587,2.145812,1.415625,1.7,6.30721
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.533453,1.533453,0.425,0,0.172125,1.533453,117.9035,0.6412028,0,0,1.807996,1.166793,1.108453,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,1.686799,1.446397,1.7,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.993316,0.993316,0,0,0,0.993316,147.4229,0.4187794,0,0,1.464375,1.045596,0.993316,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,1.092648,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6239952,0.6239952,0,0,0,0.6239952,121.1129,0.09890133,0,0,0.7557384,0.6568371,0.6239952,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,0.6863948,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.832632,1.832632,1.511616,0,0.4687713,1.832632,18.43858,5.551115E-17,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,2.015895,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.302461,1.302461,1.250891,0,0.3975931,1.302461,4.16786,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2035587,1.432707,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8623434,0.8623434,0,0,0,0.8623434,0,0,1.110223E-16,0,0,0.9077299,0.8623434,0,0,0,4.553689,0,0.9077299,-0.9077299,5.043181,84.05284,0.2035587,0.9485777,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.046616,1.046616,0,0,0,1.046616,0,0,0,0,0,1.101701,1.046616,0,0,1.008589,3.645959,0,1.101701,-1.101701,3.881886,64.69798,0.2035587,1.151277,0,0,3.645959
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.232701,2.544258,0,0,0,3.881886,64.69798,0.2035587,0,0,0,2.544258
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1261976,0.1261976,0,0,0,0.1261976,0,0,0,0,0,0.1328396,0.1261976,0,0,2.232701,2.544258,0,0.1328396,-0.1328396,3.741861,62.36422,0.2035587,0.1388174,0,0,2.544258
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3407471,0.3407471,0,0,0,0.3407471,0,0,0,0,0,0.3586812,0.3407471,0,0,2.3803,2.411419,0,0.3586812,-0.3586812,3.363778,56.06285,0.2035587,0.3748218,0,0,2.411419
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04866895,0.04866895,0,0,0,0.04866895,0,0,6.938894E-18,0,0,0.05123048,0.04866895,0,0,2.778835,2.052737,0,0.05123048,-0.05123048,3.309776,55.16283,0.2035587,0.05353585,0,0,2.052737
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01700776,0.01700776,0,0,0,0.01700776,0,0,0,0,0,0.0179029,0.01700776,0,0,2.835758,2.001507,0,0.0179029,-0.0179029,3.290905,54.8483,0.2035587,0.01870853,0,0,2.001507
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85565,1.983604,0,0,0,3.290905,54.8483,0.2035587,0,0,0,1.983604
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05015977,0.05015977,0,0,0,0.05015977,0,0,6.938894E-18,0,0,0.05279977,0.05015977,0,0,2.85565,1.983604,0,0.05279977,-0.05279977,3.235249,53.92071,0.2035587,0.05517575,0,0,1.983604
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5494732,0.5494732,0,0,0,0.5494732,0,0,0,0,0,0.5783928,0.5494732,0,0,2.914316,1.930804,0,0.5783928,-0.5783928,2.625569,43.7594,0.2035587,0.6044205,0,0,1.930804
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4865301,0.4865301,0,0,0,0.4865301,0,0,0,0,0,0.5121369,0.4865301,0,0,3.556975,1.352412,0,0.5121369,-0.5121369,2.08573,34.76209,0.2035587,0.5351831,0,0,1.352412
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.126016,0.8402746,0.04485101,0,0.04485101,2.128279,35.47124,0.2035474,0,0.03588081,0,0.8851256
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08696525,0.08696525,0,0,0,0.08696525,378.3614,0,0,0,0.3290429,0.09154236,0.08696525,0,0,4.081165,0.8806406,0.2375005,0,0.2375005,2.353592,39.22645,0.2034871,0.09566177,0.2632343,0,1.209683
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.193028,1.193028,1.7,0,0.5202,1.193028,46.79622,0,0,0,0.558292,0,0,0.506972,0.4816234,3.843664,1.094391,1.039915,0,1.039915,3.340142,55.66893,0.2036154,1.312331,0.4466336,1.7,1.652683
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3669511,0.3669511,1.7,0,0.5202,0.3669511,109.5987,0,0,0,0.4021737,0,0,1.333049,1.266396,2.803749,2.030315,1.66857,0,1.66857,4.923087,82.05128,0.2036738,0.4036462,0.321739,1.7,2.432489
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.690644,1.690644,1.7,0,0.5202,1.690644,46.09308,0,0,0,0.7792699,0,0,0.009356075,0.008888271,1.135179,3.532028,0.7881582,0,0.7881582,5.670799,94.51313,0.2037568,1.859708,0.6234159,1.7,4.311298
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.717888,1.717888,1.466824,0,0.456543,1.717888,35.58432,5.551115E-17,0,0,0.6112989,0.2642783,0.2510644,0,0,0.3470207,4.24137,0.3470207,0,0.3470207,6.000012,100,0.2037932,1.889677,0.4890392,1.7,4.852669
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5411369,0.5411369,0,0,0,0.5411369,189.785,0.4573788,0,0,1.026996,0.5696177,0.5411369,0,0,0,4.553689,0,0,0,6.000012,100,0.2037932,0.5952505,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.204322,1.204322,0,0,0,1.204322,92.39486,0,0,0,1.112731,1.267707,1.204322,0,0,0,4.553689,0,0.1549757,-0.1549757,5.836653,97.27736,0.2037932,1.324754,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.358373,3.08,1.7,0,0.5202,3.08,26.27068,2.220446E-16,0.2783733,0.6142107,0.8091369,1.452632,1.38,0,0,0.1721952,4.398713,0,0.6434947,-0.6434947,5.15835,85.97234,0.2037932,3.694211,0.6473095,1.7,5.20785
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.19388,1.19388,0,0,0,1.19388,20.79727,0,2.220446E-16,0,0.2482946,1.256716,1.19388,0,0,0.8871894,3.755219,0,1.008422,-1.008422,4.095381,68.2562,0.2037932,1.313268,0.1986357,0,4.003513
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,2.007658,2.746797,0.39149,0,0.39149,4.466781,74.4462,0.2036942,0,0.313192,0,3.138287
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.259986,1.259986,1.7,0,0.5202,1.259986,20.89213,0,0,0,0.263238,0,0,0.4400136,0.4180129,1.616168,3.099138,0.6812509,0,0.6812509,5.113072,85.2177,0.2037816,1.385985,0.2105904,1.7,3.362376
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.9349169,3.712264,0.02196537,0,0.02196537,5.13391,85.56499,0.2037761,0,0.01757229,0,3.734229
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.946624,2.946624,1.7,0,0.5202,2.946624,0,0,0,0.1612864,0,1.312236,1.246624,0,0,0.9129515,3.732033,0,1.312236,-1.312236,3.750692,62.51141,0.2037761,3.241287,0,1.7,3.732033
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5816904,0.5816904,1.7,0,0.5202,0.5816904,0,0,0,0,0,0,0,1.11831,1.062394,2.370991,2.419797,1.062394,0,1.062394,4.758568,79.3093,0.203928,0.6398594,0,1.7,2.419797
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.440376,3.08,1.7,0,0.5202,3.08,0,0,0.3603763,0.7044139,0,1.452632,1.38,0,0,1.308597,3.375952,0,1.452632,-1.452632,3.22736,53.78922,0.203928,3.784414,0,1.7,3.375952
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4757926,0.4757926,1.7,0,0.5202,0.4757926,0,0,0,0,0,0,0,1.224207,1.162997,2.922632,1.92332,1.162997,0,1.162997,4.330676,72.17778,0.2040938,0.5233718,0,1.7,1.92332
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7382684,0.7382684,1.7,0,0.5202,0.7382684,0,0,0,0,0,0,0,0.9617316,0.913645,1.759635,2.970017,0.913645,0,0.913645,5.197435,86.62375,0.2042237,0.8120952,0,1.7,2.970017
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2123708,0.2123708,0,0,0,0.2123708,0,0,2.775558E-17,0,0,0.2235482,0.2123708,0,0,0.8459901,3.792298,0,0.2235482,-0.2235482,4.961795,82.69641,0.2042237,0.2336079,0,0,3.792298
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4590369,0.4590369,0,0,0,0.4590369,0,0,0,0,0,0.4831968,0.4590369,0,0,1.094377,3.56875,0,0.4831968,-0.4831968,4.452461,74.20753,0.2042237,0.5049406,0,0,3.56875
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.486482,0.486482,0,0,0,0.486482,0,0,1.110223E-16,0,0,0.5120863,0.486482,0,0,1.631262,3.085553,0,0.5120863,-0.5120863,3.912674,65.21111,0.2042237,0.5351302,0,0,3.085553
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.233733,0.233733,0,0,0,0.233733,0,0,2.775558E-17,0,0,0.2460347,0.233733,0,0,2.200247,2.573467,0,0.2460347,-0.2460347,3.653331,60.88873,0.2042237,0.2571063,0,0,2.573467
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6179976,0.6179976,0,0,0,0.6179976,0,0,1.110223E-16,0,0,0.6505238,0.6179976,0,0,2.473619,2.327432,0,0.6505238,-0.6505238,2.967619,49.46021,0.2042237,0.6797974,0,0,2.327432
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1529495,0.1529495,0,0,0,0.1529495,0,0,2.775558E-17,0,0,0.1609994,0.1529495,0,0,3.196423,1.676908,0,0.1609994,-0.1609994,2.79791,46.63174,0.2042237,0.1682444,0,0,1.676908
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4051947,0.4051947,0,0,0,0.4051947,3.487303,0,5.551115E-17,0,0.01413037,0.4265208,0.4051947,0,0,3.375311,1.515909,0,0.4123904,-0.4123904,2.363213,39.3868,0.2042237,0.4457142,0.01130429,0,1.530039
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.972458,1.972458,1.7,0,0.5202,1.972458,20.82785,0,0,0,0.4108207,0.2867983,0.2724584,0,0,3.833523,1.103518,0.1240224,0,0.1240224,2.480871,41.34776,0.2042366,2.169704,0.3286566,1.7,1.514339
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2531602,0.2531602,1.7,0,0.5202,0.2531602,285.5717,0,0,0,0.722954,0,0,1.44684,1.374498,3.709501,1.215138,2.097452,0,2.097452,4.470688,74.51132,0.2041853,0.2784763,0.5783632,1.7,1.938092
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.107955,2.107955,1.7,0,0.5202,2.107955,58.34372,0,0,0,1.229859,0.4294257,0.4079544,0,0,1.612049,3.102845,0.8004334,0,0.8004334,5.230046,87.16726,0.204268,2.31875,0.9838873,1.7,4.332704
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.5408669,0,0,1.352482,0,0,0,0,0.8116155,3.823235,0.8116155,0,0.8116155,6.000012,100,0.2040643,0,1.081986,0,5.175717
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9241943,0.9241943,0,0,0,0.9241943,182.0314,0.7094878,0,0,1.682324,0.9728361,0.9241943,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,1.016614,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.214857,2.214857,0.8348573,0,0.284016,2.214857,72.91918,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,2.436343,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.406608,1.406608,0.425,0,0.172125,1.406608,96.23621,0.3203948,0,0,1.353666,1.033271,0.9816079,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,1.547269,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9425502,0.9425502,0,0,0,0.9425502,118.9469,0.1289764,0,0,1.121135,0.9921582,0.9425502,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,1.036805,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5685953,0.5685953,0,0,0,0.5685953,154.9446,0.2824862,0,0,0.8810076,0.5985215,0.5685953,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,0.6254549,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.535387,1.535387,1.179124,0,0.3780009,1.535387,24.42467,1.110223E-16,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2040643,1.688926,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.124226,1.124226,0,0,0,1.124226,4.924972,0,2.220446E-16,0,0.05536784,1.183396,1.124226,0,0,0,4.553689,0,1.128028,-1.128028,4.810966,80.1826,0.2040643,1.236649,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.564295,0.564295,0,0,0,0.564295,0,0,1.110223E-16,0,0,0.5939947,0.564295,0,0,1.253365,3.42566,0,0.5939947,-0.5939947,4.18484,69.7472,0.2040643,0.6207245,0,0,3.42566
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.983004,1.983004,1.7,0,0.5202,1.983004,0,0,0,0,0,0.2978988,0.2830038,0,0,1.913359,2.831666,0,0.2978988,-0.2978988,3.870827,64.51366,0.2040643,2.181304,0,1.7,2.831666
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9187219,0.9187219,1.7,0,0.5202,0.9187219,0,0,0,0,0,0,0,0.7812781,0.7422142,2.244358,2.533767,0.7422142,0,0.7422142,4.574954,76.24907,0.2041693,1.010594,0,1.7,2.533767
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2716841,0.2716841,1.7,0,0.5202,0.2716841,0,0,0,0,0,0,0,1.428316,1.3569,1.502144,3.20176,1.3569,0,1.3569,5.862222,97.70351,0.2043037,0.2988524,0,1.7,3.20176
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1452434,4.42297,0,0,0,5.862222,97.70351,0.2043037,0,0,0,4.42297
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1452434,4.42297,0,0,0,5.862222,97.70351,0.2043037,0,0,0,4.42297
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08132537,0.08132537,0,0,0,0.08132537,0,0,0,0,0,0.08560565,0.08132537,0,0,0.1452434,4.42297,0,0.08560565,-0.08560565,5.771986,96.19957,0.2043037,0.08945791,0,0,4.42297
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1182609,0.1182609,0,0,0,0.1182609,0,0,1.387779E-17,0,0,0.1244852,0.1182609,0,0,0.2403608,4.337364,0,0.1244852,-0.1244852,5.640767,94.0126,0.2043037,0.130087,0,0,4.337364
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02980297,0.02980297,0,0,0,0.02980297,0,0,6.938894E-18,0,0,0.03137155,0.02980297,0,0,0.3786776,4.212879,0,0.03137155,-0.03137155,5.607698,93.46145,0.2043037,0.03278327,0,0,4.212879
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2732653,0.2732653,0,0,0,0.2732653,0,0,0,0,0,0.2876477,0.2732653,0,0,0.4135349,4.181508,0,0.2876477,-0.2876477,5.304491,88.408,0.2043037,0.3005918,0,0,4.181508
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2301996,0.2301996,0,0,0,0.2301996,0,0,2.775558E-17,0,0,0.2423154,0.2301996,0,0,0.7331434,3.89386,0,0.2423154,-0.2423154,5.049068,84.15097,0.2043037,0.2532196,0,0,3.89386
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.002383,3.651545,0.04392283,0,0.04392283,5.090737,84.84545,0.2042927,0,0.03513826,0,3.695467
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.332329,2.332329,1.7,0,0.5202,2.332329,7.235137,0,0,0,0.1687472,0.6656089,0.6323285,0,0,0.9584599,3.691075,0,0.4968618,-0.4968618,4.566999,76.11649,0.2042927,2.565561,0.1349977,1.7,3.859822
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.985287,1.985287,1.7,0,0.5202,1.985287,20.84806,0,0,0,0.4138937,0.3003017,0.2852866,0,0,1.510528,3.194213,0.1135921,0,0.1135921,4.674762,77.91254,0.2043044,2.183815,0.331115,1.7,3.608107
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.723092,1.723092,1.7,0,0.5202,1.723092,33.8649,0,0,0,0.5835234,0.02430762,0.02309224,0,0,1.396936,3.296446,0.5592158,0,0.5592158,5.20528,86.7545,0.2043618,1.895401,0.4668187,1.7,3.87997
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.6102162,0.6102162,0,0,0,0.6102162,127.9665,0,0,0,0.7808722,0.6423329,0.6102162,0,0,0.8377206,3.79974,0.1385393,0,0.1385393,5.33671,88.94499,0.2043272,0.6712378,0.6246978,0,4.580613
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8325255,0.8325255,0,0,0,0.8325255,109.7585,0,0,0,0.9137673,0.8763426,0.8325255,0,0,0.6991813,3.924426,0.03742471,0,0.03742471,5.372215,89.53673,0.2043178,0.915778,0.7310138,0,4.838193
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.334974,1.334974,1.054854,0,0.344075,1.334974,71.65835,0,0,0,0.9566206,0.294864,0.2801208,0,0,0.6617566,3.958108,0.6617566,0,0.6617566,6.000012,100,0.2043857,1.468472,0.7652965,1.7,4.914729
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.538619,1.538619,0.5582622,0,0.2085056,1.538619,67.07018,2.220446E-16,0,0,1.031954,1.031954,0.9803566,0,0,0,4.553689,0,0,0,6.000012,100,0.2043857,1.692481,0.8255635,1.7,5.585643
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.129467,1.129467,0,0,0,1.129467,66.07756,0,0,0,0.7463239,1.188912,1.129467,0,0,0,4.553689,0,0.4425882,-0.4425882,5.533483,92.22453,0.2043857,1.242413,0.5970591,0,5.300013
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4750661,0.4750661,0,0,0,0.4750661,62.85658,0,5.551115E-17,0,0.2986103,0.5000696,0.4750661,0,0,0.4917646,4.111101,0,0.2014593,-0.2014593,5.321126,88.68526,0.2043857,0.5225728,0.2388882,0,4.409711
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.09394,1.09394,0,0,0,1.09394,30.74386,0,2.220446E-16,0,0.3363195,1.151516,1.09394,0,0,0.7156083,3.909642,0,0.8151967,-0.8151967,4.461833,74.36375,0.2043857,1.203334,0.2690556,0,4.245961
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,1.621382,3.094445,0.2321328,0,0.2321328,4.682054,78.03408,0.2043277,0,0.1857062,0,3.326577
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.114468,1.114468,0,0,0,1.114468,3.90998,0,2.220446E-16,0,0.04357546,1.173124,1.114468,0,0,1.38925,3.303364,0,1.129548,-1.129548,3.491405,58.18998,0.2043277,1.225914,0.03486037,0,3.34694
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.305434,1.305434,1.7,0,0.5202,1.305434,0,0,0,0,0,0,0,0.3945659,0.3748376,2.644304,2.173816,0.3748376,0,0.3748376,3.847008,64.11667,0.2043803,1.435978,0,1.7,2.173816
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.269466,2.51117,1.38,0,1.38,5.15619,85.93634,0.2044165,0,0,1.7,2.51117
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3594397,0.3594397,0,0,0,0.3594397,0,0,5.551115E-17,0,0,0.3783575,0.3594397,0,0,0.8894659,3.75317,0,0.3783575,-0.3783575,4.757367,79.28928,0.2044165,0.3953836,0,0,3.75317
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2842573,0.2842573,0,0,0,0.2842573,0,0,5.551115E-17,0,0,0.2992182,0.2842573,0,0,1.309863,3.374812,0,0.2992182,-0.2992182,4.441963,74.03257,0.2044165,0.312683,0,0,3.374812
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5128083,0.5128083,0,0,0,0.5128083,0,0,0,0,0,0.5397982,0.5128083,0,0,1.642328,3.075594,0,0.5397982,-0.5397982,3.872966,64.5493,0.2044165,0.5640891,0,0,3.075594
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4102324,0.4102324,0,0,0,0.4102324,0,0,5.551115E-17,0,0,0.4318235,0.4102324,0,0,2.242104,2.535796,0,0.4318235,-0.4318235,3.417784,56.96295,0.2044165,0.4512556,0,0,2.535796
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1962817,0.1962817,0,0,0,0.1962817,0,0,2.775558E-17,0,0,0.2066123,0.1962817,0,0,2.721908,2.103972,0,0.2066123,-0.2066123,3.199995,53.33315,0.2044165,0.2159099,0,0,2.103972
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1373622,0.1373622,0,0,0,0.1373622,0,0,2.775558E-17,0,0,0.1445918,0.1373622,0,0,2.951477,1.89736,0,0.1445918,-0.1445918,3.047582,50.79293,0.2044165,0.1510985,0,0,1.89736
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1366969,0.1366969,0,0,0,0.1366969,0,0,2.775558E-17,0,0,0.1438915,0.1366969,0,0,3.112134,1.752768,0,0.1438915,-0.1438915,2.895907,48.26502,0.2044165,0.1503666,0,0,1.752768
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.272014,1.608877,0,0,0,2.895907,48.26502,0.2044165,0,0,0,1.608877
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1789129,0.1789129,0,0,0,0.1789129,0,0,2.775558E-17,0,0,0.1883293,0.1789129,0,0,3.272014,1.608877,0,0.1883293,-0.1883293,2.697391,44.95642,0.2044165,0.1968042,0,0,1.608877
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.481269,1.420547,0.02981886,0,0.02981886,2.725679,45.4279,0.2044091,0,0.02385509,0,1.450366
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6771693,0.6771693,0,0,0,0.6771693,56.1762,0,0,0,0.380408,0.7128099,0.6771693,0,0,3.45145,1.447384,0,0.3324018,-0.3324018,2.375297,39.5882,0.2044091,0.7448863,0.3043264,0,1.827792
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,3.820785,1.114982,0.7282801,0,0.7282801,3.066204,51.1033,0.2042276,0,0.5826241,0,1.843262
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9951818,0.9951818,0,0,0,0.9951818,90.46706,0,0,0,0.9003117,1.04756,0.9951818,0,0,3.092505,1.770434,0,0.147248,-0.147248,2.910991,48.51642,0.2042276,1.0947,0.7202494,0,2.670746
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.5244624,0.5244624,0,0,0,0.5244624,248.4795,0,0,0,1.303181,0.5520657,0.5244624,0,0,3.256114,1.623186,0.7511156,0,0.7511156,3.623562,60.39258,0.2040408,0.5769086,1.042545,0,2.926368
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.618744,1.618744,1.7,0,0.5202,1.618744,97.74375,0,0,0,1.582222,0,0,0.08125546,0.07719269,2.504998,2.299191,1.659414,0,1.659414,5.197821,86.63017,0.2040994,1.780619,1.265777,1.7,3.881412
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.325726,2.325726,1.7,0,0.5202,2.325726,56.11403,0,0,0,1.305058,0.6586587,0.6257258,0,0,0.845584,3.792663,0.6463996,0,0.6463996,5.811049,96.85062,0.2041654,2.558298,1.044047,1.7,5.097722
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.065468,3.065468,1.7,0,0.5202,3.065468,50.8461,0,0,0.2920146,1.558671,1.437335,1.365468,0,0,0.1991844,4.374423,0.1213363,0,0.1213363,5.926159,98.76911,0.2041406,3.372015,1.246937,1.7,5.933094
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8269406,0.8269406,0,0,0,0.8269406,142.1843,0.2274675,0,0,1.175779,0.8704637,0.8269406,0,0,0.07784816,4.483625,0.07784816,0,0.07784816,6.000012,100,0.2041213,0.9096346,0.9406236,0,5.659405
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.616411,1.616411,0.7897888,0,0.2717123,1.616411,53.83091,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2041213,1.778052,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07915871,0.07915871,0,0,0,0.07915871,590.4362,0.3840567,0,0,0.4673817,0.08332496,0.07915871,0,0,0,4.553689,0,0,0,6.000012,100,0.2041213,0.08707459,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.313679,1.313679,1.054928,0,0.3440953,1.313679,20.73333,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2041213,1.445046,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.466003,1.466003,1.413512,0,0.4419886,1.466003,3.769061,1.457168E-16,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2041213,1.612604,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4873005,0.4873005,0,0,0,0.4873005,0,0,0,0,0,0.5129479,0.4873005,0,0,0,4.553689,0,0.5129479,-0.5129479,5.459317,90.98844,0.2041213,0.5360306,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5699421,4.040741,0,0,0,5.459317,90.98844,0.2041213,0,0,0,4.040741
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1966658,0.1966658,0,0,0,0.1966658,0,0,2.775558E-17,0,0,0.2070166,0.1966658,0,0,0.5699421,4.040741,0,0.2070166,-0.2070166,5.241103,87.35154,0.2041213,0.2163324,0,0,4.040741
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1003498,0.1003498,0,0,0,0.1003498,0,0,0,0,0,0.1056313,0.1003498,0,0,0.7999606,3.833724,0,0.1056313,-0.1056313,5.129757,85.49579,0.2041213,0.1103847,0,0,3.833724
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1409379,0.1409379,0,0,0,0.1409379,0,0,0,0,0,0.1483557,0.1409379,0,0,0.9173287,3.728093,0,0.1483557,-0.1483557,4.973377,82.88945,0.2041213,0.1550317,0,0,3.728093
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3391218,0.3391218,0,0,0,0.3391218,0,0,5.551115E-17,0,0,0.3569703,0.3391218,0,0,1.082168,3.579737,0,0.3569703,-0.3569703,4.597097,76.61813,0.2041213,0.3730339,0,0,3.579737
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3773814,0.3773814,0,0,0,0.3773814,0,0,5.551115E-17,0,0,0.3972436,0.3773814,0,0,1.478802,3.222767,0,0.3972436,-0.3972436,4.178366,69.63929,0.2041213,0.4151195,0,0,3.222767
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2025174,0.2025174,0,0,0,0.2025174,0,0,2.775558E-17,0,0,0.2131762,0.2025174,0,0,1.920184,2.825524,0,0.2131762,-0.2131762,3.953658,65.89417,0.2041213,0.2227691,0,0,2.825524
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.303591,0.303591,0,0,0,0.303591,0,0,5.551115E-17,0,0,0.3195694,0.303591,0,0,2.157046,2.612347,0,0.3195694,-0.3195694,3.616802,60.27992,0.2041213,0.3339501,0,0,2.612347
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.123291,0.123291,0,0,0,0.123291,0,0,0,0,0,0.12978,0.123291,0,0,2.512123,2.292778,0,0.12978,-0.12978,3.480002,57.99992,0.2041213,0.1356201,0,0,2.292778
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5107866,0.5107866,0,0,0,0.5107866,0,0,1.110223E-16,0,0,0.5376701,0.5107866,0,0,2.656323,2.162998,0,0.5376701,-0.5376701,2.913248,48.55404,0.2041213,0.5618652,0,0,2.162998
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3545667,0.3545667,0,0,0,0.3545667,9.182854,0,0,0,0.03255934,0.3732281,0.3545667,0,0,3.253735,1.625328,0,0.3406688,-0.3406688,2.554152,42.56911,0.2041213,0.3900234,0.02604747,0,1.657887
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6110968,0.6110968,0,0,0,0.6110968,20.28324,0,0,0,0.1239502,0.6432598,0.6110968,0,0,3.632256,1.284659,0,0.5193095,-0.5193095,2.006752,33.44579,0.2041213,0.6722065,0.09916018,0,1.408609
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.704081,2.71154,1.7,0,0.5202,2.71154,11.04277,0,0.9925408,1.590515,0.2994292,1.064779,1.01154,0,0,4.209266,0.7653495,0,0.7653495,-0.7653495,1.200002,20,0.2041213,4.074489,0.2395433,1.7,1.064779
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.364831,2.276125,1.7,0,0.5202,2.276125,26.64385,0,0.08870604,0.786089,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2041213,2.601314,0.4851578,1.7,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.731648,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.3235704,1.163197,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2041213,3.004812,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8571886,0.8571886,1.7,0,0.5202,0.8571886,70.5132,0,0,0,0.6044311,0,0,0.8428113,0.8006708,5.059654,0,1.405102,0,1.405102,2.532999,42.21657,0.2042425,0.9429075,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.32303,2.32303,1.7,0,0.5202,2.32303,54.14381,0,0,0,1.257777,0.6558214,0.6230303,0,0,3.654552,1.264592,0.6019558,0,0.6019558,3.104064,51.73431,0.2043037,2.555333,1.006222,1.7,2.522369
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7807028,0.7807028,1.7,0,0.5202,0.7807028,133.6751,0,0,0,1.043605,0,0,0.9192972,0.8733323,3.052597,1.806352,1.916938,0,1.916938,4.922631,82.04369,0.2042977,0.8587731,0.8348843,1.7,2.849957
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.650767,2.650767,1.7,0,0.5202,2.650767,43.45621,0,0,0,1.151923,1.000808,0.9507672,0,0,1.135659,3.531596,0.1511154,0,0.1511154,5.065992,84.43303,0.2043131,2.915844,0.9215384,1.7,4.683519
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.637157,1.637157,1.7,0,0.5202,1.637157,28.34356,0,0,0,0.4640287,0,0,0.06284299,0.05970084,0.9845436,3.6676,0.5237295,0,0.5237295,5.562845,92.71391,0.2043683,1.800873,0.3712229,1.7,4.131629
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.435748,1.435748,1.516319,0,0.4700552,1.435748,26.1886,0,0,0,0.3760023,0,0,0.08057115,0.07654259,0.4608141,4.138956,0.4525449,0,0.4525449,5.992167,99.86926,0.204417,1.579323,0.3008019,1.7,4.514958
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.291275,2.291275,1.7,0,0.5202,2.291275,10.16611,1.110223E-16,0,0,0.2329335,0.6223946,0.5912749,0,0,0.008269144,4.546247,0,0.3894611,-0.3894611,5.581639,93.02713,0.204417,2.520402,0.1863468,1.7,4.77918
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.847174,1.847174,1.7,0,0.5202,1.847174,3.140951,8.326673E-17,0,0,0.05801883,0.1549198,0.1471739,0,0,0.4410037,4.156785,0,0.09690101,-0.09690101,5.479496,91.32476,0.204417,2.031891,0.04641506,1.7,4.214805
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.839865,3.08,1.7,0,0.5202,3.08,0,0,0.7598646,1.143851,0,1.452632,1.38,0,0,0.5486715,4.059885,0,1.452632,-1.452632,3.948288,65.80467,0.204417,4.223851,0,1.7,4.059885
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.19738,3.08,1.7,0,0.5202,3.08,0,0,0.1173798,0.4371177,0,1.452632,1.38,0,0,2.162707,2.607253,0,1.452632,-1.452632,2.41708,40.28459,0.204417,3.517118,0,1.7,2.607253
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.702184,2.702184,1.7,0,0.5202,2.702184,0,0,4.440892E-16,0.1755118,0,1.05493,1.002184,0,0,3.776742,1.154621,0,1.05493,-1.05493,1.305086,21.75139,0.204417,2.972402,0,1.7,1.154621
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.948886,0.09969117,1.38,0,1.38,2.614269,43.57106,0.2044526,0,0,1.7,0.09969117
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1455935,0.1455935,1.598225,0,0.4924155,0.1455935,0,0,0,0,0,0,0,1.452632,1.38,3.568887,1.341691,1.38,0,1.38,3.923452,65.39074,0.2045413,0.1601529,0,1.7,1.341691
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6943839,0.6943839,1.7,0,0.5202,0.6943839,0,0,0,0,0,0,0,1.005616,0.9553354,2.188886,2.583691,0.9553354,0,0.9553354,4.829763,80.49589,0.204673,0.7638222,0,1.7,2.583691
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1931071,0.1931071,0,0,0,0.1931071,0,0,2.775558E-17,0,0,0.2032707,0.1931071,0,0,1.233551,3.443493,0,0.2032707,-0.2032707,4.615497,76.92479,0.204673,0.2124179,0,0,3.443493
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2417147,0.2417147,0,0,0,0.2417147,0,0,2.775558E-17,0,0,0.2544365,0.2417147,0,0,1.459407,3.240222,0,0.2544365,-0.2544365,4.347297,72.4548,0.204673,0.2658862,0,0,3.240222
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2616636,0.2616636,0,0,0,0.2616636,0,0,5.551115E-17,0,0,0.2754354,0.2616636,0,0,1.742115,2.985786,0,0.2754354,-0.2754354,4.056962,67.61591,0.204673,0.28783,0,0,2.985786
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04583127,0.04583127,0,0,0,0.04583127,0,0,6.938894E-18,0,0,0.04824344,0.04583127,0,0,2.048154,2.710351,0,0.04824344,-0.04824344,4.00611,66.76836,0.204673,0.05041439,0,0,2.710351
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1789267,0.1789267,0,0,0,0.1789267,0,0,2.775558E-17,0,0,0.1883439,0.1789267,0,0,2.101758,2.662107,0,0.1883439,-0.1883439,3.807578,63.4595,0.204673,0.1968194,0,0,2.662107
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2594827,0.2594827,0,0,0,0.2594827,14.7262,0,5.551115E-17,0,0.03821193,0.2731397,0.2594827,0,0,2.311029,2.473763,0,0.2349277,-0.2349277,3.559942,59.33225,0.204673,0.2854309,0.03056954,0,2.511975
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002074788,0.002074788,0,0,0,0.002074788,15009.99,0,0,0,0.3114255,0.002183987,0.002074788,0,0,2.57206,2.238835,0.3092415,0,0.3092415,3.853314,64.22178,0.204597,0.002282267,0.2491404,0,2.550261
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.368113,1.368113,1.7,0,0.5202,1.368113,42.54354,0,0,0,0.5820435,0,0,0.3318873,0.315293,2.262818,2.517153,0.8973365,0,0.8973365,4.704602,78.40988,0.2046988,1.504924,0.4656348,1.7,3.099196
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06277513,0.06277513,0.425,0,0.172125,0.06277513,1852.697,0.149121,0,0,1.163033,0,0,0.2131039,0.2024487,1.365481,3.324756,1.365481,0,1.365481,6.000012,100,0.204364,0.06905264,0.9304263,1.7,4.487788
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.871016,1.871016,0.5452613,0,0.2049563,1.871016,74.58681,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.204364,2.058117,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.04836,1.04836,0,0,0,1.04836,135.2233,0.3140899,0,0,1.417627,1.103537,1.04836,0,0,0,4.553689,0,0,0,6.000012,100,0.204364,1.153196,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204364,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.453401,1.453401,0.425,0,0.172125,1.453401,88.8672,0.2090694,0,0,1.291597,1.082527,1.028401,0,0,0,4.553689,0,0,0,6.000012,100,0.204364,1.598741,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.754162,3.08,1.7,0,0.5202,3.08,32.84388,2.220446E-16,0.6741619,1.049578,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.204364,4.129578,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3443387,0.3443387,0,0,0,0.3443387,278.0818,0.1050367,0,0,0.9575432,0.3624618,0.3443387,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2042441,0.3787726,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.573772,0.573772,0,0,0,0.573772,81.20135,0,0,0,0.4659106,0.6039705,0.573772,0,0,0,4.553689,0,0.1380599,-0.1380599,5.854484,97.57454,0.2042441,0.6311492,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.749752,2.749752,1.7,0,0.5202,2.749752,12.65178,0,0,0,0.3478925,1.105002,1.049752,0,0,0.1533999,4.415629,0,0.7571091,-0.7571091,5.056421,84.27351,0.2042441,3.024727,0.278314,1.7,4.763522
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8640324,0.8640324,0,0,0,0.8640324,6.504641,0,0,0,0.05620221,0.9095078,0.8640324,0,0,0.9946323,3.65852,0,0.8533056,-0.8533056,4.156958,69.28249,0.2042441,0.9504357,0.04496177,0,3.714722
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.94275,2.805214,0,0,0,4.156958,69.28249,0.2042441,0,0,0,2.805214
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.465108,2.465108,1.7,0,0.5202,2.465108,0,0,0,0,0,0.8053767,0.7651079,0,0,1.94275,2.805214,0,0.8053767,-0.8053767,3.308016,55.1335,0.2042441,2.711619,0,1.7,2.805214
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.250616,2.250616,1.7,0,0.5202,2.250616,0,0,0,0,0,0.5795956,0.5506158,0,0,2.837613,1.999838,0,0.5795956,-0.5795956,2.697069,44.95106,0.2042441,2.475677,0,1.7,1.999838
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2190896,0.2190896,1.671721,0,0.5124798,0.2190896,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.481608,1.420242,1.38,0,1.38,4.006252,66.77073,0.2043592,0.2409985,0,1.7,1.420242
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.101608,2.662242,1.38,0,1.38,5.315435,88.5904,0.2043947,0,0,1.7,2.662242
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.487748,0.487748,0,0,0,0.487748,0,0,5.551115E-17,0,0,0.5134189,0.487748,0,0,0.7216077,3.904242,0,0.5134189,-0.5134189,4.774244,79.57057,0.2043947,0.5365228,0,0,3.904242
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09526396,0.09526396,0,0,0,0.09526396,0,0,1.387779E-17,0,0,0.1002778,0.09526396,0,0,1.292073,3.390823,0,0.1002778,-0.1002778,4.668541,77.80887,0.2043947,0.1047904,0,0,3.390823
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3748813,0.3748813,0,0,0,0.3748813,0,0,5.551115E-17,0,0,0.3946119,0.3748813,0,0,1.403493,3.290545,0,0.3946119,-0.3946119,4.252584,70.87626,0.2043947,0.4123695,0,0,3.290545
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2750679,0.2750679,0,0,0,0.2750679,0,0,0,0,0,0.2895451,0.2750679,0,0,1.841951,2.895933,0,0.2895451,-0.2895451,3.947377,65.78948,0.2043947,0.3025747,0,0,2.895933
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3132346,0.3132346,0,0,0,0.3132346,0,0,5.551115E-17,0,0,0.3297207,0.3132346,0,0,2.163668,2.606388,0,0.3297207,-0.3297207,3.599821,59.99689,0.2043947,0.3445581,0,0,2.606388
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.267911,0.267911,0,0,0,0.267911,0,0,5.551115E-17,0,0,0.2820115,0.267911,0,0,2.530024,2.276667,0,0.2820115,-0.2820115,3.302554,55.04246,0.2043947,0.2947021,0,0,2.276667
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5668906,0.5668906,0,0,0,0.5668906,7.53386,0,1.110223E-16,0,0.04270874,0.596727,0.5668906,0,0,2.84337,1.994656,0,0.5540182,-0.5540182,2.718568,45.30937,0.2043947,0.6235797,0.034167,0,2.037365
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.296821,2.296821,1.7,0,0.5202,2.296821,10.85917,1.110223E-16,0,0,0.2494158,0.6282322,0.5968207,0,0,3.458946,1.440638,0,0.3788165,-0.3788165,2.31926,38.65426,0.2043947,2.526503,0.1995326,1.7,1.690053
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.694661,1.694661,1.7,0,0.5202,1.694661,31.17227,0,0,0,0.5282642,0,0,0.005339267,0.005072304,3.879853,1.061821,0.5333365,0,0.5333365,2.825228,47.08703,0.2044481,1.864127,0.4226114,1.7,1.590085
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8787634,0.8787634,1.7,0,0.5202,0.8787634,103.8361,0,0,0,0.9124736,0,0,0.8212366,0.7801748,3.346517,1.541824,1.692648,0,1.692648,4.431015,73.8501,0.2044965,0.9666397,0.7299789,1.7,2.454298
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1930966,0.1930966,0.4397384,0,0.1761486,0.1930966,735.1547,8.326673E-17,0,0,1.419558,0,0,0.2466419,0.2343098,1.653868,3.065207,1.653868,0,1.653868,6.000012,100,0.2041002,0.2124062,1.135647,1.7,4.484766
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.213768,3.08,1.7,0,0.5202,3.08,47.46895,0.009411978,0.1337676,0.4551444,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,3.535144,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3416737,0.3416737,0,0,0,0.3416737,428.7476,1.105261,0,0,1.464918,0.3596565,0.3416737,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,0.3758411,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9142365,0.9142365,0,0,0,0.9142365,158.8235,0.4896685,0,0,1.452023,0.9623542,0.9142365,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,1.00566,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.23683,2.23683,1.258009,0,0.3995365,2.23683,46.06242,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,2.460513,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041002,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.639626,2.639626,1.7,0,0.5202,2.639626,7.88228,0,0,0,0.2080627,0.9890797,0.9396257,0,0,0,4.553689,0,0.7810169,-0.7810169,5.176748,86.27896,0.2041002,2.903588,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.7043332,0.7043332,0,0,0,0.7043332,7.734304,0,1.110223E-16,0,0.05447527,0.7414033,0.7043332,0,0,0.8677966,3.772672,0,0.6869281,-0.6869281,4.452662,74.21088,0.2041002,0.7747665,0.04358021,0,3.827147
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.227741,3.08,1.7,0,0.5202,3.08,0,0,0.1477413,0.4705155,0,1.452632,1.38,0,0,1.63105,3.085744,0,1.452632,-1.452632,2.921454,48.6908,0.2041002,3.550515,0,1.7,3.085744
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.310651,2.310651,1.7,0,0.5202,2.310651,0,0,0,0,0,0.6427907,0.6106511,0,0,3.245085,1.633112,0,0.6427907,-0.6427907,2.243893,37.39814,0.2041002,2.541716,0,1.7,1.633112
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.279389,1.279389,1.7,0,0.5202,1.279389,0,0,0,0,0,0,0,0.4206108,0.3995803,3.959297,0.9903216,0.3995803,0,0.3995803,2.622968,43.71605,0.2041548,1.407328,0,1.7,0.9903216
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3343115,0.3343115,1.7,0,0.5202,0.3343115,0,0,0,0,0,0,0,1.365688,1.297404,3.559717,1.349944,1.297404,0,1.297404,3.853794,64.22977,0.2042993,0.3677427,0,1.7,1.349944
