Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5261934,0.5261934,1.7,0,0.5202,0.5261934,0,0,0,0,0,0,0,1.173807,1.115116,2.262313,2.517607,1.115116,0,1.115116,4.911686,81.86127,0.2044511,0.5788128,0,1.7,2.517607
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3058183,0.3058183,0,0,0,0.3058183,0,0,0,0,0,0.321914,0.3058183,0,0,1.147196,3.521212,0,0.321914,-0.321914,4.572359,76.20583,0.2044511,0.3364002,0,0,3.521212
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04590221,0.04590221,0,0,0,0.04590221,0,0,6.938894E-18,0,0,0.04831812,0.04590221,0,0,1.504879,3.199298,0,0.04831812,-0.04831812,4.521427,75.35696,0.2044511,0.05049244,0,0,3.199298
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1852794,0.1852794,0,0,0,0.1852794,0,0,2.775558E-17,0,0,0.1950309,0.1852794,0,0,1.558565,3.15098,0,0.1950309,-0.1950309,4.315846,71.93063,0.2044511,0.2038073,0,0,3.15098
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4726,0.4726,0,0,0,0.4726,0,0,5.551115E-17,0,0,0.4974737,0.4726,0,0,1.775267,2.955949,0,0.4974737,-0.4974737,3.791463,63.19092,0.2044511,0.51986,0,0,2.955949
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08665822,0.08665822,0,0,0,0.08665822,0,0,1.387779E-17,0,0,0.09121919,0.08665822,0,0,2.328015,2.458475,0,0.09121919,-0.09121919,3.695309,61.58837,0.2044511,0.09532405,0,0,2.458475
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42937,2.367256,0,0,0,3.695309,61.58837,0.2044511,0,0,0,2.367256
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2209888,0.2209888,0,0,0,0.2209888,16.2089,0,0,0,0.03581984,0.2326197,0.2209888,0,0,2.42937,2.367256,0,0.1967999,-0.1967999,3.487864,58.13095,0.2044511,0.2430876,0.02865587,0,2.403076
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.376215,1.376215,1.7,0,0.5202,1.376215,25.3231,0,0,0,0.3485003,0,0,0.3237849,0.3075957,2.648036,2.170456,0.656096,0,0.656096,4.110291,68.50472,0.2045273,1.513837,0.2788002,1.7,2.518957
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.271756,3.08,1.7,0,0.5202,3.08,23.66275,0,0.1917561,0.5189317,0.7288126,1.452632,1.38,0,0,1.99194,2.760943,0,0.723819,-0.723819,3.347319,55.78854,0.2045273,3.598932,0.5830501,1.7,3.489755
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,2.796184,2.037124,2.493466,0,2.493466,5.712829,95.21362,0.2042935,0,0.8907726,1.7,3.150589
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.263534,1.263534,0.425,0,0.172125,1.263534,93.99333,0.002252432,0,0,1.187637,0.8826669,0.8385336,0,0,0.3027179,4.281243,0.3027179,0,0.3027179,6.000012,100,0.2042207,1.389887,0.9501098,1.7,5.46888
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.226033,2.226033,0.8460327,0,0.2870669,2.226033,73.1047,0.174703,0,0,1.627335,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042207,2.448636,1.301868,1.7,6.181024
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042207,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042207,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042207,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.27874,1.27874,0.5320454,0,0.2013484,1.27874,61.46633,0,0,0,0.7859947,0.7859947,0.746695,0,0,0,4.553689,0,0,0,6.000012,100,0.2042207,1.406614,0.6287958,1.7,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.210194,1.210194,0,0,0,1.210194,57.22571,0,0,0,0.6925418,1.273888,1.210194,0,0,0,4.553689,0,0.581346,-0.581346,5.387219,89.78681,0.2042207,1.331213,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.699044,1.699044,1.7,0,0.5202,1.699044,22.36918,0,0,0,0.3800622,0,0,0.0009563246,0.0009085084,0.64594,3.972343,0.3809707,0,0.3809707,5.74864,95.81048,0.2042584,1.868948,0.3040497,1.7,4.352405
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.2649693,4.315217,0.05898654,0,0.05898654,5.8046,96.74313,0.2042442,0,0.04718924,0,4.374203
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.227386,1.227386,0,0,0,1.227386,0,0,2.220446E-16,0,0,1.291985,1.227386,0,0,0.2059828,4.368304,0,1.291985,-1.291985,4.442728,74.04531,0.2042442,1.350125,0,0,4.368304
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.606855,2.606855,1.7,0,0.5202,2.606855,0,0,0,0,0,0.9545841,0.9068549,0,0,1.641522,3.076319,0,0.9545841,-0.9545841,3.436507,57.27501,0.2042442,2.86754,0,1.7,3.076319
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.229797,1.229797,1.7,0,0.5202,1.229797,0,0,0,0,0,0,0,0.470203,0.4466929,2.702171,2.121735,0.4466929,0,0.4466929,3.860277,64.33783,0.2043047,1.352777,0,1.7,2.121735
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2957618,0.2957618,1.7,0,0.5202,0.2957618,0,0,0,0,0,0,0,1.404238,1.334026,2.255478,2.523758,1.334026,0,1.334026,5.125846,85.4306,0.204439,0.3253379,0,1.7,2.523758
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3412768,0.3412768,0,0,0,0.3412768,0,0,5.551115E-17,0,0,0.3592387,0.3412768,0,0,0.921452,3.724382,0,0.3592387,-0.3592387,4.747175,79.11942,0.204439,0.3754045,0,0,3.724382
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1508811,0.1508811,0,0,0,0.1508811,0,0,2.775558E-17,0,0,0.1588222,0.1508811,0,0,1.320606,3.365144,0,0.1588222,-0.1588222,4.579762,76.32921,0.204439,0.1659692,0,0,3.365144
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1386697,0.1386697,0,0,0,0.1386697,0,0,2.775558E-17,0,0,0.1459681,0.1386697,0,0,1.497075,3.206321,0,0.1459681,-0.1459681,4.425898,73.76482,0.204439,0.1525366,0,0,3.206321
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4516537,0.4516537,0,0,0,0.4516537,0,0,5.551115E-17,0,0,0.475425,0.4516537,0,0,1.659262,3.060353,0,0.475425,-0.475425,3.924756,65.41247,0.204439,0.4968191,0,0,3.060353
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1835895,0.1835895,0,0,0,0.1835895,0,0,2.775558E-17,0,0,0.1932521,0.1835895,0,0,2.187512,2.584928,0,0.1932521,-0.1932521,3.72105,62.01738,0.204439,0.2019485,0,0,2.584928
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4552792,0.4552792,0,0,0,0.4552792,0,0,5.551115E-17,0,0,0.4792413,0.4552792,0,0,2.402236,2.391676,0,0.4792413,-0.4792413,3.215886,53.59798,0.204439,0.5008072,0,0,2.391676
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1031813,0.1031813,0,0,0,0.1031813,0,0,1.387779E-17,0,0,0.1086119,0.1031813,0,0,2.934727,1.912435,0,0.1086119,-0.1086119,3.101399,51.68987,0.204439,0.1134994,0,0,1.912435
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6057646,0.6057646,0,0,0,0.6057646,6.40245,0,0,0,0.03878378,0.6376469,0.6057646,0,0,3.055407,1.803823,0,0.5988632,-0.5988632,2.470141,41.16894,0.204439,0.6663411,0.03102702,0,1.842607
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.260996,1.260996,1.7,0,0.5202,1.260996,22.1132,0,0,0,0.2788465,0,0,0.4390045,0.4170542,3.72081,1.20496,0.6959007,0,0.6959007,3.130331,52.17208,0.2045227,1.387095,0.2230772,1.7,1.483806
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6575786,0.6575786,1.7,0,0.5202,0.6575786,48.2845,0,0,0,0.3175085,0,0,1.042421,0.9903004,3.024909,1.83127,1.307809,0,1.307809,4.371027,72.85031,0.2046625,0.7233365,0.2540068,1.7,2.148779
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.498123,1.498123,1.7,0,0.5202,1.498123,34.79819,0,0,0,0.5213196,0,0,0.2018774,0.1917835,1.717101,3.008298,0.7131031,0,0.7131031,5.047536,84.12543,0.2047393,1.647935,0.4170557,1.7,3.529618
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07705913,0.07705913,0,0,0,0.07705913,870.9166,0,0,0,0.6711208,0.08111488,0.07705913,0,0,1.003998,3.650091,0.5900059,0,0.5900059,5.607265,93.45423,0.2045979,0.08476505,0.5368966,0,4.321212
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.934738,2.934738,1.7,0,0.5202,2.934738,21.84386,2.220446E-16,0,0.1482117,0.6410601,1.299724,1.234738,0,0,0.4139917,4.181097,0,0.658664,-0.658664,4.912972,81.88271,0.2045979,3.228212,0.5128481,1.7,4.822156
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.007451,1.007451,0,0,0,1.007451,124.6471,0,0,0,1.255759,1.060475,1.007451,0,0,1.145841,3.522432,0.195284,0,0.195284,5.098235,84.97041,0.2045511,1.108196,1.004607,0,4.778192
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.676241,1.676241,1.7,0,0.5202,1.676241,52.45921,3.469447E-18,0,0,0.8793425,0,0,0.02375939,0.02257142,0.9505566,3.698188,0.9019139,0,0.9019139,5.953866,99.2309,0.2046401,1.843865,0.703474,1.7,4.57753
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.214489,2.214489,1.42257,0,0.4444617,2.214489,39.83952,1.040834E-16,0,0,0.8822418,0.8335992,0.7919192,0,0,0.04864267,4.509911,0.04864267,0,0.04864267,6.000012,100,0.2046449,2.435938,0.7057935,1.7,5.392152
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046449,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.310999,1.310999,0.8483318,0,0.2876946,1.310999,37.14863,5.551115E-17,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2046449,1.442099,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046449,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.309404,2.309404,1.7,0,0.5202,2.309404,0.8124836,0,0,0,0.01876353,0.6414784,0.6094044,0,0,0,4.553689,0,0.6227149,-0.6227149,5.343613,89.06004,0.2046449,2.540345,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8502296,0.8502296,0,0,0,0.8502296,0,0,1.110223E-16,0,0,0.8949785,0.8502296,0,0,0.6919054,3.930974,0,0.8949785,-0.8949785,4.400223,73.3369,0.2046449,0.9352525,0,0,3.930974
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7771241,0.7771241,0,0,0,0.7771241,0,0,1.110223E-16,0,0,0.8180254,0.7771241,0,0,1.686326,3.035996,0,0.8180254,-0.8180254,3.537948,58.96569,0.2046449,0.8548365,0,0,3.035996
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595243,2.21797,0,0,0,3.537948,58.96569,0.2046449,0,0,0,2.21797
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7317912,0.7317912,0,0,0,0.7317912,0,0,1.110223E-16,0,0,0.7703065,0.7317912,0,0,2.595243,2.21797,0,0.7703065,-0.7703065,2.725974,45.43281,0.2046449,0.8049703,0,0,2.21797
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.451139,1.447664,0,0,0,2.725974,45.43281,0.2046449,0,0,0,1.447664
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4454769,0.4454769,0,0,0,0.4454769,0,0,5.551115E-17,0,0,0.4689231,0.4454769,0,0,3.451139,1.447664,0,0.4689231,-0.4689231,2.231686,37.19469,0.2046449,0.4900247,0,0,1.447664
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1614853,0.1614853,0,0,0,0.1614853,0,0,0,0,0,0.1699845,0.1614853,0,0,3.972165,0.9787406,0,0.1699845,-0.1699845,2.052506,34.20837,0.2046449,0.1776338,0,0,0.9787406
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08568192,0.08568192,0,0,0,0.08568192,0,0,0,0,0,0.09019149,0.08568192,0,0,4.161036,0.8087561,0,0.09019149,-0.09019149,1.957436,32.62387,0.2046449,0.09425011,0,0,0.8087561
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.331233,0.331233,0,0,0,0.331233,0,0,0,0,0,0.3486663,0.331233,0,0,4.261249,0.7185646,0,0.3486663,-0.3486663,1.589909,26.49844,0.2046449,0.3643563,0,0,0.7185646
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3017534,0.3017534,0,0,0,0.3017534,0,0,0,0,0,0.3176352,0.3017534,0,0,4.648656,0.3698982,0,0.3176352,-0.3176352,1.255093,20.91817,0.2046449,0.3319288,0,0,0.3698982
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1692764,0.1692764,1.621908,0,0.4988809,0.1692764,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.001585,0.05226305,1.38,0,1.38,2.564276,42.73784,0.204739,0.186204,0,1.7,0.05226305
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2305913,0.2305913,1.683223,0,0.5156199,0.2305913,8.328858,0,0,0,0.01920562,0,0,1.452632,1.38,3.621584,1.294263,1.399206,0,1.399206,3.891678,64.86118,0.20485,0.2536504,0.0153645,1.7,1.313469
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.194137,1.194137,1.7,0,0.5202,1.194137,26.7244,0,0,0,0.3191258,0,0,0.5058634,0.4805702,2.222379,2.553548,0.799696,0,0.799696,4.650337,77.50546,0.204945,1.31355,0.2553006,1.7,2.872674
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.008088,1.008088,1.7,0,0.5202,1.008088,56.47036,0,0,0,0.5692709,0,0,0.691912,0.6573164,1.422683,3.273274,1.226587,0,1.226587,5.81398,96.89947,0.2050875,1.108897,0.4554167,1.7,3.842546
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.021536,1.021536,0,0,0,1.021536,82.39198,0,0,0,0.8416635,1.075301,1.021536,0,0,0.1960954,4.377203,0,0.2336373,-0.2336373,5.567704,92.79488,0.2050875,1.123689,0.6733308,0,5.218866
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.770151,0.770151,0,0,0,0.770151,170.5437,0.04706609,0,0,1.313444,0.8106852,0.770151,0,0,0.4556924,4.143566,0.4556924,0,0.4556924,6.000012,100,0.2049789,0.847166,1.050755,0,5.457009
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.775169,2.775169,1.47636,0,0.4591463,2.775169,49.26428,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,3.052685,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.058278,1.058278,0,0,0,1.058278,111.5139,0.06614992,0,0,1.180127,1.113977,1.058278,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,1.164106,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2382521,0.2382521,0,0,0,0.2382521,352.0909,0.5880724,0,0,0.8388641,0.2507917,0.2382521,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,0.2620773,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.321666,2.321666,1.667365,0,0.5112906,2.321666,29.66571,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,2.553833,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.09733406,0.09733406,0,0,0,0.09733406,399.6549,0.2865435,0,0,0.3890004,0.1024569,0.09733406,0,0,0,4.553689,0,0,0,6.000012,100,0.2049789,0.1070675,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.622016,2.622016,1.7,0,0.5202,2.622016,2.300327,0,0,0,0.06031493,0.970543,0.9220158,0,0,0,4.553689,0,0.9102281,-0.9102281,5.040547,84.00896,0.2049789,2.884218,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.087028,2.087028,1.7,0,0.5202,2.087028,0,0,0,0,0,0.4073983,0.3870284,0,0,1.011364,3.643461,0,0.4073983,-0.4073983,4.611112,76.85171,0.2049789,2.295731,0,1.7,3.643461
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06677841,0.06677841,1.51941,0,0.4708989,0.06677841,0,0,0,0,0,0,0,1.452632,1.38,1.464029,3.236063,1.38,0,1.38,5.920295,98.67139,0.2050359,0.07345625,0,1.7,3.236063
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.094254,1.094254,0,0,0,1.094254,0,0,0,0,0,1.151846,1.094254,0,0,0.08402927,4.478063,0,1.151846,-1.151846,4.706142,78.43555,0.2050359,1.203679,0,0,4.478063
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2267767,0.2267767,0,0,0,0.2267767,0,0,2.775558E-17,0,0,0.2387123,0.2267767,0,0,1.363858,3.326217,0,0.2387123,-0.2387123,4.454518,74.24181,0.2050359,0.2494543,0,0,3.326217
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2922235,0.2922235,0,0,0,0.2922235,0,0,5.551115E-17,0,0,0.3076037,0.2922235,0,0,1.629094,3.087504,0,0.3076037,-0.3076037,4.130275,68.83778,0.2050359,0.3214458,0,0,3.087504
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1471923,0.1471923,0,0,0,0.1471923,0,0,2.775558E-17,0,0,0.1549393,0.1471923,0,0,1.970876,2.779901,0,0.1549393,-0.1549393,3.966955,66.11578,0.2050359,0.1619116,0,0,2.779901
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4741006,0.4741006,0,0,0,0.4741006,0,0,5.551115E-17,0,0,0.4990533,0.4741006,0,0,2.143031,2.624961,0,0.4990533,-0.4990533,3.440906,57.34832,0.2050359,0.5215107,0,0,2.624961
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1380876,0.1380876,0,0,0,0.1380876,0,0,0,0,0,0.1453554,0.1380876,0,0,2.697534,2.125908,0,0.1453554,-0.1453554,3.287688,54.79469,0.2050359,0.1518964,0,0,2.125908
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05545361,0.05545361,0,0,0,0.05545361,0,0,0,0,0,0.05837222,0.05545361,0,0,2.85904,1.980553,0,0.05837222,-0.05837222,3.226158,53.7692,0.2050359,0.06099897,0,0,1.980553
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3562977,0.3562977,0,0,0,0.3562977,0,0,5.551115E-17,0,0,0.3750502,0.3562977,0,0,2.923898,1.92218,0,0.3750502,-0.3750502,2.830821,47.18025,0.2050359,0.3919275,0,0,1.92218
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340621,1.54713,0,0,0,2.830821,47.18025,0.2050359,0,0,0,1.54713
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.316446,0.316446,0,0,0,0.316446,2.994346,0,5.551115E-17,0,0.009475487,0.333101,0.316446,0,0,3.340621,1.54713,0,0.3236255,-0.3236255,2.48969,41.49474,0.2050359,0.3480906,0.00758039,0,1.556606
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02426902,0.02426902,0,0,0,0.02426902,1441.05,0,0,0,0.3497287,0.02554634,0.02426902,0,0,3.700205,1.223505,0.3241824,0,0.3241824,2.797236,46.62051,0.2049588,0.02669592,0.279783,0,1.573233
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.455967,1.455967,1.7,0,0.5202,1.455967,39.17792,0,0,0,0.5704176,0,0,0.2440329,0.2318313,3.376022,1.515269,0.802249,0,0.802249,3.558316,59.30515,0.2050445,1.601564,0.4563341,1.7,2.085686
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9562113,0,0,1.452632,1.38,2.573773,2.237293,2.336211,0,2.336211,5.774641,96.24382,0.2048511,0,0.764969,1.7,3.193504
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03116803,0.03116803,0,0,0,0.03116803,4386.293,1.09675,0,0,1.367121,0.03280845,0.03116803,0,0,0.2375622,4.339883,0.2375622,0,0.2375622,6.000012,100,0.2047949,0.03428483,1.093697,0,5.707004
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.73666,2.73666,1.477758,0,0.459528,2.73666,48.42252,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,3.010326,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8051693,0.8051693,0,0,0,0.8051693,159.4152,0.4360158,0,0,1.283562,0.8475466,0.8051693,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,0.8856862,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.350411,2.350411,1.181659,0,0.3786928,2.350411,52.34258,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,2.585452,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.525651,1.525651,0.743421,0,0.2590539,1.525651,53.97041,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2047949,1.678216,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8668033,0.8668033,0,0,0,0.8668033,44.0437,0,1.110223E-16,0,0.3817723,0.9124246,0.8668033,0,0,0,4.553689,0,0.5306523,-0.5306523,5.440655,90.67741,0.2047949,0.9534837,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.5896137,4.023036,0.05996755,0,0.05996755,5.497546,91.62558,0.2047807,0,0.04797404,0,4.083004
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5296461,4.077007,0,0,0,5.497546,91.62558,0.2047807,0,0,0,4.077007
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7554539,0.7554539,0,0,0,0.7554539,0,0,1.110223E-16,0,0,0.7952147,0.7554539,0,0,0.5296461,4.077007,0,0.7952147,-0.7952147,4.659316,77.65511,0.2047807,0.8309994,0,0,4.077007
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.413218,3.281793,0,0,0,4.659316,77.65511,0.2047807,0,0,0,3.281793
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2406104,0.2406104,0,0,0,0.2406104,0,0,0,0,0,0.2532741,0.2406104,0,0,1.413218,3.281793,0,0.2532741,-0.2532741,4.392342,73.20554,0.2047807,0.2646714,0,0,3.281793
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.694634,3.028519,0,0,0,4.392342,73.20554,0.2047807,0,0,0,3.028519
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5139104,0.5139104,0,0,0,0.5139104,0,0,0,0,0,0.5409583,0.5139104,0,0,1.694634,3.028519,0,0.5409583,-0.5409583,3.822121,63.70189,0.2047807,0.5653014,0,0,3.028519
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3530292,0.3530292,0,0,0,0.3530292,0,0,5.551115E-17,0,0,0.3716096,0.3530292,0,0,2.295698,2.48756,0,0.3716096,-0.3716096,3.43041,57.17339,0.2047807,0.3883321,0,0,2.48756
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.708598,2.115951,0,0,0,3.43041,57.17339,0.2047807,0,0,0,2.115951
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.418603,0.418603,0,0,0,0.418603,0,0,5.551115E-17,0,0,0.4406347,0.418603,0,0,2.708598,2.115951,0,0.4406347,-0.4406347,2.96594,49.43224,0.2047807,0.4604633,0,0,2.115951
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.198192,1.675316,0,0,0,2.96594,49.43224,0.2047807,0,0,0,1.675316
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4565199,0.4565199,0,0,0,0.4565199,0,0,5.551115E-17,0,0,0.4805473,0.4565199,0,0,3.198192,1.675316,0,0.4805473,-0.4805473,2.459399,40.98991,0.2047807,0.5021719,0,0,1.675316
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04239895,0.04239895,0,0,0,0.04239895,14.76413,0,0,0,0.006259835,0.04463047,0.04239895,0,0,3.732134,1.194769,0,0.03837064,-0.03837064,2.418953,40.3158,0.2047807,0.04663884,0.005007868,0,1.201029
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.811565,1.811565,1.7,0,0.5202,1.811565,21.97732,0,0,0,0.3981335,0.1174368,0.111565,0,0,3.774768,1.156398,0.2806967,0,0.2806967,2.685245,44.754,0.2048077,1.992721,0.3185068,1.7,1.554532
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.128465,2.128465,1.7,0,0.5202,2.128465,39.94514,0,0,0,0.8502184,0.4510158,0.428465,0,0,3.494071,1.409025,0.3992026,0,0.3992026,3.063962,51.06593,0.2048462,2.341311,0.6801747,1.7,2.259243
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6746333,0.6746333,1.7,0,0.5202,0.6746333,180.1812,0,0,0,1.215563,0,0,1.025367,0.9740983,3.094868,1.768307,2.189661,0,2.189661,5.141257,85.68744,0.204775,0.7420967,0.9724501,1.7,2.98387
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.285038,2.285038,1.634058,0,0.5021979,2.285038,69.60275,0,0,0,1.590449,0.6852415,0.6509794,0,0,0.9052075,3.739002,0.9052075,0,0.9052075,6.000012,100,0.2048161,2.513541,1.272359,1.7,5.329451
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.23894,2.23894,0.8589402,0,0.2905907,2.23894,74.6285,0.2182559,0,0,1.670887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,2.462834,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.079589,1.079589,0,0,0,1.079589,169.5369,0.6938925,0,0,1.830302,1.13641,1.079589,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,1.187548,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4785547,0.4785547,0,0,0,0.4785547,361.1397,1.22451,0,0,1.728251,0.5037418,0.4785547,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,0.5264102,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.746388,2.746388,1.446417,0,0.4509719,2.746388,49.82508,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,3.021026,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.69053,1.69053,0.6083519,0,0.2221801,1.69053,67.3833,0,0,0,1.139135,1.139135,1.082178,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,1.859583,0.9113078,1.7,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.368448,1.368448,0.6723655,0,0.2396558,1.368448,53.54376,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,1.505293,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1377841,0.1377841,0,0,0,0.1377841,286.5609,0.2497993,0,0,0.3948352,0.1450358,0.1377841,0,0,0,4.553689,0,0,0,6.000012,100,0.2048161,0.1515625,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.195763,2.195763,1.7,0,0.5202,2.195763,2.595344,1.110223E-16,0,0,0.05698761,0.5218557,0.4957629,0,0,0,4.553689,0,0.4648681,-0.4648681,5.509998,91.83311,0.2048161,2.415339,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3687805,0.3687805,0,0,0,0.3687805,0,0,5.551115E-17,0,0,0.38819,0.3687805,0,0,0.5165201,4.088821,0,0.38819,-0.38819,5.10081,85.01333,0.2048161,0.4056586,0,0,4.088821
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9478424,3.700631,0,0,0,5.10081,85.01333,0.2048161,0,0,0,3.700631
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.304316,2.304316,1.7,0,0.5202,2.304316,0,0,0,0,0,0.6361225,0.6043164,0,0,0.9478424,3.700631,0,0.6361225,-0.6361225,4.430278,73.83781,0.2048161,2.534748,0,1.7,3.700631
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.09461711,0.09461711,1.547249,0,0.4784989,0.09461711,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.654645,3.064508,1.38,0,1.38,5.739461,95.65749,0.2048825,0.1040788,0,1.7,3.064508
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2746451,4.306508,0,0,0,5.739461,95.65749,0.2048825,0,0,0,4.306508
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2937151,0.2937151,0,0,0,0.2937151,0,0,5.551115E-17,0,0,0.3091738,0.2937151,0,0,0.2746451,4.306508,0,0.3091738,-0.3091738,5.413563,90.22587,0.2048825,0.3230866,0,0,4.306508
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6181716,3.997334,0,0,0,5.413563,90.22587,0.2048825,0,0,0,3.997334
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1955972,0.1955972,0,0,0,0.1955972,0,0,2.775558E-17,0,0,0.2058917,0.1955972,0,0,0.6181716,3.997334,0,0.2058917,-0.2058917,5.196534,86.60873,0.2048825,0.2151569,0,0,3.997334
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1913895,0.1913895,0,0,0,0.1913895,0,0,0,0,0,0.2014627,0.1913895,0,0,0.8469402,3.791443,0,0.2014627,-0.2014627,4.984174,83.0694,0.2048825,0.2105285,0,0,3.791443
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2399399,0.2399399,0,0,0,0.2399399,0,0,2.775558E-17,0,0,0.2525683,0.2399399,0,0,1.070788,3.58998,0,0.2525683,-0.2525683,4.717943,78.63223,0.2048825,0.2639339,0,0,3.58998
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3834827,0.3834827,0,0,0,0.3834827,0,0,5.551115E-17,0,0,0.403666,0.3834827,0,0,1.351419,3.337412,0,0.403666,-0.403666,4.292442,71.54056,0.2048825,0.4218309,0,0,3.337412
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.799937,2.933746,0.006628384,0,0.006628384,4.29873,71.64536,0.2048809,0,0.005302708,0,2.940374
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.54787,1.54787,1.7,0,0.5202,1.54787,25.44667,0,0,0,0.3938814,0,0,0.15213,0.1445235,1.793308,2.939711,0.5384049,0,0.5384049,4.809506,80.15827,0.2049376,1.702657,0.3151051,1.7,3.333593
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.411216,1.411216,1.7,0,0.5202,1.411216,48.87534,0,0,0,0.6897369,0,0,0.2887836,0.2743444,1.254904,3.424276,0.9640813,0,0.9640813,5.724114,95.4017,0.2050394,1.552338,0.5517895,1.7,4.114013
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.220695,1.220695,0,0,0,1.220695,95.73392,0,0,0,1.168619,1.284942,1.220695,0,0,0.2908223,4.291949,0,0.1163229,-0.1163229,5.601499,93.35812,0.2050394,1.342765,0.9348955,0,5.460568
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6909894,0.6909894,0,0,0,0.6909894,203.6205,0.2595688,0,0,1.406996,0.7273573,0.6909894,0,0,0.42007,4.175626,0.42007,0,0.42007,6.000012,100,0.2049407,0.7600884,1.125597,0,5.582622
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5715196,0.5715196,0,0,0,0.5715196,233.645,0.7337273,0,0,1.335327,0.6015995,0.5715196,0,0,0,4.553689,0,0,0,6.000012,100,0.2049407,0.6286715,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8253115,0.8253115,0,0,0,0.8253115,207.7026,0.8454441,0,0,1.714193,0.8687489,0.8253115,0,0,0,4.553689,0,0,0,6.000012,100,0.2049407,0.9078426,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7803411,0.7803411,0,0,0,0.7803411,202.8014,0.7611307,0,0,1.582542,0.8214117,0.7803411,0,0,0,4.553689,0,0,0,6.000012,100,0.2049407,0.8583752,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.58296,1.58296,0.425,0,0.172125,1.58296,94.28097,0.2735248,0,0,1.49243,1.218905,1.15796,0,0,0,4.553689,0,0,0,6.000012,100,0.2049407,1.741256,1.193944,1.7,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.944428,1.944428,0.985092,0,0.3250301,1.944428,51.93443,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2049407,2.138871,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.115602,1.115602,0,0,0,1.115602,63.28331,0,0,0,0.7059898,1.174318,1.115602,0,0,0,4.553689,0,0.4683279,-0.4683279,5.506351,91.77233,0.2049407,1.227162,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.286638,2.286638,1.7,0,0.5202,2.286638,16.56657,0,0,0,0.3788175,0.6175135,0.5866379,0,0,0.5203643,4.085361,0,0.238696,-0.238696,5.254744,87.57888,0.2049407,2.515302,0.303054,1.7,4.464179
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06806197,0.06806197,0,0,0,0.06806197,91.87907,0,0,0,0.0625347,0.07164418,0.06806197,0,0,0.7855821,3.846665,0,0.009109475,-0.009109475,5.245141,87.41885,0.2049407,0.07486816,0.05002776,0,3.9092
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.86227,1.86227,1.7,0,0.5202,1.86227,0,0,0,0,0,0.1708104,0.1622699,0,0,0.7957038,3.837556,0,0.1708104,-0.1708104,5.065091,84.41801,0.2049407,2.048497,0,1.7,3.837556
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3532683,0.3532683,0,0,0,0.3532683,0,0,5.551115E-17,0,0,0.3718614,0.3532683,0,0,0.9854931,3.666745,0,0.3718614,-0.3718614,4.673115,77.88509,0.2049407,0.3885951,0,0,3.666745
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4283339,0.4283339,0,0,0,0.4283339,0,0,5.551115E-17,0,0,0.4508778,0.4283339,0,0,1.398672,3.294884,0,0.4508778,-0.4508778,4.197848,69.96399,0.2049407,0.4711673,0,0,3.294884
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5775419,0.5775419,0,0,0,0.5775419,0,0,0,0,0,0.6079388,0.5775419,0,0,1.899648,2.844006,0,0.6079388,-0.6079388,3.557024,59.28362,0.2049407,0.635296,0,0,2.844006
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4305913,0.4305913,0,0,0,0.4305913,0,0,5.551115E-17,0,0,0.453254,0.4305913,0,0,2.575135,2.236067,0,0.453254,-0.453254,3.079252,51.32077,0.2049407,0.4736505,0,0,2.236067
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6564914,0.6564914,0,0,0,0.6564914,0,0,1.110223E-16,0,0,0.6910436,0.6564914,0,0,3.078751,1.782813,0,0.6910436,-0.6910436,2.350828,39.1804,0.2049407,0.7221406,0,0,1.782813
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6823478,0.6823478,0,0,0,0.6823478,0,0,1.110223E-16,0,0,0.7182608,0.6823478,0,0,3.846577,1.091769,0,0.7182608,-0.7182608,1.593715,26.56187,0.2049407,0.7505825,0,0,1.091769
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644645,0.3735087,0,0,0,1.593715,26.56187,0.2049407,0,0,0,0.3735087
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3149818,0.3149818,0,0,0,0.3149818,0,0,0,0,0,0.3315598,0.3149818,0,0,4.644645,0.3735087,0,0.3315598,-0.3315598,1.24422,20.73697,0.2049407,0.34648,0,0,0.3735087
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5334096,0.5334096,1.7,0,0.5202,0.5334096,0,0,0,0,0,0,0,1.16659,1.108261,5.013044,0.04194892,1.108261,0,1.108261,2.295609,38.26007,0.2050857,0.5867506,0,1.7,0.04194892
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09995952,0.09995952,1.552591,0,0.4799574,0.09995952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.904783,1.039384,1.38,0,1.38,3.604792,60.07975,0.2051532,0.1099555,0,1.7,1.039384
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3833464,0.3833464,1.7,0,0.5202,0.3833464,10.42515,0,0,0,0.03996442,0,0,1.316654,1.250821,2.524784,2.281384,1.290785,0,1.290785,4.829339,80.48882,0.2052923,0.421681,0.03197154,1.7,2.321348
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8282918,0.8282918,0,0,0,0.8282918,25.73009,0,1.110223E-16,0,0.2131203,0.8718861,0.8282918,0,0,1.233998,3.44309,0,0.6587658,-0.6587658,4.134938,68.9155,0.2052923,0.911121,0.1704962,0,3.656211
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.743727,1.743727,1.7,0,0.5202,1.743727,20.57653,0,0,0,0.3587986,0.04602858,0.04372716,0,0,1.96596,2.784325,0.31277,0,0.31277,4.431658,73.86082,0.2053219,1.9181,0.2870389,1.7,3.143123
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6608074,0.6608074,1.7,0,0.5202,0.6608074,67.79584,0,0,0,0.4479999,0,0,1.039193,0.9872329,1.65319,3.065818,1.435233,0,1.435233,5.79324,96.55379,0.2054268,0.7268882,0.3583999,1.7,3.513818
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.685509,0.685509,0,0,0,0.685509,84.14066,0,0,0,0.5767918,0.7215884,0.685509,0,0,0.2179574,4.357527,0,0.1447966,-0.1447966,5.640611,94.00999,0.2054268,0.7540599,0.4614335,0,4.934319
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.013596,1.013596,0,0,0,1.013596,106.362,0,0,0,1.078081,1.066943,1.013596,0,0,0.3788425,4.212731,0.01113813,0,0.01113813,5.651177,94.1861,0.2054242,1.114956,0.8624651,0,5.290812
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.9546424,0,0,1.322347,0,0,0,0,0.3677043,4.222755,0.3677043,0,0.3677043,6.000012,100,0.2053382,0,1.057877,0,5.545102
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.7029915,0.7029915,0,0,0,0.7029915,175.8074,0.4959201,0,0,1.235911,0.7399911,0.7029915,0,0,0,4.553689,0,0,0,6.000012,100,0.2053382,0.7732907,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7917313,0.7917313,0,0,0,0.7917313,172.6242,0.5333186,0,0,1.36672,0.8334014,0.7917313,0,0,0,4.553689,0,0,0,6.000012,100,0.2053382,0.8709044,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053382,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.91939,1.91939,1.408373,0,0.440586,1.91939,28.02518,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2053382,2.111329,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3773122,0.3773122,0,0,0,0.3773122,78.98064,0,0,0,0.2980036,0.3971707,0.3773122,0,0,0,4.553689,0,0.09916716,-0.09916716,5.895481,98.25781,0.2053382,0.4150434,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.397233,2.397233,1.7,0,0.5202,2.397233,1.826228,0,0,0,0.04377894,0.7339289,0.6972325,0,0,0.1101857,4.454522,0,0.69015,-0.69015,5.167999,86.13314,0.2053382,2.636956,0.03502315,1.7,4.498301
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.877019,3.764372,0,0,0,5.167999,86.13314,0.2053382,0,0,0,3.764372
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.877019,3.764372,0,0,0,5.167999,86.13314,0.2053382,0,0,0,3.764372
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.324987,1.324987,1.7,0,0.5202,1.324987,0,0,0,0,0,0,0,0.3750128,0.3562621,0.877019,3.764372,0.3562621,0,0.3562621,5.505979,91.76613,0.2053844,1.457486,0,1.7,3.764372
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1340192,0.1340192,0,0,0,0.1340192,0,0,0,0,0,0.1410728,0.1340192,0,0,0.5207569,4.085008,0,0.1410728,-0.1410728,5.357275,89.28773,0.2053844,0.1474211,0,0,4.085008
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1088061,0.1088061,0,0,0,0.1088061,0,0,1.387779E-17,0,0,0.1145327,0.1088061,0,0,0.6775044,3.943935,0,0.1145327,-0.1145327,5.236547,87.2756,0.2053844,0.1196867,0,0,3.943935
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06965098,0.06965098,0,0,0,0.06965098,0,0,1.387779E-17,0,0,0.07331682,0.06965098,0,0,0.804763,3.829402,0,0.07331682,-0.07331682,5.159264,85.98756,0.2053844,0.07661607,0,0,3.829402
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3040171,0.3040171,0,0,0,0.3040171,0,0,0,0,0,0.320018,0.3040171,0,0,0.8862261,3.756085,0,0.320018,-0.320018,4.821936,80.36543,0.2053844,0.3344188,0,0,3.756085
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2543882,0.2543882,0,0,0,0.2543882,0,0,0,0,0,0.267777,0.2543882,0,0,1.241802,3.436067,0,0.267777,-0.267777,4.539674,75.66108,0.2053844,0.279827,0,0,3.436067
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4082513,0.4082513,0,0,0,0.4082513,0,0,0,0,0,0.4297381,0.4082513,0,0,1.539332,3.16829,0,0.4297381,-0.4297381,4.08669,68.11136,0.2053844,0.4490764,0,0,3.16829
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4329911,0.4329911,0,0,0,0.4329911,0,0,5.551115E-17,0,0,0.4557801,0.4329911,0,0,2.016819,2.738552,0,0.4557801,-0.4557801,3.606256,60.10414,0.2053844,0.4762903,0,0,2.738552
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.523241,2.282772,0,0,0,3.606256,60.10414,0.2053844,0,0,0,2.282772
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4390605,0.4390605,0,0,0,0.4390605,2.130975,0,5.551115E-17,0,0.009356272,0.462169,0.4390605,0,0,2.523241,2.282772,0,0.4528127,-0.4528127,3.128949,52.14904,0.2053844,0.4829666,0.007485018,0,2.292128
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.08903157,0.08903157,0,0,0,0.08903157,23.77962,0,0,0,0.02117136,0.09371745,0.08903157,0,0,3.026366,1.829959,0,0.07254608,-0.07254608,3.052479,50.87454,0.2053844,0.09793473,0.01693709,0,1.851131
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.528279,1.528279,1.7,0,0.5202,1.528279,5.093336,0,0,0,0.07784039,0,0,0.171721,0.1631349,3.106973,1.757413,0.2409753,0,0.2409753,3.281088,54.68469,0.2054128,1.681107,0.06227231,1.7,1.835254
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.610089,2.610089,1.7,0,0.5202,2.610089,2.720436,0,0,0,0.07100581,0.9579888,0.9100894,0,0,2.865998,1.974291,0,0.886983,-0.886983,2.346126,39.10202,0.2054128,2.871098,0.05680465,1.7,2.045297
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.584745,2.584745,1.7,0,0.5202,2.584745,4.864641,0,0,0.08638649,0.1257386,0.9313105,0.884745,0,0,3.851534,1.087308,0,0.805572,-0.805572,1.496978,24.94959,0.2054128,2.84322,0.1005908,1.7,1.213047
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.272163,1.272163,1.7,0,0.5202,1.272163,25.7701,0,0,0,0.3278376,0,0,0.427837,0.4064452,4.746614,0.2817361,0.7342829,0,0.7342829,2.19358,36.5596,0.2054963,1.399379,0.2622701,1.7,0.6095738
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.30887,1.30887,1.7,0,0.5202,1.30887,28.57525,0,0,0,0.374013,0,0,0.3911296,0.3715731,4.012331,0.9425907,0.7455861,0,0.7455861,2.900905,48.34832,0.2055794,1.439757,0.2992104,1.7,1.316604
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.516671,2.516671,1.7,0,0.5202,2.516671,10.61618,0,0,0,0.2671744,0.8596542,0.8166715,0,0,3.266745,1.613618,0,0.5924798,-0.5924798,2.276377,37.93954,0.2055794,2.768339,0.2137395,1.7,1.880792
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.259993,1.259993,1.7,0,0.5202,1.259993,9.870385,0,0,0,0.1243661,0,0,0.4400073,0.418007,3.925056,1.021138,0.5423731,0,0.5423731,2.790917,46.51519,0.205645,1.385992,0.0994929,1.7,1.145504
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.106386,1.106386,1.7,0,0.5202,1.106386,17.87364,0,0,0,0.1977514,0,0,0.5936141,0.5639334,3.382683,1.509274,0.7616848,0,0.7616848,3.513515,58.55846,0.2057362,1.217024,0.1582011,1.7,1.707026
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.904308,0.904308,1.7,0,0.5202,0.904308,3.783912,0,0,0,0.03421822,0,0,0.795692,0.7559074,2.620998,2.19479,0.7901256,0,0.7901256,4.263093,71.05142,0.2058367,0.9947388,0.02737458,1.7,2.229009
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,1.830873,2.905904,1.384636,0,1.384636,5.576675,92.9444,0.2058669,0,0.003708888,1.7,2.91054
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.039246,1.039246,0,0,0,1.039246,6.333469,0,0,0,0.06582029,1.093943,1.039246,0,0,0.4462366,4.152076,0,1.028122,-1.028122,4.492939,74.88216,0.2058669,1.14317,0.05265624,0,4.217896
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.764637,3.08,1.7,0,0.5202,3.08,0,0,0.684637,1.061101,0,1.452632,1.38,0,0,1.588595,3.123954,0,1.452632,-1.452632,2.96173,49.36208,0.2058669,4.141101,0,1.7,3.123954
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.258251,1.258251,1.7,0,0.5202,1.258251,0,0,0,0,0,0,0,0.4417492,0.4196617,3.20263,1.671322,0.4196617,0,0.4196617,3.359857,55.9975,0.2059207,1.384076,0,1.7,1.671322
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.694029,2.694029,1.7,0,0.5202,2.694029,0,0,0,0,0,1.046346,0.994029,0,0,2.782968,2.049017,0,1.046346,-1.046346,2.256911,37.6151,0.2059207,2.963432,0,1.7,2.049017
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4077088,0.4077088,1.7,0,0.5202,0.4077088,0,0,0,0,0,0,0,1.292291,1.227677,3.945575,1.002671,1.227677,0,1.227677,3.421587,57.02634,0.206072,0.4484797,0,1.7,1.002671
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4488043,0.4488043,1.7,0,0.5202,0.4488043,0,0,0,0,0,0,0,1.251196,1.188636,2.717899,2.10758,1.188636,0,1.188636,4.549226,75.82028,0.2062237,0.4936847,0,1.7,2.10758
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3532156,0.3532156,1.7,0,0.5202,0.3532156,0,0,0,0,0,0,0,1.346784,1.279445,1.529263,3.177353,1.279445,0,1.279445,5.763014,96.05005,0.2063621,0.3885371,0,1.7,3.177353
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3129487,0.3129487,0,0,0,0.3129487,0,0,5.551115E-17,0,0,0.3294197,0.3129487,0,0,0.2498174,4.328853,0,0.3294197,-0.3294197,5.415775,90.26274,0.2063621,0.3442436,0,0,4.328853
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09989866,0.09989866,0,0,0,0.09989866,0,0,1.387779E-17,0,0,0.1051565,0.09989866,0,0,0.6158393,3.999434,0,0.1051565,-0.1051565,5.304931,88.41534,0.2063621,0.1098885,0,0,3.999434
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3361347,0.3361347,0,0,0,0.3361347,0,0,5.551115E-17,0,0,0.353826,0.3361347,0,0,0.7326798,3.894277,0,0.353826,-0.353826,4.931965,82.19926,0.2063621,0.3697482,0,0,3.894277
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2974039,0.2974039,0,0,0,0.2974039,0,0,0,0,0,0.3130567,0.2974039,0,0,1.12582,3.540451,0,0.3130567,-0.3130567,4.601974,76.69942,0.2063621,0.3271443,0,0,3.540451
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7174054,0.7174054,0,0,0,0.7174054,0,0,0,0,0,0.7551636,0.7174054,0,0,1.473661,3.227394,0,0.7551636,-0.7551636,3.805962,63.43258,0.2063621,0.7891459,0,0,3.227394
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1242581,0.1242581,0,0,0,0.1242581,12.33968,0,1.387779E-17,0,0.01533305,0.130798,0.1242581,0,0,2.312731,2.472231,0,0.1154649,-0.1154649,3.684252,61.40407,0.2063621,0.1366839,0.01226644,0,2.487564
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.425789,1.425789,1.7,0,0.5202,1.425789,2.500324,0,0,0,0.03564935,0,0,0.2742105,0.2605,2.441026,2.356766,0.2961494,0,0.2961494,3.965204,66.08659,0.2063985,1.568368,0.02851948,1.7,2.392415
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.196986,2.196986,1.7,0,0.5202,2.196986,12.18614,1.110223E-16,0,0,0.2677278,0.5231437,0.4969865,0,0,2.144876,2.6233,0,0.2554159,-0.2554159,3.695972,61.5994,0.2063985,2.416685,0.2141823,1.7,2.891028
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9142877,0.9142877,1.7,0,0.5202,0.9142877,46.36028,0,0,0,0.4238664,0,0,0.7857123,0.7464267,2.428672,2.367884,1.170293,0,1.170293,4.806209,80.10332,0.2065322,1.005716,0.3390931,1.7,2.791751
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.823325,1.823325,1.7,0,0.5202,1.823325,17.10167,0,0,0,0.3118191,0.1298159,0.1233251,0,0,1.258379,3.421148,0.1820032,0,0.1820032,4.978873,82.98104,0.2065489,2.005658,0.2494553,1.7,3.732967
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.410735,1.410735,1.7,0,0.5202,1.410735,27.55597,0,0,0,0.3887418,0,0,0.2892646,0.2748014,1.076375,3.584951,0.6635432,0,0.6635432,5.608365,93.47256,0.2066193,1.551809,0.3109934,1.7,3.973693
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09858756,0.09858756,0,0,0,0.09858756,354.7446,0,0,0,0.349734,0.1037764,0.09858756,0,0,0.4128323,4.18214,0.2459576,0,0.2459576,5.841701,97.36149,0.2065623,0.1084463,0.2797872,0,4.531874
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9322623,0.9322623,0,0,0,0.9322623,65.71474,0,0,0,0.6126338,0.9813288,0.9322623,0,0,0.1668747,4.403502,0,0.3686949,-0.3686949,5.453062,90.88419,0.2065623,1.025489,0.4901071,0,5.016136
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.192081,0.192081,0,0,0,0.192081,87.21153,2.775558E-17,0,0,0.1675168,0.2021905,0.192081,0,0,0.5765357,4.034807,0,0.03467373,-0.03467373,5.416513,90.27503,0.2065623,0.211289,0.1340134,0,4.202323
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3250541,0.3250541,0,0,0,0.3250541,97.17905,0,0,0,0.3158844,0.3421622,0.3250541,0,0,0.6150621,4.000133,0,0.02627774,-0.02627774,5.388813,89.81339,0.2065623,0.3575595,0.2527075,0,4.316018
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.161983,1.161983,0,0,0,1.161983,37.99978,0,0,0,0.4415509,1.22314,1.161983,0,0,0.6442596,3.973855,0,0.781589,-0.781589,4.564947,76.08229,0.2065623,1.278181,0.3532408,0,4.415406
