Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.716433,1.716433,1.7,0,0.5202,1.716433,11.01974,0,0,0,0.1891463,0.01729755,0.01643267,0,0,1.512692,3.192266,0.1718488,0,0.1718488,4.727977,78.79945,0.206578,1.888076,0.1513171,1.7,3.381413
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.109921,1.109921,1.7,0,0.5202,1.109921,5.322125,0,0,0,0.05907137,0,0,0.5900795,0.5605755,1.340843,3.34693,0.6196468,0,0.6196468,5.315825,88.59691,0.2066543,1.220913,0.04725709,1.7,3.406002
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.816598,1.816598,1.7,0,0.5202,1.816598,0,0,0,0,0,0.1227347,0.1165979,0,0,0.7211961,3.904613,0,0.1227347,-0.1227347,5.186451,86.44069,0.2066543,1.998258,0,1.7,3.904613
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.186841,1.186841,0,0,0,1.186841,0,0,2.220446E-16,0,0,1.249306,1.186841,0,0,0.857568,3.781878,0,1.249306,-1.249306,3.869568,64.49266,0.2066543,1.305525,0,0,3.781878
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.598227,1.598227,1.7,0,0.5202,1.598227,0,0,0,0,0,0,0,0.1017728,0.09668413,2.245686,2.532572,0.09668413,0,0.09668413,3.96129,66.02137,0.2066665,1.75805,0,1.7,2.532572
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4862477,0.4862477,1.7,0,0.5202,0.4862477,0,0,0,0,0,0,0,1.213752,1.153065,2.149002,2.619588,1.153065,0,1.153065,5.055183,84.25289,0.206812,0.5348724,0,1.7,2.619588
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03759072,0.03759072,0,0,0,0.03759072,0,0,0,0,0,0.03956918,0.03759072,0,0,0.9959368,3.657346,0,0.03956918,-0.03956918,5.013474,83.55773,0.206812,0.04134979,0,0,3.657346
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4053324,0.4053324,0,0,0,0.4053324,0,0,0,0,0,0.4266657,0.4053324,0,0,1.039903,3.617777,0,0.4266657,-0.4266657,4.563729,76.062,0.206812,0.4458656,0,0,3.617777
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.230961,0.230961,0,0,0,0.230961,0,0,0,0,0,0.2431169,0.230961,0,0,1.513976,3.191111,0,0.2431169,-0.2431169,4.307461,71.79087,0.206812,0.2540571,0,0,3.191111
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4485065,0.4485065,0,0,0,0.4485065,0,0,5.551115E-17,0,0,0.4721121,0.4485065,0,0,1.784105,2.947994,0,0.4721121,-0.4721121,3.809811,63.49673,0.206812,0.4933571,0,0,2.947994
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3502462,0.3502462,0,0,0,0.3502462,0,0,0,0,0,0.3686802,0.3502462,0,0,2.308674,2.475882,0,0.3686802,-0.3686802,3.421188,57.01969,0.206812,0.3852708,0,0,2.475882
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07946742,0.07946742,0,0,0,0.07946742,0,0,1.387779E-17,0,0,0.08364992,0.07946742,0,0,2.718319,2.107202,0,0.08364992,-0.08364992,3.333013,55.55011,0.206812,0.08741417,0,0,2.107202
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1863499,0.1863499,0,0,0,0.1863499,0,0,2.775558E-17,0,0,0.1961578,0.1863499,0,0,2.811263,2.023552,0,0.1961578,-0.1961578,3.126245,52.10398,0.206812,0.2049849,0,0,2.023552
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3254884,0.3254884,0,0,0,0.3254884,11.71372,0,5.551115E-17,0,0.03812682,0.3426194,0.3254884,0,0,3.029217,1.827394,0,0.3044926,-0.3044926,2.805282,46.7546,0.206812,0.3580373,0.03050145,0,1.865521
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.545703,1.545703,1.7,0,0.5202,1.545703,22.3662,0,0,0,0.345715,0,0,0.1542969,0.1465821,3.367542,1.522902,0.4922971,0,0.4922971,3.272316,54.53848,0.206862,1.700273,0.276572,1.7,1.868616
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.284034,2.284034,1.7,0,0.5202,2.284034,29.39436,0,0,0,0.6713771,0.6147725,0.5840339,0,0,2.875245,1.965969,0.05660456,0,0.05660456,3.326015,55.43348,0.2068671,2.512437,0.5371016,1.7,2.637346
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3877816,0.3877816,1.7,0,0.5202,0.3877816,260.8932,0,0,0,1.011696,0,0,1.312218,1.246608,2.81864,2.016913,2.258303,0,2.258303,5.46843,91.14032,0.2067773,0.4265597,0.8093567,1.7,3.028609
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.4398279,0,0,1.000164,0,0,0,0,0.5603365,4.049386,0.5603365,0,0.5603365,6.000012,100,0.206648,0,0.8001316,0,5.049551
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8461419,0.8461419,0,0,0,0.8461419,128.1948,0.1940343,0,0,1.08471,0.8906757,0.8461419,0,0,0,4.553689,0,0,0,6.000012,100,0.206648,0.9307562,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.251838,2.251838,1.467773,0,0.456802,2.251838,36.65147,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.206648,2.477022,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.424119,1.424119,0.7123846,0,0.250581,1.424119,52.60757,1.110223E-16,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.206648,1.566531,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.462485,0.462485,0,0,0,0.462485,91.98527,0,0,0,0.4254181,0.4868264,0.462485,0,0,0,4.553689,0,0.06140825,-0.06140825,5.935282,98.92117,0.206648,0.5087336,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.90107,1.90107,1.615035,0,0.4970045,1.90107,19.42703,1.110223E-16,0,0,0.3693215,0.3010901,0.2860356,0,0,0.06823139,4.49228,0.06823139,0,0.06823139,6.000012,100,0.2066542,2.091177,0.2954572,1.7,4.861602
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.3041,3.08,1.7,0,0.5202,3.08,3.929862,0,0.2240995,0.5545095,0.1210398,1.452632,1.38,0,0,0,4.553689,0,1.331592,-1.331592,4.596391,76.60636,0.2066542,3.634509,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.479546,3.222097,1.462089,0,1.462089,5.98345,99.72398,0.2066649,0,0.06567131,1.7,3.304186
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8563709,0.8563709,0,0,0,0.8563709,6.024471,0,0,0,0.05159182,0.9014431,0.8563709,0,0,0.01745733,4.537977,0,0.8498513,-0.8498513,5.087629,84.79364,0.2066649,0.942008,0.04127346,0,4.589569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.323952,2.323952,1.7,0,0.5202,2.323952,0,0,0,0,0,0.656792,0.6239524,0,0,0.9617365,3.688126,0,0.656792,-0.656792,4.395309,73.255,0.2066649,2.556348,0,1.7,3.688126
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.912601,2.912601,1.7,0,0.5202,2.912601,0,0,0,0.1238609,0,1.276422,1.212601,0,0,1.691505,3.031334,0,1.276422,-1.276422,3.049842,50.8306,0.2066649,3.203861,0,1.7,3.031334
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.676348,1.676348,1.7,0,0.5202,1.676348,0,0,0,0,0,0,0,0.02365171,0.02246913,3.109752,1.754912,0.02246913,0,0.02246913,3.071158,51.18587,0.2066677,1.843983,0,1.7,1.754912
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2532252,0.2532252,1.7,0,0.5202,0.2532252,0,0,0,0,0,0,0,1.446775,1.374436,3.087283,1.775134,1.374436,0,1.374436,4.375063,72.91756,0.2067819,0.2785478,0,1.7,1.775134
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5385587,0.5385587,1.7,0,0.5202,0.5385587,0,0,0,0,0,0,0,1.161441,1.103369,1.712847,3.012127,1.103369,0,1.103369,5.421811,90.36333,0.2069198,0.5924146,0,1.7,3.012127
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6094777,4.005159,0,0,0,5.421811,90.36333,0.2069198,0,0,0,4.005159
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3774001,0.3774001,0,0,0,0.3774001,0,0,5.551115E-17,0,0,0.3972633,0.3774001,0,0,0.6094777,4.005159,0,0.3972633,-0.3972633,5.003058,83.38414,0.2069198,0.4151402,0,0,4.005159
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3855748,0.3855748,0,0,0,0.3855748,0,0,5.551115E-17,0,0,0.4058682,0.3855748,0,0,1.050881,3.607896,0,0.4058682,-0.4058682,4.575236,76.25378,0.2069198,0.4241322,0,0,3.607896
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07806806,0.07806806,0,0,0,0.07806806,0,0,1.387779E-17,0,0,0.08217691,0.07806806,0,0,1.501846,3.202028,0,0.08217691,-0.08217691,4.488614,74.81008,0.2069198,0.08587487,0,0,3.202028
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05406146,0.05406146,0,0,0,0.05406146,0,0,0,0,0,0.0569068,0.05406146,0,0,1.593154,3.119851,0,0.0569068,-0.0569068,4.428629,73.81033,0.2069198,0.05946761,0,0,3.119851
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4343569,0.4343569,0,0,0,0.4343569,0,0,5.551115E-17,0,0,0.4572178,0.4343569,0,0,1.656383,3.062944,0,0.4572178,-0.4572178,3.946679,65.77785,0.2069198,0.4777926,0,0,3.062944
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.255339,0.255339,0,0,0,0.255339,13.08413,0,0,0,0.0334089,0.2687779,0.255339,0,0,2.164403,2.605726,0,0.235369,-0.235369,3.698578,61.64285,0.2069198,0.2808729,0.02672712,0,2.639135
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.610455,1.610455,1.7,0,0.5202,1.610455,20.26979,0,0,0,0.3264358,0,0,0.089545,0.08506775,2.425924,2.370357,0.4115036,0,0.4115036,4.088964,68.14928,0.2069599,1.7715,0.2611486,1.7,2.696793
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.626697,1.626697,1.7,0,0.5202,1.626697,36.57007,0,0,0,0.5948843,0,0,0.07330269,0.06963756,2.014421,2.74071,0.6645219,0,0.6645219,4.719386,78.65627,0.2070222,1.789367,0.4759075,1.7,3.335594
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.326545,1.326545,1.7,0,0.5202,1.326545,52.81297,-5.551115E-17,0,0,0.700588,0,0,0.3734546,0.3547819,1.349899,3.33878,1.05537,0,1.05537,5.720597,95.34309,0.2071294,1.4592,0.5604704,1.7,4.039368
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.339872,2.339872,1.693249,0,0.5183569,2.339872,41.67686,0,0,0,0.9751852,0.6806562,0.6466234,0,0,0.2945291,4.288613,0.2945291,0,0.2945291,6.000012,100,0.2071558,2.573859,0.7801482,1.7,5.263798
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.212526,1.212526,0,0,0,1.212526,132.127,0.3257316,0,0,1.602075,1.276343,1.212526,0,0,0,4.553689,0,0,0,6.000012,100,0.2071558,1.333779,1.28166,0,6.155764
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071558,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071558,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9131038,0.9131038,0,0,0,0.9131038,156.7313,0.4699575,0,0,1.431119,0.9611619,0.9131038,0,0,0,4.553689,0,0,0,6.000012,100,0.2071558,1.004414,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2071558,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9309767,0.9309767,0,0,0,0.9309767,59.53218,0,0,0,0.5542307,0.9799755,0.9309767,0,0,0,4.553689,0,0.4257448,-0.4257448,5.551238,92.52044,0.2071558,1.024074,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6144183,0.6144183,0,0,0,0.6144183,61.01994,0,0,0,0.3749177,0.6467561,0.6144183,0,0,0.4730498,4.127944,0,0.2718384,-0.2718384,5.264695,87.74474,0.2071558,0.6758601,0.2999341,0,4.502862
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.369177,1.369177,1.7,0,0.5202,1.369177,4.576884,0,0,0,0.06266562,0,0,0.3308233,0.3142821,0.7750924,3.856106,0.3769478,0,0.3769478,5.622299,93.7048,0.2072005,1.506094,0.0501325,1.7,3.918771
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.608283,2.608283,1.7,0,0.5202,2.608283,0,0,0,0,0,0.9560875,0.9082831,0,0,0.3981447,4.195359,0,0.9560875,-0.9560875,4.614494,76.90808,0.2072005,2.869111,0,1.7,4.195359
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8565806,0.8565806,1.7,0,0.5202,0.8565806,0,0,0,0,0,0,0,0.8434194,0.8012484,1.460464,3.239271,0.8012484,0,0.8012484,5.374625,89.5769,0.2072999,0.9422386,0,1.7,3.239271
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.893607,1.893607,1.7,0,0.5202,1.893607,0,0,0,0,0,0.2037964,0.1936066,0,0,0.6592156,3.960395,0,0.2037964,-0.2037964,5.159805,85.99657,0.2072999,2.082967,0,1.7,3.960395
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.09414124,0.09414124,0,0,0,0.09414124,0,0,1.387779E-17,0,0,0.09909605,0.09414124,0,0,0.8856561,3.756598,0,0.09909605,-0.09909605,5.055348,84.25564,0.2072999,0.1035554,0,0,3.756598
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2955958,0.2955958,0,0,0,0.2955958,0,0,5.551115E-17,0,0,0.3111534,0.2955958,0,0,0.9957628,3.657502,0,0.3111534,-0.3111534,4.727364,78.78924,0.2072999,0.3251553,0,0,3.657502
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3297149,0.3297149,0,0,0,0.3297149,0,0,5.551115E-17,0,0,0.3470683,0.3297149,0,0,1.341489,3.346349,0,0.3470683,-0.3470683,4.361522,72.69189,0.2072999,0.3626863,0,0,3.346349
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2952055,0.2952055,0,0,0,0.2952055,0,0,0,0,0,0.3107426,0.2952055,0,0,1.72712,2.999281,0,0.3107426,-0.3107426,4.03397,67.2327,0.2072999,0.324726,0,0,2.999281
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3094217,0.3094217,0,0,0,0.3094217,0,0,5.551115E-17,0,0,0.3257071,0.3094217,0,0,2.07239,2.688538,0,0.3257071,-0.3257071,3.690645,61.51063,0.2072999,0.3403639,0,0,2.688538
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4782904,0.4782904,0,0,0,0.4782904,0,0,5.551115E-17,0,0,0.5034636,0.4782904,0,0,2.434287,2.362831,0,0.5034636,-0.5034636,3.159948,52.66569,0.2072999,0.5261194,0,0,2.362831
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.99369,1.859367,0,0,0,3.159948,52.66569,0.2072999,0,0,0,1.859367
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2300831,0.2300831,0,0,0,0.2300831,0,0,2.775558E-17,0,0,0.2421927,0.2300831,0,0,2.99369,1.859367,0,0.2421927,-0.2421927,2.904654,48.4108,0.2072999,0.2530914,0,0,1.859367
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.4098689,0.4098689,0,0,0,0.4098689,8.643814,0,0,0,0.03542831,0.431441,0.4098689,0,0,3.262794,1.617175,0,0.3960127,-0.3960127,2.48722,41.45359,0.2072999,0.4508558,0.02834265,0,1.652603
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7002286,0.7002286,0,0,0,0.7002286,39.70875,0,0,0,0.278052,0.7370828,0.7002286,0,0,3.702808,1.221162,0,0.4590307,-0.4590307,2.003359,33.38926,0.2072999,0.7702515,0.2224416,0,1.499214
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.159504,1.159504,1.7,0,0.5202,1.159504,31.85893,1.110223E-16,0,0,0.3694055,0,0,0.5404961,0.5134712,4.212842,0.7621313,0.8828768,0,0.8828768,2.84093,47.34874,0.2073965,1.275454,0.2955244,1.7,1.131537
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.876919,0.876919,1.7,0,0.5202,0.876919,72.58574,0,0,0,0.6365181,0,0,0.8230811,0.781927,3.329965,1.55672,1.418445,0,1.418445,4.186585,69.77628,0.2074986,0.9646108,0.5092145,1.7,2.193238
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.8944812,0.8944812,1.7,0,0.5202,0.8944812,82.08768,0,0,0,0.7342588,0,0,0.8055187,0.7652428,1.91152,2.833321,1.499502,0,1.499502,5.609137,93.48544,0.2075819,0.9839293,0.5874071,1.7,3.56758
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.909644,2.909644,1.7,0,0.5202,2.909644,21.27558,0,0,0.1206082,0.6190437,1.273309,1.209644,0,0,0.4120182,4.182872,0,0.6542655,-0.6542655,4.919481,81.99118,0.2075819,3.200608,0.495235,1.7,4.801916
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.315789,2.315789,1.7,0,0.5202,2.315789,53.55474,0,0,0,1.240215,0.6481984,0.6157885,0,0,1.13898,3.528607,0.5920162,0,0.5920162,5.481117,91.35176,0.2076345,2.547367,0.9921717,1.7,4.768822
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4937992,0.4937992,0,0,0,0.4937992,289.7113,0.3638397,0,0,1.430592,0.5197886,0.4937992,0,0,0.5469637,4.061421,0.5469637,0,0.5469637,6.000012,100,0.2075095,0.5431791,1.144474,0,5.492013
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.554762,2.554762,1.573525,0,0.4856723,2.554762,40.42965,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.2075095,2.810239,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075095,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.525213,1.525213,0.8516075,0,0.2885889,1.525213,46.48915,1.110223E-16,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2075095,1.677735,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.402846,1.402846,1.091539,0,0.3540902,1.402846,23.35905,1.110223E-16,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2075095,1.543131,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1321241,0.1321241,0,0,0,0.1321241,49.9181,0,0,0,0.06595384,0.139078,0.1321241,0,0,0,4.553689,0,0.07312416,-0.07312416,5.922932,98.71534,0.2075095,0.1453365,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.574326,1.574326,1.659851,0,0.5092393,1.574326,0,0,0,0,0,0,0,0.08552533,0.08124907,0.08124907,4.480565,0.08124907,0,0.08124907,6.000012,100,0.2075195,1.731758,0,1.7,4.480565
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.955405,3.08,1.7,0,0.5202,3.08,0,0,0.8754054,1.270946,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2075195,4.350946,0,1.7,4.553689
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.502588,1.502588,1.7,0,0.5202,1.502588,0,0,0,0,0,0,0,0.1974118,0.1875412,1.614035,3.101057,0.1875412,0,0.1875412,4.646721,77.4452,0.2075426,1.652847,0,1.7,3.101057
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8098617,0.8098617,1.7,0,0.5202,0.8098617,0,0,0,0,0,0,0,0.8901383,0.8456314,1.426494,3.269845,0.8456314,0,0.8456314,5.448957,90.81577,0.2076464,0.8908479,0,1.7,3.269845
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3732536,0.3732536,0,0,0,0.3732536,0,0,5.551115E-17,0,0,0.3928985,0.3732536,0,0,0.5808626,4.030912,0,0.3928985,-0.3928985,5.034806,83.91327,0.2076464,0.4105789,0,0,4.030912
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2334923,0.2334923,0,0,0,0.2334923,0,0,0,0,0,0.2457813,0.2334923,0,0,1.017416,3.638014,0,0.2457813,-0.2457813,4.77573,79.59534,0.2076464,0.2568415,0,0,3.638014
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09672423,0.09672423,0,0,0,0.09672423,0,0,0,0,0,0.101815,0.09672423,0,0,1.290507,3.392233,0,0.101815,-0.101815,4.668407,77.80663,0.2076464,0.1063967,0,0,3.392233
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.403635,3.290418,0,0,0,4.668407,77.80663,0.2076464,0,0,0,3.290418
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1619277,0.1619277,0,0,0,0.1619277,0,0,0,0,0,0.1704502,0.1619277,0,0,1.403635,3.290418,0,0.1704502,-0.1704502,4.488737,74.81213,0.2076464,0.1781205,0,0,3.290418
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3197662,0.3197662,0,0,0,0.3197662,0,0,5.551115E-17,0,0,0.336596,0.3197662,0,0,1.593024,3.119968,0,0.336596,-0.336596,4.133934,68.89876,0.2076464,0.3517428,0,0,3.119968
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1464143,0.1464143,0,0,0,0.1464143,0,0,0,0,0,0.1541203,0.1464143,0,0,1.967019,2.783372,0,0.1541203,-0.1541203,3.971477,66.19115,0.2076464,0.1610557,0,0,2.783372
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.401678,0.401678,0,0,0,0.401678,9.310415,0,5.551115E-17,0,0.03739789,0.422819,0.401678,0,0,2.138264,2.629251,0,0.3854211,-0.3854211,3.565207,59.42,0.2076464,0.4418458,0.02991831,0,2.666649
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.389596,1.389596,1.7,0,0.5202,1.389596,17.42488,0,0,0,0.2421355,0,0,0.3104039,0.2948837,2.56651,2.24383,0.5370192,0,0.5370192,4.074668,67.911,0.207704,1.528556,0.1937084,1.7,2.485966
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.750719,2.750719,1.7,0,0.5202,2.750719,18.1645,2.220446E-16,0,0,0.4996544,1.10602,1.050719,0,0,2.02949,2.727148,0,0.6063658,-0.6063658,3.435503,57.25826,0.207704,3.025791,0.3997235,1.7,3.226802
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.416396,2.416396,1.7,0,0.5202,2.416396,36.60854,0,0,0,0.8846073,0.7541011,0.716396,0,0,2.70323,2.120782,0.1305062,0,0.1305062,3.559312,59.32174,0.2077156,2.658036,0.7076858,1.7,3.005389
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.285545,1.285545,1.7,0,0.5202,1.285545,78.18932,0,0,0,1.005159,0,0,0.4144555,0.3937327,2.572724,2.238237,1.398891,0,1.398891,4.886416,81.44011,0.207821,1.414099,0.8041268,1.7,3.243396
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.841692,2.841692,1.7,0,0.5202,2.841692,51.35136,0,0,0.04586094,1.459247,1.201781,1.141692,0,0,1.173833,3.497239,0.2574666,0,0.2574666,5.130671,85.51101,0.2078416,3.125861,1.167398,1.7,4.956487
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.247742,1.247742,0,0,0,1.247742,81.38115,0,0,0,1.015427,1.313413,1.247742,0,0,0.9163662,3.728959,0,0.2979859,-0.2979859,4.816566,80.27594,0.2078416,1.372516,0.8123413,0,4.744386
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6888492,0.6888492,0,0,0,0.6888492,131.3765,0,0,0,0.9049857,0.7251044,0.6888492,0,0,1.247462,3.430974,0.1798813,0,0.1798813,4.987216,83.12011,0.2078006,0.7577341,0.7239885,0,4.335959
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.586424,2.586424,1.7,0,0.5202,2.586424,57.72439,0,0,0,1.492997,0.9330775,0.8864236,0,0,1.06758,3.592867,0.5599198,0,0.5599198,5.518403,91.9732,0.2078372,2.845066,1.194398,1.7,5.085864
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.223431,1.223431,0,0,0,1.223431,95.29517,0,2.220446E-16,0,1.16587,1.287822,1.223431,0,0,0.5076605,4.096795,0,0.1219515,-0.1219515,5.389855,89.83073,0.2078372,1.345774,0.9326962,0,5.262665
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8026823,0.8026823,0,0,0,0.8026823,107.1411,0,0,0,0.8600028,0.8449287,0.8026823,0,0,0.6431622,3.974843,0.0150741,0,0.0150741,5.404155,90.06908,0.2078338,0.8829505,0.6880022,0,4.834846
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0,0,0,0.3774725,0,0,0,0,0.6280881,3.98841,0.3774725,0,0.3774725,5.762257,96.03743,0.2077478,0,0.301978,0,4.365882
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.703163,2.703163,1.7,0,0.5202,2.703163,1.864427,0,0,0,0.0503985,1.055961,1.003163,0,0,0.2506156,4.328135,0,1.005562,-1.005562,4.702302,78.37154,0.2077478,2.973479,0.0403188,1.7,4.378533
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.470843,2.470843,1.7,0,0.5202,2.470843,0,0,0,0,0,0.8114136,0.770843,0,0,1.367907,3.322573,0,0.8114136,-0.8114136,3.846997,64.11648,0.2077478,2.717927,0,1.7,3.322573
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.999688,1.999688,1.7,0,0.5202,1.999688,0,0,0,0,0,0.315461,0.2996879,0,0,2.269478,2.511159,0,0.315461,-0.315461,3.514471,58.57441,0.2077478,2.199657,0,1.7,2.511159
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.702136,1.702136,1.7,0,0.5202,1.702136,0,0,0,0,0,0.002248717,0.002136281,0,0,2.61999,2.195698,0,0.002248717,-0.002248717,3.512101,58.5349,0.2077478,1.87235,0,1.7,2.195698
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03570151,0.03570151,1.488333,0,0.4624149,0.03570151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.622488,2.193449,1.38,0,1.38,4.821284,80.35458,0.2077871,0.03927166,0,1.7,2.193449
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242488,3.435449,0,0,0,4.821284,80.35458,0.2077871,0,0,0,3.435449
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.242488,3.435449,0,0,0,4.821284,80.35458,0.2077871,0,0,0,3.435449
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6911339,0.6911339,0,0,0,0.6911339,0,0,0,0,0,0.7275094,0.6911339,0,0,1.242488,3.435449,0,0.7275094,-0.7275094,4.054422,67.57356,0.2077871,0.7602473,0,0,3.435449
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.460906,0.460906,0,0,0,0.460906,0,0,5.551115E-17,0,0,0.4851642,0.460906,0,0,2.050832,2.70794,0,0.4851642,-0.4851642,3.543014,59.05011,0.2077871,0.5069966,0,0,2.70794
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3008183,0.3008183,0,0,0,0.3008183,0,0,5.551115E-17,0,0,0.3166508,0.3008183,0,0,2.589904,2.222776,0,0.3166508,-0.3166508,3.209234,53.48713,0.2077871,0.3309001,0,0,2.222776
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.941738,1.906125,0,0,0,3.209234,53.48713,0.2077871,0,0,0,1.906125
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5221813,0.5221813,0,0,0,0.5221813,0,0,1.110223E-16,0,0,0.5496646,0.5221813,0,0,2.941738,1.906125,0,0.5496646,-0.5496646,2.629837,43.83053,0.2077871,0.5743995,0,0,1.906125
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.552476,1.35646,0.01494931,0,0.01494931,2.644019,44.0669,0.2077837,0,0.01195945,0,1.37141
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.537527,1.369915,0.1289392,0,0.1289392,2.766342,46.10561,0.2077544,0,0.1031514,0,1.498854
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.147555,2.147555,1.7,0,0.5202,2.147555,22.04712,0,0,0,0.4734741,0.4711105,0.447555,0,0,3.408588,1.48596,0.002363589,0,0.002363589,2.768584,46.14297,0.2077546,2.36231,0.3787793,1.7,1.959434
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.171996,1.171996,1.7,0,0.5202,1.171996,66.49428,0,0,0,0.7793099,0,0,0.5280045,0.5016043,3.406224,1.488087,1.280914,0,1.280914,3.983766,66.39597,0.2078841,1.289195,0.623448,1.7,2.267397
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5564693,0.5564693,1.7,0,0.5202,0.5564693,153.2251,0,0,0,0.8526507,0,0,1.143531,1.086354,2.12531,2.64091,1.939005,0,1.939005,5.823267,97.05427,0.2078663,0.6121162,0.6821206,1.7,3.493561
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.107959,1.107959,0,0,0,1.107959,87.76359,0,0,0,0.972385,1.166273,1.107959,0,0,0.186305,4.386014,0,0.1938881,-0.1938881,5.618892,93.648,0.2078663,1.218755,0.777908,0,5.358399
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7278098,0.7278098,0,0,0,0.7278098,205.0728,0.3246883,0,0,1.49254,0.7661155,0.7278098,0,0,0.4017362,4.192126,0.4017362,0,0.4017362,6.000012,100,0.2077753,0.8005908,1.194032,0,5.684667
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.905374,1.905374,0.9569175,0,0.3173385,1.905374,52.39786,0,0,0,0.9983752,0.9983752,0.9484564,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,2.095911,0.7987002,1.7,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2383694,0.2383694,0,0,0,0.2383694,377.0979,0.647971,0,0,0.8988861,0.2509152,0.2383694,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,0.2622063,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4095907,0.4095907,0,0,0,0.4095907,142.0306,0.1505959,0,0,0.581744,0.4311481,0.4095907,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,0.4505498,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08351723,0.08351723,0,0,0,0.08351723,422.0538,0.2645748,0,0,0.3524877,0.08791287,0.08351723,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,0.09186895,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.620944,1.620944,1.554244,0,0.4804085,1.620944,4.331487,1.804112E-16,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2077753,1.783038,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9056355,0.9056355,0,0,0,0.9056355,0,0,1.110223E-16,0,0,0.9533006,0.9056355,0,0,0,4.553689,0,0.9533006,-0.9533006,4.995145,83.25225,0.2077753,0.9961991,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.162435,0.162435,0,0,0,0.162435,0,0,2.775558E-17,0,0,0.1709842,0.162435,0,0,1.059223,3.600388,0,0.1709842,-0.1709842,4.814912,80.24837,0.2077753,0.1786785,0,0,3.600388
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6285008,0.6285008,0,0,0,0.6285008,0,0,0,0,0,0.6615797,0.6285008,0,0,1.249205,3.429404,0,0.6615797,-0.6615797,4.117546,68.62562,0.2077753,0.6913508,0,0,3.429404
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5980245,0.5980245,0,0,0,0.5980245,0,0,1.110223E-16,0,0,0.6294996,0.5980245,0,0,1.984294,2.767824,0,0.6294996,-0.6294996,3.453995,57.56646,0.2077753,0.657827,0,0,2.767824
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2800677,0.2800677,0,0,0,0.2800677,0,0,0,0,0,0.2948081,0.2800677,0,0,2.683738,2.138325,0,0.2948081,-0.2948081,3.14324,52.38722,0.2077753,0.3080745,0,0,2.138325
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4271003,0.4271003,0,0,0,0.4271003,0,0,5.551115E-17,0,0,0.4495793,0.4271003,0,0,3.011302,1.843517,0,0.4495793,-0.4495793,2.669341,44.48893,0.2077753,0.4698104,0,0,1.843517
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.333109,0.333109,0,0,0,0.333109,0,0,5.551115E-17,0,0,0.3506411,0.333109,0,0,3.510835,1.393937,0,0.3506411,-0.3506411,2.299733,38.32881,0.2077753,0.3664199,0,0,1.393937
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2304579,0.2304579,0,0,0,0.2304579,0,0,2.775558E-17,0,0,0.2425872,0.2304579,0,0,3.900436,1.043296,0,0.2425872,-0.2425872,2.044024,34.067,0.2077753,0.2535037,0,0,1.043296
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2453083,0.2453083,0,0,0,0.2453083,0,0,0,0,0,0.2582193,0.2453083,0,0,4.169978,0.8007091,0,0.2582193,-0.2582193,1.771837,29.53056,0.2077753,0.2698391,0,0,0.8007091
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.456888,0.5424898,0,0,0,1.771837,29.53056,0.2077753,0,0,0,0.5424898
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5205409,0.5205409,1.7,0,0.5202,0.5205409,0,0,0,0,0,0,0,1.179459,1.120486,4.456888,0.5424898,1.120486,0,1.120486,2.834823,47.24696,0.2079112,0.572595,0,1.7,0.5424898
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4441556,0.4441556,1.7,0,0.5202,0.4441556,3.416522,0,0,0,0.01517467,0,0,1.255844,1.193052,3.336402,1.550927,1.208227,0,1.208227,3.981048,66.35067,0.2080569,0.4885711,0.01213974,1.7,1.566102
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05415271,0.05415271,1.506784,0,0.4674521,0.05415271,619.7418,2.220446E-16,0,0,0.335607,0,0,1.452632,1.38,2.128175,2.638332,1.715607,0,1.715607,5.608616,93.47674,0.2080257,0.05956798,0.2684855,1.7,2.973938
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.2019513,0,0,0.6145192,0,0,0,0,0.4125679,4.182378,0.4125679,0,0.4125679,6.000012,100,0.2079327,0,0.4916154,0,4.796897
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.322177,3.08,1.7,0,0.5202,3.08,32.99517,2.220446E-16,0.2421766,0.5743942,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2079327,3.654394,0.813001,1.7,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2078235,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.838586,1.838586,0.4585859,0,0.181294,1.838586,89.7008,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,2.022444,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8284242,0.8284242,0,0,0,0.8284242,189.2549,0.6958079,0,0,1.567833,0.8720254,0.8284242,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0.9112666,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2062363,0.2062363,0,0,0,0.2062363,512.606,0.840089,0,0,1.05718,0.2170909,0.2062363,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0.22686,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.3042,1.3042,0.9624103,0,0.318838,1.3042,27.58614,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,1.43462,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078235,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.955668,1.955668,1.7,0,0.5202,1.955668,0,0,0,0,0,0.2691244,0.2556682,0,0,0,4.553689,0,0.2691244,-0.2691244,5.71633,95.27197,0.2078235,2.151235,0,1.7,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05377198,0.05377198,0,0,0,0.05377198,0,0,6.938894E-18,0,0,0.05660208,0.05377198,0,0,0.2990271,4.284564,0,0.05660208,-0.05660208,5.656666,94.27758,0.2078235,0.05914918,0,0,4.284564
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3619183,4.227962,0,0,0,5.656666,94.27758,0.2078235,0,0,0,4.227962
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09164752,0.09164752,0,0,0,0.09164752,0,0,1.387779E-17,0,0,0.09647107,0.09164752,0,0,0.3619183,4.227962,0,0.09647107,-0.09647107,5.554977,92.58276,0.2078235,0.1008123,0,0,4.227962
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2009188,0.2009188,0,0,0,0.2009188,0,0,2.775558E-17,0,0,0.2114935,0.2009188,0,0,0.4691084,4.131491,0,0.2114935,-0.2114935,5.332043,88.8672,0.2078235,0.2210107,0,0,4.131491
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7041011,3.919998,0,0,0,5.332043,88.8672,0.2078235,0,0,0,3.919998
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3342646,0.3342646,0,0,0,0.3342646,0,0,5.551115E-17,0,0,0.3518575,0.3342646,0,0,0.7041011,3.919998,0,0.3518575,-0.3518575,4.961153,82.68571,0.2078235,0.3676911,0,0,3.919998
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04867841,0.04867841,0,0,0,0.04867841,0,0,0,0,0,0.05124044,0.04867841,0,0,1.095054,3.568141,0,0.05124044,-0.05124044,4.90714,81.78551,0.2078235,0.05354626,0,0,3.568141
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05472692,0.05472692,0,0,0,0.05472692,0,0,6.938894E-18,0,0,0.05760728,0.05472692,0,0,1.151988,3.5169,0,0.05760728,-0.05760728,4.846417,80.77345,0.2078235,0.06019961,0,0,3.5169
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.215996,3.459293,0,0,0,4.846417,80.77345,0.2078235,0,0,0,3.459293
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2722216,0.2722216,0,0,0,0.2722216,0,0,0,0,0,0.2865491,0.2722216,0,0,1.215996,3.459293,0,0.2865491,-0.2865491,4.544368,75.73931,0.2078235,0.2994438,0,0,3.459293
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.534384,3.172744,0.01736238,0,0.01736238,4.560839,76.01383,0.2078196,0,0.01388991,0,3.190106
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3994043,0.3994043,0,0,0,0.3994043,32.68319,0,5.551115E-17,0,0.1305381,0.4204255,0.3994043,0,0,1.517021,3.18837,0,0.2898875,-0.2898875,4.255271,70.92104,0.2078196,0.4393447,0.1044305,0,3.318908
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6829895,0.6829895,0,0,0,0.6829895,16.37124,0,1.110223E-16,0,0.1118139,0.7189363,0.6829895,0,0,1.839118,2.898482,0,0.6071225,-0.6071225,3.615308,60.25501,0.2078196,0.7512885,0.08945108,0,3.010296
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4963242,0.4963242,0,0,0,0.4963242,39.25236,0,5.551115E-17,0,0.194819,0.5224465,0.4963242,0,0,2.513699,2.29136,0,0.3276275,-0.3276275,3.269958,54.49919,0.2078196,0.5459566,0.1558552,0,2.486179
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.795056,1.795056,1.7,0,0.5202,1.795056,10.5239,0,0,0,0.1889099,0.1000593,0.09505638,0,0,2.87773,1.963732,0.08885053,0,0.08885053,3.354249,55.90404,0.2078273,1.974562,0.1511279,1.7,2.152642
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.600374,3.08,1.7,0,0.5202,3.08,6.265543,2.220446E-16,0.5203742,0.8804117,0.1929787,1.452632,1.38,0,0,2.788879,2.043698,0,1.259653,-1.259653,2.026458,33.77424,0.2078273,3.960412,0.154383,1.7,2.236676
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3140875,0.3140875,1.7,0,0.5202,0.3140875,170.2109,0,0,0,0.5346111,0,0,1.385913,1.316617,4.188493,0.7840449,1.851228,0,1.851228,3.782687,63.04466,0.2078295,0.3454962,0.4276889,1.7,1.318656
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.79513,1.79513,1.7,0,0.5202,1.79513,26.37119,0,0,0,0.4733974,0.1001374,0.09513053,0,0,2.337265,2.45015,0.37326,0,0.37326,4.136793,68.94641,0.2078619,1.974644,0.3787179,1.7,2.923548
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.320091,1.320091,1.7,0,0.5202,1.320091,22.83216,0,0,0,0.3014051,0,0,0.3799095,0.360914,1.964005,2.786084,0.6623191,0,0.6623191,4.765124,79.41857,0.2079314,1.4521,0.2411241,1.7,3.087489
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.592164,1.592164,1.7,0,0.5202,1.592164,13.14189,0,0,0,0.2092405,0,0,0.1078359,0.1024441,1.301686,3.382171,0.3116846,0,0.3116846,5.060814,84.34673,0.2079619,1.751381,0.1673924,1.7,3.591412
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.607433,1.607433,1.7,0,0.5202,1.607433,0.8920341,-1.387779E-17,0,0,0.01433885,0,0,0.09256739,0.08793902,0.9900017,3.662687,0.1022779,0,0.1022779,5.157843,85.96388,0.2079737,1.768176,0.01147108,1.7,3.677026
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.46797,0.46797,0,0,0,0.46797,14.89242,0,0,0,0.06969205,0.4926,0.46797,0,0,0.8877238,3.754738,0,0.4229079,-0.4229079,4.712059,78.53416,0.2079737,0.514767,0.05575364,0,3.82443
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8741146,0.8741146,0,0,0,0.8741146,3.813472,0,1.110223E-16,0,0.03333412,0.9201207,0.8741146,0,0,1.357622,3.33183,0,0.8867865,-0.8867865,3.777304,62.95494,0.2079737,0.9615261,0.0266673,0,3.365164
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34294,2.445043,0,0,0,3.777304,62.95494,0.2079737,0,0,0,2.445043
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.421671,2.421671,1.7,0,0.5202,2.421671,0,0,0,0,0,0.7596536,0.7216709,0,0,2.34294,2.445043,0,0.7596536,-0.7596536,2.976559,49.60921,0.2079737,2.663838,0,1.7,2.445043
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.126287,1.126287,1.7,0,0.5202,1.126287,0,0,0,0,0,0,0,0.5737131,0.5450274,3.186999,1.68539,0.5450274,0,0.5450274,3.493617,58.22684,0.2080391,1.238916,0,1.7,1.68539
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2697853,0.2697853,1.7,0,0.5202,0.2697853,0,0,0,0,0,0,0,1.430215,1.358704,2.641972,2.175914,1.358704,0,1.358704,4.782597,79.70979,0.2081512,0.2967638,0,1.7,2.175914
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04262398,0.04262398,1.393432,0,0.436507,0.04262398,0,0,0,0,0,0,0,1.350808,1.283268,1.283268,3.398748,1.283268,0,1.283268,6.000012,100,0.2081798,0.04688638,0,1.7,3.398748
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3845651,0.3845651,0,0,0,0.3845651,0,0,5.551115E-17,0,0,0.4048054,0.3845651,0,0,0,4.553689,0,0.4048054,-0.4048054,5.57331,92.88831,0.2081798,0.4230216,0,0,4.553689
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1882303,0.1882303,0,0,0,0.1882303,0,0,2.775558E-17,0,0,0.1981372,0.1882303,0,0,0.4497837,4.148884,0,0.1981372,-0.1981372,5.364455,89.4074,0.2081798,0.2070534,0,0,4.148884
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3730658,0.3730658,0,0,0,0.3730658,0,0,0,0,0,0.3927008,0.3730658,0,0,0.6699362,3.950746,0,0.3927008,-0.3927008,4.950512,82.50836,0.2081798,0.4103723,0,0,3.950746
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05717843,0.05717843,0,0,0,0.05717843,0,0,6.938894E-18,0,0,0.06018782,0.05717843,0,0,1.10627,3.558046,0,0.06018782,-0.06018782,4.887068,81.45097,0.2081798,0.06289627,0,0,3.558046
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2706069,0.2706069,0,0,0,0.2706069,0,0,5.551115E-17,0,0,0.2848493,0.2706069,0,0,1.173146,3.497858,0,0.2848493,-0.2848493,4.586811,76.44669,0.2081798,0.2976676,0,0,3.497858
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5573971,0.5573971,0,0,0,0.5573971,0,0,1.110223E-16,0,0,0.5867338,0.5573971,0,0,1.489645,3.213008,0,0.5867338,-0.5867338,3.968339,66.13885,0.2081798,0.6131368,0,0,3.213008
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4455747,0.4455747,0,0,0,0.4455747,8.283114,0,0,0,0.03690746,0.469026,0.4455747,0,0,2.141571,2.626275,0,0.4321185,-0.4321185,3.512846,58.54732,0.2081798,0.4901322,0.02952597,0,2.663182
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.489496,2.489496,1.7,0,0.5202,2.489496,3.252255,0,0,0,0.08096479,0.831049,0.7894965,0,0,2.621703,2.194156,0,0.7500842,-0.7500842,2.722188,45.36971,0.2081798,2.738446,0.06477183,1.7,2.275121
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.45513,1.444072,1.491049,0,1.491049,4.136722,68.94522,0.2081812,0,0.0888395,1.7,1.555121
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.609455,2.609455,1.7,0,0.5202,2.609455,8.708171,0,0,0,0.2272358,0.9573207,0.9094547,0,0,1.964081,2.786016,0,0.730085,-0.730085,3.367145,56.11896,0.2081812,2.8704,0.1817886,1.7,3.013252
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.448775,1.448775,1.7,0,0.5202,1.448775,33.01202,0,0,0,0.4782698,0,0,0.2512252,0.238664,2.775286,2.055932,0.7169338,0,0.7169338,4.047287,67.45466,0.2082507,1.593652,0.3826159,1.7,2.534201
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.689791,0.689791,1.7,0,0.5202,0.689791,82.21021,0,0,0,0.5670786,0,0,1.010209,0.9596986,2.058352,2.701172,1.526777,0,1.526777,5.495716,91.59508,0.2083244,0.7587701,0.4536629,1.7,3.26825
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.647353,1.647353,1.7,0,0.5202,1.647353,21.05254,0,0,0,0.3468097,0,0,0.05264678,0.05001444,0.5315751,4.075271,0.3968241,0,0.3968241,5.872176,97.86941,0.20836,1.812088,0.2774478,1.7,4.422081
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.083304,2.083304,1.7,0,0.5202,2.083304,9.369915,5.551115E-17,0,0,0.1952039,0.4034783,0.3833044,0,0,0.134751,4.432413,0,0.2082745,-0.2082745,5.652636,94.2104,0.20836,2.291635,0.1561631,1.7,4.627617
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.021017,1.021017,0,0,0,1.021017,45.40294,0,0,0,0.463572,1.074755,1.021017,0,0,0.3661671,4.224139,0,0.6111832,-0.6111832,5.008392,83.47303,0.20836,1.123119,0.3708576,0,4.687711
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.250852,3.08,1.7,0,0.5202,3.08,15.58897,0,0.1708519,0.4959371,0.4801403,1.452632,1.38,0,0,1.045259,3.612955,0,0.9724913,-0.9724913,3.983296,66.38813,0.20836,3.575937,0.3841122,1.7,4.093096
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.870731,1.870731,1.7,0,0.5202,1.870731,28.50571,0,0,0,0.5332652,0.179717,0.1707312,0,0,2.125805,2.640464,0.3535481,0,0.3535481,4.318701,71.97821,0.2083902,2.057804,0.4266121,1.7,3.173729
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8497688,0.8497688,1.7,0,0.5202,0.8497688,27.44015,0,0,0,0.2331778,0,0,0.8502312,0.8077196,1.772257,2.958657,1.040897,0,1.040897,5.306183,88.43621,0.2085059,0.9347457,0.1865423,1.7,3.191835
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,0.7313598,3.895465,0.06170429,0,0.06170429,5.364721,89.41183,0.2084921,0,0.04936343,0,3.957169
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.976804,1.976804,1.7,0,0.5202,1.976804,0,0,0,0,0,0.2913725,0.2768039,0,0,0.6696555,3.950999,0,0.2913725,-0.2913725,5.057588,84.29295,0.2084921,2.174484,0,1.7,3.950999
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.166812,2.166812,1.7,0,0.5202,2.166812,0,0,0,0,0,0.4913814,0.4668123,0,0,0.9934027,3.659626,0,0.4913814,-0.4913814,4.539626,75.66028,0.2084921,2.383494,0,1.7,3.659626
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.539382,3.168245,1.38,0,1.38,5.848809,97.47995,0.2085177,0,0,1.7,3.168245
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3027137,0.3027137,0,0,0,0.3027137,0,0,5.551115E-17,0,0,0.318646,0.3027137,0,0,0.159382,4.410245,0,0.318646,-0.318646,5.512927,91.88193,0.2085177,0.332985,0,0,4.410245
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5481634,0.5481634,0,0,0,0.5481634,0,0,1.110223E-16,0,0,0.5770141,0.5481634,0,0,0.5134332,4.091599,0,0.5770141,-0.5770141,4.9047,81.74484,0.2085177,0.6029798,0,0,4.091599
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2547546,0.2547546,0,0,0,0.2547546,0,0,0,0,0,0.2681628,0.2547546,0,0,1.15456,3.514585,0,0.2681628,-0.2681628,4.622032,77.03371,0.2085177,0.2802301,0,0,3.514585
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2901175,0.2901175,0,0,0,0.2901175,0,0,0,0,0,0.3053868,0.2901175,0,0,1.452519,3.246422,0,0.3053868,-0.3053868,4.300126,71.66862,0.2085177,0.3191292,0,0,3.246422
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2912526,0.2912526,0,0,0,0.2912526,0,0,5.551115E-17,0,0,0.3065816,0.2912526,0,0,1.791837,2.941036,0,0.3065816,-0.3065816,3.97696,66.28254,0.2085177,0.3203778,0,0,2.941036
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4160455,0.4160455,0,0,0,0.4160455,0,0,5.551115E-17,0,0,0.4379426,0.4160455,0,0,2.132483,2.634454,0,0.4379426,-0.4379426,3.515328,58.58869,0.2085177,0.45765,0,0,2.634454
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1665082,0.1665082,0,0,0,0.1665082,0,0,0,0,0,0.1752718,0.1665082,0,0,2.619087,2.196511,0,0.1752718,-0.1752718,3.330576,55.50948,0.2085177,0.183159,0,0,2.196511
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3676727,0.3676727,0,0,0,0.3676727,0,0,5.551115E-17,0,0,0.3870239,0.3676727,0,0,2.813833,2.021239,0,0.3870239,-0.3870239,2.922617,48.71018,0.2085177,0.40444,0,0,2.021239
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2173853,0.2173853,0,0,0,0.2173853,14.41262,0,2.775558E-17,0,0.03133091,0.2288266,0.2173853,0,0,3.24386,1.634215,0,0.1974957,-0.1974957,2.714438,45.24054,0.2085177,0.2391238,0.02506473,0,1.665546
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7262362,0.7262362,0,0,0,0.7262362,40.99673,0,1.110223E-16,0,0.2977332,0.7644592,0.7262362,0,0,3.463299,1.43672,0,0.466726,-0.466726,2.222466,37.04102,0.2085177,0.7988598,0.2381865,0,1.734453
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.095237,1.095237,1.7,0,0.5202,1.095237,70.93446,0,0,0,0.7769002,0,0,0.6047633,0.5745251,3.981884,0.9699937,1.351425,0,1.351425,3.50454,58.40889,0.2086296,1.20476,0.6215202,1.7,1.746894
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9235964,0.9235964,1.7,0,0.5202,0.9235964,99.54314,0,0,0,0.9193769,0,0,0.7764036,0.7375835,2.630458,2.186276,1.65696,0,1.65696,5.076471,84.60767,0.2086733,1.015956,0.7355015,1.7,3.105653
