Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.587713,1.587713,1.268974,0,0.4025299,1.587713,82.44643,0,0,0,1.309013,0.3355151,0.3187394,0,0,0.9734979,3.677541,0.9734979,0,0.9734979,6.000012,100,0.2087295,1.746485,1.04721,1.7,4.986554
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9886774,0.9886774,0,0,0,0.9886774,127.6314,0.2211499,0,0,1.261863,1.040713,0.9886774,0,0,0,4.553689,0,0,0,6.000012,100,0.2087295,1.087545,1.00949,0,5.815552
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087295,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7225903,0.7225903,0,0,0,0.7225903,137.0495,0.2296851,0,0,0.9903065,0.7606214,0.7225903,0,0,0,4.553689,0,0,0,6.000012,100,0.2087295,0.7948493,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.080773,1.080773,0,0,0,1.080773,106.8361,0.01700009,0,0,1.154656,1.137656,1.080773,0,0,0,4.553689,0,0,0,6.000012,100,0.2087295,1.18885,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087295,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.838909,0.838909,0,0,0,0.838909,84.14194,0,1.110223E-16,0,0.7058743,0.8830621,0.838909,0,0,0,4.553689,0,0.1771878,-0.1771878,5.81324,96.88713,0.2087295,0.9227999,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2459192,0.2459192,0,0,0,0.2459192,136.624,0,0,0,0.3359846,0.2588623,0.2459192,0,0,0.1968754,4.376501,0.07712231,0,0.07712231,5.886404,98.10654,0.2087124,0.2705111,0.2687877,0,4.712486
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.7855029,0.7855029,0,0,0,0.7855029,9.162828,0,0,0,0.07197428,0.8268452,0.7855029,0,0,0.1197531,4.445911,0,0.7548709,-0.7548709,5.090701,84.84484,0.2087124,0.8640532,0.05757943,0,4.517886
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.227834,1.227834,0,0,0,1.227834,0,0,2.220446E-16,0,0,1.292457,1.227834,0,0,0.9584985,3.69104,0,1.292457,-1.292457,3.728332,62.13874,0.2087124,1.350617,0,0,3.69104
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.668169,1.668169,1.7,0,0.5202,1.668169,0,0,0,0,0,0,0,0.03183139,0.03023982,2.394561,2.398584,0.03023982,0,0.03023982,3.75702,62.61687,0.2087159,1.834985,0,1.7,2.398584
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.364321,2.4258,1.38,0,1.38,5.066203,84.43654,0.208741,0,0,1.7,2.4258
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3772646,0.3772646,0,0,0,0.3772646,0,0,5.551115E-17,0,0,0.3971207,0.3772646,0,0,0.9843215,3.667799,0,0.3971207,-0.3971207,4.647601,77.45985,0.208741,0.4149911,0,0,3.667799
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03247247,0.03247247,0,0,0,0.03247247,0,0,0,0,0,0.03418155,0.03247247,0,0,1.425567,3.270679,0,0.03418155,-0.03418155,4.61157,76.85935,0.208741,0.03571972,0,0,3.270679
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.044768,0.044768,0,0,0,0.044768,0,0,0,0,0,0.04712421,0.044768,0,0,1.463546,3.236497,0,0.04712421,-0.04712421,4.561897,76.03146,0.208741,0.0492448,0,0,3.236497
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4127129,0.4127129,0,0,0,0.4127129,0,0,5.551115E-17,0,0,0.4344346,0.4127129,0,0,1.515906,3.189373,0,0.4344346,-0.4344346,4.103962,68.39924,0.208741,0.4539841,0,0,3.189373
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1886697,0.1886697,0,0,0,0.1886697,0,0,0,0,0,0.1985997,0.1886697,0,0,1.998612,2.754939,0,0.1985997,-0.1985997,3.89462,64.91021,0.208741,0.2075366,0,0,2.754939
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3795774,0.3795774,0,0,0,0.3795774,0,0,5.551115E-17,0,0,0.3995551,0.3795774,0,0,2.219278,2.556339,0,0.3995551,-0.3995551,3.473452,57.89075,0.208741,0.4175351,0,0,2.556339
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05763317,0.05763317,0,0,0,0.05763317,0,0,6.938894E-18,0,0,0.0606665,0.05763317,0,0,2.663228,2.156784,0,0.0606665,-0.0606665,3.409504,56.82495,0.208741,0.06339649,0,0,2.156784
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2942725,0.2942725,0,0,0,0.2942725,0,0,5.551115E-17,0,0,0.3097605,0.2942725,0,0,2.730635,2.096117,0,0.3097605,-0.3097605,3.082988,51.38303,0.208741,0.3236997,0,0,2.096117
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5549761,0.5549761,0,0,0,0.5549761,6.444601,0,0,0,0.03576599,0.5841854,0.5549761,0,0,3.074814,1.786357,0,0.5484194,-0.5484194,2.504903,41.7483,0.208741,0.6104737,0.02861279,0,1.822123
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.801256,1.801256,1.7,0,0.5202,1.801256,11.86235,0,0,0,0.2136712,0.1065853,0.1012561,0,0,3.684168,1.237937,0.1070859,0,0.1070859,2.606493,43.44147,0.2087501,1.981382,0.170937,1.7,1.451609
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.719303,1.719303,1.7,0,0.5202,1.719303,29.20807,0,0,0,0.5021752,0.02031906,0.01930311,0,0,3.577082,1.334315,0.4818561,0,0.4818561,3.063622,51.06027,0.2087907,1.891233,0.4017402,1.7,1.83649
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,3.095226,1.767985,2.458187,0,2.458187,5.395663,89.92754,0.2085775,0,0.8625492,1.7,2.846172
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.6365003,0,0,1.27354,0,0,0,0,0.6370398,3.980353,0.6370398,0,0.6370398,6.000012,100,0.208437,0,1.018832,0,5.253893
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.120577,2.120577,0.8680379,0,0.2930743,2.120577,62.1747,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.208437,2.332635,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.006696,1.006696,0,0,0,1.006696,134.6982,0.2963217,0,0,1.356001,1.05968,1.006696,0,0,0,4.553689,0,0,0,6.000012,100,0.208437,1.107365,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.291549,2.291549,1.545412,0,0.4779975,2.291549,34.27408,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.208437,2.520704,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.7523335,0.7523335,0,0,0,0.7523335,116.7192,0.0861877,0,0,0.8781177,0.79193,0.7523335,0,0,0,4.553689,0,0,0,6.000012,100,0.208437,0.8275668,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208437,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.298139,2.298139,1.7,0,0.5202,2.298139,20.46293,1.110223E-16,0,0,0.4702667,0.6296204,0.5981393,0,0,0,4.553689,0,0.1593537,-0.1593537,5.832038,97.20045,0.208437,2.527953,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.699579,1.699579,1.7,0,0.5202,1.699579,9.064966,0,0,0,0.1540663,0,0,0.0004208468,0.0003998045,0.1770596,4.394335,0.1544661,0,0.1544661,5.978578,99.64277,0.20845,1.869537,0.123253,1.7,4.548401
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.076583,1.076583,0,0,0,1.076583,4.720268,0,0,0,0.05081761,1.133245,1.076583,0,0,0.02259354,4.533355,0,1.082428,-1.082428,4.837599,80.62649,0.20845,1.184241,0.04065409,0,4.584172
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.225291,3.450927,0,0,0,4.837599,80.62649,0.20845,0,0,0,3.450927
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7569411,0.7569411,0,0,0,0.7569411,0,0,1.110223E-16,0,0,0.7967801,0.7569411,0,0,1.225291,3.450927,0,0.7967801,-0.7967801,3.997719,66.62852,0.20845,0.8326352,0,0,3.450927
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.110602,2.654147,0,0,0,3.997719,66.62852,0.20845,0,0,0,2.654147
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4532755,0.4532755,0,0,0,0.4532755,0,0,5.551115E-17,0,0,0.4771321,0.4532755,0,0,2.110602,2.654147,0,0.4771321,-0.4771321,3.494777,58.24617,0.20845,0.498603,0,0,2.654147
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640749,2.177015,0,0,0,3.494777,58.24617,0.20845,0,0,0,2.177015
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2069452,0.2069452,0,0,0,0.2069452,0,0,2.775558E-17,0,0,0.217837,0.2069452,0,0,2.640749,2.177015,0,0.217837,-0.217837,3.265157,54.41918,0.20845,0.2276397,0,0,2.177015
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2196582,0.2196582,0,0,0,0.2196582,0,0,2.775558E-17,0,0,0.2312191,0.2196582,0,0,2.88279,1.959178,0,0.2312191,-0.2312191,3.021431,50.35708,0.20845,0.241624,0,0,1.959178
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3493176,0.3493176,0,0,0,0.3493176,0,0,5.551115E-17,0,0,0.3677027,0.3493176,0,0,3.1397,1.727959,0,0.3677027,-0.3677027,2.633838,43.89721,0.20845,0.3842493,0,0,1.727959
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5623662,0.5623662,0,0,0,0.5623662,0,0,1.110223E-16,0,0,0.5919645,0.5623662,0,0,3.548259,1.360256,0,0.5919645,-0.5919645,2.009853,33.49748,0.20845,0.6186029,0,0,1.360256
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08420735,0.08420735,0,0,0,0.08420735,0,0,0,0,0,0.08863931,0.08420735,0,0,4.205997,0.7682916,0,0.08863931,-0.08863931,1.916419,31.94025,0.20845,0.09262808,0,0,0.7682916
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1776319,0.1776319,0,0,0,0.1776319,0,0,2.775558E-17,0,0,0.1869809,0.1776319,0,0,4.304485,0.6796523,0,0.1869809,-0.1869809,1.719324,28.65534,0.20845,0.1953951,0,0,0.6796523
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.512242,0.4926713,0.0171021,0,0.0171021,1.735548,28.92574,0.2084463,0,0.01368168,0,0.5097734
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.769142,1.769142,1.7,0,0.5202,1.769142,22.38935,0,0,0,0.3960994,0.07278081,0.06914178,0,0,4.49514,0.5080633,0.3233186,0,0.3233186,2.042275,34.03785,0.2084735,1.946056,0.3168795,1.7,0.9041626
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.9515284,0.9515284,1.7,0,0.5202,0.9515284,88.67218,0,0,0,0.8437409,0,0,0.7484717,0.7110481,4.171821,0.79905,1.554789,0,1.554789,3.517277,58.62117,0.2085396,1.046681,0.6749927,1.7,1.642791
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.040257,1.040257,1.7,0,0.5202,1.040257,83.42489,0,0,0,0.8678332,0,0,0.659743,0.6267559,2.617032,2.19836,1.494589,0,1.494589,4.935169,82.25266,0.2086186,1.144283,0.6942666,1.7,3.066193
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.122443,3.54349,0.943996,0,0.943996,5.830722,97.17851,0.2084114,0,0.7551968,0,4.487486
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.228822,1.228822,0,0,0,1.228822,111.1005,0,0,0,1.365227,1.293497,1.228822,0,0,0.1784471,4.393086,0.07173018,0,0.07173018,5.898771,98.31266,0.2083957,1.351705,1.092182,0,5.758314
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.36624,0,0,1.472957,0,0,0,0,0.1067169,4.457644,0.1067169,0,0.1067169,6.000012,100,0.2083723,0,1.178366,0,5.930601
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.348936,3.08,1.7,0,0.5202,3.08,38.85209,0,0.2689358,0.6038293,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2083723,3.683829,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.383694,2.383694,1.7,0,0.5202,2.383694,35.47894,0,0,0,0.8457094,0.7196783,0.6836944,0,0,0.2844302,4.297702,0.1260311,0,0.1260311,5.849741,97.4955,0.2083829,2.622064,0.6765676,1.7,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.303114,1.303114,0.6822383,0,0.2423511,1.303114,62.30864,0,0,0,0.8119528,0.6535537,0.620876,0,0,0.1583991,4.41113,0.1583991,0,0.1583991,6.000012,100,0.2083962,1.433426,0.6495622,1.7,5.223083
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083962,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.151157,1.151157,0,0,0,1.151157,29.34373,0,0,0,0.3377925,1.211745,1.151157,0,0,0,4.553689,0,0.8739521,-0.8739521,5.078785,84.64626,0.2083962,1.266273,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.635518,1.635518,1.7,0,0.5202,1.635518,4.53291,0,0,0,0.07413655,0,0,0.0644822,0.0612581,0.9710579,3.679737,0.1353946,0,0.1353946,5.207232,86.78703,0.2084095,1.79907,0.05930924,1.7,3.753873
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7528543,0.7528543,0,0,0,0.7528543,0,0,1.110223E-16,0,0,0.7924781,0.7528543,0,0,0.8356633,3.801592,0,0.7924781,-0.7924781,4.371887,72.86464,0.2084095,0.8281397,0,0,3.801592
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716195,3.009114,0,0,0,4.371887,72.86464,0.2084095,0,0,0,3.009114
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.560547,0.560547,0,0,0,0.560547,0,0,0,0,0,0.5900494,0.560547,0,0,1.716195,3.009114,0,0.5900494,-0.5900494,3.74992,62.49854,0.2084095,0.6166016,0,0,3.009114
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3205163,0.3205163,0,0,0,0.3205163,0,0,5.551115E-17,0,0,0.3373856,0.3205163,0,0,2.371805,2.419064,0,0.3373856,-0.3373856,3.394284,56.5713,0.2084095,0.3525679,0,0,2.419064
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2431268,0.2431268,0,0,0,0.2431268,0,0,0,0,0,0.2559229,0.2431268,0,0,2.746678,2.081679,0,0.2559229,-0.2559229,3.124518,52.0752,0.2084095,0.2674395,0,0,2.081679
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1492345,0.1492345,0,0,0,0.1492345,0,0,2.775558E-17,0,0,0.1570889,0.1492345,0,0,3.031037,1.825756,0,0.1570889,-0.1570889,2.958932,49.31543,0.2084095,0.1641579,0,0,1.825756
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3589849,0.3589849,0,0,0,0.3589849,0,0,5.551115E-17,0,0,0.3778789,0.3589849,0,0,3.20558,1.668667,0,0.3778789,-0.3778789,2.560612,42.67679,0.2084095,0.3948834,0,0,1.668667
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01023225,0.01023225,0,0,0,0.01023225,0,0,1.734723E-18,0,0,0.01077079,0.01023225,0,0,3.625445,1.290788,0,0.01077079,-0.01077079,2.549259,42.48756,0.2084095,0.01125547,0,0,1.290788
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02883613,0.02883613,0,0,0,0.02883613,0,0,3.469447E-18,0,0,0.03035382,0.02883613,0,0,3.637413,1.280017,0,0.03035382,-0.03035382,2.517263,41.9543,0.2084095,0.03171974,0,0,1.280017
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6499504,0.6499504,0,0,0,0.6499504,0,0,1.110223E-16,0,0,0.6841583,0.6499504,0,0,3.671139,1.249663,0,0.6841583,-0.6841583,1.796097,29.93489,0.2084095,0.7149454,0,0,1.249663
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1058271,0.1058271,0,0,0,0.1058271,0,0,0,0,0,0.111397,0.1058271,0,0,4.431315,0.5655051,0,0.111397,-0.111397,1.678674,27.97785,0.2084095,0.1164098,0,0,0.5655051
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3836853,0.3836853,0,0,0,0.3836853,9.31248,0,0,0,0.03573062,0.4038792,0.3836853,0,0,4.55509,0.4541081,0,0.3681486,-0.3681486,1.290612,21.51015,0.2084095,0.4220538,0.02858449,0,0.4898387
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.709692,1.709692,1.7,0,0.5202,1.709692,9.2815,0,0,0.06884898,0.158685,0.0102016,0.009691518,0,0,4.964144,0.08595952,0.1484834,0,0.1484834,1.431475,23.85788,0.208422,1.880661,0.126948,1.7,0.2446445
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.357556,1.357556,1.7,0,0.5202,1.357556,22.57916,0,0,0,0.3065246,0,0,0.3424444,0.3253222,4.81566,0.2195946,0.6318468,0,0.6318468,2.030898,33.84823,0.2084856,1.493311,0.2452197,1.7,0.5261192
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.536828,1.536828,1.7,0,0.5202,1.536828,32.49622,0,0,0,0.4994109,0,0,0.1631723,0.1550137,4.183814,0.7882568,0.6544247,0,0.6544247,2.65174,44.19557,0.2085454,1.69051,0.3995287,1.7,1.287668
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.66939,3.08,1.7,0,0.5202,3.08,28.231,2.220446E-16,0.5893899,0.9563289,0.8695146,1.452632,1.38,0,0,3.529389,1.377239,0,0.5831169,-0.5831169,2.037081,33.95127,0.2085454,4.036329,0.6956117,1.7,2.246754
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05911284,0.05911284,1.511744,0,0.4688062,0.05911284,1941.579,2.220446E-16,0,0,1.147722,0,0,1.452632,1.38,4.177297,0.794122,2.527722,0,2.527722,4.435089,73.91799,0.2083386,0.06502412,0.9181778,1.7,1.941844
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.471593,1.471593,1.7,0,0.5202,1.471593,79.09198,0,0,0,1.163912,0,0,0.2284074,0.216987,1.649574,3.069072,1.380899,0,1.380899,5.745124,95.75188,0.2084422,1.618752,0.9311295,1.7,4.232984
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1108367,0.1108367,0,0,0,0.1108367,865.318,0.5737446,0,0,0.9590904,0.1166703,0.1108367,0,0,0.2686755,4.311881,0.2686755,0,0.2686755,6.000012,100,0.2083836,0.1219204,0.7672723,0,5.270971
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.541837,1.541837,0.7696555,0,0.266216,1.541837,52.7178,1.110223E-16,0,0,0.8128225,0.8128225,0.7721814,0,0,0,4.553689,0,0,0,6.000012,100,0.2083836,1.696021,0.650258,1.7,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.507355,1.507355,0.5737713,0,0.2127396,1.507355,65.19497,1.110223E-16,0,0,0.9827195,0.9827195,0.9335835,0,0,0,4.553689,0,0,0,6.000012,100,0.2083836,1.65809,0.7861756,1.7,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.369421,2.369421,1.7,0,0.5202,2.369421,22.58447,0,0,0,0.5351213,0.7046541,0.6694214,0,0,0,4.553689,0,0.1695327,-0.1695327,5.821309,97.02162,0.2083836,2.606364,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.633829,1.633829,1.622879,0,0.4991461,1.633829,12.23483,0,0,0,0.1998962,0.0115265,0.01095017,0,0,0.1883697,4.384156,0.1883697,0,0.1883697,6.000012,100,0.2083993,1.797212,0.159917,1.7,4.584053
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3743868,0.3743868,0,0,0,0.3743868,17.76688,0,0,0,0.06651683,0.3940913,0.3743868,0,0,0,4.553689,0,0.3275745,-0.3275745,5.654718,94.24512,0.2083993,0.4118254,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.196859,0.196859,0,0,0,0.196859,0,0,2.775558E-17,0,0,0.20722,0.196859,0,0,0.3639717,4.226114,0,0.20722,-0.20722,5.436289,90.60464,0.2083993,0.2165449,0,0,4.226114
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.38352,1.38352,1.7,0,0.5202,1.38352,0,0,0,0,0,0,0,0.3164802,0.3006562,0.594216,4.018895,0.3006562,0,0.3006562,5.721517,95.35842,0.2084341,1.521872,0,1.7,4.018895
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.469337,1.469337,1.7,0,0.5202,1.469337,0,0,0,0,0,0,0,0.2306627,0.2191296,0.2935598,4.289485,0.2191296,0,0.2191296,5.929401,98.82316,0.2084595,1.616271,0,1.7,4.289485
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8242784,0.8242784,0,0,0,0.8242784,0,0,0,0,0,0.8676614,0.8242784,0,0,0.07443027,4.486701,0,0.8676614,-0.8676614,5.014806,83.57993,0.2084595,0.9067062,0,0,4.486701
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038499,3.61904,0,0,0,5.014806,83.57993,0.2084595,0,0,0,3.61904
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038499,3.61904,0,0,0,5.014806,83.57993,0.2084595,0,0,0,3.61904
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038499,3.61904,0,0,0,5.014806,83.57993,0.2084595,0,0,0,3.61904
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038499,3.61904,0,0,0,5.014806,83.57993,0.2084595,0,0,0,3.61904
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2181937,0.2181937,0,0,0,0.2181937,0,0,2.775558E-17,0,0,0.2296776,0.2181937,0,0,1.038499,3.61904,0,0.2296776,-0.2296776,4.772705,79.54491,0.2084595,0.2400131,0,0,3.61904
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0023741,0.0023741,0,0,0,0.0023741,0,0,4.336809E-19,0,0,0.002499053,0.0023741,0,0,1.293696,3.389363,0,0.002499053,-0.002499053,4.77007,79.50101,0.2084595,0.00261151,0,0,3.389363
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2952609,0.2952609,0,0,0,0.2952609,0,0,5.551115E-17,0,0,0.310801,0.2952609,0,0,1.296473,3.386864,0,0.310801,-0.310801,4.442457,74.0408,0.2084595,0.324787,0,0,3.386864
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,1.641807,3.076063,0.02710302,0,0.02710302,4.468169,74.46934,0.2084536,0,0.02168242,0,3.103166
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,1.614704,3.100455,0.2622637,0,0.2622637,4.716975,78.61609,0.2083965,0,0.209811,0,3.362719
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7072321,0.7072321,0,0,0,0.7072321,39.5029,0,0,0,0.2793772,0.7444548,0.7072321,0,0,1.35244,3.336493,0,0.4650776,-0.4650776,4.22674,70.44552,0.2083965,0.7779552,0.2235017,0,3.61587
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.399889,1.399889,1.7,0,0.5202,1.399889,59.85559,0,0,0,0.8379118,0,0,0.300111,0.2851054,1.869193,2.871415,1.123017,0,1.123017,5.292127,88.20195,0.2084992,1.539878,0.6703295,1.7,3.709327
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.705485,0.705485,0,0,0,0.705485,166.6378,0,0,0,1.175605,0.7426158,0.705485,0,0,0.7461759,3.882131,0.4329891,0,0.4329891,5.702897,95.04809,0.2084051,0.7760336,0.9404839,0,5.057735
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.582521,3.08,1.7,0,0.5202,3.08,31.80709,2.220446E-16,0.5025212,0.8607734,0.9796582,1.452632,1.38,0,0,0.3131868,4.271821,0,0.4729733,-0.4729733,5.204339,86.73882,0.2084051,3.940773,0.7837266,1.7,5.251479
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.2538984,0,0,1.092611,0,0,0,0,0.8387128,3.798847,0.8387128,0,0.8387128,6.000012,100,0.2082231,0,0.8740889,0,4.891459
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.6298864,0.6298864,0,0,0,0.6298864,234.3065,0.8128268,0,0,1.475865,0.6630384,0.6298864,0,0,0,4.553689,0,0,0,6.000012,100,0.2082231,0.6928751,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2192562,0.2192562,0,0,0,0.2192562,443.0618,0.7406445,0,0,0.9714406,0.230796,0.2192562,0,0,0,4.553689,0,0,0,6.000012,100,0.2082231,0.2411818,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01107266,0.01107266,0,0,0,0.01107266,6342.752,0.6906559,0,0,0.7023113,0.01165543,0.01107266,0,0,0,4.553689,0,0,0,6.000012,100,0.2082231,0.01217993,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1972515,0.1972515,0,0,0,0.1972515,210.122,0.2068357,0,0,0.4144689,0.2076332,0.1972515,0,0,0,4.553689,0,0,0,6.000012,100,0.2082231,0.2169767,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082231,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1222822,0.1222822,0,0,0,0.1222822,62.8381,0,0,0,0.0768398,0.1287181,0.1222822,0,0,0,4.553689,0,0.05187829,-0.05187829,5.945327,99.08859,0.2082231,0.1345104,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.320383,3.08,1.7,0,0.5202,3.08,0,0,0.2403831,0.5724214,0,1.452632,1.38,0,0,0.05764255,4.501811,0,1.452632,-1.452632,4.414119,73.56851,0.2082231,3.652421,0,1.7,4.501811
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.440102,2.440102,1.7,0,0.5202,2.440102,0,0,0,0,0,0.7790545,0.7401018,0,0,1.671678,3.049179,0,0.7790545,-0.7790545,3.592924,59.88194,0.2082231,2.684112,0,1.7,3.049179
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.902263,1.902263,1.7,0,0.5202,1.902263,0,0,0,0,0,0.2129088,0.2022634,0,0,2.537294,2.270124,0,0.2129088,-0.2129088,3.368498,56.14153,0.2082231,2.09249,0,1.7,2.270124
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.773859,2.057216,1.38,0,1.38,4.677681,77.9612,0.2082484,0,0,1.7,2.057216
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1112336,0.1112336,1.563865,0,0.4830352,0.1112336,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.393859,3.299216,1.38,0,1.38,5.986864,99.78087,0.2083087,0.122357,0,1.7,3.299216
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1504803,0.1504803,0,0,0,0.1504803,0,0,2.775558E-17,0,0,0.1584004,0.1504803,0,0,0.01385912,4.541216,0,0.1584004,-0.1584004,5.819895,96.99806,0.2083087,0.1655284,0,0,4.541216
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1888341,0.1888341,0,0,0,0.1888341,0,0,0,0,0,0.1987728,0.1888341,0,0,0.1898595,4.382815,0,0.1987728,-0.1987728,5.610371,93.50599,0.2083087,0.2077176,0,0,4.382815
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1659325,0.1659325,0,0,0,0.1659325,0,0,0,0,0,0.1746658,0.1659325,0,0,0.4107182,4.184042,0,0.1746658,-0.1746658,5.426257,90.43743,0.2083087,0.1825258,0,0,4.184042
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.251293,0.251293,0,0,0,0.251293,0,0,0,0,0,0.2645189,0.251293,0,0,0.6047913,4.009377,0,0.2645189,-0.2645189,5.147429,85.79031,0.2083087,0.2764223,0,0,4.009377
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2230944,0.2230944,0,0,0,0.2230944,0,0,2.775558E-17,0,0,0.2348362,0.2230944,0,0,0.8987013,3.744858,0,0.2348362,-0.2348362,4.89989,81.66467,0.2083087,0.2454038,0,0,3.744858
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3059183,0.3059183,0,0,0,0.3059183,0,0,0,0,0,0.3220193,0.3059183,0,0,1.15963,3.510022,0,0.3220193,-0.3220193,4.560452,76.00738,0.2083087,0.3365102,0,0,3.510022
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,1.517429,3.188002,0.02490513,0,0.02490513,4.584079,76.40116,0.2083033,0,0.01992411,0,3.212908
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.343574,0.343574,0,0,0,0.343574,46.52837,0,0,0,0.1598593,0.3616568,0.343574,0,0,1.492524,3.210417,0,0.2017974,-0.2017974,4.371366,72.85595,0.2083033,0.3779313,0.1278875,0,3.370276
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,1.716744,3.00862,0.1863884,0,0.1863884,4.54819,75.80301,0.208263,0,0.1491107,0,3.195008
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.225254,1.225254,0,0,0,1.225254,20.37808,0,2.220446E-16,0,0.2496833,1.289741,1.225254,0,0,1.530355,3.176369,0,1.040058,-1.040058,3.451872,57.53108,0.208263,1.34778,0.1997467,0,3.426053
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.685976,2.136311,0.4628635,0,0.4628635,3.890983,64.84959,0.208163,0,0.3702908,0,2.599174
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.223112,2.552888,0.6081985,0,0.6081985,4.46797,74.46603,0.2080317,0,0.4865589,0,3.161087
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6576537,0.6576537,0,0,0,0.6576537,101.0617,0,0,0,0.664636,0.6922671,0.6576537,0,0,1.614913,3.100267,0,0.02763111,-0.02763111,4.438845,73.9806,0.2080317,0.7234191,0.5317088,0,3.764903
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.420622,1.420622,1.7,0,0.5202,1.420622,22.29394,0,0,0,0.3167124,0,0,0.2793785,0.2654096,1.645615,3.072636,0.582122,0,0.582122,4.991094,83.18474,0.2080886,1.562684,0.25337,1.7,3.389348
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,1.063493,3.596545,0.6898251,0,0.6898251,5.64552,94.0918,0.2079399,0,0.55186,0,4.286371
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1941392,0.1941392,0,0,0,0.1941392,133.7788,0,0,0,0.2597172,0.2043571,0.1941392,0,0,0.3736676,4.217388,0.05536012,0,0.05536012,5.698039,94.96712,0.207928,0.2135531,0.2077737,0,4.477105
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.9747311,0.9747311,0,0,0,0.9747311,8.082267,0,0,0,0.07878038,1.026033,0.9747311,0,0,0.3183075,4.267212,0,0.9472524,-0.9472524,4.699547,78.32563,0.207928,1.072204,0.0630243,0,4.345993
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.420575,1.420575,1.7,0,0.5202,1.420575,2.320983,0,0,0,0.03297131,0,0,0.2794249,0.2654537,1.37081,3.31996,0.298425,0,0.298425,4.982658,83.04414,0.2079613,1.562633,0.02637705,1.7,3.352931
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,1.072385,3.588542,0.03000016,0,0.03000016,5.011119,83.51848,0.2079549,0,0.02400013,0,3.618542
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6824898,0.6824898,0,0,0,0.6824898,0,0,0,0,0,0.7184103,0.6824898,0,0,1.042385,3.615542,0,0.7184103,-0.7184103,4.253848,70.89732,0.2079549,0.7507387,0,0,3.615542
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.840619,2.897132,0,0,0,4.253848,70.89732,0.2079549,0,0,0,2.897132
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.145399,1.145399,0,0,0,1.145399,0,0,2.220446E-16,0,0,1.205683,1.145399,0,0,1.840619,2.897132,0,1.205683,-1.205683,2.982946,49.71568,0.2079549,1.259939,0,0,2.897132
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180266,1.691449,0,0,0,2.982946,49.71568,0.2079549,0,0,0,1.691449
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180266,1.691449,0,0,0,2.982946,49.71568,0.2079549,0,0,0,1.691449
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02037782,0.02037782,0,0,0,0.02037782,0,0,3.469447E-18,0,0,0.02145034,0.02037782,0,0,3.180266,1.691449,0,0.02145034,-0.02145034,2.960336,49.33883,0.2079549,0.0224156,0,0,1.691449
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.2041,1.669999,0,0,0,2.960336,49.33883,0.2079549,0,0,0,1.669999
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3167412,0.3167412,0,0,0,0.3167412,0,0,0,0,0,0.3334118,0.3167412,0,0,3.2041,1.669999,0,0.3334118,-0.3334118,2.608889,43.4814,0.2079549,0.3484153,0,0,1.669999
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.574558,1.336587,0,0,0,2.608889,43.4814,0.2079549,0,0,0,1.336587
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5779452,0.5779452,0,0,0,0.5779452,0,0,1.110223E-16,0,0,0.6083634,0.5779452,0,0,3.574558,1.336587,0,0.6083634,-0.6083634,1.967618,32.79356,0.2079549,0.6357397,0,0,1.336587
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2755096,0.2755096,0,0,0,0.2755096,0,0,0,0,0,0.2900101,0.2755096,0,0,4.250517,0.7282237,0,0.2900101,-0.2900101,1.66192,27.69861,0.2079549,0.3030606,0,0,0.7282237
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3357788,0.3357788,0,0,0,0.3357788,7.327002,0,5.551115E-17,0,0.02460252,0.3534514,0.3357788,0,0,4.57275,0.4382136,0,0.3288489,-0.3288489,1.315283,21.92134,0.2079549,0.3693567,0.01968201,0,0.4628161
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.130001,1.130001,1.7,0,0.5202,1.130001,8.949527,0,0,0,0.1011297,0,0,0.569999,0.5414991,4.938138,0.1093648,0.6426288,0,0.6426288,1.924934,32.08217,0.2080256,1.243001,0.08090379,1.7,0.2104945
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.636498,2.529239,1.7,0,0.5202,2.529239,7.320466,0,0.1072595,0.5116249,0.1851521,0.8728827,0.8292386,0,0,4.295509,0.6877307,0,0.6877307,-0.6877307,1.200002,20,0.2080256,2.900148,0.1481216,1.7,0.8728827
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,5.059654,0,1.623633,0,1.623633,2.740315,45.67183,0.2079987,0,0.1949061,1.7,0.2436326
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8062597,0.8062597,1.7,0,0.5202,0.8062597,128.5312,0,0,0,1.036295,0,0,0.8937403,0.8490533,3.436022,1.461269,1.885349,0,1.885349,4.528914,75.48176,0.2079932,0.8868856,0.8290363,1.7,2.497565
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0.425,0,0.172125,0,0,0.3126101,0,0,1.443903,0,0,0.1123899,0.1067704,1.550673,3.158083,1.550673,0,1.550673,6.000012,100,0.2076612,0,1.155122,1.7,4.601986
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.196722,1.196722,0,0,0,1.196722,121.16,0.1902407,0,0,1.449948,1.259708,1.196722,0,0,0,4.553689,0,0,0,6.000012,100,0.2076612,1.316395,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.352448,1.352448,0.4583851,0,0.1812391,1.352448,69.58632,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2076612,1.487692,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.65828,2.65828,1.7,0,0.5202,2.65828,36.3914,2.220446E-16,0,0,0.9673854,1.008716,0.9582802,0,0,0,4.553689,0,0.0413306,-0.0413306,5.956446,99.2739,0.2076612,2.924108,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.828248,0,0,0.8741708,0,0,0,0,0.04592289,4.512358,0.04592289,0,0.04592289,6.000012,100,0.2076514,0,0.6993367,0,5.386529
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3324906,0.3324906,0,0,0,0.3324906,136.7868,0.1048131,0,0,0.4548031,0.34999,0.3324906,0,0,0,4.553689,0,0,0,6.000012,100,0.2076514,0.3657396,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.135147,1.135147,0,0,0,1.135147,11.33886,0,0,0,0.1287127,1.194891,1.135147,0,0,0,4.553689,0,1.066179,-1.066179,4.876161,81.26919,0.2076514,1.248661,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.184643,3.48751,0.07829994,0,0.07829994,4.950443,82.50722,0.2076346,0,0.06263995,0,3.56581
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.106343,3.55798,0,0,0,4.950443,82.50722,0.2076346,0,0,0,3.55798
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.533793,1.533793,1.7,0,0.5202,1.533793,0,0,0,0,0,0,0,0.1662073,0.157897,1.106343,3.55798,0.157897,0,0.157897,5.100237,85.00378,0.2076528,1.687172,0,1.7,3.55798
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.948446,3.700088,0,0,0,5.100237,85.00378,0.2076528,0,0,0,3.700088
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.948446,3.700088,0,0,0,5.100237,85.00378,0.2076528,0,0,0,3.700088
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6482796,0.6482796,0,0,0,0.6482796,0,0,1.110223E-16,0,0,0.6823996,0.6482796,0,0,0.948446,3.700088,0,0.6823996,-0.6823996,4.380925,73.01527,0.2076528,0.7131076,0,0,3.700088
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706668,3.017688,0,0,0,4.380925,73.01527,0.2076528,0,0,0,3.017688
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1981231,0.1981231,0,0,0,0.1981231,0,0,0,0,0,0.2085506,0.1981231,0,0,1.706668,3.017688,0,0.2085506,-0.2085506,4.161093,69.35142,0.2076528,0.2179354,0,0,3.017688
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1883672,0.1883672,0,0,0,0.1883672,0,0,0,0,0,0.1982812,0.1883672,0,0,1.938391,2.809137,0,0.1982812,-0.1982812,3.952086,65.86797,0.2076528,0.2072039,0,0,2.809137
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2684615,0.2684615,0,0,0,0.2684615,0,0,5.551115E-17,0,0,0.2825911,0.2684615,0,0,2.158703,2.610856,0,0.2825911,-0.2825911,3.654209,60.90337,0.2076528,0.2953077,0,0,2.610856
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.472693,2.328265,0,0,0,3.654209,60.90337,0.2076528,0,0,0,2.328265
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04493607,0.04493607,0,0,0,0.04493607,0,0,6.938894E-18,0,0,0.04730112,0.04493607,0,0,2.472693,2.328265,0,0.04730112,-0.04730112,3.604349,60.07237,0.2076528,0.04942967,0,0,2.328265
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1434095,0.1434095,0,0,0,0.1434095,2.249189,0,2.775558E-17,0,0.00322555,0.1509573,0.1434095,0,0,2.52525,2.280964,0,0.1477318,-0.1477318,3.448627,57.47699,0.2076528,0.1577504,0.00258044,0,2.284189
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.9448824,0.9448824,0,0,0,0.9448824,1.625814,0,1.110223E-16,0,0.01536203,0.9946131,0.9448824,0,0,2.689396,2.133232,0,0.979251,-0.979251,2.416405,40.27334,0.2076528,1.039371,0.01228962,0,2.148594
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.078711,2.905221,1.7,0,0.5202,2.905221,3.94711,0,0.1734899,0.5685118,0.1146723,1.268653,1.205221,0,0,3.777453,1.153981,0,1.153981,-1.153981,1.200002,20,0.2076528,3.386582,0.09173781,1.7,1.268653
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.344347,1.948808,1.7,0,0.5202,1.948808,13.43914,0,0.3955389,0.8290198,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.2076528,2.578781,0.2095224,1.7,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,5.059654,0,1.464162,0,1.464162,2.589028,43.15038,0.2076607,0,0.06732937,1.7,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.52148,0.52148,1.7,0,0.5202,0.52148,115.4038,0,0,0,0.6018076,0,0,1.17852,1.119594,3.595493,1.317746,1.721402,0,1.721402,4.222093,70.36808,0.2076907,0.5736281,0.4814461,1.7,1.919553
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5737253,0.5737253,1.473356,0,0.4583261,0.5737253,161.5951,0,0,0,0.9271119,0,0,0.8996302,0.8546487,1.874091,2.867007,1.781761,0,1.781761,5.91242,98.54013,0.2076374,0.6310979,0.7416896,1.7,3.794119
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.129534,0.129534,0,0,0,0.129534,482.0383,0.3957216,0,0,0.6244037,0.1363516,0.129534,0,0,0.09233047,4.470592,0.09233047,0,0.09233047,6.000012,100,0.2076178,0.1424874,0.4995229,0,5.094995
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.362094,1.362094,0.8233917,0,0.2808859,1.362094,41.63113,1.110223E-16,0,0,0.567055,0.567055,0.5387023,0,0,0,4.553689,0,0,0,6.000012,100,0.2076178,1.498303,0.453644,1.7,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.318935,3.08,1.7,0,0.5202,3.08,13.04598,0,0.2389348,0.5708283,0.4018163,1.452632,1.38,0,0,0,4.553689,0,1.050815,-1.050815,4.892355,81.53909,0.2076178,3.650828,0.321453,1.7,4.955505
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.5112149,0.5112149,0,0,0,0.5112149,31.75912,0,0,0,0.1623574,0.5381209,0.5112149,0,0,1.167572,3.502874,0,0.3757635,-0.3757635,4.496266,74.93761,0.2076178,0.5623363,0.1298859,0,3.665231
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.585088,3.12711,0.07018783,0,0.07018783,4.562852,76.04738,0.2076029,0,0.05615027,0,3.197298
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.736976,2.736976,1.7,0,0.5202,2.736976,2.886361,0,0,0,0.07899899,1.091553,1.036976,0,0,1.5149,3.190279,0,1.012554,-1.012554,3.495526,58.25865,0.2076029,3.010673,0.06319919,1.7,3.269278
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5532953,0.5532953,1.7,0,0.5202,0.5532953,0,0,0,0,0,0,0,1.146705,1.08937,2.63996,2.177725,1.08937,0,1.08937,4.528993,75.48306,0.2077273,0.6086248,0,1.7,2.177725
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.394092,1.394092,1.7,0,0.5202,1.394092,0,0,0,0,0,0,0,0.3059076,0.2906123,1.550591,3.158157,0.2906123,0,0.2906123,4.804692,80.07803,0.2077604,1.533502,0,1.7,3.158157
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.692809,3.08,1.7,0,0.5202,3.08,0,0,0.6128087,0.9820896,0,1.452632,1.38,0,0,1.259978,3.419708,0,1.452632,-1.452632,3.273484,54.55795,0.2077604,4.062089,0,1.7,3.419708
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.567322,0.567322,1.7,0,0.5202,0.567322,0,0,0,0,0,0,0,1.132678,1.076044,2.874013,1.967077,1.076044,0,1.076044,4.294309,71.57166,0.207883,0.6240542,0,1.7,1.967077
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2928989,0.2928989,1.7,0,0.5202,0.2928989,0,0,0,0,0,0,0,1.407101,1.336746,1.797969,2.935517,1.336746,0,1.336746,5.562457,92.70744,0.207994,0.3221887,0,1.7,2.935517
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01637141,0.01637141,0,0,0,0.01637141,0,0,0,0,0,0.01723307,0.01637141,0,0,0.4612232,4.138588,0,0.01723307,-0.01723307,5.544292,92.40468,0.207994,0.01800855,0,0,4.138588
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.474219,0.474219,0,0,0,0.474219,0,0,5.551115E-17,0,0,0.4991779,0.474219,0,0,0.4803711,4.121355,0,0.4991779,-0.4991779,5.018112,83.63504,0.207994,0.5216409,0,0,4.121355
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.563412,0.563412,0,0,0,0.563412,0,0,1.110223E-16,0,0,0.5930652,0.563412,0,0,1.035013,3.622177,0,0.5930652,-0.5930652,4.392967,73.21597,0.207994,0.6197531,0,0,3.622177
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005176832,0.005176832,0,0,0,0.005176832,0,0,8.673617E-19,0,0,0.005449297,0.005176832,0,0,1.693974,3.029112,0,0.005449297,-0.005449297,4.387223,73.12023,0.207994,0.005694516,0,0,3.029112
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.0865926,0.0865926,0,0,0,0.0865926,0,0,1.387779E-17,0,0,0.0911501,0.0865926,0,0,1.700029,3.023663,0,0.0911501,-0.0911501,4.291142,71.51889,0.207994,0.09525186,0,0,3.023663
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1610216,0.1610216,0,0,0,0.1610216,0,0,0,0,0,0.1694964,0.1610216,0,0,1.801307,2.932513,0,0.1694964,-0.1694964,4.112477,68.54115,0.207994,0.1771238,0,0,2.932513
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.32607,0.32607,0,0,0,0.32607,5.451044,0,0,0,0.01777422,0.3432316,0.32607,0,0,1.989637,2.763016,0,0.3254573,-0.3254573,3.769415,62.82346,0.207994,0.358677,0.01421937,0,2.78079
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.751259,2.751259,1.7,0,0.5202,2.751259,7.980947,0,0,0,0.2195765,1.106588,1.051259,0,0,2.351256,2.437559,0,0.8870118,-0.8870118,2.834422,47.24028,0.207994,3.026385,0.1756612,1.7,2.657135
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7506326,0.7506326,1.7,0,0.5202,0.7506326,95.25226,0,0,0,0.7149945,0,0,0.9493674,0.901899,3.336824,1.550547,1.616894,0,1.616894,4.368342,72.80556,0.2080453,0.8256959,0.5719956,1.7,2.265542
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.032686,1.032686,1.7,0,0.5202,1.032686,71.7426,0,0,0,0.7408758,0,0,0.6673139,0.6339482,1.719931,3.005751,1.374824,0,1.374824,5.672615,94.5434,0.2081477,1.135955,0.5927007,1.7,3.746627
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9854771,0.9854771,0,0,0,0.9854771,53.17805,0,0,0,0.5240575,1.037344,0.9854771,0,0,0.3451068,4.243093,0,0.5132869,-0.5132869,5.131563,85.52588,0.2081477,1.084025,0.419246,0,4.76715
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.634528,3.08,1.7,0,0.5202,3.08,24.01261,2.220446E-16,0.5545279,0.9179807,0.7395884,1.452632,1.38,0,0,0.9154256,3.729806,0,0.7130432,-0.7130432,4.37995,72.99901,0.2081477,3.997981,0.5916707,1.7,4.469394
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.801979,1.801979,1.7,0,0.5202,1.801979,42.30903,0,0,0,0.7623999,0.1073464,0.101979,0,0,1.707696,3.016763,0.6550535,0,0.6550535,5.001388,83.35629,0.208201,1.982177,0.6099198,1.7,3.779162
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.856118,1.856118,1.7,0,0.5202,1.856118,56.51777,0,0,0,1.049037,0.1643347,0.1561179,0,0,1.052642,3.606311,0.8847018,0,0.8847018,5.84069,97.34464,0.2082728,2.04173,0.8392292,1.7,4.655347
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.359028,1.359028,0.6205106,0,0.2254994,1.359028,69.55907,8.326673E-17,0,0,0.9453269,0.7773863,0.738517,0,0,0.1679406,4.402543,0.1679406,0,0.1679406,6.000012,100,0.2082864,1.49493,0.7562615,1.7,5.347869
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.000705,1.000705,0,0,0,1.000705,79.91927,0,0,0,0.799756,1.053373,1.000705,0,0,0,4.553689,0,0.2536175,-0.2536175,5.732676,95.5444,0.2082864,1.100775,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.667287,1.667287,1.405089,0,0.4396892,1.667287,33.45526,5.551115E-17,0,0,0.5577951,0.2759979,0.262198,0,0,0.2817972,4.300071,0.2817972,0,0.2817972,6.000012,100,0.2083092,1.834015,0.4462361,1.7,4.857867
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083092,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.787518,3.08,1.7,0,0.5202,3.08,2.370574,0,0.707518,1.08627,0.07301369,1.452632,1.38,0,0,0,4.553689,0,1.379618,-1.379618,4.545767,75.76263,0.2083092,4.16627,0.05841095,1.7,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.288412,1.288412,1.7,0,0.5202,1.288412,0,0,0,0,0,0,0,0.4115879,0.3910085,1.532909,3.174071,0.3910085,0,0.3910085,4.91671,81.94501,0.2083532,1.417253,0,1.7,3.174071
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.236166,1.236166,0,0,0,1.236166,0,0,2.220446E-16,0,0,1.301227,1.236166,0,0,1.1419,3.525979,0,1.301227,-1.301227,3.545096,59.08482,0.2083532,1.359783,0,0,3.525979
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.530759,1.530759,1.7,0,0.5202,1.530759,0,0,0,0,0,0,0,0.1692415,0.1607794,2.587708,2.224751,0.1607794,0,0.1607794,3.697625,61.62696,0.2083713,1.683834,0,1.7,2.224751
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3755333,0.3755333,1.7,0,0.5202,0.3755333,0,0,0,0,0,0,0,1.324467,1.258243,2.426929,2.369453,1.258243,0,1.258243,4.891299,81.52149,0.2084975,0.4130866,0,1.7,2.369453
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.16992,0.16992,0,0,0,0.16992,0,0,0,0,0,0.1788632,0.16992,0,0,1.168686,3.501872,0,0.1788632,-0.1788632,4.702761,78.3792,0.2084975,0.186912,0,0,3.501872
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3664208,0.3664208,0,0,0,0.3664208,0,0,5.551115E-17,0,0,0.3857061,0.3664208,0,0,1.367422,3.323009,0,0.3857061,-0.3857061,4.296191,71.60304,0.2084975,0.4030629,0,0,3.323009
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3605386,0.3605386,0,0,0,0.3605386,0,0,5.551115E-17,0,0,0.3795143,0.3605386,0,0,1.795985,2.937303,0,0.3795143,-0.3795143,3.896148,64.93567,0.2084975,0.3965924,0,0,2.937303
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2720612,0.2720612,0,0,0,0.2720612,0,0,5.551115E-17,0,0,0.2863802,0.2720612,0,0,2.217667,2.557788,0,0.2863802,-0.2863802,3.594277,59.90449,0.2084975,0.2992673,0,0,2.557788
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3728276,0.3728276,0,0,0,0.3728276,0,0,5.551115E-17,0,0,0.3924501,0.3728276,0,0,2.535868,2.271408,0,0.3924501,-0.3924501,3.180598,53.00986,0.2084975,0.4101104,0,0,2.271408
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4814828,0.4814828,0,0,0,0.4814828,0,0,5.551115E-17,0,0,0.506824,0.4814828,0,0,2.971923,1.878958,0,0.506824,-0.506824,2.646359,44.10589,0.2084975,0.5296311,0,0,1.878958
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09461631,0.09461631,0,0,0,0.09461631,0,0,0,0,0,0.09959612,0.09461631,0,0,3.535061,1.372134,0,0.09959612,-0.09959612,2.541375,42.35617,0.2084975,0.1040779,0,0,1.372134
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.313161,0.313161,0,0,0,0.313161,10.55415,0,0,0,0.03305149,0.3296431,0.313161,0,0,3.645723,1.272538,0,0.2965916,-0.2965916,2.22874,37.14559,0.2084975,0.3444771,0.02644119,0,1.305589
