Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8686062,0.8686062,0,0,0,0.8686062,40.49849,0,0,0,0.3517724,0.9143223,0.8686062,0,0,3.97527,0.9759462,0,0.5625499,-0.5625499,1.63576,27.26262,0.2084975,0.9554668,0.2814179,0,1.327719
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7419437,0.7419437,1.7,0,0.5202,0.7419437,109.2244,0,0,0,0.8103835,0,0,0.9580563,0.9101535,4.600325,0.4133963,1.720537,0,1.720537,3.268005,54.46664,0.2085258,0.8161381,0.6483068,1.7,1.22378
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.739896,2.739896,1.7,0,0.5202,2.739896,42.95559,0,0,0,1.176939,1.094628,1.039896,0,0,2.879788,1.96188,0.08231093,0,0.08231093,3.346092,55.76809,0.2085324,3.013886,0.9415509,1.7,3.138818
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.904654,1.904654,1.7,0,0.5202,1.904654,51.51114,0,0,0,0.981109,0.2154253,0.204654,0,0,2.797477,2.035959,0.7656838,0,0.7656838,4.072484,67.87459,0.208594,2.095119,0.7848873,1.7,3.017069
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9456003,0.9456003,1.433448,0,0.4474313,0.9456003,160.5614,0,0,0,1.518269,0,0,0.4878478,0.4634554,2.031793,2.725075,1.981725,0,1.981725,5.952513,99.20835,0.2084857,1.04016,1.214615,1.7,4.243344
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.602757,1.602757,0.4706073,0,0.1845758,1.602757,77.47931,0,0,0,1.241805,1.191736,1.132149,0,0,0.05006859,4.508627,0.05006859,0,0.05006859,6.000012,100,0.2084891,1.763032,0.9934437,1.7,5.750432
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.236094,1.236094,0,0,0,1.236094,129.486,0.299417,0,0,1.600569,1.301152,1.236094,0,0,0,4.553689,0,0,0,6.000012,100,0.2084891,1.359704,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1862193,0.1862193,0,0,0,0.1862193,704.8028,1.116459,0,0,1.312479,0.1960204,0.1862193,0,0,0,4.553689,0,0,0,6.000012,100,0.2084891,0.2048413,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.333606,1.333606,0.425,0,0.172125,1.333606,89.07884,0.2315335,0,0,1.187961,0.956427,0.9086057,0,0,0,4.553689,0,0,0,6.000012,100,0.2084891,1.466966,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.478692,3.08,1.7,0,0.5202,3.08,26.13403,2.220446E-16,0.3986922,0.7465614,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2084891,3.826561,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.661138,1.661138,1.7,0,0.5202,1.661138,26.34665,0,0,0,0.4376542,0,0,0.03886163,0.03691855,0.7196705,3.905986,0.4745728,0,0.4745728,5.767492,96.12467,0.2085283,1.827252,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.614275,1.614275,1.7,0,0.5202,1.614275,4.427598,0,0,0,0.07147364,0,0,0.08572457,0.08143834,0.2450977,4.333101,0.152912,0,0.152912,5.912557,98.54242,0.2085432,1.775703,0.05717891,1.7,4.404574
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9635375,0.9635375,0,0,0,0.9635375,0,0,2.220446E-16,0,0,1.01425,0.9635375,0,0,0.09218576,4.470722,0,1.01425,-1.01425,4.843443,80.7239,0.2085432,1.059891,0,0,4.470722
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.577971,2.577971,1.7,0,0.5202,2.577971,0,0,0,0,0,0.9241801,0.8779711,0,0,1.21913,3.456472,0,0.9241801,-0.9241801,3.869272,64.48774,0.2085432,2.835768,0,1.7,3.456472
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8073203,0.8073203,1.7,0,0.5202,0.8073203,0,0,0,0,0,0,0,0.8926797,0.8480457,2.245997,2.532292,0.8480457,0,0.8480457,4.673799,77.89649,0.2086377,0.8880523,0,1.7,2.532292
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.397951,3.295533,1.38,0,1.38,5.982982,99.71616,0.2086616,0,0,1.7,3.295533
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2426427,0.2426427,0,0,0,0.2426427,0,0,2.775558E-17,0,0,0.2554133,0.2426427,0,0,0.01795122,4.537533,0,0.2554133,-0.2554133,5.713753,95.22902,0.2086616,0.2669069,0,0,4.537533
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3017438,4.28212,0,0,0,5.713753,95.22902,0.2086616,0,0,0,4.28212
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2906504,0.2906504,0,0,0,0.2906504,0,0,0,0,0,0.3059478,0.2906504,0,0,0.3017438,4.28212,0,0.3059478,-0.3059478,5.391255,89.85408,0.2086616,0.3197154,0,0,4.28212
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3872567,0.3872567,0,0,0,0.3872567,0,0,5.551115E-17,0,0,0.4076387,0.3872567,0,0,0.6416858,3.976172,0,0.4076387,-0.4076387,4.961566,82.69261,0.2086616,0.4259824,0,0,3.976172
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3274782,0.3274782,0,0,0,0.3274782,0,0,5.551115E-17,0,0,0.3447139,0.3274782,0,0,1.094618,3.568533,0,0.3447139,-0.3447139,4.598206,76.63662,0.2086616,0.360226,0,0,3.568533
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2997831,0.2997831,0,0,0,0.2997831,0,0,0,0,0,0.3155612,0.2997831,0,0,1.477633,3.223819,0,0.3155612,-0.3155612,4.265575,71.09278,0.2086616,0.3297614,0,0,3.223819
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1574639,0.1574639,0,0,0,0.1574639,0,0,0,0,0,0.1657514,0.1574639,0,0,1.828257,2.908258,0,0.1657514,-0.1657514,4.090858,68.18083,0.2086616,0.1732102,0,0,2.908258
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2447852,0.2447852,0,0,0,0.2447852,12.65938,0,0,0,0.0309883,0.2576686,0.2447852,0,0,2.012425,2.742507,0,0.2266803,-0.2266803,3.851916,64.19847,0.2086616,0.2692637,0.02479064,0,2.773495
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.264292,2.515826,0.1540309,0,0.1540309,3.998043,66.63391,0.2086293,0,0.1232247,0,2.669857
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.881319,1.881319,1.7,0,0.5202,1.881319,26.30273,0,0,0,0.4948384,0.1908625,0.1813194,0,0,2.110261,2.654454,0.3039759,0,0.3039759,4.286419,71.44019,0.2086536,2.069451,0.3958707,1.7,3.149292
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.280805,1.280805,1.7,0,0.5202,1.280805,40.29633,0,0,0,0.5161175,0,0,0.4191946,0.3982349,1.806285,2.928032,0.9143524,0,0.9143524,5.153851,85.89733,0.208739,1.408886,0.412894,1.7,3.44415
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.288631,1.288631,1.390526,0,0.4357135,1.288631,60.89216,0,0,0,0.7846754,0,0,0.1018945,0.09679974,0.8919327,3.75095,0.8814751,0,0.8814751,5.990091,99.83465,0.2088122,1.417494,0.6277403,1.7,4.535625
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.68187,1.68187,1.18262,0,0.3789553,1.68187,31.86831,0,0,0,0.5359836,0.525526,0.4992497,0,0,0.01045759,4.544277,0.01045759,0,0.01045759,6.000012,100,0.2088131,1.850057,0.4287868,1.7,5.080261
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.110336,1.110336,0,0,0,1.110336,52.88063,0,0,0,0.5871529,1.168775,1.110336,0,0,0,4.553689,0,0.5816222,-0.5816222,5.386929,89.78196,0.2088131,1.22137,0.4697223,0,5.140842
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.6462469,3.972067,0.2936819,0,0.2936819,5.665539,94.42547,0.2087516,0,0.2349455,0,4.265749
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,0.352565,4.236381,0.09174715,0,0.09174715,5.752578,95.87611,0.2087324,0,0.07339772,0,4.328127
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.68102,1.68102,1.632454,0,0.5017599,1.68102,18.55658,0,0,0,0.3119398,0.05112193,0.04856583,0,0,0.2608179,4.318953,0.2608179,0,0.2608179,6.000012,100,0.2087532,1.849122,0.2495518,1.7,4.630893
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.686384,2.686384,1.7,0,0.5202,2.686384,5.251522,0,0,0,0.1410761,1.038299,0.9863842,0,0,0,4.553689,0,0.8972231,-0.8972231,5.054256,84.23743,0.2087532,2.955023,0.1128608,1.7,4.694765
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.250497,1.250497,0,0,0,1.250497,3.99219,0,2.220446E-16,0,0.0499222,1.316312,1.250497,0,0,0.9969145,3.656466,0,1.26639,-1.26639,3.719364,61.98927,0.2087532,1.375546,0.03993776,0,3.706388
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.404015,2.390076,0.06921753,0,0.06921753,3.785029,63.08369,0.2087387,0,0.05537402,0,2.459293
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.688675,2.688675,1.7,0,0.5202,2.688675,0,0,0,0,0,1.04071,0.9886749,0,0,2.334797,2.452372,0,1.04071,-1.04071,2.688024,44.80031,0.2087387,2.957542,0,1.7,2.452372
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.189994,2.189994,1.7,0,0.5202,2.189994,0,0,0,0,0,0.515783,0.4899939,0,0,3.491142,1.411661,0,0.515783,-0.515783,2.144341,35.73895,0.2087387,2.408993,0,1.7,1.411661
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.279744,1.279744,1.7,0,0.5202,1.279744,0,0,0,0,0,0,0,0.4202563,0.3992435,4.064234,0.8958782,0.3992435,0,0.3992435,2.523097,42.05153,0.2087829,1.407718,0,1.7,0.8958782
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2360368,0.2360368,1.688668,0,0.5171065,0.2360368,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.664991,1.255197,1.38,0,1.38,3.83228,63.8712,0.2088781,0.2596404,0,1.7,1.255197
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09687302,0.09687302,1.549505,0,0.4791147,0.09687302,0,0,0,0,0,0,0,1.452632,1.38,2.284991,2.497197,1.38,0,1.38,5.141462,85.69087,0.2089309,0.1065603,0,1.7,2.497197
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9049906,3.739197,0,0,0,5.141462,85.69087,0.2089309,0,0,0,3.739197
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1857115,0.1857115,0,0,0,0.1857115,0,0,2.775558E-17,0,0,0.1954858,0.1857115,0,0,0.9049906,3.739197,0,0.1954858,-0.1954858,4.935402,82.25655,0.2089309,0.2042826,0,0,3.739197
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2472592,0.2472592,0,0,0,0.2472592,0,0,5.551115E-17,0,0,0.2602729,0.2472592,0,0,1.122197,3.543712,0,0.2602729,-0.2602729,4.661051,77.68402,0.2089309,0.2719851,0,0,3.543712
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1392842,0.1392842,0,0,0,0.1392842,0,0,2.775558E-17,0,0,0.146615,0.1392842,0,0,1.411389,3.283439,0,0.146615,-0.146615,4.506505,75.10827,0.2089309,0.1532126,0,0,3.283439
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05904772,0.05904772,0,0,0,0.05904772,0,0,0,0,0,0.06215549,0.05904772,0,0,1.574295,3.136824,0,0.06215549,-0.06215549,4.440988,74.01631,0.2089309,0.06495249,0,0,3.136824
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3169462,0.3169462,0,0,0,0.3169462,0,0,0,0,0,0.3336276,0.3169462,0,0,1.643356,3.074668,0,0.3336276,-0.3336276,4.089313,68.15508,0.2089309,0.3486409,0,0,3.074668
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2467762,0.2467762,0,0,0,0.2467762,8.805849,0,2.775558E-17,0,0.02173074,0.2597644,0.2467762,0,0,2.014054,2.741041,0,0.2380337,-0.2380337,3.838403,63.97326,0.2089309,0.2714538,0.01738459,0,2.762771
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.034331,2.034331,1.7,0,0.5202,2.034331,14.06226,1.110223E-16,0,0,0.2860729,0.351927,0.3343306,0,0,2.278535,2.503007,0,0.06585412,-0.06585412,3.768987,62.81633,0.2089309,2.237764,0.2288583,1.7,2.78908
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.192345,2.192345,1.7,0,0.5202,2.192345,21.89098,0,0,0,0.4799258,0.518258,0.4923451,0,0,2.351707,2.437153,0,0.03833228,-0.03833228,3.728581,62.1429,0.2089309,2.41158,0.3839406,1.7,2.917079
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.578255,1.578255,1.7,0,0.5202,1.578255,39.38741,0,0,0,0.6216337,0,0,0.1217452,0.1156579,2.394298,2.398821,0.7372917,0,0.7372917,4.428038,73.80048,0.2089928,1.73608,0.497307,1.7,3.020454
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8335961,0.8335961,1.7,0,0.5202,0.8335961,85.97643,0,0,0,0.7166961,0,0,0.8664039,0.8230837,1.657007,3.062383,1.53978,0,1.53978,5.888801,98.14648,0.2090575,0.9169557,0.5733569,1.7,3.779079
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4139736,0.4139736,0,0,0,0.4139736,147.1338,0.05610674,0,0,0.609095,0.4357617,0.4139736,0,0,0.1172266,4.448185,0.1172266,0,0.1172266,6.000012,100,0.2090331,0.4553709,0.487276,0,5.05728
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3865878,0.3865878,0,0,0,0.3865878,244.9285,0.539929,0,0,0.9468635,0.4069345,0.3865878,0,0,0,4.553689,0,0,0,6.000012,100,0.2090331,0.4252465,0.7574908,0,5.500553
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5782087,0.5782087,0,0,0,0.5782087,155.2198,0.2888539,0,0,0.8974946,0.6086408,0.5782087,0,0,0,4.553689,0,0,0,6.000012,100,0.2090331,0.6360296,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.393695,1.393695,0.425,0,0.172125,1.393695,85.83427,0.1765889,0,0,1.196268,1.019679,0.9686953,0,0,0,4.553689,0,0,0,6.000012,100,0.2090331,1.533065,0.9570146,1.7,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09339622,0.09339622,0,0,0,0.09339622,675.8503,0.5329069,0,0,0.6312187,0.09831181,0.09339622,0,0,0,4.553689,0,0,0,6.000012,100,0.2090331,0.1027358,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.050727,1.050727,0,0,0,1.050727,66.71742,0,0,0,0.7010176,1.106028,1.050727,0,0,0,4.553689,0,0.4050103,-0.4050103,5.573094,92.88471,0.2090331,1.155799,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.897777,2.897777,1.7,0,0.5202,2.897777,12.9453,0,4.440892E-16,0.1075543,0.3751259,1.260818,1.197777,0,0,0.4500114,4.148679,0,0.8856917,-0.8856917,4.639493,77.32472,0.2090331,3.187554,0.3001007,1.7,4.523805
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.981843,1.981843,1.7,0,0.5202,1.981843,2.436442,1.110223E-16,0,0,0.04828646,0.2966771,0.2818433,0,0,1.434113,3.262987,0,0.2483907,-0.2483907,4.377666,72.96095,0.2090331,2.180028,0.03862916,1.7,3.311273
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.189508,2.189508,1.7,0,0.5202,2.189508,0,0,0,0,0,0.5152718,0.4895082,0,0,1.710103,3.014596,0,0.5152718,-0.5152718,3.834522,63.90857,0.2090331,2.408459,0,1.7,3.014596
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.725155,1.725155,1.7,0,0.5202,1.725155,0,0,0,0,0,0.02647852,0.02515459,0,0,2.282627,2.499325,0,0.02647852,-0.02647852,3.806611,63.44339,0.2090331,1.89767,0,1.7,2.499325
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5157371,0.5157371,1.7,0,0.5202,0.5157371,0,0,0,0,0,0,0,1.184263,1.12505,2.312048,2.472846,1.12505,0,1.12505,4.873927,81.23195,0.2091566,0.5673108,0,1.7,2.472846
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186998,3.485391,0,0,0,4.873927,81.23195,0.2091566,0,0,0,3.485391
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01825072,0.01825072,0,0,0,0.01825072,0,0,0,0,0,0.01921128,0.01825072,0,0,1.186998,3.485391,0,0.01921128,-0.01921128,4.853676,80.89445,0.2091566,0.02007579,0,0,3.485391
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5468971,0.5468971,0,0,0,0.5468971,0,0,1.110223E-16,0,0,0.5756811,0.5468971,0,0,1.208344,3.466179,0,0.5756811,-0.5756811,4.246855,70.78078,0.2091566,0.6015868,0,0,3.466179
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02969297,0.02969297,0,0,0,0.02969297,0,0,3.469447E-18,0,0,0.03125576,0.02969297,0,0,1.84799,2.890498,0,0.03125576,-0.03125576,4.213909,70.23167,0.2091566,0.03266227,0,0,2.890498
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.882718,2.859243,0,0,0,4.213909,70.23167,0.2091566,0,0,0,2.859243
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.378493,0.378493,0,0,0,0.378493,0,0,5.551115E-17,0,0,0.3984137,0.378493,0,0,1.882718,2.859243,0,0.3984137,-0.3984137,3.793944,63.23227,0.2091566,0.4163423,0,0,2.859243
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01896736,0.01896736,0,0,0,0.01896736,0,0,3.469447E-18,0,0,0.01996564,0.01896736,0,0,2.3254,2.460829,0,0.01996564,-0.01996564,3.772898,62.88151,0.2091566,0.02086409,0,0,2.460829
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2731411,0.2731411,0,0,0,0.2731411,0,0,5.551115E-17,0,0,0.2875169,0.2731411,0,0,2.347584,2.440863,0,0.2875169,-0.2875169,3.469829,57.83036,0.2091566,0.3004552,0,0,2.440863
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.667047,2.153346,0.02044555,0,0.02044555,3.489225,58.15364,0.2091523,0,0.01635644,0,2.173792
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1897104,0.1897104,0,0,0,0.1897104,160.0847,0,0,0,0.3036972,0.1996951,0.1897104,0,0,2.646602,2.171747,0.1040021,0,0.1040021,3.58789,59.79805,0.2091307,0.2086814,0.2429578,0,2.475445
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3465453,0.3465453,0,0,0,0.3465453,220.8106,0,0,0,0.7652088,0.3647846,0.3465453,0,0,2.5426,2.265349,0.4004242,0,0.4004242,3.967766,66.1293,0.2090474,0.3811999,0.612167,0,3.030558
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7275114,0.7275114,0,0,0,0.7275114,166.7794,0,0,0,1.213339,0.7658015,0.7275114,0,0,2.142175,2.625731,0.447538,0,0.447538,4.392338,73.20548,0.2089543,0.8002626,0.9706716,0,3.839071
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4456608,0.4456608,0,0,0,0.4456608,328.6577,0,0,0,1.464698,0.4691167,0.4456608,0,0,1.694637,3.028515,0.9955818,0,0.9955818,5.33683,88.94698,0.2087477,0.4902269,1.171759,0,4.493214
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.233901,2.233901,1.21657,0,0.3882237,2.233901,79.23045,0,0,0,1.76993,1.070874,1.01733,0,0,0.6990556,3.924539,0.6990556,0,0.6990556,6.000012,100,0.208712,2.457291,1.415944,1.7,5.694468
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5839054,0.5839054,0,0,0,0.5839054,300.423,1.139549,0,0,1.754186,0.6146373,0.5839054,0,0,0,4.553689,0,0,0,6.000012,100,0.208712,0.642296,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01404564,0.01404564,0,0,0,0.01404564,12563.45,1.749832,0,0,1.764617,0.01478489,0.01404564,0,0,0,4.553689,0,0,0,6.000012,100,0.208712,0.01545021,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.352956,1.352956,0.425,0,0.172125,1.352956,126.2728,0.7316198,0,0,1.708416,0.9767961,0.9279563,0,0,0,4.553689,0,0,0,6.000012,100,0.208712,1.488252,1.366733,1.7,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6453431,0.6453431,0,0,0,0.6453431,201.6661,0.6221297,0,0,1.301438,0.6793085,0.6453431,0,0,0,4.553689,0,0,0,6.000012,100,0.208712,0.7098774,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208712,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.208742,1.208742,0,0,0,1.208742,34.80082,0,0,0,0.4206521,1.27236,1.208742,0,0,0,4.553689,0,0.8517076,-0.8517076,5.102233,85.03706,0.208712,1.329616,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.9463418,3.701981,0.07744773,0,0.07744773,5.175707,86.2616,0.208696,0,0.06195818,0,3.779429
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.868894,3.771684,0,0,0,5.175707,86.2616,0.208696,0,0,0,3.771684
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.667654,1.667654,1.7,0,0.5202,1.667654,0,0,0,0,0,0,0,0.03234617,0.03072886,0.868894,3.771684,0.03072886,0,0.03072886,5.204859,86.74747,0.2086993,1.834419,0,1.7,3.771684
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.156766,2.156766,1.7,0,0.5202,2.156766,0,0,0,0,0,0.4808062,0.4567659,0,0,0.8381652,3.79934,0,0.4808062,-0.4808062,4.698044,78.30058,0.2086993,2.372442,0,1.7,3.79934
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5735353,0.5735353,1.7,0,0.5202,0.5735353,0,0,0,0,0,0,0,1.126465,1.070141,1.372394,3.318534,1.070141,0,1.070141,5.71327,95.22097,0.2088167,0.6308889,0,1.7,3.318534
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1879954,0.1879954,0,0,0,0.1879954,0,0,2.775558E-17,0,0,0.1978899,0.1879954,0,0,0.3022529,4.281662,0,0.1978899,-0.1978899,5.504675,91.74441,0.2088167,0.2067949,0,0,4.281662
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3264732,0.3264732,0,0,0,0.3264732,0,0,5.551115E-17,0,0,0.343656,0.3264732,0,0,0.5221305,4.083772,0,0.343656,-0.343656,5.14243,85.707,0.2088167,0.3591205,0,0,4.083772
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5695466,0.5695466,0,0,0,0.5695466,0,0,0,0,0,0.5995227,0.5695466,0,0,0.9039705,3.740115,0,0.5995227,-0.5995227,4.510478,75.17448,0.2088167,0.6265013,0,0,3.740115
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3243431,0.3243431,0,0,0,0.3243431,0,0,0,0,0,0.3414138,0.3243431,0,0,1.570107,3.140593,0,0.3414138,-0.3414138,4.150596,69.17646,0.2088167,0.3567774,0,0,3.140593
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.687724,0.687724,0,0,0,0.687724,0,0,1.110223E-16,0,0,0.72392,0.687724,0,0,1.949455,2.799179,0,0.72392,-0.72392,3.387517,56.45851,0.2088167,0.7564964,0,0,2.799179
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.753811,2.075259,0,0,0,3.387517,56.45851,0.2088167,0,0,0,2.075259
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08742946,0.08742946,0,0,0,0.08742946,0,0,1.387779E-17,0,0,0.09203101,0.08742946,0,0,2.753811,2.075259,0,0.09203101,-0.09203101,3.290508,54.84169,0.2088167,0.09617241,0,0,2.075259
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5749153,0.5749153,0,0,0,0.5749153,2.361976,0,0,0,0.01357936,0.605174,0.5749153,0,0,2.856068,1.983228,0,0.5915946,-0.5915946,2.666913,44.44846,0.2088167,0.6324068,0.01086349,0,1.996807
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.226993,3.08,1.7,0,0.5202,3.08,8.027422,2.220446E-16,1.146993,1.580664,0.2472446,1.452632,1.38,0,0,3.513395,1.391633,0,1.205387,-1.205387,1.396323,23.27201,0.2088167,4.649693,0.1977957,1.7,1.638878
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.8373545,0.8373545,1.7,0,0.5202,0.8373545,58.63517,0,0,0,0.4909842,0,0,0.8626454,0.8195131,4.852714,0.1862463,1.310497,0,1.310497,2.63957,43.99275,0.2089287,0.92109,0.3927874,1.7,0.6772305
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7836931,0.7836931,1.7,0,0.5202,0.7836931,81.82971,0,0,0,0.6412938,0,0,0.9163069,0.8704916,3.542217,1.365694,1.511785,0,1.511785,4.073776,67.89613,0.2089988,0.8620624,0.5130351,1.7,2.006988
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8652235,0.8652235,1.7,0,0.5202,0.8652235,126.2541,0,0,0,1.09238,0,0,0.8347765,0.7930377,2.030431,2.726301,1.885418,0,1.885418,5.86244,97.70714,0.2089916,0.9517458,0.8739039,1.7,3.818681
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.762035,1.762035,1.119604,0,0.3617519,1.762035,46.60842,0,0,0,0.8212568,0.6762431,0.642431,0,0,0.1450136,4.423177,0.1450136,0,0.1450136,6.000012,100,0.2090029,1.938239,0.6570054,1.7,5.244433
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.50007,0,0,1.50007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,0,1.200056,0,6.053759
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.032009,1.032009,0,0,0,1.032009,114.828,0.09871027,0,0,1.185036,1.086325,1.032009,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,1.13521,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7730024,0.7730024,0,0,0,0.7730024,135.3265,0.2323906,0,0,1.046077,0.8136868,0.7730024,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,0.8503027,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.524022,0.524022,0,0,0,0.524022,149.8808,0.2338061,0,0,0.7854082,0.5516021,0.524022,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,0.5764242,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.857621,1.857621,1.290221,0,0.4083304,1.857621,32.15205,1.110223E-16,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,2.043383,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090029,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.112907,1.112907,0,0,0,1.112907,7.254146,0,2.220446E-16,0,0.08073191,1.171481,1.112907,0,0,0,4.553689,0,1.090749,-1.090749,4.850261,80.83752,0.2090029,1.224198,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.053527,2.053527,1.7,0,0.5202,2.053527,0,0,0,0,0,0.3721332,0.3535265,0,0,1.211944,3.46294,0,0.3721332,-0.3721332,4.457998,74.29983,0.2090029,2.258879,0,1.7,3.46294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.625425,3.090806,1.38,0,1.38,5.767181,96.1195,0.2090259,0,0,1.7,3.090806
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.548277,2.548277,1.7,0,0.5202,2.548277,0,0,0,0,0,0.8929237,0.8482774,0,0,0.245425,4.332807,0,0.8929237,-0.8929237,4.825957,80.43246,0.2090259,2.803105,0,1.7,4.332807
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237562,3.439883,0,0,0,4.825957,80.43246,0.2090259,0,0,0,3.439883
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237562,3.439883,0,0,0,4.825957,80.43246,0.2090259,0,0,0,3.439883
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5016654,0.5016654,0,0,0,0.5016654,0,0,1.110223E-16,0,0,0.5280688,0.5016654,0,0,1.237562,3.439883,0,0.5280688,-0.5280688,4.269324,71.15526,0.2090259,0.5518319,0,0,3.439883
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824306,2.911814,0,0,0,4.269324,71.15526,0.2090259,0,0,0,2.911814
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824306,2.911814,0,0,0,4.269324,71.15526,0.2090259,0,0,0,2.911814
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1857231,0.1857231,0,0,0,0.1857231,0,0,2.775558E-17,0,0,0.195498,0.1857231,0,0,1.824306,2.911814,0,0.195498,-0.195498,4.063251,67.72071,0.2090259,0.2042954,0,0,2.911814
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2584859,0.2584859,0,0,0,0.2584859,0,0,5.551115E-17,0,0,0.2720904,0.2584859,0,0,2.041525,2.716316,0,0.2720904,-0.2720904,3.776442,62.94058,0.2090259,0.2843345,0,0,2.716316
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1771727,0.1771727,0,0,0,0.1771727,0,0,0,0,0,0.1864976,0.1771727,0,0,2.343848,2.444226,0,0.1864976,-0.1864976,3.579857,59.66416,0.2090259,0.19489,0,0,2.444226
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2509477,0.2509477,0,0,0,0.2509477,7.547272,0,5.551115E-17,0,0.01893971,0.2641555,0.2509477,0,0,2.551068,2.257728,0,0.2452158,-0.2452158,3.321377,55.35617,0.2090259,0.2760425,0.01515177,0,2.276668
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1039249,0.1039249,0,0,0,0.1039249,280.4697,0,0,0,0.2914779,0.1093946,0.1039249,0,0,2.82353,2.012512,0.1820833,0,0.1820833,3.494116,58.23515,0.2089884,0.1143174,0.2331823,0,2.30399
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,2.641446,2.176387,0.8101115,0,0.8101115,4.262655,71.04411,0.2088217,0,0.6480892,0,2.986499
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.228567,1.228567,0,0,0,1.228567,107.2815,0,0,0,1.318026,1.293229,1.228567,0,0,1.831335,2.905488,0.02479704,0,0.02479704,4.28618,71.43619,0.2088166,1.351424,1.054421,0,4.223514
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03597196,0.03597196,0,0,0,0.03597196,4160.748,0,0,0,1.496702,0.03786522,0.03597196,0,0,1.806538,2.927805,1.458837,0,1.458837,5.670154,94.50238,0.2085171,0.03956915,1.197362,0,4.424507
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.22582,0,0,1.57352,0,0,0,0,0.3477006,4.240758,0.3477006,0,0.3477006,6.000012,100,0.2084459,0,1.258816,0,5.814279
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.373299,0.373299,0,0,0,0.373299,444.4846,1.26631,0,0,1.659256,0.3929463,0.373299,0,0,0,4.553689,0,0,0,6.000012,100,0.2084459,0.4106289,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.934495,1.934495,0.5544951,0,0.2074772,1.934495,81.48429,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084459,2.127945,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.166474,1.166474,0,0,0,1.166474,122.4584,0.2005779,0,0,1.428445,1.227867,1.166474,0,0,0,4.553689,0,0,0,6.000012,100,0.2084459,1.283121,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1558519,0.1558519,0,0,0,0.1558519,642.3047,0.8369893,0,0,1.001044,0.1640546,0.1558519,0,0,0,4.553689,0,0,0,6.000012,100,0.2084459,0.1714371,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.877018,2.877018,1.7,0,0.5202,2.877018,29.7071,4.440892E-16,0,0.08472025,0.8546788,1.238967,1.177018,0,0,0,4.553689,0,0.384288,-0.384288,5.594937,93.24876,0.2084459,3.16472,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.413516,1.413516,1.326094,0,0.4181237,1.413516,36.71762,0,0,0,0.5190094,0.09202269,0.08742155,0,0,0.4269867,4.169401,0.4269867,0,0.4269867,6.000012,100,0.2084793,1.554867,0.4152075,1.7,4.68841
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.549122,2.549122,1.7,0,0.5202,2.549122,2.948869,0,0,0,0.07517027,0.8938124,0.8491217,0,0,0,4.553689,0,0.8186421,-0.8186421,5.137087,85.61795,0.2084793,2.804034,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.386062,2.386062,1.7,0,0.5202,2.386062,0,0,0,0,0,0.7221701,0.6860616,0,0,0.9096023,3.735047,0,0.7221701,-0.7221701,4.375854,72.93074,0.2084793,2.624668,0,1.7,3.735047
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.288378,1.288378,1.7,0,0.5202,1.288378,0,0,0,0,0,0,0,0.4116223,0.3910412,1.712013,3.012877,0.3910412,0,0.3910412,4.746828,79.11363,0.2085219,1.417215,0,1.7,3.012877
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,1.390497,0,0.4357058,0,0,0,0,0,0,0,0,1.390497,1.320972,1.320972,3.364814,1.320972,0,1.320972,6.000012,100,0.2085389,0,0,1.7,3.364814
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085389,0,0,0,4.553689
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085389,0,0,0,4.553689
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07917605,0.07917605,0,0,0,0.07917605,0,0,0,0,0,0.08334321,0.07917605,0,0,0,4.553689,0,0.08334321,-0.08334321,5.91216,98.53581,0.2085389,0.08709366,0,0,4.553689
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2668993,0.2668993,0,0,0,0.2668993,0,0,0,0,0,0.2809467,0.2668993,0,0,0.09260356,4.470345,0,0.2809467,-0.2809467,5.616017,93.60009,0.2085389,0.2935893,0,0,4.470345
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8143371,0.8143371,0,0,0,0.8143371,0,0,1.110223E-16,0,0,0.857197,0.8143371,0,0,0.4047665,4.189399,0,0.857197,-0.857197,4.712452,78.5407,0.2085389,0.8957708,0,0,4.189399
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4334684,0.4334684,0,0,0,0.4334684,0,0,5.551115E-17,0,0,0.4562826,0.4334684,0,0,1.357208,3.332202,0,0.4562826,-0.4562826,4.231488,70.52465,0.2085389,0.4768153,0,0,3.332202
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1076831,0.1076831,0,0,0,0.1076831,0,0,1.387779E-17,0,0,0.1133507,0.1076831,0,0,1.864188,2.87592,0,0.1133507,-0.1133507,4.112006,68.53329,0.2085389,0.1184514,0,0,2.87592
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2545125,0.2545125,0,0,0,0.2545125,0,0,0,0,0,0.2679079,0.2545125,0,0,1.990133,2.762569,0,0.2679079,-0.2679079,3.829606,63.82664,0.2085389,0.2799638,0,0,2.762569
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3534471,0.3534471,0,0,0,0.3534471,4.107619,0,0,0,0.01451826,0.3720496,0.3534471,0,0,2.287809,2.494661,0,0.3575314,-0.3575314,3.452735,57.54546,0.2085389,0.3887919,0.01161461,0,2.509179
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4946871,0.4946871,0,0,0,0.4946871,76.75788,0,5.551115E-17,0,0.3797113,0.5207232,0.4946871,0,0,2.685066,2.13713,0,0.1410119,-0.1410119,3.304095,55.06814,0.2085389,0.5441558,0.303769,0,2.516841
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.567074,2.567074,1.7,0,0.5202,2.567074,33.70698,1.110223E-16,0,0,0.8652831,0.9127097,0.8670742,0,0,2.841746,1.996118,0,0.04742657,-0.04742657,3.254103,54.23494,0.2085389,2.823782,0.6922265,1.7,2.861401
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.736098,1.736098,1.7,0,0.5202,1.736098,64.49059,0,0,0,1.11962,0.03799748,0.03609761,0,0,2.894442,1.948691,1.081622,0,1.081622,4.28022,71.33685,0.2086233,1.909707,0.8956957,1.7,3.068311
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.649112,0.649112,1.067426,0,0.3475073,0.649112,211.4411,0,0,0,1.37249,0,0,0.4183138,0.3973981,1.81282,2.922151,1.769888,0,1.769888,5.959283,99.32118,0.2084528,0.7140233,1.097992,1.7,4.294641
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.661674,1.661674,0.425,0,0.172125,1.661674,99.14188,0.3027205,0,0,1.647415,1.301762,1.236674,0,0,0.04293221,4.51505,0.04293221,0,0.04293221,6.000012,100,0.208444,1.827842,1.317932,1.7,6.162465
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.571628,1.571628,0.425,0,0.172125,1.571628,120.2399,0.6827477,0,0,1.889724,1.206977,1.146628,0,0,0,4.553689,0,0,0,6.000012,100,0.208444,1.728791,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.006474,1.006474,0,0,0,1.006474,157.8621,0.5293941,0,0,1.58884,1.059446,1.006474,0,0,0,4.553689,0,0,0,6.000012,100,0.208444,1.107121,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208444,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.352689,1.352689,0.425,0,0.172125,1.352689,95.25687,0.3120145,0,0,1.288529,0.9765146,0.9276888,0,0,0,4.553689,0,0,0,6.000012,100,0.208444,1.487958,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208444,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7560189,0.7560189,0,0,0,0.7560189,45.60481,0,1.110223E-16,0,0.344781,0.7958093,0.7560189,0,0,0,4.553689,0,0.4510283,-0.4510283,5.524586,92.07626,0.208444,0.8316208,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.89665,1.89665,1.7,0,0.5202,1.89665,4.37216,2.775558E-17,0,0,0.08292456,0.2069995,0.1966495,0,0,0.5011426,4.102661,0,0.124075,-0.124075,5.3938,89.89648,0.208444,2.086314,0.06633965,1.7,4.185585
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8659397,0.8659397,0,0,0,0.8659397,0,0,1.110223E-16,0,0,0.9115155,0.8659397,0,0,0.6390036,3.978586,0,0.9115155,-0.9115155,4.432978,73.88282,0.208444,0.9525337,0,0,3.978586
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.651799,3.06707,0,0,0,4.432978,73.88282,0.208444,0,0,0,3.06707
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.01263,1.01263,0,0,0,1.01263,0,0,0,0,0,1.065926,1.01263,0,0,1.651799,3.06707,0,1.065926,-1.065926,3.309394,55.15645,0.208444,1.113893,0,0,3.06707
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2204334,0.2204334,0,0,0,0.2204334,0,0,0,0,0,0.2320352,0.2204334,0,0,2.836161,2.001144,0,0.2320352,-0.2320352,3.064807,51.08001,0.208444,0.2424768,0,0,2.001144
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2584499,0.2584499,0,0,0,0.2584499,0,0,5.551115E-17,0,0,0.2720526,0.2584499,0,0,3.093978,1.769109,0,0.2720526,-0.2720526,2.778039,46.30055,0.208444,0.2842949,0,0,1.769109
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2164042,0.2164042,0,0,0,0.2164042,0,0,2.775558E-17,0,0,0.2277939,0.2164042,0,0,3.396258,1.497056,0,0.2277939,-0.2277939,2.537923,42.29863,0.208444,0.2380446,0,0,1.497056
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.649363,1.269263,0,0,0,2.537923,42.29863,0.208444,0,0,0,1.269263
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2764602,0.2764602,0,0,0,0.2764602,0,0,5.551115E-17,0,0,0.2910108,0.2764602,0,0,3.649363,1.269263,0,0.2910108,-0.2910108,2.23117,37.1861,0.208444,0.3041063,0,0,1.269263
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2561083,0.2561083,0,0,0,0.2561083,0,0,5.551115E-17,0,0,0.2695877,0.2561083,0,0,3.972708,0.9782518,0,0.2695877,-0.2695877,1.947,32.44994,0.208444,0.2817191,0,0,0.9782518
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6034192,0.6034192,0,0,0,0.6034192,0,0,1.110223E-16,0,0,0.6351781,0.6034192,0,0,4.27225,0.7086641,0,0.6351781,-0.6351781,1.277463,21.29101,0.208444,0.6637612,0,0,0.7086641
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3022375,0.3022375,1.7,0,0.5202,0.3022375,0,0,0,0,0,0,0,1.397762,1.327874,4.978004,0.07348593,1.327874,0,1.327874,2.537196,42.28651,0.2085514,0.3324613,0,1.7,0.07348593
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01590688,0.01590688,1.468538,0,0.457011,0.01590688,71.13492,2.220446E-16,0,0,0.01131534,0,0,1.452632,1.38,3.650129,1.268573,1.391315,0,1.391315,3.857113,64.2851,0.2085772,0.01749757,0.009052276,1.7,1.279888
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.350305,1.350305,1.7,0,0.5202,1.350305,7.118139,0,0,0,0.09611662,0,0,0.3496946,0.3322098,2.258814,2.520757,0.4283264,0,0.4283264,4.263459,71.05751,0.2086205,1.485336,0.07689329,1.7,2.616873
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.211941,1.211941,1.7,0,0.5202,1.211941,17.25878,0,0,0,0.2091662,0,0,0.4880593,0.4636563,1.830487,2.90625,0.6728225,0,0.6728225,4.901755,81.69575,0.2086867,1.333135,0.1673329,1.7,3.115417
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,0,0,0,0,0,0,0,0.2074139,0,0,0,0,1.157665,3.511791,0.2074139,0,0.2074139,5.098525,84.97524,0.2086445,0,0.1659311,0,3.719204
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9977455,0.9977455,0,0,0,0.9977455,51.02391,0,0,0,0.5090888,1.050258,0.9977455,0,0,0.9502509,3.698463,0,0.5411696,-0.5411696,4.528082,75.46788,0.2086445,1.09752,0.407271,0,4.207552
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.551551,3.157294,0.6849874,0,0.6849874,5.177918,86.29846,0.2085054,0,0.5479899,0,3.842281
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07026867,0.07026867,0,0,0,0.07026867,650.3497,0,0,0,0.4569921,0.07396702,0.07026867,0,0,0.8665631,3.773782,0.3830251,0,0.3830251,5.541287,92.35461,0.2084277,0.07729553,0.3655937,0,4.230774
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.7290689,0.7290689,0,0,0,0.7290689,28.86144,0,0,0,0.2104198,0.767441,0.7290689,0,0,0.483538,4.118505,0,0.5570212,-0.5570212,4.954136,82.56876,0.2084277,0.8019758,0.1683358,0,4.328925
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.708615,1.708615,1.7,0,0.5202,1.708615,26.33324,0,0,0,0.4499338,0.009068691,0.008615257,0,0,1.10245,3.561484,0.4408651,0,0.4408651,5.372377,89.53944,0.2084619,1.879477,0.359947,1.7,4.011417
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.6615854,3.958262,0.3287201,0,0.3287201,5.684228,94.73695,0.2083952,0,0.2629761,0,4.286982
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.3328653,4.25411,0.2640954,0,0.2640954,5.934771,98.91265,0.2083417,0,0.2112763,0,4.518206
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.010194,2.010194,1.7,0,0.5202,2.010194,4.920585,1.110223E-16,0,0,0.09891331,0.3265201,0.3101941,0,0,0.06876989,4.491796,0,0.2276068,-0.2276068,5.694852,94.91402,0.2083417,2.211214,0.07913065,1.7,4.590709
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7718919,0.7718919,0,0,0,0.7718919,10.60167,0,1.110223E-16,0,0.08183342,0.8125178,0.7718919,0,0,0.3216663,4.264189,0,0.7306843,-0.7306843,4.924644,82.07723,0.2083417,0.8490811,0.06546674,0,4.346023
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.834387,1.834387,1.7,0,0.5202,1.834387,0,0,0,0,0,0.1414602,0.1343872,0,0,1.133538,3.533505,0,0.1414602,-0.1414602,4.775531,79.59203,0.2083417,2.017826,0,1.7,3.533505
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.529351,0.529351,1.7,0,0.5202,0.529351,0,0,0,0,0,0,0,1.170649,1.112117,1.290716,3.392045,1.112117,0,1.112117,5.830578,97.1761,0.2084616,0.5822861,0,1.7,3.392045
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.105865,3.08,1.7,0,0.5202,3.08,0,0,0.02586467,0.3364511,0,1.452632,1.38,0,0,0.1785992,4.39295,0,1.452632,-1.452632,4.29937,71.65602,0.2084616,3.416451,0,1.7,4.39295
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2573546,0.2573546,1.7,0,0.5202,0.2573546,0,0,0,0,0,0,0,1.442645,1.370513,1.792634,2.940318,1.370513,0,1.370513,5.599553,93.32569,0.2085596,0.2830901,0,1.7,2.940318
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4221213,4.17378,0,0,0,5.599553,93.32569,0.2085596,0,0,0,4.17378
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.47982,0.47982,0,0,0,0.47982,0,0,0,0,0,0.5050736,0.47982,0,0,0.4221213,4.17378,0,0.5050736,-0.5050736,5.067158,84.45247,0.2085596,0.5278019,0,0,4.17378
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5157214,0.5157214,0,0,0,0.5157214,0,0,1.110223E-16,0,0,0.5428647,0.5157214,0,0,0.9833142,3.668706,0,0.5428647,-0.5428647,4.494929,74.91533,0.2085596,0.5672936,0,0,3.668706
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3733546,0.3733546,0,0,0,0.3733546,0,0,5.551115E-17,0,0,0.3930049,0.3733546,0,0,1.586497,3.125842,0,0.3930049,-0.3930049,4.080665,68.01095,0.2085596,0.4106901,0,0,3.125842
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5927496,0.5927496,0,0,0,0.5927496,0,0,1.110223E-16,0,0,0.623947,0.5927496,0,0,2.023169,2.732837,0,0.623947,-0.623947,3.422967,57.04934,0.2085596,0.6520246,0,0,2.732837
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5004289,0.5004289,0,0,0,0.5004289,0,0,1.110223E-16,0,0,0.5267673,0.5004289,0,0,2.716444,2.10889,0,0.5267673,-0.5267673,2.867706,47.795,0.2085596,0.5504718,0,0,2.10889
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07419278,0.07419278,0,0,0,0.07419278,0,0,1.387779E-17,0,0,0.07809767,0.07419278,0,0,3.301741,1.582122,0,0.07809767,-0.07809767,2.785384,46.42297,0.2085596,0.08161207,0,0,1.582122
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02359677,0.02359677,0,0,0,0.02359677,78.64357,0,0,0,0.01855735,0.02483871,0.02359677,0,0,3.388516,1.504025,0,0.006281364,-0.006281364,2.778763,46.31261,0.2085596,0.02595645,0.01484588,0,1.522582
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.111905,1.111905,0,0,0,1.111905,25.86369,0,2.220446E-16,0,0.2875796,1.170426,1.111905,0,0,3.395495,1.497743,0,0.8828465,-0.8828465,1.848161,30.80261,0.2085596,1.223095,0.2300637,0,1.785323
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6339243,0.6339243,0,0,0,0.6339243,104.8622,1.110223E-16,0,0,0.6647472,0.6672887,0.6339243,0,0,4.376436,0.6148968,0,0.002541562,-0.002541562,1.845482,30.75796,0.2085596,0.6973167,0.5317977,0,1.279644
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.326143,1.326143,1.7,0,0.5202,1.326143,59.56591,0,0,0,0.7899293,0,0,0.3738569,0.355164,4.37926,0.6123553,1.145093,0,1.145093,2.931813,48.86344,0.2086586,1.458757,0.6319434,1.7,1.402285
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.621221,1.621221,1.7,0,0.5202,1.621221,88.84486,0,0,0,1.440371,0,0,0.07877942,0.07484045,3.234166,1.642939,1.515212,0,1.515212,4.369268,72.82099,0.2087269,1.783343,1.152297,1.7,3.08331
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0.425,0,0.172125,0,0,0.03667643,0,0,1.350047,0,0,0.3883236,0.3689074,1.718955,3.00663,1.718955,0,1.718955,6.000012,100,0.2083804,0,1.080038,1.7,4.356677
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.58922,1.58922,0.425,0,0.172125,1.58922,94.32681,0.2735657,0,0,1.49906,1.225495,1.16422,0,0,0,4.553689,0,0,0,6.000012,100,0.2083804,1.748142,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.02163,1.02163,0,0,0,1.02163,155.7916,0.5162142,0,0,1.591615,1.0754,1.02163,0,0,0,4.553689,0,0,0,6.000012,100,0.2083804,1.123793,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.198399,2.198399,1.128193,0,0.3640966,2.198399,51.24334,0,0,0,1.126533,1.126533,1.070206,0,0,0,4.553689,0,0,0,6.000012,100,0.2083804,2.418239,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.183303,1.183303,0,0,0,1.183303,60.20363,0,0,0,0.7123916,1.245582,1.183303,0,0,0,4.553689,0,0.5331908,-0.5331908,5.43798,90.63281,0.2083804,1.301634,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.5219666,0.5219666,0,0,0,0.5219666,113.7616,0,0,0,0.5937977,0.5494386,0.5219666,0,0,0.5924343,4.020498,0.04435907,0,0.04435907,5.480062,91.33419,0.2083715,0.5741633,0.4750381,0,4.614296
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9090176,0.9090176,0,0,0,0.9090176,38.56862,0,1.110223E-16,0,0.3505955,0.9568606,0.9090176,0,0,0.5480752,4.060421,0,0.6062651,-0.6062651,4.841002,80.68322,0.2083715,0.9999193,0.2804764,0,4.411017
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.605511,1.605511,1.7,0,0.5202,1.605511,5.273424,1.387779E-17,0,0,0.08466541,0,0,0.09448883,0.08976439,1.221703,3.454156,0.1744298,0,0.1744298,5.006481,83.44118,0.2083876,1.766062,0.06773233,1.7,3.538821
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.327374,3.08,1.7,0,0.5202,3.08,0,0,0.2473745,0.580112,0,1.452632,1.38,0,0,1.047273,3.611143,0,1.452632,-1.452632,3.475273,57.9211,0.2083876,3.660112,0,1.7,3.611143
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.48711,1.48711,1.7,0,0.5202,1.48711,0,0,0,0,0,0,0,0.2128899,0.2022454,2.661308,2.158511,0.2022454,0,0.2022454,3.66714,61.11888,0.2084092,1.635821,0,1.7,2.158511
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3480839,0.3480839,1.7,0,0.5202,0.3480839,0,0,0,0,0,0,0,1.351916,1.28432,2.459063,2.340532,1.28432,0,1.28432,4.885553,81.42573,0.208524,0.3828923,0,1.7,2.340532
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174743,3.496421,0,0,0,4.885553,81.42573,0.208524,0,0,0,3.496421
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01235488,0.01235488,0,0,0,0.01235488,0,0,1.734723E-18,0,0,0.01300514,0.01235488,0,0,1.174743,3.496421,0,0.01300514,-0.01300514,4.871845,81.19725,0.208524,0.01359037,0,0,3.496421
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5598931,0.5598931,0,0,0,0.5598931,0,0,1.110223E-16,0,0,0.5893612,0.5598931,0,0,1.189193,3.483415,0,0.5893612,-0.5893612,4.250603,70.84325,0.208524,0.6158824,0,0,3.483415
