Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3136582,0.3136582,0,0,0,0.3136582,0,0,5.551115E-17,0,0,0.3301666,0.3136582,0,0,1.844039,2.894054,0,0.3301666,-0.3301666,3.902577,65.04282,0.208524,0.3450241,0,0,2.894054
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1922104,0.1922104,0,0,0,0.1922104,0,0,2.775558E-17,0,0,0.2023268,0.1922104,0,0,2.21089,2.563888,0,0.2023268,-0.2023268,3.689306,61.48831,0.208524,0.2114315,0,0,2.563888
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04839329,0.04839329,0,0,0,0.04839329,0,0,0,0,0,0.0509403,0.04839329,0,0,2.435698,2.361561,0,0.0509403,-0.0509403,3.63561,60.59338,0.208524,0.05323262,0,0,2.361561
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3556537,0.3556537,0,0,0,0.3556537,0,0,0,0,0,0.3743723,0.3556537,0,0,2.492298,2.310621,0,0.3743723,-0.3743723,3.240987,54.01635,0.208524,0.391219,0,0,2.310621
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3150062,0.3150062,0,0,0,0.3150062,0,0,5.551115E-17,0,0,0.3315855,0.3150062,0,0,2.908267,1.936248,0,0.3315855,-0.3315855,2.891465,48.19099,0.208524,0.3465068,0,0,1.936248
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1275614,0.1275614,0,0,0,0.1275614,17.69807,0,0,0,0.0225759,0.1342752,0.1275614,0,0,3.276696,1.604663,0,0.1116993,-0.1116993,2.773724,46.22865,0.208524,0.1403175,0.01806072,0,1.627239
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.400806,1.492964,0.168788,0,0.168788,2.933851,48.89741,0.2084901,0,0.1350304,0,1.661752
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,3.232018,1.644873,0.5419936,0,0.5419936,3.448031,57.46707,0.2083813,0,0.4335949,0,2.186867
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.377649,1.377649,1.7,0,0.5202,1.377649,69.95955,0,0,0,0.9637971,0,0,0.322351,0.3062334,2.690024,2.132667,1.27003,0,1.27003,4.652888,77.54797,0.2084879,1.515414,0.7710377,1.7,3.096464
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.472415,1.472415,1.491451,0,0.4632661,1.472415,95.0789,0,0,0,1.399956,0,0,0.01903614,0.01808433,1.419994,3.275695,1.41804,0,1.41804,5.998158,99.96911,0.2085147,1.619656,1.119965,1.7,4.67565
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.380574,1.380574,0.425,0,0.172125,1.380574,103.6514,0.4231635,0,0,1.430984,1.005867,0.9555736,0,0,0.001953709,4.55193,0.001953709,0,0.001953709,6.000012,100,0.2085143,1.518631,1.144787,1.7,5.982914
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9567471,0.9567471,0,0,0,0.9567471,94.0089,0,0,0,0.8994275,1.007102,0.9567471,0,0,0,4.553689,0,0.1076747,-0.1076747,5.886513,98.10835,0.2085143,1.052422,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.298363,1.298363,0.425,0,0.172125,1.298363,86.53168,0.08452723,0,0,1.123495,0.9193293,0.8733629,0,0,0.1196386,4.446014,0.1196386,0,0.1196386,6.000012,100,0.2084903,1.428199,0.8987961,1.7,5.56951
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5735865,0.5735865,0,0,0,0.5735865,234.932,0.7437631,0,0,1.347538,0.6037752,0.5735865,0,0,0,4.553689,0,0,0,6.000012,100,0.2084903,0.6309451,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084903,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084903,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084903,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1892859,0.1892859,0,0,0,0.1892859,44.35832,0,0,0,0.08396405,0.1992483,0.1892859,0,0,0,4.553689,0,0.1152843,-0.1152843,5.878492,97.97466,0.2084903,0.2082145,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.209141,2.209141,1.7,0,0.5202,2.209141,0,0,0,0,0,0.5359374,0.5091406,0,0,0.1280936,4.438405,0,0.5359374,-0.5359374,5.313564,88.55923,0.2084903,2.430055,0,1.7,4.438405
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.187239,2.187239,1.7,0,0.5202,2.187239,0,0,0,0,0,0.5128835,0.4872394,0,0,0.7235796,3.902467,0,0.5128835,-0.5128835,4.772937,79.5488,0.2084903,2.405963,0,1.7,3.902467
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8145356,0.8145356,1.7,0,0.5202,0.8145356,0,1.110223E-16,0,0,0,0,0,0.8854644,0.8411912,1.29345,3.389584,0.8411912,0,0.8411912,5.570961,92.84917,0.2085798,0.8959892,0,1.7,3.389584
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09721079,0.09721079,0,0,0,0.09721079,0,0,1.387779E-17,0,0,0.1023271,0.09721079,0,0,0.4522591,4.146656,0,0.1023271,-0.1023271,5.463099,91.05147,0.2085798,0.1069319,0,0,4.146656
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1609783,0.1609783,0,0,0,0.1609783,0,0,0,0,0,0.1694508,0.1609783,0,0,0.5659559,4.044329,0,0.1694508,-0.1694508,5.284482,88.07453,0.2085798,0.1770761,0,0,4.044329
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01521579,0.01521579,0,0,0,0.01521579,0,0,0,0,0,0.01601662,0.01521579,0,0,0.7542346,3.874878,0,0.01601662,-0.01601662,5.267599,87.79314,0.2085798,0.01673737,0,0,3.874878
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2902317,0.2902317,0,0,0,0.2902317,0,0,5.551115E-17,0,0,0.305507,0.2902317,0,0,0.7720308,3.858861,0,0.305507,-0.305507,4.945567,82.42594,0.2085798,0.3192549,0,0,3.858861
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.135363,0.135363,0,0,0,0.135363,0,0,0,0,0,0.1424873,0.135363,0,0,1.111483,3.553354,0,0.1424873,-0.1424873,4.795372,79.9227,0.2085798,0.1488993,0,0,3.553354
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1171394,0.1171394,0,0,0,0.1171394,0,0,0,0,0,0.1233047,0.1171394,0,0,1.269802,3.410867,0,0.1233047,-0.1233047,4.665397,77.75646,0.2085798,0.1288534,0,0,3.410867
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2392411,0.2392411,0,0,0,0.2392411,0,0,2.775558E-17,0,0,0.2518327,0.2392411,0,0,1.406808,3.287562,0,0.2518327,-0.2518327,4.399942,73.33222,0.2085798,0.2631652,0,0,3.287562
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1343835,0.1343835,0,0,0,0.1343835,0,0,0,0,0,0.1414563,0.1343835,0,0,1.686622,3.035729,0,0.1414563,-0.1414563,4.250834,70.84709,0.2085798,0.1478218,0,0,3.035729
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.7274476,0.7274476,0,0,0,0.7274476,1.514142,0,0,0,0.01101459,0.7657343,0.7274476,0,0,1.843795,2.894273,0,0.7547197,-0.7547197,3.45529,57.58805,0.2085798,0.8001923,0.008811671,0,2.905288
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.9533108,0.9533108,0,0,0,0.9533108,13.15035,0,2.220446E-16,0,0.1253637,1.003485,0.9533108,0,0,2.682373,2.139554,0,0.8781213,-0.8781213,2.529669,42.16106,0.2085798,1.048642,0.100291,0,2.264917
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.730884,1.730884,1.7,0,0.5202,1.730884,13.12388,0,0,0,0.2271592,0.03250922,0.03088376,0,0,3.658063,1.261432,0.19465,0,0.19465,2.71433,45.23874,0.2085947,1.903972,0.1817273,1.7,1.488591
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5903405,0.5903405,1.7,0,0.5202,0.5903405,41.7832,0,0,0,0.2466631,0,0,1.10966,1.054177,3.463413,1.436617,1.30084,0,1.30084,3.948415,65.80678,0.2087053,0.6493745,0.1973305,1.7,1.68328
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.778146,1.778146,1.7,0,0.5202,1.778146,18.76139,0,0,0,0.3336049,0.08225843,0.0781455,0,0,2.162573,2.607373,0.2513465,0,0.2513465,4.186863,69.78091,0.2087245,1.95596,0.2668839,1.7,2.940978
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.647723,1.647723,1.7,0,0.5202,1.647723,49.05171,0,0,0,0.8082365,0,0,0.05227664,0.04966281,1.911227,2.833585,0.8578994,0,0.8578994,5.000738,83.34546,0.2087912,1.812496,0.6465892,1.7,3.641821
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1116377,0.1116377,0,0,0,0.1116377,647.0529,0,0,0,0.7223547,0.1175133,0.1116377,0,0,1.053328,3.605694,0.6048414,0,0.6048414,5.574541,92.90882,0.2086703,0.1228014,0.5778837,0,4.328049
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1479561,0.1479561,0,0,0,0.1479561,659.1119,0.3709666,0,0,0.9751961,0.1557432,0.1479561,0,0,0.4484862,4.150051,0.4484862,0,0.4484862,6.000012,100,0.2085808,0.1627517,0.7801569,0,5.125247
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085808,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4705876,0.4705876,0,0,0,0.4705876,112.4374,0.03376129,0,0,0.5291167,0.4953554,0.4705876,0,0,0,4.553689,0,0,0,6.000012,100,0.2085808,0.5176464,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5128888,0.5128888,0,0,0,0.5128888,102.3006,0,0,0,0.5246882,0.539883,0.5128888,0,0,0,4.553689,0,0.01519467,-0.01519467,5.983995,99.73306,0.2085808,0.5641777,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.89052,1.89052,1.7,0,0.5202,1.89052,10.68883,0,0,0,0.2020745,0.2005476,0.1905202,0,0,0.01688296,4.538494,0.001526914,0,0.001526914,5.985444,99.7572,0.2085809,2.079572,0.1616596,1.7,4.740569
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.05667921,0,0,0.07203526,0,0,0,0,0.01535605,4.539868,0.01535605,0,0.01535605,6.000012,100,0.2085779,0,0.05762821,0,4.611904
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06012334,0.06012334,0,0,0,0.06012334,0,0,6.938894E-18,0,0,0.06328772,0.06012334,0,0,0,4.553689,0,0.06328772,-0.06328772,5.933301,98.88815,0.2085779,0.06613567,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8578656,0.8578656,0,0,0,0.8578656,0,0,1.110223E-16,0,0,0.9030164,0.8578656,0,0,0.07031969,4.490401,0,0.9030164,-0.9030164,4.981438,83.0238,0.2085779,0.9436522,0,0,4.490401
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1645894,0.1645894,0,0,0,0.1645894,0,0,2.775558E-17,0,0,0.173252,0.1645894,0,0,1.073671,3.587385,0,0.173252,-0.173252,4.798814,79.98008,0.2085779,0.1810483,0,0,3.587385
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1683609,0.1683609,0,0,0,0.1683609,0,0,2.775558E-17,0,0,0.177222,0.1683609,0,0,1.266174,3.414133,0,0.177222,-0.177222,4.612006,76.86661,0.2085779,0.185197,0,0,3.414133
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6067876,0.6067876,0,0,0,0.6067876,0,0,0,0,0,0.6387238,0.6067876,0,0,1.463087,3.236911,0,0.6387238,-0.6387238,3.938732,65.6454,0.2085779,0.6674663,0,0,3.236911
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6132554,0.6132554,0,0,0,0.6132554,0,0,0,0,0,0.645532,0.6132554,0,0,2.17278,2.598187,0,0.645532,-0.645532,3.258281,54.30458,0.2085779,0.6745809,0,0,2.598187
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890038,1.952655,0,0,0,3.258281,54.30458,0.2085779,0,0,0,1.952655
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1024486,0.1024486,0,0,0,0.1024486,0,0,1.387779E-17,0,0,0.1078406,0.1024486,0,0,2.890038,1.952655,0,0.1078406,-0.1078406,3.144608,52.41002,0.2085779,0.1126935,0,0,1.952655
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03604146,0.03604146,0,0,0,0.03604146,0,0,0,0,0,0.03793838,0.03604146,0,0,3.009861,1.844814,0,0.03793838,-0.03793838,3.104617,51.74351,0.2085779,0.0396456,0,0,1.844814
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052014,1.806876,0,0,0,3.104617,51.74351,0.2085779,0,0,0,1.806876
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3643166,0.3643166,0,0,0,0.3643166,0,0,0,0,0,0.3834912,0.3643166,0,0,3.052014,1.806876,0,0.3834912,-0.3834912,2.700382,45.00627,0.2085779,0.4007483,0,0,1.806876
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4273139,0.4273139,0,0,0,0.4273139,6.668869,0,5.551115E-17,0,0.028497,0.4498041,0.4273139,0,0,3.478116,1.423385,0,0.4213071,-0.4213071,2.256285,37.60468,0.2085779,0.4700453,0.0227976,0,1.451882
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.438748,1.438748,1.7,0,0.5202,1.438748,22.4325,0,0,0,0.3227471,0,0,0.2612521,0.2481895,3.946235,1.002078,0.5709367,0,0.5709367,2.797923,46.63196,0.2086287,1.582623,0.2581977,1.7,1.324825
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.693754,2.693754,1.7,0,0.5202,2.693754,16.30659,0,0,0,0.4392595,1.046057,0.9937542,0,0,3.375298,1.515921,0,0.6067976,-0.6067976,2.158302,35.97163,0.2086287,2.96313,0.3514076,1.7,1.95518
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1912419,0.1912419,1.643873,0,0.5048774,0.1912419,479.4794,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.049518,0.9091231,2.296966,0,2.296966,4.337395,72.28977,0.2085242,0.2103661,0.7335725,1.7,1.826089
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.2788202,0,0,1.613681,0,0,0.1461798,0.1388708,1.752552,2.976392,1.752552,0,1.752552,6.000012,100,0.2081762,0,1.290945,1.7,4.590073
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.079531,2.079531,0.6995316,0,0.2470721,2.079531,89.24007,0.4031439,0,0,1.855775,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,2.287485,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2313544,0.2313544,0,0,0,0.2313544,716.3178,1.413702,0,0,1.657233,0.243531,0.2313544,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,0.2544899,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.694315,1.694315,0.425,0,0.172125,1.694315,80.46079,0.02713829,0,0,1.363259,1.336121,1.269315,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,1.863746,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.81742,1.81742,0.6817053,0,0.2422055,1.81742,65.77947,0,0,0,1.19549,1.19549,1.135715,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,1.999162,0.9563916,1.7,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.038753,2.038753,0.9180126,0,0.3067175,2.038753,57.86512,0,0,0,1.179727,1.179727,1.120741,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,2.242628,0.9437814,1.7,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.39365,1.39365,0.7620345,0,0.2641354,1.39365,47.70627,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,1.533015,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2239645,0.2239645,0,0,0,0.2239645,178.384,0.1637646,0,0,0.3995166,0.2357521,0.2239645,0,0,0,4.553689,0,0,0,6.000012,100,0.2081762,0.2463609,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.762079,2.762079,1.7,0,0.5202,2.762079,3.082659,0,0,0,0.0851455,1.117978,1.062079,0,0,0,4.553689,0,1.032833,-1.032833,4.911311,81.85501,0.2081762,3.038287,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147592,3.520856,0,0,0,4.911311,81.85501,0.2081762,0,0,0,3.520856
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.440808,1.440808,1.7,0,0.5202,1.440808,0,0,0,0,0,0,0,0.2591916,0.246232,1.147592,3.520856,0.246232,0,0.246232,5.144907,85.74828,0.2082022,1.584889,0,1.7,3.520856
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.071314,1.071314,0,0,0,1.071314,0,0,0,0,0,1.127699,1.071314,0,0,0.9013601,3.742465,0,1.127699,-1.127699,3.956208,65.93667,0.2082022,1.178445,0,0,3.742465
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3867368,0.3867368,0,0,0,0.3867368,0,0,5.551115E-17,0,0,0.4070914,0.3867368,0,0,2.154358,2.614766,0,0.4070914,-0.4070914,3.527096,58.78482,0.2082022,0.4254105,0,0,2.614766
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2034921,0.2034921,0,0,0,0.2034921,0,0,2.775558E-17,0,0,0.2142022,0.2034921,0,0,2.606682,2.207675,0,0.2142022,-0.2142022,3.301307,55.02168,0.2082022,0.2238413,0,0,2.207675
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2823109,0.2823109,0,0,0,0.2823109,0,0,5.551115E-17,0,0,0.2971694,0.2823109,0,0,2.844685,1.993473,0,0.2971694,-0.2971694,2.988063,49.80095,0.2082022,0.310542,0,0,1.993473
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.174873,1.696303,0,0,0,2.988063,49.80095,0.2082022,0,0,0,1.696303
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05034985,0.05034985,0,0,0,0.05034985,0,0,0,0,0,0.05299985,0.05034985,0,0,3.174873,1.696303,0,0.05299985,-0.05299985,2.932196,48.86984,0.2082022,0.05538484,0,0,1.696303
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2437179,0.2437179,0,0,0,0.2437179,0,0,0,0,0,0.2565452,0.2437179,0,0,3.233762,1.643304,0,0.2565452,-0.2565452,2.661774,44.36281,0.2082022,0.2680897,0,0,1.643304
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4598021,0.4598021,0,0,0,0.4598021,0,0,5.551115E-17,0,0,0.4840022,0.4598021,0,0,3.518812,1.386758,0,0.4840022,-0.4840022,2.151591,35.85978,0.2082022,0.5057823,0,0,1.386758
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2777307,0.2777307,0,0,0,0.2777307,0,0,0,0,0,0.2923481,0.2777307,0,0,4.056592,0.9027561,0,0.2923481,-0.2923481,1.843429,30.72375,0.2082022,0.3055038,0,0,0.9027561
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01847576,0.01847576,0,0,0,0.01847576,140.5846,0,0,0,0.02597407,0.01944817,0.01847576,0,0,4.381423,0.6104081,0.006525906,0,0.006525906,1.84962,30.82694,0.2082009,0.02032334,0.02077926,0,0.6363821
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7327135,0.7327135,1.7,0,0.5202,0.7327135,21.05821,0,0,0,0.1542963,0,0,0.9672865,0.9189222,4.374897,0.6162813,1.073218,0,1.073218,2.867764,47.79598,0.2083098,0.8059849,0.1234371,1.7,0.7705777
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4609146,0,0,1.452632,1.38,3.301679,1.582178,1.840915,0,1.840915,4.61421,76.90334,0.2082416,0,0.3687317,1.7,2.043093
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.337396,1.337396,1.7,0,0.5202,1.337396,32.3521,0,0,0,0.4326757,0,0,0.3626039,0.3444737,1.460764,3.239001,0.7771494,0,0.7771494,5.351478,89.19112,0.2083107,1.471136,0.3461406,1.7,3.671677
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.713441,1.713441,1.7,0,0.5202,1.713441,34.64268,0,0,0,0.5935817,0.01414791,0.01344051,0,0,0.6836147,3.938436,0.5794337,0,0.5794337,5.901177,98.35276,0.2083546,1.884785,0.4748653,1.7,4.532017
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.590022,2.590022,1.7,0,0.5202,2.590022,24.34173,0,0,0,0.630456,0.936865,0.8900218,0,0,0.104181,4.459926,0,0.306409,-0.306409,5.578194,92.96971,0.2083546,2.849024,0.5043648,1.7,5.090382
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0.1834174,0,0,0.6280529,0,0,0,0,0.4446355,4.153517,0.4446355,0,0.4446355,6.000012,100,0.2082668,0,0.5024423,0,4.78157
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082668,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.206612,2.206612,1.586516,0,0.4892189,2.206612,29.58074,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.2082668,2.427273,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.498129,1.498129,1.218482,0,0.3887456,1.498129,19.64883,0,0,0,0.2943648,0.2943648,0.2796466,0,0,0,4.553689,0,0,0,6.000012,100,0.2082668,1.647942,0.2354919,1.7,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7942642,0.7942642,0,0,0,0.7942642,34.92027,0,0,0,0.2773592,0.8360676,0.7942642,0,0,0,4.553689,0,0.5587083,-0.5587083,5.411082,90.18452,0.2082668,0.8736906,0.2218874,0,4.831048
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.358323,1.358323,1.690232,0,0.5175334,1.358323,19.98117,0,0,0,0.2714089,0,0,0.3319092,0.3153138,0.620787,3.994981,0.5867227,0,0.5867227,5.967696,99.4614,0.2083205,1.494156,0.2171271,1.7,4.266389
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0.0515544,0,0,0.08561877,0,0,0,0,0.03406437,4.523031,0.03406437,0,0.03406437,6.000012,100,0.2083138,0,0.06849501,0,4.60865
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.980942,1.980942,1.7,0,0.5202,1.980942,0,0,0,0,0,0.2957286,0.2809422,0,0,0,4.553689,0,0.2957286,-0.2957286,5.688287,94.80459,0.2083138,2.179036,0,1.7,4.553689
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.153293,1.153293,0,0,0,1.153293,0,0,2.220446E-16,0,0,1.213993,1.153293,0,0,0.3285874,4.25796,0,1.213993,-1.213993,4.408626,73.47694,0.2083138,1.268623,0,0,4.25796
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.9778609,0.9778609,0,0,0,0.9778609,0,0,1.110223E-16,0,0,1.029327,0.9778609,0,0,1.677469,3.043967,0,1.029327,-1.029327,3.323619,55.39354,0.2083138,1.075647,0,0,3.043967
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05639169,0.05639169,0,0,0,0.05639169,0,0,6.938894E-18,0,0,0.05935967,0.05639169,0,0,2.821166,2.01464,0,0.05935967,-0.05935967,3.261049,54.3507,0.2083138,0.06203086,0,0,2.01464
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09045733,0.09045733,0,0,0,0.09045733,0,0,1.387779E-17,0,0,0.09521824,0.09045733,0,0,2.887121,1.95528,0,0.09521824,-0.09521824,3.16068,52.67789,0.2083138,0.09950306,0,0,1.95528
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992919,1.860062,0,0,0,3.16068,52.67789,0.2083138,0,0,0,1.860062
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1908045,0.1908045,0,0,0,0.1908045,0,0,2.775558E-17,0,0,0.2008468,0.1908045,0,0,2.992919,1.860062,0,0.2008468,-0.2008468,2.948969,49.14938,0.2083138,0.2098849,0,0,1.860062
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2608278,0.2608278,0,0,0,0.2608278,0,0,0,0,0,0.2745556,0.2608278,0,0,3.216082,1.659215,0,0.2745556,-0.2745556,2.659562,44.32594,0.2083138,0.2869106,0,0,1.659215
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.521144,1.38466,0,0,0,2.659562,44.32594,0.2083138,0,0,0,1.38466
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.107181,0.107181,0,0,0,0.107181,0,0,1.387779E-17,0,0,0.1128221,0.107181,0,0,3.521144,1.38466,0,0.1128221,-0.1128221,2.540637,42.34386,0.2083138,0.1178991,0,0,1.38466
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03023955,0.03023955,0,0,0,0.03023955,0,0,0,0,0,0.0318311,0.03023955,0,0,3.646502,1.271837,0,0.0318311,-0.0318311,2.507084,41.78465,0.2083138,0.0332635,0,0,1.271837
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3453075,0.3453075,0,0,0,0.3453075,5.192338,0,0,0,0.01792953,0.3634815,0.3453075,0,0,3.68187,1.240006,0,0.345552,-0.345552,2.14284,35.71393,0.2083138,0.3798382,0.01434362,0,1.257936
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5257478,0.5257478,0,0,0,0.5257478,71.42525,0,1.110223E-16,0,0.3755167,0.5534188,0.5257478,0,0,4.065816,0.8944544,0,0.1779021,-0.1779021,1.955315,32.58852,0.2083138,0.5783226,0.3004134,0,1.269971
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,4.263485,0.7165523,0.5627313,0,0.5627313,2.489169,41.48606,0.2082028,0,0.4501851,0,1.279284
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9310932,0.9310932,0,0,0,0.9310932,48.98508,0,1.110223E-16,0,0.4560967,0.9800981,0.9310932,0,0,3.700754,1.223011,0,0.5240014,-0.5240014,1.936823,32.28031,0.2082028,1.024203,0.3648774,0,1.679107
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4148373,0.4148373,0,0,0,0.4148373,306.6443,0,0,0,1.272075,0.4366708,0.4148373,0,0,4.282978,0.6990091,0.835404,0,0.835404,2.729357,45.48919,0.2080382,0.456321,1.01766,0,1.971084
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.953968,2.953968,1.7,0,0.5202,2.953968,59.97426,0,0,0.1693649,1.771621,1.319966,1.253968,0,0,3.447574,1.450873,0.4516541,0,0.4516541,3.157833,52.63045,0.2079855,3.249365,1.417296,1.7,3.222493
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2418699,0.2418699,1.61385,0,0.496681,0.2418699,699.7725,0,0,0,1.692538,0,0,1.37198,1.303381,2.995919,1.857361,2.995919,0,2.995919,6.000012,100,0.207738,0.2660568,1.354031,1.7,3.5499
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.207738,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9381142,0.9381142,0,0,0,0.9381142,54.7608,0,1.110223E-16,0,0.5137188,0.9874886,0.9381142,0,0,0,4.553689,0,0.4737698,-0.4737698,5.500615,91.67673,0.207738,1.031926,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.960349,0.960349,0,0,0,0.960349,69.23341,0,1.110223E-16,0,0.6648822,1.010894,0.960349,0,0,0.5264109,4.079919,0,0.3460114,-0.3460114,5.135887,85.59794,0.207738,1.056384,0.5319058,0,4.744802
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.12043,1.12043,0,0,0,1.12043,52.28438,0,0,0,0.58581,1.1794,1.12043,0,0,0.910868,3.733908,0,0.5935902,-0.5935902,4.510188,75.16965,0.207738,1.232473,0.468648,0,4.319718
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.112367,1.112367,0,0,0,1.112367,33.84589,0,0,0,0.3764905,1.170913,1.112367,0,0,1.570413,3.140318,0,0.7944221,-0.7944221,3.672793,61.2131,0.207738,1.223604,0.3011924,0,3.516808
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.460719,1.460719,1.7,0,0.5202,1.460719,5.737746,0,0,0,0.08381234,0,0,0.2392811,0.227317,2.453104,2.345896,0.3111294,0,0.3111294,3.967957,66.13248,0.2077682,1.606791,0.06704988,1.7,2.429708
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.141974,2.625912,1.38,0,1.38,5.27714,87.95215,0.2077918,0,0,1.7,2.625912
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7895103,0.7895103,0,0,0,0.7895103,0,0,0,0,0,0.8310634,0.7895103,0,0,0.7619745,3.867912,0,0.8310634,-0.8310634,4.401122,73.35188,0.2077918,0.8684613,0,0,3.867912
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685378,3.036849,0,0,0,4.401122,73.35188,0.2077918,0,0,0,3.036849
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685378,3.036849,0,0,0,4.401122,73.35188,0.2077918,0,0,0,3.036849
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.685378,3.036849,0,0,0,4.401122,73.35188,0.2077918,0,0,0,3.036849
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2932965,0.2932965,0,0,0,0.2932965,0,0,0,0,0,0.3087332,0.2932965,0,0,1.685378,3.036849,0,0.3087332,-0.3087332,4.075688,67.928,0.2077918,0.3226262,0,0,3.036849
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2021212,0.2021212,0,0,0,0.2021212,0,0,2.775558E-17,0,0,0.2127591,0.2021212,0,0,2.028415,2.728115,0,0.2127591,-0.2127591,3.851421,64.19022,0.2077918,0.2223333,0,0,2.728115
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.264814,2.515356,0,0,0,3.851421,64.19022,0.2077918,0,0,0,2.515356
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,2.264814,2.515356,0,0.114432,-0.114432,3.730799,62.17986,0.2077918,0.1195815,0,0,2.515356
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09517,0.09517,0,0,0,0.09517,0,0,1.387779E-17,0,0,0.1001789,0.09517,0,0,2.391961,2.400924,0,0.1001789,-0.1001789,3.625201,60.41989,0.2077918,0.104687,0,0,2.400924
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3756171,0.3756171,0,0,0,0.3756171,0,0,5.551115E-17,0,0,0.3953864,0.3756171,0,0,2.503271,2.300745,0,0.3953864,-0.3953864,3.208427,53.47367,0.2077918,0.4131788,0,0,2.300745
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5855675,0.5855675,0,0,0,0.5855675,4.592398,0,1.110223E-16,0,0.02689159,0.6163868,0.5855675,0,0,2.942589,1.905359,0,0.5894952,-0.5894952,2.587044,43.11732,0.2077918,0.6441242,0.02151327,0,1.93225
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.977782,1.977782,1.7,0,0.5202,1.977782,10.13686,0,0,0,0.200485,0.2924025,0.2777824,0,0,3.597584,1.315864,0,0.09191753,-0.09191753,2.490155,41.5025,0.2077918,2.175561,0.160388,1.7,1.516349
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.504275,2.504275,1.7,0,0.5202,2.504275,24.3618,3.330669E-16,0,0,0.6100864,0.8466054,0.8042752,0,0,3.699714,1.223946,0,0.236519,-0.236519,2.240842,37.34729,0.2077918,2.754703,0.4880691,1.7,1.834032
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.8995742,0.8995742,1.7,0,0.5202,0.8995742,40.22176,0,0,0,0.3618246,0,0,0.8004258,0.7604045,3.962513,0.9874271,1.122229,0,1.122229,3.305482,55.09126,0.2078989,0.9895316,0.2894597,1.7,1.349252
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1492767,0.1492767,1.601908,0,0.493421,0.1492767,197.5454,2.220446E-16,0,0,0.2948893,0,0,1.452632,1.38,2.840284,1.997433,1.674889,0,1.674889,4.894422,81.57352,0.2079071,0.1642044,0.2359114,1.7,2.292323
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.495725,1.495725,1.7,0,0.5202,1.495725,22.92171,0,0,0,0.3428459,0,0,0.2042746,0.1940608,1.165395,3.504834,0.5369067,0,0.5369067,5.403776,90.06275,0.2079532,1.645298,0.2742767,1.7,3.847679
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.9779719,0.9779719,0,0,0,0.9779719,38.54453,0,1.110223E-16,0,0.3769546,1.029444,0.9779719,0,0,0.6284881,3.98805,0,0.6524895,-0.6524895,4.715991,78.5997,0.2079532,1.075769,0.3015637,0,4.365004
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.987526,1.987526,1.7,0,0.5202,1.987526,46.11949,0,0,0,0.9166369,0.3026592,0.2875263,0,0,1.353476,3.33556,0.6139777,0,0.6139777,5.298462,88.30753,0.2079994,2.186279,0.7333096,1.7,4.252197
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,0.7394987,3.88814,0.4644766,0,0.4644766,5.739103,95.65153,0.2079089,0,0.3715813,0,4.352617
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.479999,1.479999,1.334778,0,0.4204944,1.479999,28.91126,5.551115E-17,0,0,0.4278863,0.1528642,0.145221,0,0,0.2750221,4.306169,0.2750221,0,0.2750221,6.000012,100,0.2079295,1.627999,0.3423091,1.7,4.734056
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.646733,1.646733,1.355586,0,0.4261751,1.646733,18.6108,0,0,0,0.3064702,0.3064702,0.2911468,0,0,0,4.553689,0,0,0,6.000012,100,0.2079295,1.811406,0.2451762,1.7,4.860159
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07848107,0.07848107,0,0,0,0.07848107,233.2175,0.10042,0,0,0.1830316,0.08261166,0.07848107,0,0,0,4.553689,0,0,0,6.000012,100,0.2079295,0.08632918,0.1464253,0,4.736721
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4611809,0.4611809,0,0,0,0.4611809,11.19429,0,5.551115E-17,0,0.05162593,0.4854536,0.4611809,0,0,0,4.553689,0,0.4338276,-0.4338276,5.542717,92.37844,0.2079295,0.507299,0.04130074,0,4.605315
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.3987,1.3987,1.7,0,0.5202,1.3987,0,0,0,0,0,0,0,0.3013003,0.2862353,0.4820307,4.119861,0.2862353,0,0.2862353,5.814264,96.90421,0.2079594,1.53857,0,1.7,4.119861
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5801599,0.5801599,0,0,0,0.5801599,0,0,1.110223E-16,0,0,0.6106946,0.5801599,0,0,0.1957954,4.377473,0,0.6106946,-0.6106946,5.170536,86.17542,0.2079594,0.6381759,0,0,4.377473
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06562103,0.06562103,0,0,0,0.06562103,0,0,1.387779E-17,0,0,0.06907476,0.06562103,0,0,0.874345,3.766778,0,0.06907476,-0.06907476,5.097724,84.9619,0.2079594,0.07218312,0,0,3.766778
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3311083,0.3311083,0,0,0,0.3311083,0,0,5.551115E-17,0,0,0.3485351,0.3311083,0,0,0.9510947,3.697704,0,0.3485351,-0.3485351,4.730336,78.83878,0.2079594,0.3642192,0,0,3.697704
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06071021,0.06071021,0,0,0,0.06071021,0,0,0,0,0,0.06390548,0.06071021,0,0,1.338356,3.349169,0,0.06390548,-0.06390548,4.662974,77.71607,0.2079594,0.06678124,0,0,3.349169
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1562077,0.1562077,0,0,0,0.1562077,0,0,2.775558E-17,0,0,0.1644292,0.1562077,0,0,1.409362,3.285263,0,0.1644292,-0.1644292,4.48965,74.82735,0.2079594,0.1718285,0,0,3.285263
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1419554,0.1419554,0,0,0,0.1419554,0,0,2.775558E-17,0,0,0.1494268,0.1419554,0,0,1.592061,3.120834,0,0.1494268,-0.1494268,4.33214,72.20219,0.2079594,0.156151,0,0,3.120834
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3807962,0.3807962,0,0,0,0.3807962,0,0,5.551115E-17,0,0,0.4008381,0.3807962,0,0,1.758091,2.971407,0,0.4008381,-0.4008381,3.90962,65.1602,0.2079594,0.4188758,0,0,2.971407
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2960846,0.2960846,0,0,0,0.2960846,0,0,0,0,0,0.311668,0.2960846,0,0,2.203467,2.570569,0,0.311668,-0.311668,3.581093,59.68476,0.2079594,0.3256931,0,0,2.570569
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4338464,0.4338464,0,0,0,0.4338464,0,0,0,0,0,0.4566804,0.4338464,0,0,2.549764,2.258901,0,0.4566804,-0.4566804,3.09971,51.66172,0.2079594,0.477231,0,0,2.258901
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.462173,0.462173,0,0,0,0.462173,0,0,5.551115E-17,0,0,0.4864979,0.462173,0,0,3.057187,1.802221,0,0.4864979,-0.4864979,2.586896,43.11485,0.2079594,0.5083903,0,0,1.802221
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.0581999,0.0581999,0,0,0,0.0581999,8.360272,0,6.938894E-18,0,0.00486567,0.06126305,0.0581999,0,0,3.59774,1.315723,0,0.05639738,-0.05639738,2.527448,42.12405,0.2079594,0.06401989,0.003892536,0,1.320588
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.9621564,0.9621564,0,0,0,0.9621564,7.056105,0,1.110223E-16,0,0.06789076,1.012796,0.9621564,0,0,3.660404,1.259325,0,0.9449054,-0.9449054,1.53143,25.52378,0.2079594,1.058372,0.05431261,0,1.327216
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6064523,0.6064523,1.7,0,0.5202,0.6064523,40.44015,0,0,0,0.2452502,0,0,1.093548,1.03887,4.710299,0.31442,1.28412,0,1.28412,2.749654,45.82747,0.2080715,0.6670976,0.1962002,1.7,0.5596702
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.779389,3.08,1.7,0,0.5202,3.08,5.348038,0,1.699389,2.177328,0.1647196,1.452632,1.38,0,0,3.426178,1.470128,0,1.287912,-1.287912,1.392075,23.20121,0.2080715,5.257328,0.1317757,1.7,1.634848
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.492331,1.492331,1.7,0,0.5202,1.492331,19.86143,0,0,0,0.2963983,0,0,0.2076687,0.1972853,4.857192,0.1822164,0.4936835,0,0.4936835,1.860425,31.00702,0.2081142,1.641564,0.2371186,1.7,0.4786147
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.01233,2.571695,1.7,0,0.5202,2.571695,11.31713,0,0.4406353,0.9630603,0.2910421,0.9175736,0.871695,0,0,4.363508,0.6265316,0,0.6265316,-0.6265316,1.200002,20,0.2081142,3.313563,0.2328337,1.7,0.9175736
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,5.059654,0,1.756315,0,1.756315,2.866189,47.76973,0.208064,0,0.3010521,1.7,0.3763151
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.156972,1.156972,1.7,0,0.5202,1.156972,53.77023,0,0,0,0.6221063,0,0,0.5430283,0.5158769,3.303339,1.580684,1.137983,0,1.137983,3.945775,65.76279,0.208164,1.272669,0.497685,1.7,2.20279
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4443334,0.4443334,1.7,0,0.5202,0.4443334,57.71539,0,0,0,0.2564488,0,0,1.255667,1.192883,2.165356,2.604868,1.449332,0,1.449332,5.320732,88.67869,0.2082433,0.4887668,0.205159,1.7,2.861317
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.506313,2.506313,1.7,0,0.5202,2.506313,16.68929,0,0,0,0.4182859,0.8487504,0.8063128,0,0,0.716024,3.909267,0,0.4304644,-0.4304644,4.866982,81.11622,0.2082433,2.756944,0.3346288,1.7,4.327553
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.274506,1.274506,1.7,0,0.5202,1.274506,7.134749,0,0,0,0.09093282,0,0,0.4254939,0.4042192,1.194318,3.478803,0.4951521,0,0.4951521,5.336725,88.94524,0.2082918,1.401957,0.07274625,1.7,3.569736
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.303914,1.303914,1.7,0,0.5202,1.303914,12.13669,0,0,0,0.158252,0,0,0.3960859,0.3762816,0.6991658,3.92444,0.5345336,0,0.5345336,5.843828,97.39694,0.2083425,1.434306,0.1266016,1.7,4.082692
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.173643,1.173643,0,0,0,1.173643,7.02712,0,2.220446E-16,0,0.08247327,1.235413,1.173643,0,0,0.1646322,4.40552,0,1.15294,-1.15294,4.628523,77.14189,0.2083425,1.291007,0.06597862,0,4.487993
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01462792,0.01462792,0,0,0,0.01462792,0,0,0,0,0,0.01539781,0.01462792,0,0,1.445677,3.25258,0,0.01539781,-0.01539781,4.612292,76.87138,0.2083425,0.01609071,0,0,3.25258
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.302133,2.302133,1.7,0,0.5202,2.302133,0,0,0,0,0,0.6338245,0.6021333,0,0,1.462785,3.237182,0,0.6338245,-0.6338245,3.944182,65.73624,0.2083425,2.532347,0,1.7,3.237182
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.167035,2.603358,1.38,0,1.38,5.253366,87.55592,0.208365,0,0,1.7,2.603358
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03422657,0.03422657,0,0,0,0.03422657,0,0,6.938894E-18,0,0,0.03602797,0.03422657,0,0,0.7870347,3.845358,0,0.03602797,-0.03602797,5.215388,86.92297,0.208365,0.03764923,0,0,3.845358
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1451395,0.1451395,0,0,0,0.1451395,0,0,2.775558E-17,0,0,0.1527784,0.1451395,0,0,0.8270658,3.80933,0,0.1527784,-0.1527784,5.054346,84.23893,0.208365,0.1596535,0,0,3.80933
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0800634,0.0800634,0,0,0,0.0800634,0,0,1.387779E-17,0,0,0.08427726,0.0800634,0,0,0.9968196,3.656551,0,0.08427726,-0.08427726,4.96551,82.75833,0.208365,0.08806974,0,0,3.656551
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1708727,0.1708727,0,0,0,0.1708727,0,0,2.775558E-17,0,0,0.179866,0.1708727,0,0,1.090461,3.572274,0,0.179866,-0.179866,4.775915,79.59841,0.208365,0.1879599,0,0,3.572274
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1112733,0.1112733,0,0,0,0.1112733,0,0,1.387779E-17,0,0,0.1171298,0.1112733,0,0,1.290312,3.392408,0,0.1171298,-0.1171298,4.652449,77.54066,0.208365,0.1224006,0,0,3.392408
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.312208,0.312208,0,0,0,0.312208,0,0,0,0,0,0.32864,0.312208,0,0,1.420456,3.275278,0,0.32864,-0.32864,4.306032,71.76705,0.208365,0.3434288,0,0,3.275278
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6031314,0.6031314,0,0,0,0.6031314,0,0,0,0,0,0.6348751,0.6031314,0,0,1.785612,2.946638,0,0.6348751,-0.6348751,3.636815,60.61346,0.208365,0.6634445,0,0,2.946638
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2630345,0.2630345,0,0,0,0.2630345,0,0,5.551115E-17,0,0,0.2768784,0.2630345,0,0,2.491029,2.311763,0,0.2768784,-0.2768784,3.344959,55.74921,0.208365,0.2893379,0,0,2.311763
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.0643054,0.0643054,0,0,0,0.0643054,14.75144,0,0,0,0.009485977,0.0676899,0.0643054,0,0,2.798671,2.034885,0,0.05820392,-0.05820392,3.283607,54.72667,0.208365,0.07073595,0.007588781,0,2.044371
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5422923,0.5422923,0,0,0,0.5422923,9.511455,0,1.110223E-16,0,0.05157989,0.570834,0.5422923,0,0,2.863342,1.976681,0,0.5192541,-0.5192541,2.736265,45.60433,0.208365,0.5965216,0.04126391,0,2.028261
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.129285,1.129285,0,0,0,1.129285,12.74876,0,0,0,0.1439698,1.188721,1.129285,0,0,3.440291,1.457427,0,1.044751,-1.044751,1.635001,27.24996,0.208365,1.242213,0.1151759,0,1.601397
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.044758,1.044758,1.7,0,0.5202,1.044758,53.11815,0,0,0,0.5549561,0,0,0.6552421,0.62248,4.601126,0.4126759,1.177436,0,1.177436,2.752015,45.86682,0.2084703,1.149234,0.4439649,1.7,0.967632
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.361686,1.361686,1.7,0,0.5202,1.361686,51.5211,0,0,0,0.7015557,0,0,0.3383138,0.3213982,3.42369,1.472368,1.022954,0,1.022954,3.722474,62.04111,0.2085552,1.497855,0.5612445,1.7,2.173924
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.911887,1.911887,1.7,0,0.5202,1.911887,23.98899,0,0,0,0.4586424,0.2230392,0.2118872,0,0,2.400736,2.393027,0.2356032,0,0.2356032,3.945987,65.76632,0.2085726,2.103076,0.3669139,1.7,2.851669
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3388128,0.3388128,1.7,0,0.5202,0.3388128,165.0459,0,0,0,0.5591965,0,0,1.361187,1.293128,2.165133,2.60507,1.852324,0,1.852324,5.703256,95.05408,0.208573,0.3726941,0.4473572,1.7,3.164266
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.754588,1.754588,1.695954,0,0.5190955,1.754588,21.34565,0,0,0,0.3745282,0.06172002,0.05863402,0,0,0.3128082,4.272161,0.3128082,0,0.3128082,6.000012,100,0.208596,1.930047,0.2996226,1.7,4.64669
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.37029,1.37029,0.9171795,0,0.30649,1.37029,34.80713,1.110223E-16,0,0,0.4769588,0.4769588,0.4531108,0,0,0,4.553689,0,0,0,6.000012,100,0.208596,1.507319,0.381567,1.7,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7722583,0.7722583,0,0,0,0.7722583,73.10879,0,0,0,0.5645887,0.8129035,0.7722583,0,0,0,4.553689,0,0.2483148,-0.2483148,5.738265,95.63757,0.208596,0.8494841,0.451671,0,5.118278
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.491351,1.491351,1.466033,0,0.4563271,1.491351,20.2873,0,0,0,0.3025548,0.0266495,0.02531702,0,0,0.2759053,4.305374,0.2759053,0,0.2759053,6.000012,100,0.2086163,1.640486,0.2420439,1.7,4.607929
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0.09261504,0,0,0.09261504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086163,0,0.07409203,0,4.646304
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3139501,0.3139501,0,0,0,0.3139501,24.41157,0,5.551115E-17,0,0.07664013,0.3304738,0.3139501,0,0,0,4.553689,0,0.2538337,-0.2538337,5.732448,95.5406,0.2086163,0.3453451,0.06131211,0,4.630329
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.559562,0.559562,0,0,0,0.559562,0,0,0,0,0,0.5890127,0.559562,0,0,0.2820374,4.299855,0,0.5890127,-0.5890127,5.111574,85.19273,0.2086163,0.6155183,0,0,4.299855
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.006045,2.006045,1.7,0,0.5202,2.006045,0,0,0,0,0,0.3221529,0.3060452,0,0,0.9364959,3.710843,0,0.3221529,-0.3221529,4.771995,79.53309,0.2086163,2.20665,0,1.7,3.710843
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.362572,0,0.4280822,0,0,0,0,0,0,0,0,1.362572,1.294443,1.294443,3.38869,1.294443,0,1.294443,6.000012,100,0.2086296,0,0,1.7,3.38869
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1473432,0.1473432,0,0,0,0.1473432,0,0,2.775558E-17,0,0,0.1550981,0.1473432,0,0,0,4.553689,0,0.1550981,-0.1550981,5.836524,97.27521,0.2086296,0.1620775,0,0,4.553689
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5366107,0.5366107,0,0,0,0.5366107,0,0,1.110223E-16,0,0,0.5648534,0.5366107,0,0,0.1723312,4.398591,0,0.5648534,-0.5648534,5.241117,87.35177,0.2086296,0.5902718,0,0,4.398591
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3718672,0.3718672,0,0,0,0.3718672,0,0,5.551115E-17,0,0,0.3914391,0.3718672,0,0,0.7999461,3.833737,0,0.3914391,-0.3914391,4.828504,80.4749,0.2086296,0.4090539,0,0,3.833737
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2978808,0.2978808,0,0,0,0.2978808,0,0,0,0,0,0.3135587,0.2978808,0,0,1.234878,3.442298,0,0.3135587,-0.3135587,4.497983,74.96624,0.2086296,0.3276688,0,0,3.442298
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008472591,0.008472591,0,0,0,0.008472591,0,0,0,0,0,0.008918516,0.008472591,0,0,1.583277,3.12874,0,0.008918516,-0.008918516,4.488583,74.80956,0.2086296,0.009319849,0,0,3.12874
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.593186,3.119821,0,0,0,4.488583,74.80956,0.2086296,0,0,0,3.119821
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1374507,0.1374507,0,0,0,0.1374507,0,0,0,0,0,0.1446849,0.1374507,0,0,1.593186,3.119821,0,0.1446849,-0.1446849,4.336071,72.26771,0.2086296,0.1511957,0,0,3.119821
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3935079,0.3935079,0,0,0,0.3935079,0,0,5.551115E-17,0,0,0.4142188,0.3935079,0,0,1.753947,2.975136,0,0.4142188,-0.4142188,3.899446,64.99065,0.2086296,0.4328587,0,0,2.975136
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2569277,0.2569277,0,0,0,0.2569277,7.426031,0,0,0,0.01907953,0.2704502,0.2569277,0,0,2.21419,2.560917,0,0.2513706,-0.2513706,3.634478,60.57452,0.2086296,0.2826204,0.01526362,0,2.579997
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.02572,3.02572,1.7,0,0.5202,3.02572,10.85352,0,0,0.2482915,0.3283972,1.395494,1.325719,0,0,2.493491,2.309547,0,1.067097,-1.067097,2.509659,41.82757,0.2086296,3.328291,0.2627177,1.7,2.637944
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4095365,0.4095365,1.7,0,0.5202,0.4095365,204.8255,0,0,0,0.8388354,0,0,1.290463,1.22594,3.679155,1.24245,2.064776,0,2.064776,4.468478,74.47448,0.208589,0.4504902,0.6710683,1.7,2.081285
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0.425,0,0.172125,0,0,0.05374199,0,0,1.261684,0,0,0.371258,0.3526951,1.614379,3.100748,1.614379,0,1.614379,6.000012,100,0.2082787,0,1.009347,1.7,4.362432
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8385198,0.8385198,0,0,0,0.8385198,188.421,0.6972947,0,0,1.579947,0.8826524,0.8385198,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,0.9223717,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.252001,1.252001,0,0,0,1.252001,125.1139,0.2485321,0,0,1.566428,1.317896,1.252001,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,1.377201,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.568955,1.568955,0.425,0,0.172125,1.568955,92.63687,0.2492677,0,0,1.453431,1.204163,1.143955,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,1.72585,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.717448,1.717448,0.9113612,0,0.3049016,1.717448,49.40541,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,1.889192,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.551531,1.551531,0.425,0,0.172125,1.551531,94.07744,0.2738185,0,0,1.459641,1.185822,1.126531,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,1.706684,1.167713,1.7,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.371724,1.371724,0.425,0,0.172125,1.371724,87.10107,0.1982348,0,0,1.194786,0.9965513,0.9467237,0,0,0,4.553689,0,0,0,6.000012,100,0.2082787,1.508896,0.9558288,1.7,5.748475
