Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.395499,3.08,1.7,0,0.5202,3.08,25.30126,2.220446E-16,0.3154987,0.6550485,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2082787,3.735049,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2081827,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.706861,3.08,1.7,0,0.5202,3.08,2.736069,0,1.626861,2.097547,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2081827,5.177547,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.031829,2.031829,1.7,0,0.5202,2.031829,0,0,0,0,0,0.349294,0.3318293,0,0,1.767908,2.962572,0,0.349294,-0.349294,3.954639,65.91051,0.2081827,2.235012,0,1.7,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.18229,2.18229,1.7,0,0.5202,2.18229,0,0,0,0,0,0.5076736,0.4822899,0,0,2.156013,2.613278,0,0.5076736,-0.5076736,3.419504,56.99162,0.2081827,2.400519,0,1.7,2.613278
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.679455,1.679455,1.7,0,0.5202,1.679455,0,0,0,0,0,0,0,0.02054493,0.01951768,2.720094,2.105604,0.01951768,0,0.01951768,3.43802,57.30022,0.2081847,1.847401,0,1.7,2.105604
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2284282,0.2284282,1.68106,0,0.5150293,0.2284282,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.700577,2.12317,1.38,0,1.38,4.747203,79.1199,0.2082709,0.2512711,0,1.7,2.12317
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1156092,0.1156092,1.50569,0,0.4671533,0.1156092,0,0,0,0,0,0,0,1.39008,1.320576,1.320576,3.36517,1.320576,0,1.320576,6.000012,100,0.2083194,0.1271701,0,1.7,3.36517
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.371255,0.371255,0,0,0,0.371255,0,0,5.551115E-17,0,0,0.3907948,0.371255,0,0,0,4.553689,0,0.3907948,-0.3907948,5.588078,93.13445,0.2083194,0.4083805,0,0,4.553689
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1946534,0.1946534,0,0,0,0.1946534,0,0,2.775558E-17,0,0,0.2048983,0.1946534,0,0,0.4342164,4.162894,0,0.2048983,-0.2048983,5.372097,89.53476,0.2083194,0.2141188,0,0,4.162894
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6618812,3.957996,0,0,0,5.372097,89.53476,0.2083194,0,0,0,3.957996
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2035556,0.2035556,0,0,0,0.2035556,0,0,2.775558E-17,0,0,0.214269,0.2035556,0,0,0.6618812,3.957996,0,0.214269,-0.214269,5.146237,85.77045,0.2083194,0.2239111,0,0,3.957996
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2411487,0.2411487,0,0,0,0.2411487,0,0,2.775558E-17,0,0,0.2538407,0.2411487,0,0,0.899958,3.743727,0,0.2538407,-0.2538407,4.878665,81.31093,0.2083194,0.2652636,0,0,3.743727
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.182003,3.489886,0,0,0,4.878665,81.31093,0.2083194,0,0,0,3.489886
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6934321,0.6934321,0,0,0,0.6934321,2.174992,0,1.110223E-16,0,0.01508209,0.7299285,0.6934321,0,0,1.182003,3.489886,0,0.7148464,-0.7148464,4.125151,68.75238,0.2083194,0.7627753,0.01206567,0,3.504968
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.990668,1.990668,1.7,0,0.5202,1.990668,13.41699,0,0,0,0.2670877,0.3059659,0.2906677,0,0,1.976277,2.77504,0,0.03887822,-0.03887822,4.08417,68.06936,0.2083194,2.189734,0.2136702,1.7,3.042127
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.3351,3.08,1.7,0,0.5202,3.08,22.73547,2.220446E-16,1.2551,1.68861,0.7002525,1.452632,1.38,0,0,2.019475,2.736161,0,0.752379,-0.752379,3.291093,54.85143,0.2083194,4.76861,0.5602021,1.7,3.436414
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.73089,1.73089,1.7,0,0.5202,1.73089,70.16533,0,0,0,1.214484,0.03251547,0.0308897,0,0,2.855452,1.983782,1.181969,0,1.181969,4.412407,73.53997,0.208406,1.903979,0.9715876,1.7,3.198267
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8212165,0.8212165,0.9126982,0,0.3052666,0.8212165,192.0549,0,0,0,1.577186,0,0,0.09148175,0.08690766,1.673483,3.047554,1.664094,0,1.664094,5.991105,99.85155,0.2082238,0.9033381,1.261749,1.7,4.624741
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.813365,1.813365,0.4333652,0,0.1744087,1.813365,88.10651,0.1356723,0,0,1.597693,1.452632,1.38,0,0,0.009388916,4.545239,0.009388916,0,0.009388916,6.000012,100,0.208222,1.994702,1.278154,1.7,6.142932
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1510714,0.1510714,0,0,0,0.1510714,1111.13,1.519578,0,0,1.6786,0.1590225,0.1510714,0,0,0,4.553689,0,0,0,6.000012,100,0.208222,0.1661785,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.24438,2.24438,0.8643797,0,0.2920757,2.24438,80.98727,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.208222,2.468818,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.554016,1.554016,0.425,0,0.172125,1.554016,92.49716,0.2489828,0,0,1.43742,1.188437,1.129016,0,0,0,4.553689,0,0,0,6.000012,100,0.208222,1.709417,1.149936,1.7,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.38374,1.38374,0.4490196,0,0.1786823,1.38374,71.10558,0,0,0,0.9839163,0.9839163,0.9347205,0,0,0,4.553689,0,0,0,6.000012,100,0.208222,1.522114,0.787133,1.7,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.7576012,0.7576012,0,0,0,0.7576012,110.0777,0.03647519,0,0,0.8339502,0.797475,0.7576012,0,0,0,4.553689,0,0,0,6.000012,100,0.208222,0.8333613,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.968737,2.968737,1.7,0,0.5202,2.968737,15.40078,2.220446E-16,0,0.1856106,0.4572088,1.335513,1.268737,0,0,0,4.553689,0,0.8783038,-0.8783038,5.074198,84.56981,0.208222,3.265611,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.200053,3.08,1.7,0,0.5202,3.08,2.747303,2.220446E-16,1.120053,1.540058,0.08461694,1.452632,1.38,0,0,0.9758931,3.675385,0,1.368015,-1.368015,3.632185,60.53629,0.208222,4.620058,0.06769355,1.7,3.760002
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.495909,2.30737,1.38,0,1.38,4.941368,82.35596,0.2082443,0,0,1.7,2.30737
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4003984,0.4003984,0,0,0,0.4003984,0,0,5.551115E-17,0,0,0.421472,0.4003984,0,0,1.115909,3.549371,0,0.421472,-0.421472,4.497097,74.95146,0.2082443,0.4404383,0,0,3.549371
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6141069,0.6141069,0,0,0,0.6141069,0,0,1.110223E-16,0,0,0.6464283,0.6141069,0,0,1.584212,3.127898,0,0.6464283,-0.6464283,3.815701,63.5949,0.2082443,0.6755176,0,0,3.127898
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2816733,0.2816733,0,0,0,0.2816733,0,0,5.551115E-17,0,0,0.2964982,0.2816733,0,0,2.302465,2.48147,0,0.2964982,-0.2964982,3.503165,58.38597,0.2082443,0.3098406,0,0,2.48147
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3515442,0.3515442,0,0,0,0.3515442,0,0,5.551115E-17,0,0,0.3700466,0.3515442,0,0,2.631908,2.184972,0,0.3700466,-0.3700466,3.113102,51.88493,0.2082443,0.3866986,0,0,2.184972
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1224156,0.1224156,0,0,0,0.1224156,0,0,1.387779E-17,0,0,0.1288585,0.1224156,0,0,3.043071,1.814925,0,0.1288585,-0.1288585,2.977273,49.62112,0.2082443,0.1346571,0,0,1.814925
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03183981,0.03183981,0,0,0,0.03183981,0,0,6.938894E-18,0,0,0.03351559,0.03183981,0,0,3.186247,1.686067,0,0.03351559,-0.03351559,2.941944,49.03231,0.2082443,0.03502379,0,0,1.686067
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1840058,0.1840058,0,0,0,0.1840058,0,0,2.775558E-17,0,0,0.1936903,0.1840058,0,0,3.223486,1.652551,0,0.1936903,-0.1936903,2.737777,45.62952,0.2082443,0.2024064,0,0,1.652551
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2015132,0.2015132,0,0,0,0.2015132,0,0,2.775558E-17,0,0,0.2121191,0.2015132,0,0,3.438698,1.458861,0,0.2121191,-0.2121191,2.514184,41.90298,0.2082443,0.2216645,0,0,1.458861
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1779808,0.1779808,0,0,0,0.1779808,0,0,2.775558E-17,0,0,0.1873482,0.1779808,0,0,3.674386,1.246742,0,0.1873482,-0.1873482,2.316701,38.61161,0.2082443,0.1957789,0,0,1.246742
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2532238,0.2532238,0,0,0,0.2532238,0,0,0,0,0,0.2665513,0.2532238,0,0,3.88255,1.059394,0,0.2665513,-0.2665513,2.035732,33.92879,0.2082443,0.2785461,0,0,1.059394
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.178719,0.7928423,0.0242432,0,0.0242432,2.058731,34.31211,0.2082396,0,0.01939456,0,0.8170855
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.591758,1.591758,1.7,0,0.5202,1.591758,19.81882,0,0,0,0.3154676,0,0,0.1082424,0.1028303,4.154475,0.8146612,0.4182979,0,0.4182979,2.455563,40.92597,0.2082732,1.750933,0.2523741,1.7,1.130129
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.614013,1.614013,1.7,0,0.5202,1.614013,25.90852,0,0,0,0.4181669,0,0,0.08598725,0.08168788,3.736177,1.191129,0.4998547,0,0.4998547,2.929767,48.82935,0.208312,1.775414,0.3345335,1.7,1.609296
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.599554,1.599554,1.7,0,0.5202,1.599554,40.21274,0,0,0,0.6432244,0,0,0.1004465,0.09542415,3.236323,1.640999,0.7386485,0,0.7386485,3.63051,60.50838,0.2083686,1.759509,0.5145795,1.7,2.284223
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.135556,1.135556,1.7,0,0.5202,1.135556,67.70317,0,0,0,0.7688071,0,0,0.5644444,0.5362222,2.497674,2.305782,1.305029,0,1.305029,4.86857,81.14267,0.2084734,1.249111,0.6150457,1.7,3.074589
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3066364,0.3066364,0,0,0,0.3066364,351.0534,0,0,0,1.076458,0.3227752,0.3066364,0,0,1.192645,3.480309,0.7536825,0,0.7536825,5.583576,93.05941,0.2083301,0.3373001,0.8611661,0,4.556766
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.002581,1.002581,0,0,0,1.002581,168.4288,0.1943243,0,0,1.688636,1.055349,1.002581,0,0,0.4389624,4.158623,0.4389624,0,0.4389624,6.000012,100,0.2082467,1.102839,1.350908,0,5.847258
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.385768,2.385768,1.005768,0,0.3306747,2.385768,64.88445,0.09536093,0,0,1.547992,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2082467,2.624345,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.361461,3.08,1.7,0,0.5202,3.08,25.40259,0,0.281461,0.6176071,0.7823998,1.452632,1.38,0,0,0,4.553689,0,0.6702318,-0.6702318,5.293526,88.22525,0.2082467,3.697607,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.079499,1.079499,0,0,0,1.079499,61.37162,0,2.220446E-16,0,0.6625062,1.136315,1.079499,0,0,0.7447019,3.883457,0,0.4738088,-0.4738088,4.794087,79.9013,0.2082467,1.187449,0.530005,0,4.545963
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8022424,0.8022424,0,0,0,0.8022424,69.54091,0,0,0,0.5578867,0.8444657,0.8022424,0,0,1.271156,3.409648,0,0.286579,-0.286579,4.492007,74.86663,0.2082467,0.8824667,0.4463094,0,3.967535
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9981635,0.9981635,0,0,0,0.9981635,45.10162,0,1.110223E-16,0,0.4501879,1.050698,0.9981635,0,0,1.589577,3.12307,0,0.6005105,-0.6005105,3.859013,64.31676,0.2082467,1.09798,0.3601503,0,3.573257
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.256811,2.522559,0.08056931,0,0.08056931,3.935448,65.59067,0.2082314,0,0.06445545,0,2.603128
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.789778,1.789778,1.7,0,0.5202,1.789778,0,0,0,0,0,0.094503,0.08977785,0,0,2.176242,2.595071,0,0.094503,-0.094503,3.835833,63.93042,0.2082314,1.968756,0,1.7,2.595071
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.65525,1.65525,1.7,0,0.5202,1.65525,0,0,0,0,0,0,0,0.04474998,0.04251248,2.281245,2.500568,0.04251248,0,0.04251248,3.876164,64.6026,0.2082357,1.820775,0,1.7,2.500568
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.547597,1.547597,1.7,0,0.5202,1.547597,0,0,0,0,0,0,0,0.1524033,0.1447831,2.238733,2.53883,0.1447831,0,0.1447831,4.013517,66.89182,0.2082504,1.702356,0,1.7,2.53883
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07075542,0.07075542,1.523387,0,0.4719847,0.07075542,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.09395,2.669134,1.38,0,1.38,5.3227,88.71149,0.2082921,0.07783096,0,1.7,2.669134
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.667992,0.667992,0,0,0,0.667992,0,0,1.110223E-16,0,0,0.7031495,0.667992,0,0,0.7139496,3.911134,0,0.7031495,-0.7031495,4.581515,76.35844,0.2082921,0.7347912,0,0,3.911134
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006064946,0.006064946,0,0,0,0.006064946,0,0,8.673617E-19,0,0,0.006384153,0.006064946,0,0,1.495227,3.207985,0,0.006384153,-0.006384153,4.574786,76.24628,0.2082921,0.00667144,0,0,3.207985
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0984396,0.0984396,0,0,0,0.0984396,0,0,1.387779E-17,0,0,0.1036206,0.0984396,0,0,1.50232,3.201601,0,0.1036206,-0.1036206,4.46556,74.42585,0.2082921,0.1082836,0,0,3.201601
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1458859,0.1458859,0,0,0,0.1458859,0,0,0,0,0,0.1535641,0.1458859,0,0,1.617454,3.09798,0,0.1535641,-0.1535641,4.303689,71.72801,0.2082921,0.1604745,0,0,3.09798
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1694375,0.1694375,0,0,0,0.1694375,0,0,2.775558E-17,0,0,0.1783553,0.1694375,0,0,1.788081,2.944416,0,0.1783553,-0.1783553,4.115686,68.59464,0.2082921,0.1863813,0,0,2.944416
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3767992,0.3767992,0,0,0,0.3767992,0,0,5.551115E-17,0,0,0.3966308,0.3767992,0,0,1.986254,2.766061,0,0.3966308,-0.3966308,3.697601,61.62656,0.2082921,0.4144792,0,0,2.766061
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1885206,0.1885206,0,0,0,0.1885206,0,0,2.775558E-17,0,0,0.1984428,0.1885206,0,0,2.426955,2.36943,0,0.1984428,-0.1984428,3.488424,58.14028,0.2082921,0.2073727,0,0,2.36943
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2815745,0.2815745,0,0,0,0.2815745,8.80668,0,0,0,0.02479737,0.2963943,0.2815745,0,0,2.647446,2.170987,0,0.2715969,-0.2715969,3.202136,53.36882,0.2082921,0.309732,0.0198379,0,2.195785
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.265311,2.265311,1.7,0,0.5202,2.265311,10.91161,1.110223E-16,0,0,0.2471818,0.5950638,0.5653106,0,0,2.949221,1.89939,0,0.347882,-0.347882,2.835436,47.25717,0.2082921,2.491842,0.1977454,1.7,2.146572
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.304794,1.304794,1.7,0,0.5202,1.304794,45.47667,5.551115E-17,0,0,0.5933768,0,0,0.3952062,0.3754459,3.335756,1.551508,0.9688227,0,0.9688227,3.754542,62.57557,0.2083731,1.435273,0.4747014,1.7,2.144885
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.111912,0.111912,1.564544,0,0.4832204,0.111912,686.4104,2.220446E-16,0,0,0.7681757,0,0,1.452632,1.38,2.366934,2.423449,2.148176,0,2.148176,5.79248,96.54114,0.2082805,0.1231032,0.6145406,1.7,3.191624
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.5966865,0,0,0.8154444,0,0,0,0,0.2187579,4.356807,0.2187579,0,0.2187579,6.000012,100,0.2082392,0,0.6523556,0,5.172251
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1583491,0.1583491,0,0,0,0.1583491,578.2892,0.7490327,0,0,0.915716,0.1666833,0.1583491,0,0,0,4.553689,0,0,0,6.000012,100,0.2082392,0.1741841,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.170688,2.170688,1.164029,0,0.3738801,2.170688,48.81589,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2082392,2.387757,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2082392,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6882671,0.6882671,0,0,0,0.6882671,135.4729,0.2079237,0,0,0.9324153,0.7244917,0.6882671,0,0,0,4.553689,0,0,0,6.000012,100,0.2082392,0.7570938,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1800036,0.1800036,0,0,0,0.1800036,121.6272,0.02945591,0,0,0.2189334,0.1894774,0.1800036,0,0,0,4.553689,0,0,0,6.000012,100,0.2082392,0.1980039,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.232139,1.232139,0,0,0,1.232139,40.32812,0,2.220446E-16,0,0.4968983,1.296988,1.232139,0,0,0,4.553689,0,0.8000897,-0.8000897,5.156643,85.94389,0.2082392,1.355352,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.8889886,3.753599,0.1522374,0,0.1522374,5.301068,88.35097,0.2082104,0,0.1217899,0,3.905837
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7614188,0.7614188,0,0,0,0.7614188,11.23852,0,0,0,0.08557218,0.8014935,0.7614188,0,0,0.7367511,3.890613,0,0.7159213,-0.7159213,4.546421,75.77354,0.2082104,0.8375607,0.06845774,0,3.976185
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6832663,0.6832663,0,0,0,0.6832663,0,0,1.110223E-16,0,0,0.7192277,0.6832663,0,0,1.532219,3.174692,0,0.7192277,-0.7192277,3.788289,63.13802,0.2082104,0.7515929,0,0,3.174692
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.662254,3.08,1.7,0,0.5202,3.08,0,0,0.5822541,0.9484795,0,1.452632,1.38,0,0,2.331361,2.455464,0,1.452632,-1.452632,2.257081,37.61794,0.2082104,4.02848,0,1.7,2.455464
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5674543,0.5674543,1.7,0,0.5202,0.5674543,0,0,0,0,0,0,0,1.132546,1.075918,3.945396,1.002832,1.075918,0,1.075918,3.277786,54.62966,0.2083188,0.6241998,0,1.7,1.002832
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1213506,0.1213506,1.573982,0,0.4857971,0.1213506,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.869478,1.971159,1.38,0,1.38,4.586969,76.44933,0.208374,0.1334857,0,1.7,1.971159
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.164931,0.164931,1.617563,0,0.4976946,0.164931,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.489478,3.213159,1.38,0,1.38,5.896152,98.269,0.2084411,0.1814242,0,1.7,3.213159
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.533392,0.533392,0,0,0,0.533392,0,0,0,0,0,0.5614652,0.533392,0,0,0.1094778,4.455159,0,0.5614652,-0.5614652,5.304316,88.40509,0.2084411,0.5867311,0,0,4.455159
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5549985,0.5549985,0,0,0,0.5549985,0,0,0,0,0,0.584209,0.5549985,0,0,0.733328,3.893694,0,0.584209,-0.584209,4.688506,78.1416,0.2084411,0.6104984,0,0,3.893694
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4821615,0.4821615,0,0,0,0.4821615,0,0,1.110223E-16,0,0,0.5075384,0.4821615,0,0,1.382449,3.309485,0,0.5075384,-0.5075384,4.153513,69.22508,0.2084411,0.5303777,0,0,3.309485
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3302172,0.3302172,0,0,0,0.3302172,0,0,5.551115E-17,0,0,0.347597,0.3302172,0,0,1.946381,2.801946,0,0.347597,-0.347597,3.787114,63.11843,0.2084411,0.3632388,0,0,2.801946
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.375548,0.375548,0,0,0,0.375548,0,0,5.551115E-17,0,0,0.3953137,0.375548,0,0,2.3326,2.454349,0,0.3953137,-0.3953137,3.370416,56.1735,0.2084411,0.4131028,0,0,2.454349
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771837,2.059036,0,0,0,3.370416,56.1735,0.2084411,0,0,0,2.059036
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02775398,0.02775398,0,0,0,0.02775398,43.99611,3.469447E-18,0,0,0.01221067,0.02921472,0.02775398,0,0,2.771837,2.059036,0,0.01700405,-0.01700405,3.352493,55.87476,0.2084411,0.03052938,0.009768536,0,2.071246
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9587776,0.9587776,0,0,0,0.9587776,10.51524,0,1.110223E-16,0,0.1008178,1.00924,0.9587776,0,0,2.79073,2.042032,0,0.9084219,-0.9084219,2.394932,39.91545,0.2084411,1.054655,0.08065421,0,2.142849
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9342661,0.9342661,0,0,0,0.9342661,30.40401,1.110223E-16,0,0,0.2840544,0.983438,0.9342661,0,0,3.800088,1.13361,0,0.6993836,-0.6993836,1.657717,27.62856,0.2084411,1.027693,0.2272435,0,1.417664
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.840894,2.585109,1.7,0,0.5202,2.585109,19.24359,0,0.255785,0.9179498,0.4974677,0.9316937,0.8851091,0,0,4.577181,0.4342261,0,0.4342261,-0.4342261,1.200002,20,0.2084411,3.124983,0.3979741,1.7,0.9316937
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.517551,1.517551,1.7,0,0.5202,1.517551,38.50124,0,0,0,0.584276,0,0,0.1824488,0.1733264,5.059654,0,0.7576024,0,0.7576024,1.918727,31.97872,0.2085006,1.669306,0.4674208,1.7,0.584276
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.133134,1.133134,1.7,0,0.5202,1.133134,71.68272,0,0,0,0.8122614,0,0,0.5668657,0.5385225,4.302052,0.6818421,1.350784,0,1.350784,3.200193,53.33644,0.2085954,1.246448,0.6498091,1.7,1.494104
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.318996,2.318996,1.7,0,0.5202,2.318996,29.75711,0,0,0,0.6900663,0.6515752,0.6189965,0,0,2.951268,1.897548,0.03849106,0,0.03849106,3.236709,53.94504,0.2085982,2.550896,0.552053,1.7,2.587614
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4449959,0.4449959,1.7,0,0.5202,0.4449959,245.9667,0,0,0,1.094542,0,0,1.255004,1.192254,2.912777,1.93219,2.286795,0,2.286795,5.406154,90.10238,0.2085169,0.4894955,0.8756332,1.7,3.026731
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.358961,2.358961,1.7,0,0.5202,2.358961,24.54292,0,0,0,0.5789579,0.693643,0.6589609,0,0,0.6259816,3.990305,0,0.1146852,-0.1146852,5.285265,88.08757,0.2085169,2.594857,0.4631663,1.7,4.569263
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.9785746,0.9785746,0,0,0,0.9785746,25.33447,0,2.220446E-16,0,0.2479166,1.030079,0.9785746,0,0,0.7534096,3.87562,0,0.7821619,-0.7821619,4.460794,74.34641,0.2085169,1.076432,0.1983333,0,4.123537
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.245588,1.245588,0,0,0,1.245588,3.082995,0,2.220446E-16,0,0.03840142,1.311145,1.245588,0,0,1.622478,3.093458,0,1.272744,-1.272744,3.119204,51.98663,0.2085169,1.370147,0.03072114,0,3.13186
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.520184,2.520184,1.7,0,0.5202,2.520184,7.43887,2.220446E-16,0,0,0.1874732,0.8633518,0.8201842,0,0,3.036638,1.820715,0,0.6758785,-0.6758785,2.406765,40.11268,0.2085169,2.772202,0.1499786,1.7,2.008188
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7846096,0.7846096,1.7,0,0.5202,0.7846096,8.670653,0,0,0,0.06803078,0,0,0.9153904,0.8696209,3.787614,1.144836,0.9376516,0,0.9376516,3.2963,54.93822,0.2086084,0.8630706,0.05442462,1.7,1.212867
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.493616,2.493616,1.7,0,0.5202,2.493616,0,0,0,0,0,0.8353848,0.7936155,0,0,2.849963,1.988723,0,0.8353848,-0.8353848,2.415727,40.26204,0.2086084,2.742977,0,1.7,1.988723
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8271172,0.8271172,1.7,0,0.5202,0.8271172,0,0,0,0,0,0,0,0.8728828,0.8292387,3.778168,1.153338,0.8292387,0,0.8292387,3.202412,53.37343,0.208691,0.909829,0,1.7,1.153338
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.470211,3.08,1.7,0,0.5202,3.08,0,0,1.390211,1.837232,0,1.452632,1.38,0,0,2.948929,1.899653,0,1.452632,-1.452632,1.671204,27.85334,0.208691,4.917233,0,1.7,1.899653
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6808978,0.6808978,1.7,0,0.5202,0.6808978,0,0,0,0,0,0,0,1.019102,0.9681471,4.562964,0.447021,0.9681471,0,0.9681471,2.589669,43.16106,0.2087872,0.7489876,0,1.7,0.447021
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4190334,0.4190334,1.7,0,0.5202,0.4190334,0,0,0,0,0,0,0,1.280967,1.216918,3.594817,1.318353,1.216918,0,1.216918,3.744139,62.40219,0.2089062,0.4609367,0,1.7,1.318353
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01650378,0.01650378,1.469135,0,0.4571739,0.01650378,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.377899,2.41358,1.38,0,1.38,5.053322,84.22186,0.2089317,0.01815416,0,1.7,2.41358
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6276707,0.6276707,0,0,0,0.6276707,0,0,1.110223E-16,0,0,0.660706,0.6276707,0,0,0.997899,3.65558,0,0.660706,-0.660706,4.356876,72.61446,0.2089317,0.6904378,0,0,3.65558
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4095688,0.4095688,0,0,0,0.4095688,0,0,5.551115E-17,0,0,0.4311251,0.4095688,0,0,1.732017,2.994874,0,0.4311251,-0.4311251,3.902431,65.04038,0.2089317,0.4505257,0,0,2.994874
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5018503,0.5018503,0,0,0,0.5018503,0,0,0,0,0,0.5282634,0.5018503,0,0,2.211045,2.563749,0,0.5282634,-0.5282634,3.345592,55.75976,0.2089317,0.5520353,0,0,2.563749
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4075058,0.4075058,0,0,0,0.4075058,0,0,5.551115E-17,0,0,0.4289535,0.4075058,0,0,2.798004,2.035485,0,0.4289535,-0.4289535,2.893435,48.22383,0.2089317,0.4482564,0,0,2.035485
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4670863,0.4670863,0,0,0,0.4670863,0,0,5.551115E-17,0,0,0.4916698,0.4670863,0,0,3.274619,1.606532,0,0.4916698,-0.4916698,2.37517,39.58609,0.2089317,0.513795,0,0,1.606532
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4908038,0.4908038,0,0,0,0.4908038,4.685461,0,5.551115E-17,0,0.02299642,0.5166356,0.4908038,0,0,3.820919,1.114862,0,0.4936391,-0.4936391,1.854829,30.91375,0.2089317,0.5398842,0.01839714,0,1.137858
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.351095,1.351095,1.7,0,0.5202,1.351095,19.39765,0,0,0,0.2620807,0,0,0.3489047,0.3314594,4.369407,0.6212228,0.5935402,0,0.5935402,2.41791,40.29842,0.2089831,1.486205,0.2096646,1.7,0.8833035
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8422471,0.8422471,1.7,0,0.5202,0.8422471,58.54189,0,0,0,0.4930674,0,0,0.8577529,0.8148652,3.775867,1.155409,1.307933,0,1.307933,3.658724,60.97861,0.2090846,0.9264718,0.3944539,1.7,1.648476
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7967128,0,0,1.452632,1.38,2.467934,2.332548,2.176713,0,2.176713,5.723735,95.3954,0.2089565,0,0.6373702,1.7,3.129261
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.572178,1.572178,1.104183,0,0.357542,1.572178,49.85743,5.551115E-17,0,0,0.7838477,0.4926265,0.4679952,0,0,0.2912212,4.29159,0.2912212,0,0.2912212,6.000012,100,0.2089771,1.729396,0.6270782,1.7,5.075438
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.797678,1.797678,1.067697,0,0.3475814,1.797678,42.74409,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2089771,1.977446,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4037495,0.4037495,0,0,0,0.4037495,212.3176,0.4322318,0,0,0.8572313,0.4249994,0.4037495,0,0,0,4.553689,0,0,0,6.000012,100,0.2089771,0.4441244,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089771,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.433266,1.433266,0.6746586,0,0.2402818,1.433266,55.71431,0,0,0,0.7985343,0.7985343,0.7586076,0,0,0,4.553689,0,0,0,6.000012,100,0.2089771,1.576593,0.6388274,1.7,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.1093,1.1093,0,0,0,1.1093,29.46849,0,0,0,0.3268942,1.167685,1.1093,0,0,0,4.553689,0,0.8407906,-0.8407906,5.113741,85.22884,0.2089771,1.220231,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1175634,0.1175634,0,0,0,0.1175634,283.9745,0,0,0,0.3338501,0.1237509,0.1175634,0,0,0.9342118,3.712898,0.2100992,0,0.2100992,5.313058,88.5508,0.2089379,0.1293197,0.2670801,0,4.046749
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.218193,1.218193,0,0,0,1.218193,15.37722,0,2.220446E-16,0,0.1873243,1.282309,1.218193,0,0,0.7241126,3.901988,0,1.094985,-1.094985,4.158844,69.31392,0.2089379,1.340013,0.1498595,0,4.089312
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.920796,2.920796,1.7,0,0.5202,2.920796,2.701246,0,0,0.1328758,0.07889789,1.285049,1.220796,0,0,1.940762,2.807003,0,1.206151,-1.206151,2.887449,48.12405,0.2089379,3.212876,0.06311831,1.7,2.885901
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.26654,2.26654,1.7,0,0.5202,2.26654,0,0,0,0,0,0.5963574,0.5665395,0,0,3.28093,1.600852,0,0.5963574,-0.5963574,2.258833,37.64714,0.2089379,2.493193,0,1.7,1.600852
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.936367,1.936367,1.7,0,0.5202,1.936367,0,0,0,0,0,0.2488073,0.236367,0,0,3.943549,1.004495,0,0.2488073,-0.2488073,1.996567,33.27605,0.2089379,2.130004,0,1.7,1.004495
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.9525585,0.9525585,1.7,0,0.5202,0.9525585,0,0,0,0,0,0,0,0.7474415,0.7100694,4.220002,0.7556876,0.7100694,0,0.7100694,2.670198,44.50321,0.2090078,1.047814,0,1.7,0.7556876
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.509932,1.39475,1.38,0,1.38,3.979381,66.32288,0.2090286,0,0,1.7,1.39475
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05825282,0.05825282,1.510884,0,0.4685714,0.05825282,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.129932,2.63675,1.38,0,1.38,5.288564,88.14256,0.209065,0.06407809,0,1.7,2.63675
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5052767,0.5052767,0,0,0,0.5052767,0,0,0,0,0,0.5318702,0.5052767,0,0,0.7499321,3.87875,0,0.5318702,-0.5318702,4.727923,78.79857,0.209065,0.5558043,0,0,3.87875
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5725163,0.5725163,0,0,0,0.5725163,0,0,1.110223E-16,0,0,0.6026488,0.5725163,0,0,1.340899,3.34688,0,0.6026488,-0.6026488,4.092676,68.21113,0.209065,0.629768,0,0,3.34688
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2381979,0.2381979,0,0,0,0.2381979,0,0,2.775558E-17,0,0,0.2507346,0.2381979,0,0,2.010509,2.744231,0,0.2507346,-0.2507346,3.828378,63.80618,0.209065,0.2620176,0,0,2.744231
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05092755,0.05092755,0,0,0,0.05092755,0,0,6.938894E-18,0,0,0.05360795,0.05092755,0,0,2.289103,2.493496,0,0.05360795,-0.05360795,3.771871,62.86439,0.209065,0.05602031,0,0,2.493496
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1313794,0.1313794,0,0,0,0.1313794,0,0,0,0,0,0.1382941,0.1313794,0,0,2.348667,2.439888,0,0.1382941,-0.1382941,3.626096,60.43481,0.209065,0.1445173,0,0,2.439888
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03478075,0.03478075,0,0,0,0.03478075,0,0,6.938894E-18,0,0,0.03661131,0.03478075,0,0,2.502327,2.301594,0,0.03661131,-0.03661131,3.587504,59.79162,0.209065,0.03825882,0,0,2.301594
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3379375,0.3379375,0,0,0,0.3379375,2.701368,0,0,0,0.009128934,0.3557236,0.3379375,0,0,2.543006,2.264983,0,0.3465947,-0.3465947,3.222161,53.70258,0.209065,0.3717312,0.007303147,0,2.274112
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.219407,1.219407,0,0,0,1.219407,21.13302,0,0,0,0.2576975,1.283586,1.219407,0,0,2.928112,1.918388,0,1.025888,-1.025888,2.14078,35.67959,0.209065,1.341347,0.206158,0,2.176086
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.407762,1.407762,1.7,0,0.5202,1.407762,47.26081,0,0,0,0.66532,0,0,0.2922376,0.2776257,4.067988,0.8924999,0.9429457,0,0.9429457,3.035337,50.58884,0.209139,1.548539,0.532256,1.7,1.55782
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.363425,1.363425,1.7,0,0.5202,1.363425,71.15388,0,0,0,0.9701298,0,0,0.3365752,0.3197464,3.125042,1.741151,1.289876,0,1.289876,4.259021,70.98354,0.2092383,1.499767,0.7761038,1.7,2.711281
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5491554,0.5491554,1.186275,0,0.379953,0.5491554,212.0555,0,0,0,1.164514,0,0,0.6371194,0.6052634,1.835166,2.90204,1.769777,0,1.769777,5.937979,98.96612,0.2091147,0.604071,0.9316112,1.7,4.066554
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5343487,0.5343487,0,0,0,0.5343487,285.6504,0.8985083,0,0,1.526369,0.5624723,0.5343487,0,0,0.06538856,4.494839,0.06538856,0,0.06538856,6.000012,100,0.2091026,0.5877835,1.221095,0,6.021208
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091026,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9293188,0.9293188,0,0,0,0.9293188,152.5862,0.4397824,0,0,1.418013,0.9782303,0.9293188,0,0,0,4.553689,0,0,0,6.000012,100,0.2091026,1.022251,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091026,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.651148,1.651148,0.6696264,0,0.238908,1.651148,62.57346,2.220446E-16,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2091026,1.816262,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.428189,1.428189,0.9960003,0,0.3280081,1.428189,31.85399,5.551115E-17,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2091026,1.571007,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.476132,2.476132,1.7,0,0.5202,2.476132,15.17554,0,0,0,0.3757664,0.8169813,0.7761323,0,0,0,4.553689,0,0.4412149,-0.4412149,5.534931,92.24866,0.2091026,2.723746,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.735193,1.735193,1.7,0,0.5202,1.735193,4.916213,0,0,0,0.0853058,0.03704581,0.03519352,0,0,0.4902388,4.112474,0.04825999,0,0.04825999,5.580714,93.01172,0.209106,1.908713,0.06824464,1.7,4.19778
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.088041,2.088041,1.7,0,0.5202,2.088041,0,0,0,0,0,0.4084638,0.3880406,0,0,0.4419788,4.155908,0,0.4084638,-0.4084638,5.150156,85.83575,0.209106,2.296845,0,1.7,4.155908
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.220939,2.220939,1.7,0,0.5202,2.220939,0,0,0,0,0,0.5483572,0.5209394,0,0,0.8958275,3.747444,0,0.5483572,-0.5483572,4.572136,76.20212,0.209106,2.443033,0,1.7,3.747444
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.673737,2.673737,1.7,0,0.5202,2.673737,0,0,0,0,0,1.024986,0.973737,0,0,1.505113,3.199087,0,1.024986,-1.024986,3.491706,58.19498,0.209106,2.941111,0,1.7,3.199087
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07678337,0.07678337,1.529415,0,0.4736303,0.07678337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.643987,2.174101,1.38,0,1.38,4.800889,80.01466,0.2091471,0.0844617,0,1.7,2.174101
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.118939,0.118939,0,0,0,0.118939,0,0,1.387779E-17,0,0,0.125199,0.118939,0,0,1.263987,3.416101,0,0.125199,-0.125199,4.668918,77.81513,0.2091471,0.1308329,0,0,3.416101
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1134289,0.1134289,0,0,0,0.1134289,0,0,1.387779E-17,0,0,0.1193989,0.1134289,0,0,1.403097,3.290902,0,0.1193989,-0.1193989,4.54306,75.71751,0.2091471,0.1247718,0,0,3.290902
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.553265,0.553265,0,0,0,0.553265,0,0,1.110223E-16,0,0,0.5823842,0.553265,0,0,1.535762,3.171503,0,0.5823842,-0.5823842,3.929173,65.48609,0.2091471,0.6085915,0,0,3.171503
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2465135,0.2465135,0,0,0,0.2465135,0,0,0,0,0,0.2594879,0.2465135,0,0,2.182856,2.589119,0,0.2594879,-0.2594879,3.655649,60.92736,0.2091471,0.2711648,0,0,2.589119
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2764713,0.2764713,0,0,0,0.2764713,0,0,5.551115E-17,0,0,0.2910225,0.2764713,0,0,2.471176,2.329631,0,0.2910225,-0.2910225,3.348884,55.81463,0.2091471,0.3041185,0,0,2.329631
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1031869,0.1031869,0,0,0,0.1031869,0,0,0,0,0,0.1086178,0.1031869,0,0,2.794534,2.038608,0,0.1086178,-0.1086178,3.234391,53.90641,0.2091471,0.1135055,0,0,2.038608
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4942294,0.4942294,0,0,0,0.4942294,0,0,5.551115E-17,0,0,0.5202414,0.4942294,0,0,2.91522,1.929991,0,0.5202414,-0.5202414,2.686008,44.76672,0.2091471,0.5436524,0,0,1.929991
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2953256,0.2953256,0,0,0,0.2953256,6.725376,0,0,0,0.01986175,0.310869,0.2953256,0,0,3.493266,1.409749,0,0.2910073,-0.2910073,2.37926,39.65425,0.2091471,0.3248581,0.0158894,0,1.429611
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.009081,2.009081,1.7,0,0.5202,2.009081,11.75672,0,0,0,0.2362021,0.3253485,0.309081,0,0,3.816608,1.118742,0,0.0891464,-0.0891464,2.285291,38.08811,0.2091471,2.209989,0.1889617,1.7,1.354944
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5491376,0.5491376,1.7,0,0.5202,0.5491376,117.6521,0,0,0,0.646072,0,0,1.150862,1.093319,3.915659,1.029595,1.739391,0,1.739391,3.935423,65.59025,0.2091674,0.6040514,0.5168576,1.7,1.675668
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9002579,0.9002579,1.7,0,0.5202,0.9002579,125.4474,0,0,0,1.12935,0,0,0.799742,0.759755,2.176268,2.595048,1.889105,0,1.889105,5.727585,95.45956,0.20916,0.9902837,0.9034802,1.7,3.724398
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.8415235,0,0,1.128686,0,0,0,0,0.2871628,4.295242,0.2871628,0,0.2871628,6.000012,100,0.209107,0,0.902949,0,5.423929
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209107,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.850435,1.850435,1.098745,0,0.3560573,1.850435,42.76038,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.209107,2.035479,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209107,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1278722,0.1278722,0,0,0,0.1278722,484.037,0.4843463,0,0,0.6189485,0.1346023,0.1278722,0,0,0,4.553689,0,0,0,6.000012,100,0.209107,0.1406594,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.056892,1.056892,0,0,0,1.056892,57.21929,0,2.220446E-16,0,0.6047461,1.112518,1.056892,0,0,0,4.553689,0,0.5077718,-0.5077718,5.464774,91.07938,0.209107,1.162581,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.538299,2.538299,1.7,0,0.5202,2.538299,10.65373,0,0,0,0.2704235,0.8824196,0.8382987,0,0,0.564191,4.045917,0,0.6119962,-0.6119962,4.819673,80.32772,0.209107,2.792129,0.2163388,1.7,4.31634
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.618922,1.618922,1.7,0,0.5202,1.618922,11.39682,0,0,0,0.1845056,0,0,0.08107809,0.07702418,1.244187,3.433921,0.2615298,0,0.2615298,5.067782,84.46286,0.2091274,1.780814,0.1476045,1.7,3.618427
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.772602,2.772602,1.7,0,0.5202,2.772602,2.704013,0,0,0,0.07497151,1.129055,1.072602,0,0,0.9826569,3.669298,0,1.054083,-1.054083,3.956681,65.94455,0.2091274,3.049862,0.05997721,1.7,3.744269
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.09694,1.09694,1.7,0,0.5202,1.09694,0,0,0,0,0,0,0,0.6030599,0.572907,2.15386,2.615215,0.572907,0,0.572907,4.500188,75.00298,0.209183,1.206634,0,1.7,2.615215
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.580953,3.130831,1.38,0,1.38,5.809371,96.82265,0.2092033,0,0,1.7,3.130831
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.734764,1.734764,1.7,0,0.5202,1.734764,0,0,0,0,0,0.0365937,0.03476402,0,0,0.2009532,4.372831,0,0.0365937,-0.0365937,5.770798,96.17977,0.2092033,1.90824,0,1.7,4.372831
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3309028,0.3309028,0,0,0,0.3309028,0,0,0,0,0,0.3483188,0.3309028,0,0,0.2416129,4.336237,0,0.3483188,-0.3483188,5.403637,90.06045,0.2092033,0.3639931,0,0,4.336237
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04416401,0.04416401,0,0,0,0.04416401,0,0,6.938894E-18,0,0,0.04648843,0.04416401,0,0,0.6286338,3.987919,0,0.04648843,-0.04648843,5.354635,89.24373,0.2092033,0.04858041,0,0,3.987919
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3236153,0.3236153,0,0,0,0.3236153,0,0,0,0,0,0.3406477,0.3236153,0,0,0.6802876,3.94143,0,0.3406477,-0.3406477,4.99556,83.25917,0.2092033,0.3559768,0,0,3.94143
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2118011,0.2118011,0,0,0,0.2118011,0,0,2.775558E-17,0,0,0.2229485,0.2118011,0,0,1.058785,3.600782,0,0.2229485,-0.2229485,4.760552,79.34238,0.2092033,0.2329812,0,0,3.600782
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4194889,0.4194889,0,0,0,0.4194889,0,0,0,0,0,0.4415673,0.4194889,0,0,1.306506,3.377834,0,0.4415673,-0.4415673,4.295099,71.58485,0.2092033,0.4614378,0,0,3.377834
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7389033,0.7389033,0,0,0,0.7389033,0,0,1.110223E-16,0,0,0.7777929,0.7389033,0,0,1.797136,2.936267,0,0.7777929,-0.7777929,3.475233,57.92044,0.2092033,0.8127936,0,0,2.936267
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2612714,0.2612714,0,0,0,0.2612714,0,0,0,0,0,0.2750225,0.2612714,0,0,2.66135,2.158474,0,0.2750225,-0.2750225,3.185334,53.0888,0.2092033,0.2873985,0,0,2.158474
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.966931,1.883451,0,0,0,3.185334,53.0888,0.2092033,0,0,0,1.883451
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.07829987,0.07829987,0,0,0,0.07829987,21.13627,0,0,0,0.01654967,0.08242092,0.07829987,0,0,2.966931,1.883451,0,0.06587125,-0.06587125,3.1159,51.93156,0.2092033,0.08612986,0.01323974,0,1.900001
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.318452,1.318452,1.7,0,0.5202,1.318452,14.39057,5.551115E-17,0,0,0.1897328,0,0,0.3815477,0.3624703,3.040121,1.81758,0.5522031,0,0.5522031,3.639766,60.66264,0.2092516,1.450298,0.1517863,1.7,2.007313
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1490884,0.1490884,1.60172,0,0.4933696,0.1490884,133.0602,2.220446E-16,0,0,0.1983774,0,0,1.452632,1.38,2.487918,2.314563,1.578377,0,1.578377,5.137146,85.61893,0.2092751,0.1639973,0.1587019,1.7,2.51294
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.981649,2.981649,1.7,0,0.5202,2.981649,10.08508,0,0,0.1998135,0.3007017,1.349104,1.281649,0,0,0.9095407,3.735102,0,1.048402,-1.048402,4.032033,67.20042,0.2092751,3.279814,0.2405614,1.7,4.035804
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.798772,1.798772,1.7,0,0.5202,1.798772,24.44048,0,0,0,0.4396286,0.1039709,0.09877232,0,0,2.074432,2.6867,0.3356577,0,0.3356577,4.350466,72.50762,0.2092984,1.978649,0.3517029,1.7,3.126329
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,1.738774,2.988792,1.567878,0,1.567878,5.837885,97.29789,0.2092839,0,0.150302,1.7,3.17667
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.542466,1.542466,1.265909,0,0.4016933,1.542466,29.95261,5.551115E-17,0,0,0.4620087,0.2911121,0.2765565,0,0,0.1708967,4.399882,0.1708967,0,0.1708967,6.000012,100,0.2092957,1.696712,0.369607,1.7,4.861891
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.214854,2.214854,1.7,0,0.5202,2.214854,19.78362,0,0,0,0.4381783,0.5419515,0.514854,0,0,0,4.553689,0,0.1037732,-0.1037732,5.890625,98.1769,0.2092957,2.436339,0.3505426,1.7,4.991867
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.7176307,0,0,0.8329344,0,0,0,0,0.1153036,4.449916,0.1153036,0,0.1153036,6.000012,100,0.2092746,0,0.6663475,0,5.28285
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3197091,0.3197091,0,0,0,0.3197091,191.5022,0.2757141,0,0,0.61225,0.3365358,0.3197091,0,0,0,4.553689,0,0,0,6.000012,100,0.2092746,0.35168,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092746,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092746,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.534758,1.534758,1.453757,0,0.4529757,1.534758,5.555546,1.665335E-16,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2092746,1.688234,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6289764,0.6289764,0,0,0,0.6289764,0,0,1.110223E-16,0,0,0.6620804,0.6289764,0,0,0,4.553689,0,0.6620804,-0.6620804,5.302118,88.36845,0.2092746,0.691874,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.338268,2.338268,1.7,0,0.5202,2.338268,0,0,0,0,0,0.6718615,0.6382684,0,0,0.7356449,3.891608,0,0.6718615,-0.6718615,4.593914,76.56508,0.2092746,2.572095,0,1.7,3.891608
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.241733,2.241733,1.7,0,0.5202,2.241733,0,0,0,0,0,0.5702451,0.5417328,0,0,1.482158,3.219747,0,0.5702451,-0.5702451,3.992823,66.54691,0.2092746,2.465906,0,1.7,3.219747
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.2012403,0.2012403,1.653872,0,0.507607,0.2012403,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.115763,2.649502,1.38,0,1.38,5.302006,88.36658,0.2093482,0.2213643,0,1.7,2.649502
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5593448,0.5593448,0,0,0,0.5593448,0,0,1.110223E-16,0,0,0.588784,0.5593448,0,0,0.7357633,3.891502,0,0.588784,-0.588784,4.681373,78.02272,0.2093482,0.6152793,0,0,3.891502
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7217265,0.7217265,0,0,0,0.7217265,0,0,0,0,0,0.7597121,0.7217265,0,0,1.389968,3.302718,0,0.7597121,-0.7597121,3.880566,64.67597,0.2093482,0.7938992,0,0,3.302718
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1549289,0.1549289,0,0,0,0.1549289,0,0,2.775558E-17,0,0,0.1630831,0.1549289,0,0,2.234092,2.543006,0,0.1630831,-0.1630831,3.708661,61.8109,0.2093482,0.1704218,0,0,2.543006
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1176479,0.1176479,0,0,0,0.1176479,0,0,1.387779E-17,0,0,0.1238399,0.1176479,0,0,2.415296,2.379923,0,0.1238399,-0.1238399,3.578122,59.63525,0.2093482,0.1294127,0,0,2.379923
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4522977,0.4522977,0,0,0,0.4522977,0,0,5.551115E-17,0,0,0.4761028,0.4522977,0,0,2.552896,2.256083,0,0.4761028,-0.4761028,3.076266,51.271,0.2093482,0.4975275,0,0,2.256083
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081899,1.77998,0,0,0,3.076266,51.271,0.2093482,0,0,0,1.77998
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1856913,0.1856913,0,0,0,0.1856913,0,0,2.775558E-17,0,0,0.1954645,0.1856913,0,0,3.081899,1.77998,0,0.1954645,-0.1954645,2.870228,47.83704,0.2093482,0.2042604,0,0,1.77998
