Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1207242,0.1207242,0,0,0,0.1207242,5.243976,0,1.387779E-17,0,0.006330749,0.1270781,0.1207242,0,0,3.299082,1.584515,0,0.1207474,-0.1207474,2.742949,45.71573,0.2093482,0.1327966,0.0050646,0,1.590846
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.533303,1.533303,1.7,0,0.5202,1.533303,7.356793,0,0,0,0.112802,0,0,0.1666967,0.1583618,3.433245,1.463768,0.2711638,0,0.2711638,3.000198,50.0032,0.2093712,1.686634,0.09024157,1.7,1.57657
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.885953,3.08,1.7,0,0.5202,3.08,6.194678,2.220446E-16,0.8059532,1.194548,0.1907961,1.452632,1.38,0,0,3.162082,1.707815,0,1.261835,-1.261835,1.670107,27.83505,0.2093712,4.274549,0.1526369,1.7,1.898612
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3257433,0.3257433,1.7,0,0.5202,0.3257433,94.96697,0,0,0,0.3093485,0,0,1.374257,1.305544,4.564121,0.44598,1.614892,0,1.614892,3.202128,53.36869,0.2094138,0.3583176,0.2474788,1.7,0.7553285
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,2.949229,1.899383,1.615511,0,1.615511,4.734736,78.91211,0.2093905,0,0.1884084,1.7,2.134894
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.163148,1.163148,1.7,0,0.5202,1.163148,14.82264,0,0,0,0.1724092,0,0,0.5368522,0.5100096,1.333718,3.353343,0.6824188,0,0.6824188,5.382135,89.70207,0.2094513,1.279463,0.1379273,1.7,3.525752
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.686968,1.686968,1.7,0,0.5202,1.686968,8.984456,0,0,0,0.1515649,0,0,0.0130317,0.01238011,0.6512994,3.96752,0.163945,0,0.163945,5.537667,92.29427,0.2094629,1.855665,0.1212519,1.7,4.119084
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.969038,1.969038,1.7,0,0.5202,1.969038,17.5581,0,0,0,0.3457257,0.2831978,0.2690379,0,0,0.4873544,4.11507,0.06252789,0,0.06252789,5.596986,93.28292,0.2094672,2.165942,0.2765805,1.7,4.460796
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.18429,2.18429,1.7,0,0.5202,2.18429,9.219406,1.110223E-16,0,0,0.2013786,0.5097793,0.4842904,0,0,0.4248265,4.171345,0,0.3084008,-0.3084008,5.271904,87.86488,0.2094672,2.402719,0.1611029,1.7,4.372724
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,0.767494,3.862944,0.2291915,0,0.2291915,5.489334,91.48871,0.2094253,0,0.1833532,0,4.092136
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7722667,0.7722667,0,0,0,0.7722667,16.25939,0,0,0,0.1255659,0.8129123,0.7722667,0,0,0.5383024,4.069217,0,0.6873465,-0.6873465,4.764807,79.41328,0.2094253,0.8494934,0.1004527,0,4.194783
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.480278,2.480278,1.7,0,0.5202,2.480278,4.011542,1.110223E-16,0,0,0.09949739,0.8213448,0.7802776,0,0,1.302021,3.38187,0,0.7218474,-0.7218474,4.003912,66.73174,0.2094253,2.728305,0.07959791,1.7,3.481368
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4286695,0.4286695,1.7,0,0.5202,0.4286695,20.01155,0,0,0,0.08578344,0,0,1.27133,1.207764,2.104074,2.660023,1.293547,0,1.293547,5.23108,87.18449,0.2095263,0.4715365,0.06862675,1.7,2.745806
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1228638,0.1228638,0,0,0,0.1228638,0,0,1.387779E-17,0,0,0.1293303,0.1228638,0,0,0.8105261,3.824215,0,0.1293303,-0.1293303,5.094753,84.91238,0.2095263,0.1351501,0,0,3.824215
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9542264,3.694885,0,0,0,5.094753,84.91238,0.2095263,0,0,0,3.694885
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9542264,3.694885,0,0,0,5.094753,84.91238,0.2095263,0,0,0,3.694885
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9542264,3.694885,0,0,0,5.094753,84.91238,0.2095263,0,0,0,3.694885
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4483226,0.4483226,0,0,0,0.4483226,0,0,0,0,0,0.4719185,0.4483226,0,0,0.9542264,3.694885,0,0.4719185,-0.4719185,4.597308,76.62164,0.2095263,0.4931549,0,0,3.694885
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5920392,0.5920392,0,0,0,0.5920392,0,0,0,0,0,0.6231991,0.5920392,0,0,1.47858,3.222967,0,0.6231991,-0.6231991,3.940398,65.67317,0.2095263,0.6512431,0,0,3.222967
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2000236,0.2000236,0,0,0,0.2000236,0,0,2.775558E-17,0,0,0.2105512,0.2000236,0,0,2.171024,2.599767,0,0.2105512,-0.2105512,3.718458,61.97417,0.2095263,0.220026,0,0,2.599767
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2217137,0.2217137,0,0,0,0.2217137,0,0,0,0,0,0.2333828,0.2217137,0,0,2.404969,2.389216,0,0.2333828,-0.2333828,3.47245,57.87406,0.2095263,0.2438851,0,0,2.389216
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3247618,0.3247618,0,0,0,0.3247618,0,0,5.551115E-17,0,0,0.3418545,0.3247618,0,0,2.664284,2.155833,0,0.3418545,-0.3418545,3.112104,51.8683,0.2095263,0.357238,0,0,2.155833
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1608795,0.1608795,0,0,0,0.1608795,0,0,0,0,0,0.1693468,0.1608795,0,0,3.044122,1.813979,0,0.1693468,-0.1693468,2.933597,48.89318,0.2095263,0.1769674,0,0,1.813979
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232285,1.644632,0,0,0,2.933597,48.89318,0.2095263,0,0,0,1.644632
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,3.232285,1.644632,0.01058234,0,0.01058234,2.943636,49.0605,0.2095244,0,0.008465876,0,1.655215
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.750461,1.750461,1.7,0,0.5202,1.750461,4.644257,0,0,0,0.0812959,0.05311669,0.05046086,0,0,3.221703,1.654156,0.02817921,0,0.02817921,2.970369,49.50606,0.2095263,1.925507,0.06503672,1.7,1.735452
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.747332,1.747332,1.7,0,0.5202,1.747332,5.51318,0,0,0,0.09633356,0.04982344,0.04733226,0,0,3.193524,1.679518,0.04651013,0,0.04651013,3.014493,50.24144,0.2095295,1.922065,0.07706685,1.7,1.775851
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.927826,1.927826,1.7,0,0.5202,1.927826,9.287102,2.220446E-16,0,0,0.1790392,0.2398169,0.2278261,0,0,3.147014,1.721377,0,0.06077774,-0.06077774,2.950427,49.17369,0.2095295,2.120609,0.1432313,1.7,1.900416
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.847077,2.847077,1.7,0,0.5202,2.847077,3.524724,0,0,0.05178461,0.1003516,1.207449,1.147077,0,0,3.214545,1.660599,0,1.107098,-1.107098,1.783444,29.724,0.2095295,3.131785,0.08028127,1.7,1.760951
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.444653,0.5535011,1.444037,0,1.444037,3.153378,52.55619,0.2095375,0,0.05122958,1.7,0.6175381
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.068849,2.068849,1.7,0,0.5202,2.068849,5.754177,0,0,0,0.1190452,0.3882616,0.3688485,0,0,3.000616,1.853134,0,0.2692164,-0.2692164,2.869599,47.82655,0.2095375,2.275733,0.09523615,1.7,1.97218
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.299746,1.583918,1.598508,0,1.598508,4.386076,73.10112,0.2095173,0,0.174806,1.7,1.802426
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7903037,0.7903037,1.7,0,0.5202,0.7903037,32.87957,0,0,0,0.2598485,0,0,0.9096963,0.8642115,1.701238,3.022575,1.12406,0,1.12406,5.452453,90.87403,0.2096174,0.869334,0.2078788,1.7,3.282423
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.104169,1.104169,0,0,0,1.104169,11.97999,0,2.220446E-16,0,0.1322793,1.162283,1.104169,0,0,0.5771779,4.034229,0,1.030004,-1.030004,4.366734,72.77875,0.2096174,1.214586,0.1058235,0,4.166508
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.834827,2.834827,1.7,0,0.5202,2.834827,4.159436,0,0,0.03830985,0.1179128,1.194555,1.134827,0,0,1.721627,3.004225,0,1.076642,-1.076642,3.231853,53.86411,0.2096174,3.11831,0.09433026,1.7,3.122138
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,2.917896,1.927583,1.486117,0,1.486117,4.641707,77.36163,0.2096176,0,0.08489344,1.7,2.0337
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.940064,1.940064,1.7,0,0.5202,1.940064,4.242845,0,0,0,0.0823139,0.2526988,0.2400638,0,0,1.431779,3.265088,0,0.1703849,-0.1703849,4.462106,74.36829,0.2096176,2.13407,0.06585111,1.7,3.347402
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.812589,3.08,1.7,0,0.5202,3.08,0,0,0.7325895,1.113848,0,1.452632,1.38,0,0,1.621095,3.094703,0,1.452632,-1.452632,2.930898,48.8482,0.2096176,4.193849,0,1.7,3.094703
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5492652,0.5492652,1.7,0,0.5202,0.5492652,0,0,0,0,0,0,0,1.150735,1.093198,3.23513,1.642072,1.093198,0,1.093198,3.967997,66.13315,0.2097215,0.6041917,0,1.7,1.642072
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.573435,1.573435,1.7,0,0.5202,1.573435,0,0,0,0,0,0,0,0.1265654,0.1202371,2.141932,2.62595,0.1202371,0,0.1202371,4.082064,68.03426,0.2097329,1.730778,0,1.7,2.62595
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1858498,0.1858498,1.638481,0,0.5034055,0.1858498,0,0,0,0,0,0,0,1.452632,1.38,2.021695,2.734163,1.38,0,1.38,5.391246,89.85393,0.209801,0.2044348,0,1.7,2.734163
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3890418,0.3890418,0,0,0,0.3890418,0,0,0,0,0,0.4095176,0.3890418,0,0,0.6416951,3.976163,0,0.4095176,-0.4095176,4.959577,82.65945,0.209801,0.4279459,0,0,3.976163
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4219046,0.4219046,0,0,0,0.4219046,0,0,0,0,0,0.4441102,0.4219046,0,0,1.096715,3.566646,0,0.4441102,-0.4441102,4.491444,74.85725,0.209801,0.4640951,0,0,3.566646
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2104772,0.2104772,0,0,0,0.2104772,0,0,2.775558E-17,0,0,0.2215549,0.2104772,0,0,1.59017,3.122535,0,0.2215549,-0.2215549,4.257905,70.96494,0.209801,0.2315249,0,0,3.122535
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4970434,0.4970434,0,0,0,0.4970434,0,0,0,0,0,0.5232036,0.4970434,0,0,1.836343,2.900981,0,0.5232036,-0.5232036,3.706399,61.7732,0.209801,0.5467477,0,0,2.900981
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2156093,0.2156093,0,0,0,0.2156093,0,0,2.775558E-17,0,0,0.2269571,0.2156093,0,0,2.41768,2.377777,0,0.2269571,-0.2269571,3.467166,57.78598,0.209801,0.2371702,0,0,2.377777
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669854,2.15082,0,0,0,3.467166,57.78598,0.209801,0,0,0,2.15082
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08435686,0.08435686,0,0,0,0.08435686,0,0,1.387779E-17,0,0,0.0887967,0.08435686,0,0,2.669854,2.15082,0,0.0887967,-0.0887967,3.373566,56.22598,0.209801,0.09279255,0,0,2.15082
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.542566,0.542566,0,0,0,0.542566,0.376511,0,1.110223E-16,0,0.002042821,0.5711221,0.542566,0,0,2.768517,2.062023,0,0.5690793,-0.5690793,2.773704,46.2283,0.209801,0.5968226,0.001634256,0,2.064066
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.746248,2.746248,1.7,0,0.5202,2.746248,1.72202,2.220446E-16,0,0,0.04729094,1.101313,1.046248,0,0,3.400828,1.492944,0,1.054022,-1.054022,1.662666,27.71105,0.209801,3.020872,0.03783276,1.7,1.540235
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.56153,2.182606,1.7,0,0.5202,2.182606,3.165222,0,0.3789249,0.687582,0.06908431,0.5080058,0.4826055,0,0,4.571964,0.4389215,0,0.4389215,-0.4389215,1.200002,20,0.209801,2.817683,0.05526745,1.7,0.5080058
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.981082,1.878455,1.7,0,0.5202,1.878455,10.0001,0,0.1026265,0.4434987,0.1878474,0.1878474,0.1784551,0,0,5.059654,0,0,0,0,1.200002,20,0.209801,2.17919,0.1502779,1.7,0.1878474
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.577777,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.5986928,1.079738,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.209801,2.835555,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2097629,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.885593,1.885593,1.7,0,0.5202,1.885593,12.6188,0,0,0,0.2379391,0.1953611,0.185593,0,0,3.364047,1.526047,0.04257808,0,0.04257808,2.84899,47.48307,0.2097658,2.074152,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6034694,0.6034694,1.7,0,0.5202,0.6034694,19.9936,2.220446E-16,0,0,0.1206553,0,0,1.096531,1.041704,3.321469,1.564367,1.162359,0,1.162359,3.951701,65.86155,0.2098725,0.6638163,0.09652422,1.7,1.685022
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.6447436,0.6447436,1.7,0,0.5202,0.6447436,6.578055,0,0,0,0.04241159,0,0,1.055256,1.002494,2.159109,2.610491,1.044905,0,1.044905,4.942985,82.38292,0.20997,0.7092179,0.03392927,1.7,2.652902
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.114204,3.550905,0.1104152,0,0.1104152,5.047734,84.12874,0.20995,0,0.08833218,0,3.66132
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8765411,0.8765411,0,0,0,0.8765411,6.921367,0,0,0,0.06066863,0.9226749,0.8765411,0,0,1.003789,3.650279,0,0.8620062,-0.8620062,4.1391,68.98486,0.20995,0.9641953,0.0485349,0,3.710948
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.230462,1.230462,0,0,0,1.230462,3.071338,0,0,0,0.03779165,1.295224,1.230462,0,0,1.961574,2.788273,0,1.257432,-1.257432,2.81365,46.89408,0.20995,1.353509,0.03023333,0,2.826064
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,3.35872,1.530841,0.08496553,0,0.08496553,2.894256,48.2375,0.2099346,0,0.06797243,0,1.615806
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.432679,1.432679,1.7,0,0.5202,1.432679,0,0,0,0,0,0,0,0.2673209,0.2539549,3.273755,1.60731,0.2539549,0,0.2539549,3.135178,52.25287,0.2099586,1.575947,0,1.7,1.60731
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.0198,1.835869,1.38,0,1.38,4.444361,74.07254,0.2099775,0,0,1.7,1.835869
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.340546,1.340546,1.7,0,0.5202,1.340546,0,0,0,0,0,0,0,0.3594545,0.3414818,1.6398,3.077869,0.3414818,0,0.3414818,4.768319,79.47183,0.2100096,1.4746,0,1.7,3.077869
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09746318,0.09746318,1.464114,0,0.4558031,0.09746318,0,0,0,0,0,0,0,1.366651,1.298318,1.298318,3.385203,1.298318,0,1.298318,6.000012,100,0.2100462,0.1072095,0,1.7,3.385203
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2549116,0.2549116,0,0,0,0.2549116,0,0,0,0,0,0.268328,0.2549116,0,0,0,4.553689,0,0.268328,-0.268328,5.717169,95.28596,0.2100462,0.2804027,0,0,4.553689
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3585238,0.3585238,0,0,0,0.3585238,0,0,5.551115E-17,0,0,0.3773934,0.3585238,0,0,0.2981422,4.285361,0,0.3773934,-0.3773934,5.319362,88.65585,0.2100462,0.3943761,0,0,4.285361
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1381002,0.1381002,0,0,0,0.1381002,0,0,0,0,0,0.1453687,0.1381002,0,0,0.7174683,3.907968,0,0.1453687,-0.1453687,5.16613,86.10199,0.2100462,0.1519102,0,0,3.907968
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3328222,0.3328222,0,0,0,0.3328222,0,0,5.551115E-17,0,0,0.3503392,0.3328222,0,0,0.878989,3.762599,0,0.3503392,-0.3503392,4.79684,79.94717,0.2100462,0.3661045,0,0,3.762599
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4887722,0.4887722,0,0,0,0.4887722,0,0,0,0,0,0.514497,0.4887722,0,0,1.268255,3.41226,0,0.514497,-0.514497,4.254512,70.9084,0.2100462,0.5376494,0,0,3.41226
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1409094,0.1409094,0,0,0,0.1409094,0,0,0,0,0,0.1483257,0.1409094,0,0,1.839918,2.897763,0,0.1483257,-0.1483257,4.098164,68.30259,0.2100462,0.1550004,0,0,2.897763
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.41045,0.41045,0,0,0,0.41045,0,0,5.551115E-17,0,0,0.4320526,0.41045,0,0,2.004725,2.749437,0,0.4320526,-0.4320526,3.64274,60.71221,0.2100462,0.451495,0,0,2.749437
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5378008,0.5378008,0,0,0,0.5378008,4.446846,0,2.220446E-16,0,0.02391517,0.5661061,0.5378008,0,0,2.484783,2.317384,0,0.542191,-0.542191,3.07122,51.1869,0.2100462,0.5915809,0.01913214,0,2.3413
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6884723,0.6884723,0,0,0,0.6884723,41.12097,0,1.110223E-16,0,0.2831065,0.7247077,0.6884723,0,0,3.087217,1.775193,0,0.4416012,-0.4416012,2.605732,43.42878,0.2100462,0.7573195,0.2264852,0,2.0583
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7383985,0.7383985,0,0,0,0.7383985,56.5706,0,0,0,0.4177165,0.7772616,0.7383985,0,0,3.577885,1.333592,0,0.3595451,-0.3595451,2.226738,37.11223,0.2100462,0.8122383,0.3341732,0,1.751309
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.029603,2.029603,1.7,0,0.5202,2.029603,37.74647,0,0,0,0.7661034,0.3469501,0.3296026,0,0,3.97738,0.9740471,0.4191533,0,0.4191533,2.624382,43.73961,0.2100744,2.232563,0.6128827,1.7,1.74015
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.266269,2.266269,1.7,0,0.5202,2.266269,39.53067,0,0,0,0.8958716,0.5960731,0.5662694,0,0,3.558227,1.351285,0.2997985,0,0.2997985,2.908796,48.47983,0.2100945,2.492896,0.7166973,1.7,2.247157
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6124997,0.6124997,1.7,0,0.5202,0.6124997,175.979,0,0,0,1.077871,0,0,1.0875,1.033125,3.258428,1.621104,2.110996,0,2.110996,4.911463,81.85755,0.2100458,0.6737496,0.8622969,1.7,2.698975
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9951732,0.9951732,0,0,0,0.9951732,124.8005,0,0,0,1.241981,1.047551,0.9951732,0,0,1.147432,3.521001,0.1944302,0,0.1944302,5.095915,84.93176,0.2100108,1.094691,0.9935848,0,4.762981
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.831954,2.831954,1.7,0,0.5202,2.831954,37.34078,0,0,0.03514878,1.057474,1.19153,1.131953,0,0,0.9530014,3.695988,0,0.1340564,-0.1340564,4.954607,82.57663,0.2100108,3.115149,0.8459788,1.7,4.753461
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.776307,1.776307,1.7,0,0.5202,1.776307,51.47461,0,0,0,0.9143472,0.08032311,0.07630695,0,0,1.101953,3.561931,0.8340241,0,0.8340241,5.745832,95.76368,0.2100666,1.953938,0.7314777,1.7,4.476278
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.586631,1.586631,1.176217,0,0.3772073,1.586631,44.11506,0,0,0,0.6999432,0.4320143,0.4104135,0,0,0.267929,4.312553,0.267929,0,0.267929,6.000012,100,0.2100846,1.745294,0.5599546,1.7,5.012496
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.036158,1.036158,0,0,0,1.036158,31.99128,0,2.220446E-16,0,0.3314802,1.090693,1.036158,0,0,0,4.553689,0,0.7592123,-0.7592123,5.199732,86.66203,0.2100846,1.139774,0.2651842,0,4.885169
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.437012,1.437012,1.7,0,0.5202,1.437012,27.15236,0,0,0,0.3901826,0,0,0.2629884,0.249839,0.8435692,3.794477,0.6400216,0,0.6400216,5.80691,96.78164,0.210134,1.580713,0.3121461,1.7,4.184659
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.918382,2.918382,1.7,0,0.5202,2.918382,2.897565,0,0,0.1302197,0.08456201,1.282507,1.218382,0,0,0.2035476,4.370496,0,1.197945,-1.197945,4.544165,75.73593,0.210134,3.21022,0.06764961,1.7,4.455058
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.534598,3.172551,1.38,0,1.38,5.853348,97.5556,0.2101526,0,0,1.7,3.172551
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.36069,1.36069,1.523424,0,0.4719948,1.36069,0,2.775558E-17,0,0,0,0,0,0.1627342,0.1545975,0.1545975,4.414551,0.1545975,0,0.1545975,6.000012,100,0.2101671,1.496759,0,1.7,4.414551
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.145504,1.145504,0,0,0,1.145504,0,0,2.220446E-16,0,0,1.205793,1.145504,0,0,0,4.553689,0,1.205793,-1.205793,4.728994,78.81641,0.2101671,1.260054,0,0,4.553689
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3485953,0.3485953,0,0,0,0.3485953,0,0,5.551115E-17,0,0,0.3669424,0.3485953,0,0,1.33977,3.347896,0,0.3669424,-0.3669424,4.342203,72.3699,0.2101671,0.3834549,0,0,3.347896
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.181605,0.181605,0,0,0,0.181605,0,0,2.775558E-17,0,0,0.1911631,0.181605,0,0,1.747484,2.980953,0,0.1911631,-0.1911631,4.140699,69.01152,0.2101671,0.1997654,0,0,2.980953
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959888,2.78979,0,0,0,4.140699,69.01152,0.2101671,0,0,0,2.78979
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.959888,2.78979,0,0,0,4.140699,69.01152,0.2101671,0,0,0,2.78979
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02886435,0.02886435,0,0,0,0.02886435,0,0,0,0,0,0.03038353,0.02886435,0,0,1.959888,2.78979,0,0.03038353,-0.03038353,4.108672,68.47774,0.2101671,0.03175079,0,0,2.78979
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993647,2.759407,0,0,0,4.108672,68.47774,0.2101671,0,0,0,2.759407
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993647,2.759407,0,0,0,4.108672,68.47774,0.2101671,0,0,0,2.759407
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3905701,0.3905701,0,0,0,0.3905701,0,0,5.551115E-17,0,0,0.4111264,0.3905701,0,0,1.993647,2.759407,0,0.4111264,-0.4111264,3.675307,61.255,0.2101671,0.4296271,0,0,2.759407
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1855464,0.1855464,0,0,0,0.1855464,6.200319,0,2.775558E-17,0,0.01150447,0.1953119,0.1855464,0,0,2.450454,2.34828,0,0.1838075,-0.1838075,3.481557,58.02583,0.2101671,0.204101,0.009203573,0,2.359785
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.828508,1.828508,1.7,0,0.5202,1.828508,19.29776,0,0,0,0.3528612,0.1352721,0.1285085,0,0,2.654685,2.164473,0.2175891,0,0.2175891,3.68798,61.46621,0.2101816,2.011359,0.282289,1.7,2.517334
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.437096,2.360303,2.163779,0,2.163779,5.740721,95.6785,0.2100594,0,0.6270233,1.7,3.144082
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.341788,1.341788,0.4735447,0,0.1853777,1.341788,88.48318,0,0,0,1.187257,0.9139402,0.8682432,0,0,0.2733164,4.307704,0.2733164,0,0.2733164,6.000012,100,0.210023,1.475967,0.9498053,1.7,5.494961
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.395241,1.395241,0.425,0,0.172125,1.395241,96.00547,0.3182013,0,0,1.339508,1.021307,0.9702415,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,1.534766,1.071607,1.7,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5720657,0.5720657,0,0,0,0.5720657,307.5984,1.15749,0,0,1.759665,0.6021743,0.5720657,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,0.6292722,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.759019,1.759019,0.425,0,0.172125,1.759019,105.8361,0.4574473,0,0,1.861678,1.404231,1.334019,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,1.934921,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.415085,2.415085,1.035085,0,0.3386783,2.415085,76.9891,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,2.656594,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2311886,0.2311886,0,0,0,0.2311886,616.1158,1.181033,0,0,1.424389,0.2433564,0.2311886,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,0.2543074,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.928322,1.928322,0.8198072,0,0.2799074,1.928322,60.51156,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,2.121155,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210023,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8300958,0.8300958,0,0,0,0.8300958,50.45082,0,1.110223E-16,0,0.4187902,0.8737851,0.8300958,0,0,0,4.553689,0,0.4549949,-0.4549949,5.520405,92.00657,0.210023,0.9131054,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.221704,1.221704,0,0,0,1.221704,6.853833,0,2.220446E-16,0,0.08373355,1.286004,1.221704,0,0,0.5055499,4.098694,0,1.202271,-1.202271,4.253101,70.88487,0.210023,1.343874,0.06698684,0,4.182427
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841406,2.896423,0,0,0,4.253101,70.88487,0.210023,0,0,0,2.896423
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3562088,0.3562088,0,0,0,0.3562088,0,0,0,0,0,0.3749566,0.3562088,0,0,1.841406,2.896423,0,0.3749566,-0.3749566,3.857862,64.29757,0.210023,0.3918297,0,0,2.896423
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8690155,0.8690155,0,0,0,0.8690155,0,0,1.110223E-16,0,0,0.9147531,0.8690155,0,0,2.258025,2.521467,0,0.9147531,-0.9147531,2.893627,48.22702,0.210023,0.955917,0,0,2.521467
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3137795,0.3137795,0,0,0,0.3137795,0,0,5.551115E-17,0,0,0.3302942,0.3137795,0,0,3.274417,1.606714,0,0.3302942,-0.3302942,2.545467,42.42436,0.210023,0.3451574,0,0,1.606714
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02526125,0.02526125,0,0,0,0.02526125,0,0,3.469447E-18,0,0,0.02659079,0.02526125,0,0,3.641411,1.276419,0,0.02659079,-0.02659079,2.517437,41.95721,0.210023,0.02778737,0,0,1.276419
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1244425,0.1244425,0,0,0,0.1244425,0,0,1.387779E-17,0,0,0.1309921,0.1244425,0,0,3.670956,1.249829,0,0.1309921,-0.1309921,2.37936,39.65591,0.210023,0.1368868,0,0,1.249829
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7707469,0.7707469,0,0,0,0.7707469,0,0,0,0,0,0.8113126,0.7707469,0,0,3.816503,1.118837,0,0.8113126,-0.8113126,1.524161,25.40263,0.210023,0.8478216,0,0,1.118837
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1838967,0.1838967,0,0,0,0.1838967,0,0,2.775558E-17,0,0,0.1935754,0.1838967,0,0,4.717961,0.3075239,0,0.1935754,-0.1935754,1.320115,22.00187,0.210023,0.2022863,0,0,0.3075239
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3834529,0.3834529,1.7,0,0.5202,0.3834529,0,2.220446E-16,0,0,0,0,0,1.316547,1.25072,4.933045,0.1139485,1.25072,0,1.25072,2.506652,41.77744,0.2101288,0.4217982,0,1.7,0.1139485
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.682325,1.239596,1.38,0,1.38,3.815835,63.59711,0.2101473,0,0,1.7,1.239596
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07526764,0.07526764,1.527899,0,0.4732165,0.07526764,0,0,0,0,0,0,0,1.452632,1.38,2.302325,2.481596,1.38,0,1.38,5.125018,85.41679,0.2101852,0.08279441,0,1.7,2.481596
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3644501,0.3644501,0,0,0,0.3644501,6.183149,0,0,0,0.0225345,0.3836317,0.3644501,0,0,0.9223252,3.723596,0,0.3610972,-0.3610972,4.744388,79.07297,0.2101852,0.4008951,0.0180276,0,3.746131
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3266903,0.3266903,0,0,0,0.3266903,88.50768,0,0,0,0.2891459,0.3438845,0.3266903,0,0,1.323544,3.362499,0,0.05473854,-0.05473854,4.686688,78.11131,0.2101852,0.3593593,0.2313167,0,3.651645
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.73945,1.73945,1.7,0,0.5202,1.73945,36.19698,0,0,0,0.6296284,0.04152627,0.03944995,0,0,1.384365,3.30776,0.5881022,0,0.5881022,5.244611,87.41,0.2102242,1.913395,0.5037028,1.7,3.937389
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9117545,0.9117545,0,0,0,0.9117545,111.639,0,0,0,1.017874,0.9597416,0.9117545,0,0,0.7962627,3.837053,0.05813232,0,0.05813232,5.29976,88.32915,0.2102138,1.00293,0.8142991,0,4.854927
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9401503,0.9401503,0,0,0,0.9401503,69.58579,0,0,0,0.654211,0.9896318,0.9401503,0,0,0.7381304,3.889372,0,0.3354208,-0.3354208,4.946196,82.43642,0.2102138,1.034165,0.5233688,0,4.543582
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2978202,0.2978202,0,0,0,0.2978202,235.1908,0,0,0,0.7004456,0.3134949,0.2978202,0,0,1.11082,3.553951,0.3869507,0,0.3869507,5.313289,88.55464,0.2101446,0.3276022,0.5603565,0,4.254396
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8912568,0.8912568,0,0,0,0.8912568,148.5424,0,0,0,1.323894,0.9381651,0.8912568,0,0,0.7238696,3.902206,0.3857291,0,0.3857291,5.679224,94.65354,0.2100758,0.9803825,1.059115,0,5.2261
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4140507,0.4140507,0,0,0,0.4140507,336.5611,0.6195501,0,0,1.393533,0.4358428,0.4140507,0,0,0.3381405,4.249362,0.3381405,0,0.3381405,6.000012,100,0.2100155,0.4554558,1.114827,0,5.642896
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.9406124,0.9406124,0,0,0,0.9406124,132.3091,0.2543979,0,0,1.244516,0.9901183,0.9406124,0,0,0,4.553689,0,0,0,6.000012,100,0.2100155,1.034674,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.176597,0.176597,0,0,0,0.176597,469.2155,0.642729,0,0,0.8286207,0.1858916,0.176597,0,0,0,4.553689,0,0,0,6.000012,100,0.2100155,0.1942568,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.5001325,0.5001325,0,0,0,0.5001325,100.3641,0,0,0,0.5019534,0.5264553,0.5001325,0,0,0,4.553689,0,0.02450186,-0.02450186,5.974185,99.56955,0.2100155,0.5501457,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.110974,1.110974,0,0,0,1.110974,22.29409,0,2.220446E-16,0,0.2476815,1.169446,1.110974,0,0,0.02722428,4.529187,0,0.9217647,-0.9217647,5.00256,83.37582,0.2100155,1.222071,0.1981452,0,4.776869
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8639842,0.8639842,0,0,0,0.8639842,9.591827,0,1.110223E-16,0,0.08287187,0.909457,0.8639842,0,0,1.051407,3.607422,0,0.8265852,-0.8265852,4.131262,68.85423,0.2100155,0.9503826,0.06629749,0,3.690294
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.452538,1.452538,1.7,0,0.5202,1.452538,0,0,0,0,0,0,0,0.2474615,0.2350884,1.969835,2.780837,0.2350884,0,0.2350884,4.354287,72.5713,0.2100373,1.597792,0,1.7,2.780837
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.709348,1.709348,1.7,0,0.5202,1.709348,0,0,0,0,0,0.00984023,0.009348218,0,0,1.734747,2.992417,0,0.00984023,-0.00984023,4.343914,72.39842,0.2100373,1.880283,0,1.7,2.992417
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.74568,2.982577,1.38,0,1.38,5.653097,94.21809,0.2100558,0,0,1.7,2.982577
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3656804,4.224576,0,0,0,5.653097,94.21809,0.2100558,0,0,0,4.224576
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3656804,4.224576,0,0,0,5.653097,94.21809,0.2100558,0,0,0,4.224576
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5410625,0.5410625,0,0,0,0.5410625,0,0,0,0,0,0.5695395,0.5410625,0,0,0.3656804,4.224576,0,0.5695395,-0.5695395,5.05275,84.21233,0.2100558,0.5951688,0,0,4.224576
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.998502,3.655037,0,0,0,5.05275,84.21233,0.2100558,0,0,0,3.655037
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05990531,0.05990531,0,0,0,0.05990531,0,0,0,0,0,0.06305822,0.05990531,0,0,0.998502,3.655037,0,0.06305822,-0.06305822,4.98628,83.10451,0.2100558,0.06589584,0,0,3.655037
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1505887,0.1505887,0,0,0,0.1505887,0,0,2.775558E-17,0,0,0.1585144,0.1505887,0,0,1.068567,3.591979,0,0.1585144,-0.1585144,4.819192,80.3197,0.2100558,0.1656476,0,0,3.591979
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.205301,0.205301,0,0,0,0.205301,0,0,2.775558E-17,0,0,0.2161063,0.205301,0,0,1.244694,3.433465,0,0.2161063,-0.2161063,4.591396,76.52311,0.2100558,0.225831,0,0,3.433465
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01473928,0.01473928,0,0,0,0.01473928,0,0,0,0,0,0.01551503,0.01473928,0,0,1.484812,3.217358,0,0.01551503,-0.01551503,4.575041,76.25054,0.2100558,0.01621321,0,0,3.217358
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.7575379,0.7575379,0,0,0,0.7575379,2.541543,0,0,0,0.01925315,0.7974083,0.7575379,0,0,1.502051,3.201843,0,0.7781551,-0.7781551,3.754794,62.57977,0.2100558,0.8332916,0.01540252,0,3.221096
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4724054,0.4724054,0,0,0,0.4724054,55.62988,0,0,0,0.2627985,0.4972689,0.4724054,0,0,2.366668,2.423688,0,0.2344703,-0.2344703,3.507641,58.46056,0.2100558,0.5196459,0.2102388,0,2.686486
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.87851,3.08,1.7,0,0.5202,3.08,13.43799,2.220446E-16,0.7985098,1.186361,0.4138899,1.452632,1.38,0,0,2.62719,2.189218,0,1.038742,-1.038742,2.412711,40.21177,0.2100558,4.266361,0.331112,1.7,2.603108
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.273622,2.273622,1.7,0,0.5202,2.273622,18.24681,1.110223E-16,0,0,0.4148636,0.6038129,0.5736222,0,0,3.781348,1.150476,0,0.1889492,-0.1889492,2.213541,36.89227,0.2100558,2.500984,0.3318909,1.7,1.56534
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.173675,2.173675,1.7,0,0.5202,2.173675,21.52509,5.551115E-17,0,0,0.4678853,0.4986048,0.4736746,0,0,3.991291,0.9615269,0,0.03071952,-0.03071952,2.181159,36.35258,0.2100558,2.391042,0.3743082,1.7,1.429412
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,4.025424,0.9308074,2.075743,0,2.075743,4.150383,69.1729,0.2099506,0,0.5565946,1.7,1.626551
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.247949,1.247949,1.7,0,0.5202,1.247949,79.37016,0,0,0,0.9904993,0,0,0.4520508,0.4294482,1.949681,2.798976,1.419948,0,1.419948,5.497463,91.6242,0.2100255,1.372744,0.7923994,1.7,3.789475
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.064324,1.064324,0,0,0,1.064324,72.7505,0,0,0,0.7743009,1.120341,1.064324,0,0,0.5297332,4.076929,0,0.34604,-0.34604,5.132705,85.54491,0.2100255,1.170756,0.6194407,0,4.85123
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.8037225,0.8037225,0,0,0,0.8037225,67.44679,0,1.110223E-16,0,0.5420851,0.8460237,0.8037225,0,0,0.9142221,3.730889,0,0.3039387,-0.3039387,4.812325,80.20526,0.2100255,0.8840948,0.433668,0,4.272974
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.882526,1.882526,1.7,0,0.5202,1.882526,34.2953,0,0,0,0.6456179,0.1921329,0.1825262,0,0,1.251932,3.42695,0.453485,0,0.453485,5.242539,87.37547,0.2100555,2.070779,0.5164943,1.7,4.072568
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6205425,0.6205425,0,0,0,0.6205425,71.69751,0,1.110223E-16,0,0.4449136,0.6532027,0.6205425,0,0,0.7984467,3.835087,0,0.2082891,-0.2082891,5.022983,83.71622,0.2100555,0.6825968,0.3559309,0,4.280001
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.336772,2.336772,1.7,0,0.5202,2.336772,13.21556,0,0,0,0.3088174,0.6702862,0.6367719,0,0,1.029879,3.626798,0,0.3614688,-0.3614688,4.641962,77.36587,0.2100555,2.570449,0.2470539,1.7,3.935615
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.879645,1.879645,1.7,0,0.5202,1.879645,4.42833,5.551115E-17,0,0,0.08323688,0.1890999,0.1796449,0,0,1.431511,3.265329,0,0.105863,-0.105863,4.530372,75.50605,0.2100555,2.067609,0.0665895,1.7,3.348566
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7067899,0.7067899,1.7,0,0.5202,0.7067899,0,0,0,0,0,0,0,0.9932101,0.9435496,1.549137,3.159466,0.9435496,0,0.9435496,5.425502,90.42485,0.2101425,0.7774689,0,1.7,3.159466
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.278447,1.278447,1.7,0,0.5202,1.278447,0,0,0,0,0,0,0,0.4215532,0.4004755,0.6055871,4.008661,0.4004755,0,0.4004755,5.805426,96.75691,0.2101794,1.406291,0,1.7,4.008661
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2051115,4.369089,0,0,0,5.805426,96.75691,0.2101794,0,0,0,4.369089
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003290733,0.003290733,0,0,0,0.003290733,0,0,4.336809E-19,0,0,0.00346393,0.003290733,0,0,0.2051115,4.369089,0,0.00346393,-0.00346393,5.801775,96.69605,0.2101794,0.003619806,0,0,4.369089
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008645859,0.008645859,0,0,0,0.008645859,0,0,0,0,0,0.009100904,0.008645859,0,0,0.2089603,4.365624,0,0.009100904,-0.009100904,5.792181,96.53617,0.2101794,0.009510444,0,0,4.365624
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2655523,0.2655523,0,0,0,0.2655523,0,0,5.551115E-17,0,0,0.2795287,0.2655523,0,0,0.2190724,4.356524,0,0.2795287,-0.2795287,5.497532,91.62536,0.2101794,0.2921076,0,0,4.356524
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01160321,0.01160321,0,0,0,0.01160321,0,0,1.734723E-18,0,0,0.01221391,0.01160321,0,0,0.5296599,4.076995,0,0.01221391,-0.01221391,5.484658,91.41078,0.2101794,0.01276353,0,0,4.076995
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4447813,0.4447813,0,0,0,0.4447813,0,0,5.551115E-17,0,0,0.4681908,0.4447813,0,0,0.543231,4.064781,0,0.4681908,-0.4681908,4.991141,83.18552,0.2101794,0.4892595,0,0,4.064781
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3003629,0.3003629,0,0,0,0.3003629,0,0,0,0,0,0.3161715,0.3003629,0,0,1.063443,3.59659,0,0.3161715,-0.3161715,4.657867,77.63097,0.2101794,0.3303992,0,0,3.59659
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3596205,0.3596205,0,0,0,0.3596205,0,0,5.551115E-17,0,0,0.3785479,0.3596205,0,0,1.414745,3.280419,0,0.3785479,-0.3785479,4.258843,70.98058,0.2101794,0.3955825,0,0,3.280419
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2508576,0.2508576,0,0,0,0.2508576,0,0,5.551115E-17,0,0,0.2640606,0.2508576,0,0,1.835353,2.901871,0,0.2640606,-0.2640606,3.980499,66.34151,0.2101794,0.2759434,0,0,2.901871
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6757627,0.6757627,0,0,0,0.6757627,3.16341,0,1.110223E-16,0,0.02137714,0.7113292,0.6757627,0,0,2.128754,2.63781,0,0.689952,-0.689952,3.253225,54.22031,0.2101794,0.7433389,0.01710172,0,2.659187
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.194826,1.194826,0,0,0,1.194826,25.02905,0,0,0,0.2990537,1.257712,1.194826,0,0,2.895367,1.947858,0,0.9586582,-0.9586582,2.242711,37.37844,0.2101794,1.314309,0.239243,0,2.246912
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,3.960543,0.9892001,0.5989663,0,0.5989663,2.81094,46.84891,0.2100732,0,0.479173,0,1.588166
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4262913,0.4262913,0,0,0,0.4262913,174.6504,0,0,0,0.7445193,0.4487277,0.4262913,0,0,3.361577,1.52827,0.2957916,0,0.2957916,3.091553,51.52578,0.2100208,0.4689204,0.5956154,0,2.272789
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.437789,2.437789,1.7,0,0.5202,2.437789,11.15049,0,0,0,0.2718255,0.7766201,0.7377891,0,0,3.065785,1.794482,0,0.5047946,-0.5047946,2.559453,42.65746,0.2100208,2.681568,0.2174604,1.7,2.066308
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9391846,0.9391846,1.7,0,0.5202,0.9391846,40.52098,0,0,0,0.3805668,0,0,0.7608154,0.7227746,3.626668,1.289688,1.103341,0,1.103341,3.606174,60.10278,0.2101124,1.033103,0.3044535,1.7,1.670254
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08964377,0.08964377,1.542275,0,0.4771412,0.08964377,986.6104,0,0,0,0.8844347,0,0,1.452632,1.38,2.523327,2.282695,2.264435,0,2.264435,5.754405,95.90657,0.2099973,0.09860814,0.7075478,1.7,3.16713
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.003023,3.003023,1.7,0,0.5202,3.003023,39.23591,0,0,0.2233249,1.178263,1.371603,1.303023,0,0,0.258892,4.320686,0,0.1933395,-0.1933395,5.550608,92.50994,0.2099973,3.303325,0.9426106,1.7,5.49895
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.913957,1.913957,1.084737,0,0.3522332,1.913957,70.35566,0,0,0,1.346577,0.8728636,0.8292204,0,0,0.4737137,4.127347,0.4737137,0,0.4737137,6.000012,100,0.2100284,2.105353,1.077262,1.7,5.473924
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.094519,1.094519,0,0,0,1.094519,51.02477,0,0,0,0.5584759,1.152125,1.094519,0,0,0,4.553689,0,0.5936496,-0.5936496,5.37425,89.57066,0.2100284,1.203971,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.140714,1.140714,0,0,0,1.140714,36.7566,0,0,0,0.4192876,1.200751,1.140714,0,0,0.6596106,3.960039,0,0.7814636,-0.7814636,4.550516,75.84177,0.2100284,1.254785,0.3354301,0,4.379327
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.191005,2.191005,1.7,0,0.5202,2.191005,14.90249,1.110223E-16,0,0,0.3265143,0.516847,0.4910046,0,0,1.527904,3.178576,0,0.1903327,-0.1903327,4.349887,72.49798,0.2100284,2.410105,0.2612115,1.7,3.50509
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,1.739384,2.988243,1.461228,0,1.461228,5.736129,95.60197,0.2100324,0,0.06498208,1.7,3.069471
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1002179,0.1002179,0,0,0,0.1002179,0,0,0,0,0,0.1054925,0.1002179,0,0,0.2781567,4.303348,0,0.1054925,-0.1054925,5.62493,93.74866,0.2100324,0.1102396,0,0,4.303348
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.715856,2.715856,1.7,0,0.5202,2.715856,0,0,4.440892E-16,0,0,1.069322,1.015856,0,0,0.3953706,4.197855,0,1.069322,-1.069322,4.497766,74.96262,0.2100324,2.987442,0,1.7,4.197855
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.132731,3.08,1.7,0,0.5202,3.08,0,0,1.052732,1.466005,0,1.452632,1.38,0,0,1.583506,3.128533,0,1.452632,-1.452632,2.966558,49.44253,0.2100324,4.546005,0,1.7,3.128533
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.197542,1.675902,1.38,0,1.38,4.275741,71.2622,0.2100508,0,0,1.7,1.675902
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04132108,0.04132108,1.493953,0,0.4639491,0.04132108,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.817542,2.917902,1.38,0,1.38,5.584924,93.08187,0.2100796,0.04545319,0,1.7,2.917902
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3385559,0.3385559,0,0,0,0.3385559,0,0,5.551115E-17,0,0,0.3563746,0.3385559,0,0,0.4375416,4.159902,0,0.3563746,-0.3563746,5.209272,86.82102,0.2100796,0.3724115,0,0,4.159902
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6314012,0.6314012,0,0,0,0.6314012,0,0,1.110223E-16,0,0,0.6646329,0.6314012,0,0,0.8335134,3.803527,0,0.6646329,-0.6646329,4.508687,75.14464,0.2100796,0.6945413,0,0,3.803527
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8130322,0.8130322,0,0,0,0.8130322,0,0,1.110223E-16,0,0,0.8558233,0.8130322,0,0,1.571994,3.138894,0,0.8558233,-0.8558233,3.60657,60.10938,0.2100796,0.8943354,0,0,3.138894
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.522909,2.283071,0,0,0,3.60657,60.10938,0.2100796,0,0,0,2.283071
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3695741,0.3695741,0,0,0,0.3695741,0,0,0,0,0,0.3890254,0.3695741,0,0,2.522909,2.283071,0,0.3890254,-0.3890254,3.196501,53.27492,0.2100796,0.4065315,0,0,2.283071
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07649888,0.07649888,0,0,0,0.07649888,0,0,1.387779E-17,0,0,0.08052514,0.07649888,0,0,2.955159,1.894045,0,0.08052514,-0.08052514,3.111621,51.86024,0.2100796,0.08414877,0,0,1.894045
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.79414,0.79414,0,0,0,0.79414,0.9204505,0,1.110223E-16,0,0.007309666,0.8359369,0.79414,0,0,3.044632,1.81352,0,0.8286272,-0.8286272,2.238171,37.30277,0.2100796,0.8735541,0.005847733,0,1.82083
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2273114,0.2273114,0,0,0,0.2273114,132.9624,0,0,0,0.3022388,0.2392751,0.2273114,0,0,3.965329,0.984893,0.06296361,0,0.06296361,2.297903,38.29831,0.2100685,0.2500425,0.241791,0,1.287132
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.516491,2.516491,1.7,0,0.5202,2.516491,23.68219,0,0,0,0.5959601,0.8594642,0.8164911,0,0,3.902365,1.04156,0,0.2635041,-0.2635041,2.020146,33.66903,0.2100685,2.76814,0.4767681,1.7,1.63752
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8478716,0.8478716,1.7,0,0.5202,0.8478716,109.835,0,0,0,0.9312596,0,0,0.8521284,0.809522,4.195148,0.7780561,1.740782,0,1.740782,3.671596,61.19314,0.2100862,0.9326588,0.7450077,1.7,1.709316
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,1.20731,0,0.3856955,0,0,0,0,0,1.307422,0,0,1.20731,1.146944,2.454366,2.344759,2.454366,0,2.454366,6.000012,100,0.2098538,0,1.045937,1.7,3.652181
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.802131,2.802131,1.516725,0,0.4701658,2.802131,48.2868,0,0,0.002344,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,3.082344,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.768957,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.6889573,1.065853,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,4.145853,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.850608,0.850608,0,0,0,0.850608,116.0294,0.09157821,0,0,0.986955,0.8953768,0.850608,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,0.9356688,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.203193,2.203193,1.624523,0,0.4995947,2.203193,27.64745,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2098538,2.423512,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.172601,1.172601,0,0,0,1.172601,31.02363,0,2.220446E-16,0,0.3637834,1.234317,1.172601,0,0,0,4.553689,0,0.8705335,-0.8705335,5.082389,84.70631,0.2098538,1.289861,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.866506,1.866506,1.7,0,0.5202,1.866506,4.351232,2.775558E-17,0,0,0.081216,0.1752693,0.1665058,0,0,0.9672594,3.683156,0,0.09405331,-0.09405331,4.983248,83.05397,0.2098538,2.053156,0.0649728,1.7,3.764371
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.506824,1.506824,1.7,0,0.5202,1.506824,0,0,0,0,0,0,0,0.1931763,0.1835175,1.071763,3.589102,0.1835175,0,0.1835175,5.157348,85.95564,0.2098705,1.657506,0,1.7,3.589102
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8882456,3.754268,0,0,0,5.157348,85.95564,0.2098705,0,0,0,3.754268
