Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.756757,1.756757,1.7,0,0.5202,1.756757,0,0,0,0,0,0.0597441,0.0567569,0,0,0.8882456,3.754268,0,0.0597441,-0.0597441,5.094372,84.90604,0.2098705,1.932433,0,1.7,3.754268
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3285319,0.3285319,0,0,0,0.3285319,0,0,5.551115E-17,0,0,0.345823,0.3285319,0,0,0.9546279,3.694524,0,0.345823,-0.345823,4.729843,78.83056,0.2098705,0.361385,0,0,3.694524
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3472882,0.3472882,0,0,0,0.3472882,0,0,5.551115E-17,0,0,0.3655665,0.3472882,0,0,1.338876,3.348701,0,0.3655665,-0.3655665,4.344502,72.40822,0.2098705,0.382017,0,0,3.348701
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6835834,0.6835834,0,0,0,0.6835834,0,0,1.110223E-16,0,0,0.7195615,0.6835834,0,0,1.745061,2.983134,0,0.7195615,-0.7195615,3.586018,59.76684,0.2098705,0.7519417,0,0,2.983134
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1834556,0.1834556,0,0,0,0.1834556,0,0,0,0,0,0.1931112,0.1834556,0,0,2.544574,2.263573,0,0.1931112,-0.1931112,3.382461,56.37423,0.2098705,0.2018012,0,0,2.263573
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.22927,0.22927,0,0,0,0.22927,0,0,2.775558E-17,0,0,0.2413368,0.22927,0,0,2.759141,2.070462,0,0.2413368,-0.2413368,3.128069,52.13438,0.2098705,0.252197,0,0,2.070462
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6438628,0.6438628,0,0,0,0.6438628,0,0,1.110223E-16,0,0,0.6777503,0.6438628,0,0,3.027293,1.829125,0,0.6777503,-0.6777503,2.413658,40.22755,0.2098705,0.7082492,0,0,1.829125
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2645565,0.2645565,0,0,0,0.2645565,0,0,0,0,0,0.2784805,0.2645565,0,0,3.780349,1.151374,0,0.2784805,-0.2784805,2.120113,35.33515,0.2098705,0.2910121,0,0,1.151374
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06680454,0.06680454,0,0,0,0.06680454,0,0,0,0,0,0.07032058,0.06680454,0,0,4.089772,0.8728939,0,0.07032058,-0.07032058,2.045989,34.09975,0.2098705,0.073485,0,0,0.8728939
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5737094,0.5737094,0,0,0,0.5737094,0.9806975,0,0,0,0.005626354,0.6039047,0.5737094,0,0,4.167906,0.8025733,0,0.5982783,-0.5982783,1.415348,23.58909,0.2098705,0.6310804,0.004501083,0,0.8081996
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.960927,1.960927,1.7,0,0.5202,1.960927,7.902586,0,0,0.2334963,0.1549639,0.27466,0.260927,0,0,4.83266,0.204295,0,0.1196961,-0.1196961,1.289178,21.48625,0.2098705,2.15702,0.1239712,1.7,0.3592589
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.525505,1.525505,1.7,0,0.5202,1.525505,29.33213,0,0,0,0.4474632,0,0,0.174495,0.1657702,4.965655,0.08459893,0.6132334,0,0.6132334,1.870942,31.1823,0.2099149,1.678056,0.3579705,1.7,0.5320621
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.235993,1.235993,1.7,0,0.5202,1.235993,9.649513,0,0,0,0.1192673,0,0,0.464007,0.4408066,4.352422,0.636509,0.5600739,0,0.5600739,2.402275,40.03783,0.2099629,1.359592,0.09541385,1.7,0.7557763
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.447098,2.447098,1.7,0,0.5202,2.447098,8.676622,0,0,0,0.2123254,0.7864184,0.7470975,0,0,3.792348,1.140576,0,0.574093,-0.574093,1.797127,29.95206,0.2099629,2.691807,0.1698603,1.7,1.352901
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.486022,1.486022,1.7,0,0.5202,1.486022,61.16031,0,0,0,0.9088553,0,0,0.2139785,0.2032796,4.430229,0.5664825,1.112135,0,1.112135,2.852191,47.53642,0.2100406,1.634624,0.7270843,1.7,1.475338
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.951505,2.951505,1.7,0,0.5202,2.951505,43.15905,0,0,0.1666553,1.273841,1.317374,1.251505,0,0,3.318094,1.567404,0,0.0435321,-0.0435321,2.806304,46.77164,0.2100406,3.246655,1.019073,1.7,2.841245
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.007877,1.007877,1.7,0,0.5202,1.007877,145.24,0,0,0,1.463841,0,0,0.6921228,0.6575167,3.366463,1.523872,2.121357,0,2.121357,4.8188,80.31318,0.2099917,1.108665,1.171072,1.7,2.987712
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,0,0,0,1.110488,0,0,0,0,1.245106,3.433093,1.110488,0,1.110488,5.872302,97.87151,0.2097979,0,0.8883906,0,4.543581
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.182838,1.182838,0,0,0,1.182838,60.3625,0,0,0,0.7139906,1.245093,1.182838,0,0,0.1346179,4.432533,0,0.5311021,-0.5311021,5.312471,88.54102,0.2097979,1.301122,0.5711925,0,5.146523
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.345648,1.345648,1.402308,0,0.43893,1.345648,49.42522,0,0,0,0.6650894,0,0,0.05665984,0.05382685,0.7247313,3.901431,0.7189162,0,0.7189162,5.994495,99.90806,0.2098461,1.480213,0.5320715,1.7,4.56652
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.966973,2.966973,1.7,0,0.5202,2.966973,9.140302,0,0,0.1836697,0.2711903,1.333655,1.266973,0,0,0.005815089,4.548455,0,1.062465,-1.062465,4.874559,81.24249,0.2098461,3.26367,0.2169522,1.7,4.819645
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.544109,3.08,1.7,0,0.5202,3.08,2.218719,2.220446E-16,0.4641092,0.8185201,0.06833654,1.452632,1.38,0,0,1.186332,3.48599,0,1.384295,-1.384295,3.415384,56.92295,0.2098461,3.89852,0.05466923,1.7,3.554327
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.520779,2.520779,1.7,0,0.5202,2.520779,0,0,0,0,0,0.8639776,0.8207787,0,0,2.724437,2.101695,0,0.8639776,-0.8639776,2.504671,41.74444,0.2098461,2.772856,0,1.7,2.101695
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.781639,1.781639,1.7,0,0.5202,1.781639,0,0,0,0,0,0.08593626,0.08163945,0,0,3.684412,1.237718,0,0.08593626,-0.08593626,2.414087,40.2347,0.2098461,1.959803,0,1.7,1.237718
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.630407,2.630407,1.7,0,0.5202,2.630407,0,0,0,0.09925508,0,0.9793755,0.9304068,0,0,3.779897,1.151781,0,0.9793755,-0.9793755,1.381734,23.02886,0.2098461,2.893447,0,1.7,1.151781
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.389421,0.389421,1.7,0,0.5202,0.389421,0,2.220446E-16,0,0,0,0,0,1.310579,1.24505,4.868092,0.1724059,1.24505,0,1.24505,2.562892,42.71479,0.2099502,0.4283631,0,1.7,0.1724059
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7681506,0.7681506,1.7,0,0.5202,0.7681506,0,0,0,0,0,0,0,0.9318494,0.8852569,3.623042,1.292951,0.8852569,0,0.8852569,3.402721,56.7119,0.2100305,0.8449656,0,1.7,1.292951
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.737785,2.089682,1.38,0,1.38,4.711904,78.53157,0.2100486,0,0,1.7,2.089682
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5311794,0.5311794,1.7,0,0.5202,0.5311794,0,0,0,0,0,0,0,1.168821,1.11038,1.357785,3.331682,1.11038,0,1.11038,5.765302,96.08818,0.2101489,0.5842973,0,1.7,3.331682
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01866163,0.01866163,0,0,0,0.01866163,0,0,0,0,0,0.01964382,0.01866163,0,0,0.2474056,4.331024,0,0.01964382,-0.01964382,5.744596,95.74307,0.2101489,0.0205278,0,0,4.331024
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3576744,0.3576744,0,0,0,0.3576744,0,0,5.551115E-17,0,0,0.3764994,0.3576744,0,0,0.2692321,4.31138,0,0.3764994,-0.3764994,5.347731,89.12867,0.2101489,0.3934419,0,0,4.31138
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4733335,0.4733335,0,0,0,0.4733335,0,0,5.551115E-17,0,0,0.4982458,0.4733335,0,0,0.6875648,3.93488,0,0.4982458,-0.4982458,4.822534,80.3754,0.2101489,0.5206669,0,0,3.93488
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241171,3.436635,0,0,0,4.822534,80.3754,0.2101489,0,0,0,3.436635
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.42904,0.42904,0,0,0,0.42904,4.855475,0,1.110223E-16,0,0.02083193,0.4516211,0.42904,0,0,1.241171,3.436635,0,0.4307891,-0.4307891,4.368442,72.80722,0.2101489,0.471944,0.01666555,0,3.457467
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.68627,1.68627,1.7,0,0.5202,1.68627,17.96914,0,0,0,0.3030081,0,0,0.01373033,0.01304382,1.719826,3.005846,0.316052,0,0.316052,4.668275,77.80443,0.2101697,1.854897,0.2424065,1.7,3.308854
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4495343,0.4495343,1.277514,0,0.4048612,0.4495343,118.3929,0,0,0,0.5322167,0,0,0.8279794,0.7865804,1.403774,3.290293,1.318797,0,1.318797,5.919396,98.6564,0.2101543,0.4944877,0.4257734,1.7,3.822509
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.644903,2.644903,1.7,0,0.5202,2.644903,38.64257,0,0,0,1.022058,0.9946346,0.9449028,0,0,0.08497683,4.47721,0.02742388,0,0.02742388,5.945413,99.09001,0.2101561,2.909393,0.8176467,1.7,5.499268
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7974144,0.7974144,0,0,0,0.7974144,188.5917,0.606921,0,0,1.503858,0.8393836,0.7974144,0,0,0.05755295,4.501891,0.05755295,0,0.05755295,6.000012,100,0.2101461,0.8771559,1.203086,0,6.005749
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02009023,0.02009023,0,0,0,0.02009023,7593.09,1.504322,0,0,1.525469,0.02114761,0.02009023,0,0,0,4.553689,0,0,0,6.000012,100,0.2101461,0.02209926,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.574096,2.574096,1.213398,0,0.3873576,2.574096,55.64338,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2101461,2.831506,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.075525,2.075525,1.205984,0,0.3853338,2.075525,44.09996,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2101461,2.283077,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.624573,1.624573,0.7898824,0,0.2717379,1.624573,54.08324,0,0,0,0.8786217,0.8786217,0.8346906,0,0,0,4.553689,0,0,0,6.000012,100,0.2101461,1.78703,0.7028974,1.7,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.812505,1.812505,0.9072784,0,0.303787,1.812505,52.57199,0,0,0,0.9528701,0.9528701,0.9052265,0,0,0,4.553689,0,0,0,6.000012,100,0.2101461,1.993755,0.762296,1.7,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.079166,1.079166,0,0,0,1.079166,79.58368,2.220446E-16,0,0,0.85884,1.135964,1.079166,0,0,0,4.553689,0,0.2771243,-0.2771243,5.707897,95.13143,0.2101461,1.187083,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.543415,2.543415,1.7,0,0.5202,2.543415,17.87521,3.330669E-16,0,0,0.4546407,0.8878053,0.843415,0,0,0.3079158,4.276565,0,0.4331645,-0.4331645,5.251302,87.52152,0.2101461,2.797756,0.3637126,1.7,4.731205
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.321104,1.321104,1.7,0,0.5202,1.321104,6.036032,0,0,0,0.07974226,0,0,0.3788959,0.3599511,0.7892098,3.8434,0.4396934,0,0.4396934,5.668432,94.47367,0.2101837,1.453215,0.06379381,1.7,3.923142
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.826668,1.826668,1.7,0,0.5202,1.826668,0,0,0,0,0,0.1333352,0.1266684,0,0,0.3495164,4.239124,0,0.1333352,-0.1333352,5.527884,92.13122,0.2101837,2.009335,0,1.7,4.239124
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.195372,1.195372,0,0,0,1.195372,0,0,2.220446E-16,0,0,1.258286,1.195372,0,0,0.4976666,4.105789,0,1.258286,-1.258286,4.201534,70.02542,0.2101837,1.314909,0,0,4.105789
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9237155,0.9237155,0,0,0,0.9237155,0,0,1.110223E-16,0,0,0.9723321,0.9237155,0,0,1.895762,2.847503,0,0.9723321,-0.9723321,3.176606,52.94333,0.2101837,1.016087,0,0,2.847503
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6082939,0.6082939,0,0,0,0.6082939,0,0,1.110223E-16,0,0,0.6403093,0.6082939,0,0,2.976131,1.875171,0,0.6403093,-0.6403093,2.501661,41.69426,0.2101837,0.6691233,0,0,1.875171
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01304868,0.01304868,0,0,0,0.01304868,0,0,1.734723E-18,0,0,0.01373545,0.01304868,0,0,3.687586,1.234861,0,0.01373545,-0.01373545,2.487182,41.45295,0.2101837,0.01435355,0,0,1.234861
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1801363,0.1801363,0,0,0,0.1801363,0,0,2.775558E-17,0,0,0.1896172,0.1801363,0,0,3.702848,1.221126,0,0.1896172,-0.1896172,2.287308,38.12172,0.2101837,0.19815,0,0,1.221126
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5233747,0.5233747,0,0,0,0.5233747,0,0,0,0,0,0.5509207,0.5233747,0,0,3.913534,1.031509,0,0.5509207,-0.5509207,1.706587,28.44305,0.2101837,0.5757121,0,0,1.031509
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3878499,0.3878499,0,0,0,0.3878499,0,0,5.551115E-17,0,0,0.4082631,0.3878499,0,0,4.525668,0.480588,0,0.4082631,-0.4082631,1.27624,21.27062,0.2101837,0.4266349,0,0,0.480588
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1341961,0.1341961,1.586828,0,0.4893039,0.1341961,0,0,0,0,0,0,0,1.452632,1.38,4.979293,0.07232486,1.38,0,1.38,2.585423,43.09029,0.2102351,0.1476157,0,1.7,0.07232486
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1577239,0.1577239,1.610355,0,0.495727,0.1577239,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.599293,1.314325,1.38,0,1.38,3.894605,64.90996,0.2102923,0.1734963,0,1.7,1.314325
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1088052,0.1088052,1.561437,0,0.4823723,0.1088052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.219293,2.556325,1.38,0,1.38,5.203788,86.72963,0.2103372,0.1196858,0,1.7,2.556325
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3665433,0.3665433,0,0,0,0.3665433,0,0,5.551115E-17,0,0,0.385835,0.3665433,0,0,0.8392934,3.798325,0,0.385835,-0.385835,4.797082,79.95122,0.2103372,0.4031976,0,0,3.798325
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.074663,3.074663,1.7,0,0.5202,3.074663,2.156042,0,0,0.302129,0.06629103,1.447013,1.374663,0,0,1.267999,3.41249,0,1.380722,-1.380722,3.341673,55.69445,0.2103372,3.382129,0.05303282,1.7,3.478781
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.46214,2.46214,1.7,0,0.5202,2.46214,8.180971,0,0,0,0.2014269,0.8022521,0.7621396,0,0,2.802135,2.031767,0,0.6008252,-0.6008252,2.708348,45.13904,0.2103372,2.708354,0.1611415,1.7,2.233194
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.583962,1.583962,1.7,0,0.5202,1.583962,11.43313,0,0,0,0.1810965,0,0,0.1160376,0.1102357,3.469718,1.430942,0.2913322,0,0.2913322,2.98473,49.7454,0.2103587,1.742359,0.1448772,1.7,1.612039
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.8605839,0.8605839,1.7,0,0.5202,0.8605839,29.91932,0,0,0,0.2574809,0,0,0.8394161,0.7974453,3.178386,1.693141,1.054926,0,1.054926,3.985521,66.42522,0.2104466,0.9466423,0.2059847,1.7,1.950622
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8420091,0.8420091,1.7,0,0.5202,0.8420091,38.85266,0,0,0,0.3271429,0,0,0.8579909,0.8150914,2.12346,2.642575,1.142234,0,1.142234,5.069139,84.48549,0.2105403,0.92621,0.2617143,1.7,2.969718
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.061731,2.061731,1.7,0,0.5202,2.061731,12.93625,5.551115E-17,0,0,0.2667107,0.380769,0.3617305,0,0,0.9812259,3.670586,0,0.1140583,-0.1140583,4.948911,82.48169,0.2105403,2.267904,0.2133685,1.7,3.937296
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7210107,0.7210107,0,0,0,0.7210107,57.26067,0,1.110223E-16,0,0.4128556,0.7589587,0.7210107,0,0,1.107957,3.556527,0,0.3461031,-0.3461031,4.584086,76.40129,0.2105403,0.7931118,0.3302844,0,3.969383
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3304423,0.3304423,0,0,0,0.3304423,99.93204,0,0,0,0.3302177,0.347834,0.3304423,0,0,1.492516,3.210424,0,0.01761628,-0.01761628,4.565517,76.0918,0.2105403,0.3634866,0.2641742,0,3.540642
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1277099,0.1277099,0,0,0,0.1277099,272.0109,0,0,0,0.3473848,0.1344314,0.1277099,0,0,1.51209,3.192808,0.2129533,0,0.2129533,4.767543,79.45889,0.2105035,0.1404808,0.2779078,0,3.540193
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.606465,2.606465,1.7,0,0.5202,2.606465,5.795442,1.110223E-16,0,0,0.1510562,0.954174,0.9064653,0,0,1.299137,3.384466,0,0.8031179,-0.8031179,3.920982,65.34957,0.2105035,2.867112,0.1208449,1.7,3.535522
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.054051,2.054051,1.7,0,0.5202,2.054051,9.218667,5.551115E-17,0,0,0.1893561,0.372685,0.3540508,0,0,2.19149,2.581348,0,0.1833289,-0.1833289,3.727736,62.12882,0.2105035,2.259456,0.1514849,1.7,2.770704
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.457864,3.08,1.7,0,0.5202,3.08,2.570454,0,0.377864,0.7236504,0.07916997,1.452632,1.38,0,0,2.395189,2.398019,0,1.373462,-1.373462,2.279981,37.9996,0.2105035,3.80365,0.06333598,1.7,2.477189
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.098814,2.098814,1.7,0,0.5202,2.098814,0,0,0,0,0,0.4198037,0.3988135,0,0,3.921257,1.024557,0,0.4198037,-0.4198037,1.837469,30.62442,0.2105035,2.308695,0,1.7,1.024557
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.387706,0.6047538,1.38,0,1.38,3.146652,52.44409,0.2105209,0,0,1.7,0.6047538
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6610285,0.6610285,1.7,0,0.5202,0.6610285,0,0,0,0,0,0,0,1.038972,0.9870229,3.007706,1.846754,0.9870229,0,0.9870229,4.083024,68.05026,0.2106089,0.7271314,0,1.7,1.846754
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.020683,2.735074,1.38,0,1.38,5.392207,89.86993,0.2106262,0,0,1.7,2.735074
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3073803,0.3073803,0,0,0,0.3073803,0,0,0,0,0,0.3235583,0.3073803,0,0,0.6406828,3.977074,0,0.3235583,-0.3235583,5.051147,84.18561,0.2106262,0.3381184,0,0,3.977074
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.273501,0.273501,0,0,0,0.273501,0,0,0,0,0,0.2878958,0.273501,0,0,1.000192,3.653516,0,0.2878958,-0.2878958,4.747678,79.12781,0.2106262,0.3008511,0,0,3.653516
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1352341,0.1352341,0,0,0,0.1352341,0,0,0,0,0,0.1423517,0.1352341,0,0,1.320076,3.36562,0,0.1423517,-0.1423517,4.597626,76.62695,0.2106262,0.1487575,0,0,3.36562
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478245,3.223269,0,0,0,4.597626,76.62695,0.2106262,0,0,0,3.223269
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0250441,0.0250441,0,0,0,0.0250441,0,0,3.469447E-18,0,0,0.02636221,0.0250441,0,0,1.478245,3.223269,0,0.02636221,-0.02636221,4.569838,76.16381,0.2106262,0.02754851,0,0,3.223269
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.239504,0.239504,0,0,0,0.239504,0,0,2.775558E-17,0,0,0.2521095,0.239504,0,0,1.507536,3.196907,0,0.2521095,-0.2521095,4.304091,71.7347,0.2106262,0.2634544,0,0,3.196907
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787658,2.944797,0,0,0,4.304091,71.7347,0.2106262,0,0,0,2.944797
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2146665,0.2146665,0,0,0,0.2146665,0,0,0,0,0,0.2259647,0.2146665,0,0,1.787658,2.944797,0,0.2259647,-0.2259647,4.065903,67.76492,0.2106262,0.2361331,0,0,2.944797
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5545103,0.5545103,0,0,0,0.5545103,20.48259,0,0,0,0.1135781,0.5836951,0.5545103,0,0,2.03873,2.718832,0,0.4701169,-0.4701169,3.570356,59.50582,0.2106262,0.6099613,0.09086247,0,2.83241
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09981885,0.09981885,0,0,0,0.09981885,254.7032,0,0,0,0.2542418,0.1050725,0.09981885,0,0,2.561082,2.248715,0.1491693,0,0.1491693,3.711871,61.86439,0.2106005,0.1098007,0.2033934,0,2.502957
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.824846,1.824846,1.7,0,0.5202,1.824846,34.61058,0,0,0,0.6315895,0.1314163,0.1248455,0,0,2.411912,2.382968,0.5001732,0,0.5001732,4.186377,69.7728,0.2106322,2.00733,0.5052717,1.7,3.014557
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.734104,1.734104,1.7,0,0.5202,1.734104,63.2382,0,0,0,1.096616,0.03589941,0.03410444,0,0,1.911739,2.833123,1.060717,0,1.060717,5.192661,86.54418,0.2106995,1.907515,0.8772931,1.7,3.92974
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.8510224,3.787769,0.5932373,0,0.5932373,5.755455,95.92406,0.2105973,0,0.4745898,0,4.381006
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.142461,3.08,1.7,0,0.5202,3.08,28.54424,2.220446E-16,0.06246089,0.376707,0.8791625,1.452632,1.38,0,0,0.2577851,4.321682,0,0.573469,-0.573469,5.150966,85.84927,0.2105973,3.456707,0.70333,1.7,5.200845
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.8949729,3.748213,0.5197859,0,0.5197859,5.644078,94.06779,0.2105079,0,0.4158287,0,4.267999
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.002366686,0,0,0.3775537,0,0,0,0,0.3751871,4.216021,0.3751871,0,0.3751871,6.000012,100,0.2104434,0,0.302043,0,4.593575
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.406243,2.406243,1.7,0,0.5202,2.406243,30.12307,0,0,0,0.7248343,0.7434139,0.7062432,0,0,0,4.553689,0,0.01857962,-0.01857962,5.980427,99.67359,0.2104434,2.646868,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.112179,2.112179,1.690584,0,0.5176294,2.112179,21.98809,0,0,0,0.4644277,0.4437837,0.4215945,0,0,0.02064402,4.53511,0.02064402,0,0.02064402,6.000012,100,0.2104447,2.323396,0.3715422,1.7,4.999537
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104447,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.193956,1.193956,0,0,0,1.193956,2.504745,0,2.220446E-16,0,0.02990555,1.256796,1.193956,0,0,0,4.553689,0,1.22689,-1.22689,4.706757,78.44579,0.2104447,1.313351,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.155861,2.155861,1.7,0,0.5202,2.155861,0,0,0,0,0,0.4798536,0.4558609,0,0,1.363211,3.326799,0,0.4798536,-0.4798536,4.200946,70.01563,0.2104447,2.371447,0,1.7,3.326799
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05460785,0.05460785,1.507239,0,0.4675764,0.05460785,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.896382,2.846946,1.38,0,1.38,5.510129,91.8353,0.2104756,0.06006863,0,1.7,2.846946
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.000977,1.000977,0,0,0,1.000977,0,0,2.220446E-16,0,0,1.053659,1.000977,0,0,0.5163817,4.088945,0,1.053659,-1.053659,4.399475,73.32443,0.2104756,1.101074,0,0,4.088945
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08724548,0.08724548,0,0,0,0.08724548,0,0,1.387779E-17,0,0,0.09183735,0.08724548,0,0,1.687114,3.035286,0,0.09183735,-0.09183735,4.30267,71.71101,0.2104756,0.09597003,0,0,3.035286
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4140018,0.4140018,0,0,0,0.4140018,0,0,5.551115E-17,0,0,0.4357914,0.4140018,0,0,1.789156,2.943449,0,0.4357914,-0.4357914,3.843305,64.05496,0.2104756,0.455402,0,0,2.943449
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1875175,0.1875175,0,0,0,0.1875175,0,0,2.775558E-17,0,0,0.1973868,0.1875175,0,0,2.273369,2.507657,0,0.1973868,-0.1973868,3.635241,60.58723,0.2104756,0.2062692,0,0,2.507657
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008155252,0.008155252,0,0,0,0.008155252,0,0,0,0,0,0.008584475,0.008155252,0,0,2.492687,2.31027,0,0.008584475,-0.008584475,3.626192,60.43642,0.2104756,0.008970777,0,0,2.31027
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4635825,0.4635825,0,0,0,0.4635825,0,0,5.551115E-17,0,0,0.4879816,0.4635825,0,0,2.502226,2.301686,0,0.4879816,-0.4879816,3.111815,51.86347,0.2104756,0.5099408,0,0,2.301686
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1637411,0.1637411,0,0,0,0.1637411,0,0,0,0,0,0.172359,0.1637411,0,0,3.044427,1.813704,0,0.172359,-0.172359,2.930132,48.83544,0.2104756,0.1801151,0,0,1.813704
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.213855,0.213855,0,0,0,0.213855,0,0,2.775558E-17,0,0,0.2251105,0.213855,0,0,3.235937,1.641345,0,0.2251105,-0.2251105,2.692845,44.88066,0.2104756,0.2352405,0,0,1.641345
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3709067,0.3709067,0,0,0,0.3709067,0,0,5.551115E-17,0,0,0.3904281,0.3709067,0,0,3.48606,1.416235,0,0.3904281,-0.3904281,2.281298,38.02155,0.2104756,0.4079973,0,0,1.416235
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3383889,0.3383889,0,0,0,0.3383889,0,0,0,0,0,0.3561989,0.3383889,0,0,3.919869,1.025807,0,0.3561989,-0.3561989,1.905831,31.76379,0.2104756,0.3722278,0,0,1.025807
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.309927,0.309927,0,0,0,0.309927,89.75107,5.551115E-17,0,0,0.2781629,0.326239,0.309927,0,0,4.315646,0.6696078,0,0.04807616,-0.04807616,1.855154,30.91918,0.2104756,0.3409198,0.2225303,0,0.9477707
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.673013,1.673013,1.7,0,0.5202,1.673013,34.43503,0,0,0,0.5761026,0,0,0.02698688,0.02563753,4.369064,0.6215317,0.6017401,0,0.6017401,2.426015,40.4335,0.2105144,1.840314,0.4608821,1.7,1.197634
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9330428,0.9330428,1.7,0,0.5202,0.9330428,120.6792,0,0,0,1.125988,0,0,0.7669572,0.7286094,3.767323,1.163098,1.854598,0,1.854598,4.185441,69.75721,0.2105114,1.026347,0.9007907,1.7,2.289086
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09381337,0.09381337,0.9635285,0,0.3191433,0.09381337,1158.147,-1.110223E-16,0,0,1.086496,0,0,0.8697151,0.8262293,1.912726,2.832236,1.912726,0,1.912726,6.000012,100,0.2103169,0.1031947,0.8691971,1.7,3.918732
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.543898,2.543898,1.163898,0,0.373844,2.543898,64.51623,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103169,2.798287,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6496708,0.6496708,0,0,0,0.6496708,277.1313,1.116577,0,0,1.800441,0.683864,0.6496708,0,0,0,4.553689,0,0,0,6.000012,100,0.2103169,0.7146379,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.015168,1.015168,0,0,0,1.015168,147.5904,0.4296931,0,0,1.498291,1.068598,1.015168,0,0,0,4.553689,0,0,0,6.000012,100,0.2103169,1.116685,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.555524,1.555524,0.425,0,0.172125,1.555524,97.2857,0.3232771,0,0,1.513303,1.190026,1.130524,0,0,0,4.553689,0,0,0,6.000012,100,0.2103169,1.711077,1.210642,1.7,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3431045,0.3431045,0,0,0,0.3431045,322.1094,0.7440091,0,0,1.105172,0.3611626,0.3431045,0,0,0,4.553689,0,0,0,6.000012,100,0.2103169,0.3774149,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.542021,3.08,1.7,0,0.5202,3.08,29.51895,2.220446E-16,0.4620205,0.8162225,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2103169,3.896223,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.231559,1.231559,0,0,0,1.231559,41.78239,0,0,0,0.5145748,1.296378,1.231559,0,0,0.603831,4.010241,0,0.781803,-0.781803,4.603075,76.71776,0.2103169,1.354715,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.693115,2.693115,1.7,0,0.5202,2.693115,2.887832,0,0,0,0.07777262,1.045384,0.9931147,0,0,1.472501,3.228438,0,0.9676113,-0.9676113,3.583123,59.7186,0.2103169,2.962426,0.0622181,1.7,3.306211
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.210759,1.210759,1.7,0,0.5202,1.210759,0,0,0,0,0,0,0,0.4892409,0.4647788,2.547625,2.260827,0.4647788,0,0.4647788,4.024051,67.06738,0.210358,1.331835,0,1.7,2.260827
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.173604,1.173604,1.7,0,0.5202,1.173604,0,0,0,0,0,0,0,0.5263962,0.5000764,2.082846,2.679128,0.5000764,0,0.5000764,4.498465,74.97427,0.2104023,1.290964,0,1.7,2.679128
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.001491,1.001491,1.7,0,0.5202,1.001491,0,0,0,0,0,0,0,0.6985086,0.6635832,1.582769,3.129196,0.6635832,0,0.6635832,5.127995,85.46642,0.2104609,1.101641,0,1.7,3.129196
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1722817,0.1722817,0,0,0,0.1722817,0,0,0,0,0,0.1813491,0.1722817,0,0,0.9191862,3.726421,0,0.1813491,-0.1813491,4.936837,82.28045,0.2104609,0.1895098,0,0,3.726421
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1386447,0.1386447,0,0,0,0.1386447,0,0,0,0,0,0.1459417,0.1386447,0,0,1.120685,3.545072,0,0.1459417,-0.1459417,4.783,79.71651,0.2104609,0.1525091,0,0,3.545072
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3271669,0.3271669,0,0,0,0.3271669,0,0,5.551115E-17,0,0,0.3443863,0.3271669,0,0,1.282843,3.399131,0,0.3443863,-0.3443863,4.419986,73.66628,0.2104609,0.3598837,0,0,3.399131
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1682245,0.1682245,0,0,0,0.1682245,0,0,2.775558E-17,0,0,0.1770784,0.1682245,0,0,1.665494,3.054744,0,0.1770784,-0.1770784,4.233328,70.55534,0.2104609,0.185047,0,0,3.054744
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.862248,2.877666,0,0,0,4.233328,70.55534,0.2104609,0,0,0,2.877666
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2415908,0.2415908,0,0,0,0.2415908,0,0,5.551115E-17,0,0,0.254306,0.2415908,0,0,1.862248,2.877666,0,0.254306,-0.254306,3.965266,66.08764,0.2104609,0.2657498,0,0,2.877666
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4152347,0.4152347,0,0,0,0.4152347,0,0,5.551115E-17,0,0,0.4370892,0.4152347,0,0,2.14481,2.62336,0,0.4370892,-0.4370892,3.504534,58.40878,0.2104609,0.4567582,0,0,2.62336
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2737651,0.2737651,0,0,0,0.2737651,0,0,0,0,0,0.2881738,0.2737651,0,0,2.630465,2.18627,0,0.2881738,-0.2881738,3.200772,53.3461,0.2104609,0.3011416,0,0,2.18627
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05776203,0.05776203,0,0,0,0.05776203,0,0,6.938894E-18,0,0,0.06080214,0.05776203,0,0,2.950658,1.898097,0,0.06080214,-0.06080214,3.136681,52.27791,0.2104609,0.06353823,0,0,1.898097
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,3.018216,1.837295,0.3320109,0,0.3320109,3.451654,57.52745,0.2104042,0,0.2656087,0,2.169306
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.988957,1.988957,1.7,0,0.5202,1.988957,39.35802,0,0,0,0.7828142,0.3041654,0.2889571,0,0,2.686205,2.136104,0.4786488,0,0.4786488,3.90574,65.09554,0.2104344,2.187853,0.6262514,1.7,2.918919
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.811664,2.811664,1.7,0,0.5202,2.811664,40.50464,0,0,0.0128309,1.138855,1.170173,1.111664,0,0,2.207556,2.566888,0,0.03131859,-0.03131859,3.872728,64.54533,0.2104344,3.092831,0.9110836,1.7,3.705743
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.885113,1.885113,1.7,0,0.5202,1.885113,72.70817,0,0,0,1.370631,0.1948554,0.1851126,0,0,2.242355,2.53557,1.175776,0,1.175776,4.988166,83.13594,0.2105085,2.073624,1.096505,1.7,3.906201
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.9746785,0.9746785,0,0,0,0.9746785,137.6766,0,0,0,1.341905,1.025977,0.9746785,0,0,1.066579,3.593768,0.3159271,0,0.3159271,5.287881,88.13117,0.2104546,1.072146,1.073524,0,4.935672
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.001647,3.001647,1.7,0,0.5202,3.001647,51.24121,0,0,0.2218123,1.538081,1.370155,1.301648,0,0,0.750652,3.878102,0.1679253,0,0.1679253,5.447189,90.7863,0.2104452,3.301812,1.230464,1.7,5.416183
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.390906,0.390906,0,0,0,0.390906,374.9223,0.4713872,0,0,1.465594,0.41148,0.390906,0,0,0.5827267,4.029235,0.5827267,0,0.5827267,6.000012,100,0.2103459,0.4299966,1.172475,0,5.494829
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6489545,0.6489545,0,0,0,0.6489545,255.4908,0.9749086,0,0,1.658019,0.6831099,0.6489545,0,0,0,4.553689,0,0,0,6.000012,100,0.2103459,0.7138499,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.466782,1.466782,0.5667376,0,0.2108194,1.466782,64.59142,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2103459,1.613461,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.146036,1.146036,0,0,0,1.146036,55.71136,0,0,0,0.6384723,1.206354,1.146036,0,0,0,4.553689,0,0.5678814,-0.5678814,5.401412,90.02336,0.2103459,1.26064,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.342008,3.08,1.7,0,0.5202,3.08,14.06076,0,0.2620081,0.5962089,0.4330713,1.452632,1.38,0,0,0.6309794,3.985807,0,1.01956,-1.01956,4.326702,72.11155,0.2103459,3.676209,0.346457,1.7,4.418879
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.763824,2.966247,1.45577,0,1.45577,5.707766,95.12924,0.2103504,0,0.06061589,1.7,3.042017
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.273517,1.273517,1.597785,0,0.4922953,1.273517,0,0,0,0,0,0,0,0.3242677,0.3080543,0.3080543,4.27644,0.3080543,0,0.3080543,6.000012,100,0.2103775,1.400869,0,1.7,4.27644
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103775,0,0,0,4.553689
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.427174,1.427174,1.427174,0,0.4457185,1.427174,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103775,1.569891,0,1.7,4.553689
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2103775,0,0,0,4.553689
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.234248,0.234248,0,0,0,0.234248,0,0,2.775558E-17,0,0,0.2465768,0.234248,0,0,0,4.553689,0,0.2465768,-0.2465768,5.740097,95.6681,0.2103775,0.2576728,0,0,4.553689
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2617647,0.2617647,0,0,0,0.2617647,0,0,0,0,0,0.2755418,0.2617647,0,0,0.2739743,4.307112,0,0.2755418,-0.2755418,5.449651,90.82733,0.2103775,0.2879411,0,0,4.307112
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3329019,0.3329019,0,0,0,0.3329019,0,0,0,0,0,0.3504231,0.3329019,0,0,0.5801318,4.03157,0,0.3504231,-0.3504231,5.080272,84.67104,0.2103775,0.3661921,0,0,4.03157
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.125585,0.125585,0,0,0,0.125585,0,0,2.775558E-17,0,0,0.1321947,0.125585,0,0,0.9694908,3.681147,0,0.1321947,-0.1321947,4.940927,82.34862,0.2103775,0.1381435,0,0,3.681147
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116374,3.548953,0,0,0,4.940927,82.34862,0.2103775,0,0,0,3.548953
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116374,3.548953,0,0,0,4.940927,82.34862,0.2103775,0,0,0,3.548953
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1227597,0.1227597,0,0,0,0.1227597,0,0,1.387779E-17,0,0,0.1292207,0.1227597,0,0,1.116374,3.548953,0,0.1292207,-0.1292207,4.804716,80.07845,0.2103775,0.1350356,0,0,3.548953
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06089194,0.06089194,0,0,0,0.06089194,0,0,1.387779E-17,0,0,0.06409678,0.06089194,0,0,1.259952,3.419732,0,0.06409678,-0.06409678,4.737152,78.95238,0.2103775,0.06698114,0,0,3.419732
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.504353,1.504353,1.7,0,0.5202,1.504353,6.856698,0,0,0,0.1031489,0,0,0.195647,0.1858646,1.331171,3.355635,0.2890136,0,0.2890136,5.011335,83.52208,0.2104004,1.654788,0.08251915,1.7,3.458784
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4878921,0.4878921,0,0,0,0.4878921,35.59597,0,0,0,0.1736699,0.5135705,0.4878921,0,0,1.042157,3.615747,0,0.3399007,-0.3399007,4.653048,77.55064,0.2104004,0.5366812,0.1389359,0,3.789417
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,1.419825,3.275847,0.3848842,0,0.3848842,5.018181,83.63618,0.2103349,0,0.3079074,0,3.660731
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,1.034941,3.622242,0.6459261,0,0.6459261,5.63096,93.84915,0.2102252,0,0.5167409,0,4.268168
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5700701,0.5700701,0,0,0,0.5700701,147.5111,0,0,0,0.8409169,0.6000738,0.5700701,0,0,0.3890145,4.203576,0.2408431,0,0.2408431,5.859444,97.65721,0.2101843,0.6270771,0.6727335,0,5.044493
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.6150541,0,0,0.7632254,0,0,0,0,0.1481714,4.420335,0.1481714,0,0.1481714,6.000012,100,0.2101592,0,0.6105803,0,5.18356
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101592,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.737707,0.737707,0,0,0,0.737707,48.31181,0,1.110223E-16,0,0.3563996,0.7765337,0.737707,0,0,0,4.553689,0,0.4201341,-0.4201341,5.557152,92.61901,0.2101592,0.8114777,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.572835,1.572835,1.565282,0,0.4834219,1.572835,30.18542,2.220446E-16,0,0,0.4747669,0.007951289,0.007553725,0,0,0.4668157,4.133555,0.4668157,0,0.4668157,6.000012,100,0.2101886,1.730119,0.3798136,1.7,4.608322
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.966145,2.966145,1.7,0,0.5202,2.966145,5.230584,0,0,0.1827591,0.1551467,1.332784,1.266145,0,0,0,4.553689,0,1.177637,-1.177637,4.758674,79.31107,0.2101886,3.262759,0.1241174,1.7,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.180208,1.180208,1.7,0,0.5202,1.180208,20.72679,0,0,0,0.2446192,0,0,0.5197924,0.4938028,1.308486,3.376052,0.738422,0,0.738422,5.459202,90.98652,0.2102474,1.298228,0.1956953,1.7,3.620671
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.259771,1.259771,1.7,0,0.5202,1.259771,4.648476,0,0,0,0.05856014,0,0,0.4402291,0.4182176,0.5700638,4.040631,0.4767778,0,0.4767778,5.911513,98.52502,0.2102879,1.385748,0.04684811,1.7,4.099192
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3592714,0.3592714,0,0,0,0.3592714,0,0,0,0,0,0.3781804,0.3592714,0,0,0.09328602,4.469731,0,0.3781804,-0.3781804,5.512876,91.88108,0.2102879,0.3951986,0,0,4.469731
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.286861,0.286861,0,0,0,0.286861,0,0,5.551115E-17,0,0,0.3019589,0.286861,0,0,0.5134865,4.091551,0,0.3019589,-0.3019589,5.194583,86.57622,0.2102879,0.3155471,0,0,4.091551
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.63018,1.63018,1.7,0,0.5202,1.63018,0,0,0,0,0,0,0,0.06981978,0.06632879,0.8489964,3.789592,0.06632879,0,0.06632879,5.257508,87.62496,0.2102937,1.793198,0,1.7,3.789592
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2243985,0.2243985,0,0,0,0.2243985,0,0,2.775558E-17,0,0,0.236209,0.2243985,0,0,0.7826676,3.849288,0,0.236209,-0.236209,5.008522,83.4752,0.2102937,0.2468384,0,0,3.849288
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1471906,0.1471906,0,0,0,0.1471906,0,0,0,0,0,0.1549375,0.1471906,0,0,1.045122,3.613079,0,0.1549375,-0.1549375,4.845204,80.75323,0.2102937,0.1619097,0,0,3.613079
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4931234,0.4931234,0,0,0,0.4931234,0,0,1.110223E-16,0,0,0.5190773,0.4931234,0,0,1.217275,3.458142,0,0.5190773,-0.5190773,4.298048,71.634,0.2102937,0.5424358,0,0,3.458142
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794027,2.939064,0,0,0,4.298048,71.634,0.2102937,0,0,0,2.939064
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.794027,2.939064,0,0,0,4.298048,71.634,0.2102937,0,0,0,2.939064
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4088814,0.4088814,0,0,0,0.4088814,0,0,5.551115E-17,0,0,0.4304015,0.4088814,0,0,1.794027,2.939064,0,0.4304015,-0.4304015,3.844365,64.07262,0.2102937,0.4497696,0,0,2.939064
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.272251,2.508663,0,0,0,3.844365,64.07262,0.2102937,0,0,0,2.508663
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01348469,0.01348469,0,0,0,0.01348469,0,0,0,0,0,0.01419441,0.01348469,0,0,2.272251,2.508663,0,0.01419441,-0.01419441,3.829403,63.82325,0.2102937,0.01483316,0,0,2.508663
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5826418,0.5826418,0,0,0,0.5826418,0,0,1.110223E-16,0,0,0.6133071,0.5826418,0,0,2.288023,2.494468,0,0.6133071,-0.6133071,3.18292,53.04857,0.2102937,0.640906,0,0,2.494468
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.767964,1.767964,1.7,0,0.5202,1.767964,11.40968,0,0,0,0.201719,0.07154054,0.06796352,0,0,2.969475,1.881161,0.1301784,0,0.1301784,3.306419,55.10686,0.2103019,1.94476,0.1613752,1.7,2.08288
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5325677,0.5325677,1.7,0,0.5202,0.5325677,122.5744,0,0,0,0.6527914,0,0,1.167432,1.109061,2.839297,1.998322,1.761852,0,1.761852,4.977858,82.96414,0.2103149,0.5858244,0.5222331,1.7,2.651113
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.446938,2.446938,1.7,0,0.5202,2.446938,32.30586,0,0,0,0.7905042,0.78625,0.7469375,0,0,1.077445,3.583989,0.004254181,0,0.004254181,4.981894,83.0314,0.2103152,2.691631,0.6324033,1.7,4.374493
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.977608,1.977608,1.7,0,0.5202,1.977608,56.95699,0,0,0,1.126386,0.2922194,0.2776085,0,0,1.07319,3.587817,0.8341668,0,0.8341668,5.773254,96.22071,0.2103674,2.175369,0.901109,1.7,4.714204
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5678287,0.5678287,0,0,0,0.5678287,192.5386,0.2565516,0,0,1.09329,0.5977144,0.5678287,0,0,0.2390236,4.338568,0.2390236,0,0.2390236,6.000012,100,0.210327,0.6246116,0.8746317,0,5.431857
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.644137,1.644137,0.467213,0,0.1836492,1.644137,75.35062,0,0,0,1.238867,1.238867,1.176924,0,0,0,4.553689,0,0,0,6.000012,100,0.210327,1.80855,0.9910937,1.7,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.468009,3.08,1.7,0,0.5202,3.08,31.78058,0,0.3880089,0.7348098,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.210327,3.81481,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.219973,2.219973,1.603892,0,0.4939625,2.219973,52.92585,1.110223E-16,0,0,1.17494,0.6485067,0.6160814,0,0,0.5264331,4.079899,0.5264331,0,0.5264331,6.000012,100,0.2103599,2.441971,0.9399518,1.7,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.496958,1.496958,0.425,0,0.172125,1.496958,78.32623,0.04413385,0,0,1.172511,1.128377,1.071958,0,0,0,4.553689,0,0,0,6.000012,100,0.2103599,1.646654,0.9380085,1.7,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.648743,1.648743,0.9227923,0,0.3080223,1.648743,46.34794,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2103599,1.813617,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1341887,0.1341887,0,0,0,0.1341887,237.8326,0.1778932,0,0,0.3191445,0.1412513,0.1341887,0,0,0,4.553689,0,0,0,6.000012,100,0.2103599,0.1476076,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.820124,2.820124,1.7,0,0.5202,2.820124,2.642682,0,0,0.02213615,0.07452691,1.179078,1.120124,0,0,0,4.553689,0,1.104551,-1.104551,4.835713,80.59506,0.2103599,3.102136,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6132228,0.6132228,0,0,0,0.6132228,0,0,0,0,0,0.6454977,0.6132228,0,0,1.227279,3.449138,0,0.6454977,-0.6454977,4.155299,69.25484,0.2103599,0.6745451,0,0,3.449138
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6192735,0.6192735,0,0,0,0.6192735,0,0,0,0,0,0.6518669,0.6192735,0,0,1.944498,2.80364,0,0.6518669,-0.6518669,3.468171,57.80273,0.2103599,0.6812009,0,0,2.80364
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.075548,1.075548,0,0,0,1.075548,0,0,0,0,0,1.132156,1.075548,0,0,2.668795,2.151774,0,1.132156,-1.132156,2.274774,37.91282,0.2103599,1.183103,0,0,2.151774
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3587823,0.3587823,0,0,0,0.3587823,0,0,0,0,0,0.3776656,0.3587823,0,0,3.926746,1.019618,0,0.3776656,-0.3776656,1.876679,31.27793,0.2103599,0.3946605,0,0,1.019618
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1767937,0.1767937,0,0,0,0.1767937,0,0,0,0,0,0.1860986,0.1767937,0,0,4.346375,0.6419521,0,0.1860986,-0.1860986,1.680514,28.00851,0.2103599,0.194473,0,0,0.6419521
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6457415,0.6457415,1.7,0,0.5202,0.6457415,0,0,0,0,0,0,0,1.054259,1.001546,4.553151,0.4558535,1.001546,0,1.001546,2.630664,43.84431,0.2104476,0.7103156,0,1.7,0.4558535
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5668409,0.5668409,1.7,0,0.5202,0.5668409,0,0,0,0,0,0,0,1.133159,1.076501,3.551605,1.357244,1.076501,0,1.076501,3.651922,60.86525,0.2105417,0.623525,0,1.7,1.357244
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2086738,0.2086738,1.661305,0,0.5096363,0.2086738,0,0,0,0,0,0,0,1.452632,1.38,2.475104,2.326096,1.38,0,1.38,4.961105,82.68492,0.2106094,0.2295412,0,1.7,2.326096
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2626356,0.2626356,0,0,0,0.2626356,0,0,0,0,0,0.2764585,0.2626356,0,0,1.095104,3.568096,0,0.2764585,-0.2764585,4.669693,77.82806,0.2106094,0.2888991,0,0,3.568096
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6017247,0.6017247,0,0,0,0.6017247,0,0,1.110223E-16,0,0,0.6333944,0.6017247,0,0,1.40228,3.291637,0,0.6333944,-0.6333944,4.002036,66.70047,0.2106094,0.6618971,0,0,3.291637
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.0500565,0.0500565,0,0,0,0.0500565,0,0,6.938894E-18,0,0,0.05269105,0.0500565,0,0,2.106051,2.658243,0,0.05269105,-0.05269105,3.946495,65.77479,0.2106094,0.05506214,0,0,2.658243
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5000376,0.5000376,0,0,0,0.5000376,0,0,0,0,0,0.5263554,0.5000376,0,0,2.164597,2.605552,0,0.5263554,-0.5263554,3.391668,56.52768,0.2106094,0.5500414,0,0,2.605552
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,2.749436,2.079196,0.3330874,0,0.3330874,3.707662,61.79425,0.2105531,0,0.2664699,0,2.412284
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.325402,1.325402,1.7,0,0.5202,1.325402,62.40966,0,0,0,0.8271788,0,0,0.3745981,0.3558683,2.416349,2.378975,1.183047,0,1.183047,4.829999,80.49982,0.2106355,1.457942,0.661743,1.7,3.206154
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3353399,0.3353399,0,0,0,0.3353399,300.8962,0,0,0,1.009025,0.3529894,0.3353399,0,0,1.233302,3.443717,0.6560356,0,0.6560356,5.452369,90.87263,0.2105249,0.3688739,0.80722,0,4.452742
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.057342,3.057342,1.7,0,0.5202,3.057342,49.58339,0,0,0.2830763,1.515934,1.428781,1.357342,0,0,0.5772663,4.034149,0.0871528,0,0.0871528,5.535049,92.25064,0.2105158,3.363076,1.212747,1.7,5.550083
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.9427916,0,0,1.432905,0,0,0,0,0.4901136,4.112587,0.4901136,0,0.4901136,6.000012,100,0.2104332,0,1.146324,0,5.545492
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2746607,0.2746607,0,0,0,0.2746607,605.2652,1.373309,0,0,1.662426,0.2891165,0.2746607,0,0,0,4.553689,0,0,0,6.000012,100,0.2104332,0.3021268,1.329941,0,6.216115
