Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.199918,0.199918,0,0,0,0.199918,733.6144,1.256187,0,0,1.466627,0.21044,0.199918,0,0,0,4.553689,0,0,0,6.000012,100,0.2104332,0.2199098,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.363006,2.363006,1.214326,0,0.3876109,2.363006,51.16945,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2104332,2.599307,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.656844,2.656844,1.631589,0,0.5015237,2.656844,40.62023,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.2104332,2.922529,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7214204,0.7214204,0,0,0,0.7214204,98.27335,0,0,0,0.708964,0.7593899,0.7214204,0,0,0,4.553689,0,0.05042585,-0.05042585,5.946858,99.11411,0.2104332,0.7935625,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.2556767,0,0,0.3117055,0,0,0,0,0.05602872,4.503263,0.05602872,0,0.05602872,6.000012,100,0.2104238,0,0.2493644,0,4.814969
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.548771,0.548771,0,0,0,0.548771,11.29113,0,0,0,0.06196246,0.5776537,0.548771,0,0,0,4.553689,0,0.5156912,-0.5156912,5.456426,90.94025,0.2104238,0.6036481,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2780494,0.2780494,0,0,0,0.2780494,0,0,0,0,0,0.2926836,0.2780494,0,0,0.5729902,4.037998,0,0.2926836,-0.2926836,5.14791,85.79833,0.2104238,0.3058544,0,0,4.037998
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8981943,3.745314,0,0,0,5.14791,85.79833,0.2104238,0,0,0,3.745314
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.279857,0.279857,0,0,0,0.279857,0,0,5.551115E-17,0,0,0.2945862,0.279857,0,0,0.8981943,3.745314,0,0.2945862,-0.2945862,4.837389,80.62299,0.2104238,0.3078426,0,0,3.745314
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1315071,0.1315071,0,0,0,0.1315071,0,0,0,0,0,0.1384286,0.1315071,0,0,1.225512,3.450728,0,0.1384286,-0.1384286,4.691473,78.19105,0.2104238,0.1446579,0,0,3.450728
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2735971,0.2735971,0,0,0,0.2735971,0,0,0,0,0,0.287997,0.2735971,0,0,1.379322,3.312299,0,0.287997,-0.287997,4.387897,73.13147,0.2104238,0.3009568,0,0,3.312299
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5272163,0.5272163,0,0,0,0.5272163,0,0,0,0,0,0.5549645,0.5272163,0,0,1.699319,3.024302,0,0.5549645,-0.5549645,3.802913,63.38176,0.2104238,0.5799379,0,0,3.024302
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3077954,0.3077954,0,0,0,0.3077954,0,0,5.551115E-17,0,0,0.3239951,0.3077954,0,0,2.315946,2.469338,0,0.3239951,-0.3239951,3.461392,57.68975,0.2104238,0.3385749,0,0,2.469338
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.0773173,0.0773173,0,0,0,0.0773173,0,0,1.387779E-17,0,0,0.08138664,0.0773173,0,0,2.67594,2.145343,0,0.08138664,-0.08138664,3.375603,56.25994,0.2104238,0.08504904,0,0,2.145343
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3534678,0.3534678,0,0,0,0.3534678,0,0,0,0,0,0.3720714,0.3534678,0,0,2.76637,2.063956,0,0.3720714,-0.3720714,2.983405,49.72332,0.2104238,0.3888146,0,0,2.063956
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1454605,0.1454605,0,0,0,0.1454605,0,0,0,0,0,0.1531163,0.1454605,0,0,3.179782,1.691885,0,0.1531163,-0.1531163,2.822007,47.03335,0.2104238,0.1600066,0,0,1.691885
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2802494,0.2802494,0,0,0,0.2802494,0,0,5.551115E-17,0,0,0.2949994,0.2802494,0,0,3.349912,1.538768,0,0.2949994,-0.2949994,2.51105,41.85075,0.2104238,0.3082744,0,0,1.538768
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1046857,0.1046857,0,0,0,0.1046857,0,0,1.387779E-17,0,0,0.1101954,0.1046857,0,0,3.677689,1.243769,0,0.1101954,-0.1101954,2.394894,39.91482,0.2104238,0.1151542,0,0,1.243769
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.94966,1.94966,1.7,0,0.5202,1.94966,12.48462,0,0,0,0.2434077,0.2628002,0.2496602,0,0,3.800128,1.133574,0,0.01939251,-0.01939251,2.374452,39.57413,0.2104238,2.144626,0.1947261,1.7,1.376981
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7960207,0.7960207,1.7,0,0.5202,0.7960207,30.29714,0,0,0,0.2411715,0,0,0.9039793,0.8587803,3.821676,1.114181,1.099952,0,1.099952,3.417958,56.96586,0.2105135,0.8756228,0.1929372,1.7,1.355353
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.868207,1.868207,1.7,0,0.5202,1.868207,13.16467,0,0,0,0.2459433,0.1770602,0.1682072,0,0,2.721724,2.104138,0.06888308,0,0.06888308,3.483306,58.05499,0.2105178,2.055028,0.1967546,1.7,2.350081
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.552741,1.552741,1.7,0,0.5202,1.552741,60.62404,0,0,0,0.9413345,0,0,0.1472588,0.1398959,2.652841,2.166132,1.08123,0,1.08123,4.509052,75.15071,0.2105883,1.708015,0.7530676,1.7,3.107467
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.450732,1.450732,1.7,0,0.5202,1.450732,68.03038,0,0,0,0.9869388,0,0,0.2492675,0.2368041,1.57161,3.13924,1.223743,0,1.223743,5.669996,94.49975,0.2106699,1.595806,0.7895511,1.7,4.126179
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9699782,0.9699782,0,0,0,0.9699782,112.773,0,0,0,1.093874,1.02103,0.9699782,0,0,0.3478672,4.240608,0.07284401,0,0.07284401,5.739102,95.65151,0.2106577,1.066976,0.875099,0,5.334482
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7726565,0.7726565,0,0,0,0.7726565,193.2404,0.4047386,0,0,1.493084,0.8133226,0.7726565,0,0,0.2750232,4.306168,0.2750232,0,0.2750232,6.000012,100,0.2106115,0.8499221,1.194468,0,5.799253
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4569253,0.4569253,0,0,0,0.4569253,110.7105,0.02489031,0,0,0.5058643,0.480974,0.4569253,0,0,0,4.553689,0,0,0,6.000012,100,0.2106115,0.5026178,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.764588,3.08,1.7,0,0.5202,3.08,6.699747,0,1.684588,2.161047,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2106115,5.241047,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.085545,3.08,1.7,0,0.5202,3.08,9.203757,0,1.005545,1.414099,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2106115,4.494099,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7606605,0.7606605,1.7,0,0.5202,0.7606605,40.20127,0,0,0,0.3057952,0,0,0.9393395,0.8923725,2.683817,2.138254,1.198168,0,1.198168,4.590601,76.50987,0.2107076,0.8367265,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.337861,1.337861,1.7,0,0.5202,1.337861,5.283995,0,0,0,0.07069252,0,0,0.3621387,0.3440318,1.485649,3.216605,0.4147243,0,0.4147243,4.984044,83.06722,0.2107418,1.471647,0.05655402,1.7,3.287297
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.070925,3.589856,0,0,0,4.984044,83.06722,0.2107418,0,0,0,3.589856
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.91712,1.91712,1.7,0,0.5202,1.91712,0,0,0,0,0,0.2285478,0.2171204,0,0,1.070925,3.589856,0,0.2285478,-0.2285478,4.743133,79.05206,0.2107418,2.108832,0,1.7,3.589856
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.571395,3.08,1.7,0,0.5202,3.08,0,0,0.4913946,0.848534,0,1.452632,1.38,0,0,1.324867,3.361309,0,1.452632,-1.452632,3.211925,53.53197,0.2107418,3.928534,0,1.7,3.361309
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2394774,0.2394774,1.692109,0,0.5180457,0.2394774,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.938902,1.908677,1.38,0,1.38,4.521108,75.35165,0.2108162,0.2634251,0,1.7,1.908677
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3390902,0.3390902,1.7,0,0.5202,0.3390902,0,0,0,0,0,0,0,1.36091,1.292864,1.558902,3.150677,1.292864,0,1.292864,5.747626,95.79359,0.2109069,0.3729992,0,1.7,3.150677
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6426195,0.6426195,0,0,0,0.6426195,0,0,0,0,0,0.6764416,0.6426195,0,0,0.2660377,4.314255,0,0.6764416,-0.6764416,5.034595,83.90974,0.2109069,0.7068815,0,0,4.314255
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1740321,0.1740321,0,0,0,0.1740321,0,0,0,0,0,0.1831917,0.1740321,0,0,1.017639,3.637814,0,0.1831917,-0.1831917,4.841494,80.6914,0.2109069,0.1914353,0,0,3.637814
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.221186,3.454622,0,0,0,4.841494,80.6914,0.2109069,0,0,0,3.454622
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5301247,0.5301247,0,0,0,0.5301247,0,0,0,0,0,0.558026,0.5301247,0,0,1.221186,3.454622,0,0.558026,-0.558026,4.253283,70.8879,0.2109069,0.5831371,0,0,3.454622
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2279092,0.2279092,0,0,0,0.2279092,0,0,2.775558E-17,0,0,0.2399044,0.2279092,0,0,1.841215,2.896596,0,0.2399044,-0.2399044,4.000401,66.67322,0.2109069,0.2507001,0,0,2.896596
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107775,2.656691,0,0,0,4.000401,66.67322,0.2109069,0,0,0,2.656691
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.107775,2.656691,0,0,0,4.000401,66.67322,0.2109069,0,0,0,2.656691
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.281362,3.08,1.7,0,0.5202,3.08,5.979273,0,0.2013621,0.5294983,0.1841616,1.452632,1.38,0,0,2.107775,2.656691,0,1.26847,-1.26847,2.663316,44.38852,0.2109069,3.609498,0.1473293,1.7,2.840853
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.8974952,0.8974952,1.7,0,0.5202,0.8974952,39.02212,0,0,0,0.3502217,0,0,0.8025048,0.7623796,3.517186,1.388221,1.112601,0,1.112601,3.718822,61.98025,0.210994,0.9872447,0.2801773,1.7,1.738443
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.082208,2.082208,1.7,0,0.5202,2.082208,27.43977,0,0,0,0.571353,0.4023239,0.3822077,0,0,2.404585,2.389563,0.1690291,0,0.1690291,3.879178,64.65283,0.2110044,2.290428,0.4570824,1.7,2.960916
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9091317,0.9091317,1.7,0,0.5202,0.9091317,108.6423,0,0,0,0.9877014,0,0,0.7908683,0.7513249,2.235556,2.541689,1.739026,0,1.739026,5.528963,92.14919,0.2110201,1.000045,0.7901611,1.7,3.52939
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.785254,2.785254,1.7,0,0.5202,2.785254,32.38011,0,0,0,0.9018681,1.142372,1.085253,0,0,0.4965295,4.106812,0,0.240504,-0.240504,5.275449,87.92398,0.2110201,3.063779,0.7214944,1.7,5.00868
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.309087,1.309087,1.169804,0,0.3754564,1.309087,69.54237,1.110223E-16,0,0,0.9103702,0.146614,0.1392833,0,0,0.7637562,3.866308,0.7637562,0,0.7637562,6.000012,100,0.2110668,1.439996,0.7282962,1.7,4.776679
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.430995,1.430995,0.425,0,0.172125,1.430995,77.41296,0.04883366,0,0,1.107775,1.058942,1.005994,0,0,0,4.553689,0,0,0,6.000012,100,0.2110668,1.574094,0.8862202,1.7,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.006458,3.006458,1.7,0,0.5202,3.006458,41.62406,0,0,0.2271042,1.25141,1.375219,1.306458,0,0,0,4.553689,0,0.1238093,-0.1238093,5.869505,97.8249,0.2110668,3.307104,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.27554,1.27554,0.564578,0,0.2102298,1.27554,69.45663,0,0,0,0.8859474,0.7483815,0.7109624,0,0,0.1375659,4.42988,0.1375659,0,0.1375659,6.000012,100,0.2110752,1.403094,0.7087579,1.7,5.315827
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110752,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.425588,1.425588,1.202969,0,0.3845106,1.425588,16.43785,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2110752,1.568147,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.060378,1.060378,0,0,0,1.060378,5.432388,0,2.220446E-16,0,0.05760385,1.116187,1.060378,0,0,0,4.553689,0,1.058584,-1.058584,4.884167,81.40262,0.2110752,1.166416,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.885529,1.885529,1.7,0,0.5202,1.885529,0,0,0,0,0,0.1952937,0.185529,0,0,1.176204,3.495105,0,0.1952937,-0.1952937,4.678309,77.97166,0.2110752,2.074082,0,1.7,3.495105
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.807776,1.807776,1.7,0,0.5202,1.807776,0,0,0,0,0,0.1134484,0.107776,0,0,1.393197,3.299812,0,0.1134484,-0.1134484,4.558724,75.97858,0.2110752,1.988554,0,1.7,3.299812
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.710818,1.710818,1.7,0,0.5202,1.710818,0,0,0,0,0,0.01138693,0.01081759,0,0,1.519251,3.186363,0,0.01138693,-0.01138693,4.546721,75.77853,0.2110752,1.881899,0,1.7,3.186363
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07234098,0.07234098,1.524973,0,0.4724175,0.07234098,0,0,0,0,0,0,0,1.452632,1.38,1.531903,3.174976,1.38,0,1.38,5.855904,97.59821,0.2111087,0.07957508,0,1.7,3.174976
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06520903,0.06520903,0,0,0,0.06520903,0,0,0,0,0,0.06864109,0.06520903,0,0,0.151903,4.416976,0,0.06864109,-0.06864109,5.78355,96.39231,0.2111087,0.07172994,0,0,4.416976
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3094853,0.3094853,0,0,0,0.3094853,0,0,5.551115E-17,0,0,0.325774,0.3094853,0,0,0.2281709,4.348335,0,0.325774,-0.325774,5.440154,90.66905,0.2111087,0.3404338,0,0,4.348335
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1299594,0.1299594,0,0,0,0.1299594,0,0,0,0,0,0.1367994,0.1299594,0,0,0.590142,4.022561,0,0.1367994,-0.1367994,5.295955,88.26574,0.2111087,0.1429553,0,0,4.022561
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1710223,0.1710223,0,0,0,0.1710223,0,0,2.775558E-17,0,0,0.1800235,0.1710223,0,0,0.7421413,3.885762,0,0.1800235,-0.1800235,5.106194,85.10306,0.2111087,0.1881246,0,0,3.885762
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.256964,0.256964,0,0,0,0.256964,0,0,0,0,0,0.2704884,0.256964,0,0,0.9421674,3.705738,0,0.2704884,-0.2704884,4.821074,80.35107,0.2111087,0.2826604,0,0,3.705738
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1666962,0.1666962,0,0,0,0.1666962,0,0,2.775558E-17,0,0,0.1754697,0.1666962,0,0,1.24271,3.43525,0,0.1754697,-0.1754697,4.636112,77.26839,0.2111087,0.1833658,0,0,3.43525
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07452382,0.07452382,0,0,0,0.07452382,0,0,0,0,0,0.07844613,0.07452382,0,0,1.437676,3.25978,0,0.07844613,-0.07844613,4.553423,75.89023,0.2111087,0.08197621,0,0,3.25978
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.524839,3.181334,0,0,0,4.553423,75.89023,0.2111087,0,0,0,3.181334
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.286239,1.286239,1.7,0,0.5202,1.286239,19.03927,0,0,0,0.2448905,0,0,0.4137614,0.3930733,1.524839,3.181334,0.6379638,0,0.6379638,5.158648,85.9773,0.2111573,1.414863,0.1959124,1.7,3.426224
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.157246,1.157246,0,0,0,1.157246,51.478,0,0,0,0.5957273,1.218154,1.157246,0,0,0.886875,3.755502,0,0.6224268,-0.6224268,4.502553,75.0424,0.2111573,1.272971,0.4765818,0,4.351229
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,1.57846,3.133075,1.092469,0,1.092469,5.53896,92.31582,0.210975,0,0.8739753,0,4.225543
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.061897,2.061897,1.001933,0,0.3296277,2.061897,77.68298,0,0,0,1.601743,1.115752,1.059964,0,0,0.4859913,4.116297,0.4859913,0,0.4859913,6.000012,100,0.2109707,2.268087,1.281394,1.7,5.71804
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1345135,0.1345135,0,0,0,0.1345135,1394.661,1.734415,0,0,1.876008,0.1415932,0.1345135,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,0.1479649,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.64754,1.64754,0.425,0,0.172125,1.64754,116.4968,0.6324473,0,0,1.919331,1.286884,1.22254,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,1.812294,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7319945,0.7319945,0,0,0,0.7319945,273.839,1.233966,0,0,2.004486,0.7705205,0.7319945,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,0.8051939,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.224659,2.224659,0.8446589,0,0.2866919,2.224659,80.94176,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,2.447125,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.470606,2.470606,1.090606,0,0.3538354,2.470606,60.71905,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,2.717666,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.176493,0.176493,0,0,0,0.176493,556.0228,0.7955593,0,0,0.9813414,0.1857821,0.176493,0,0,0,4.553689,0,0,0,6.000012,100,0.2109707,0.1941423,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.753401,2.753401,1.7,0,0.5202,2.753401,12.7065,0,4.440892E-16,0,0.3498609,1.108843,1.053401,0,0,0,4.553689,0,0.7589821,-0.7589821,5.199975,86.66607,0.2109707,3.028741,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.216323,3.08,1.7,0,0.5202,3.08,1.818898,0,0.1363234,0.4579557,0.05602206,1.452632,1.38,0,0,0.8433135,3.794707,0,1.39661,-1.39661,3.727819,62.13019,0.2109707,3.537956,0.04481765,1.7,3.850729
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.263897,2.263897,1.7,0,0.5202,2.263897,0,0,0,0,0,0.5935757,0.563897,0,0,2.395102,2.398097,0,0.5935757,-0.5935757,3.102135,51.70215,0.2109707,2.490287,0,1.7,2.398097
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8533199,0.8533199,1.7,0,0.5202,0.8533199,0,0,0,0,0,0,0,0.84668,0.804346,3.054631,1.804522,0.804346,0,0.804346,3.865205,64.41995,0.2110395,0.938652,0,1.7,1.804522
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.250284,2.528433,1.38,0,1.38,5.174388,86.23962,0.2110556,0,0,1.7,2.528433
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1152241,0.1152241,0,0,0,0.1152241,0,0,1.387779E-17,0,0,0.1212885,0.1152241,0,0,0.8702844,3.770433,0,0.1212885,-0.1212885,5.046538,84.1088,0.2110556,0.1267465,0,0,3.770433
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1002791,0.1002791,0,0,0,0.1002791,0,0,0,0,0,0.105557,0.1002791,0,0,1.005049,3.649144,0,0.105557,-0.105557,4.935272,82.25436,0.2110556,0.1103071,0,0,3.649144
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3178728,0.3178728,0,0,0,0.3178728,0,0,5.551115E-17,0,0,0.334603,0.3178728,0,0,1.122335,3.543587,0,0.334603,-0.334603,4.582569,76.376,0.2110556,0.3496601,0,0,3.543587
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2733279,0.2733279,0,0,0,0.2733279,0,0,0,0,0,0.2877136,0.2733279,0,0,1.494116,3.208985,0,0.2877136,-0.2877136,4.279293,71.3214,0.2110556,0.3006607,0,0,3.208985
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1662901,0.1662901,0,0,0,0.1662901,0,0,2.775558E-17,0,0,0.1750422,0.1662901,0,0,1.813798,2.921271,0,0.1750422,-0.1750422,4.094782,68.24622,0.2110556,0.1829191,0,0,2.921271
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008289,2.746229,0,0,0,4.094782,68.24622,0.2110556,0,0,0,2.746229
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6287999,0.6287999,0,0,0,0.6287999,0,0,0,0,0,0.6618946,0.6287999,0,0,2.008289,2.746229,0,0.6618946,-0.6618946,3.397084,56.61795,0.2110556,0.6916799,0,0,2.746229
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.180346,0.180346,0,0,0,0.180346,0,0,2.775558E-17,0,0,0.1898379,0.180346,0,0,2.743727,2.084334,0,0.1898379,-0.1898379,3.196977,53.28284,0.2110556,0.1983806,0,0,2.084334
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3124882,0.3124882,0,0,0,0.3124882,0,0,0,0,0,0.3289349,0.3124882,0,0,2.954659,1.894496,0,0.3289349,-0.3289349,2.850249,47.50406,0.2110556,0.343737,0,0,1.894496
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.255767,1.255767,1.7,0,0.5202,1.255767,14.40862,0,0,0,0.1809387,0,0,0.4442335,0.4220218,3.320142,1.565561,0.6029605,0,0.6029605,3.422267,57.03768,0.2111026,1.381343,0.1447509,1.7,1.7465
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.218273,0.218273,1.670905,0,0.5122569,0.218273,124.5602,0,0,0,0.2718812,0,0,1.452632,1.38,2.717181,2.108226,1.651881,0,1.651881,4.989379,83.15616,0.2111256,0.2401002,0.217505,1.7,2.380107
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,1.0653,3.594919,0.5976142,0,0.5976142,5.556326,92.60526,0.2110263,0,0.4780914,0,4.192533
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.151835,2.151835,1.7,0,0.5202,2.151835,21.7927,1.665335E-16,0,0,0.4689431,0.4756161,0.4518353,0,0,0.4676859,4.132771,0,0.006673032,-0.006673032,5.549292,92.48802,0.2110263,2.367019,0.3751545,1.7,4.601715
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.06227,1.06227,0,0,0,1.06227,72.35904,0,2.220446E-16,0,0.7686483,1.118179,1.06227,0,0,0.4751004,4.126099,0,0.3495306,-0.3495306,5.180855,86.3474,0.2110263,1.168497,0.6149186,0,4.894747
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.63365,1.63365,1.7,0,0.5202,1.63365,45.19235,0,0,0,0.738285,0,0,0.06634963,0.06303214,0.8634676,3.776568,0.8013172,0,0.8013172,5.941051,99.01732,0.2110765,1.797015,0.590628,1.7,4.514853
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2530238,0.2530238,0,0,0,0.2530238,95.03436,0,0,0,0.2404595,0.2663408,0.2530238,0,0,0.06215052,4.497754,0,0.0258813,-0.0258813,5.91377,98.56263,0.2110765,0.2783262,0.1923676,0,4.738213
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.981717,1.981717,1.7,0,0.5202,1.981717,4.584325,5.551115E-17,0,0,0.09084834,0.2965441,0.2817169,0,0,0.09090751,4.471872,0,0.2056958,-0.2056958,5.696947,94.94893,0.2110765,2.179888,0.07267867,1.7,4.56272
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.757512,0.757512,0,0,0,0.757512,40.41691,0,1.110223E-16,0,0.3061629,0.797381,0.757512,0,0,0.3194584,4.266176,0,0.4912181,-0.4912181,5.179158,86.31912,0.2110765,0.8332632,0.2449303,0,4.57234
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,0.8652562,3.774958,0.4395161,0,0.4395161,5.596119,93.26847,0.2110036,0,0.3516129,0,4.214474
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.463006,2.463006,1.7,0,0.5202,2.463006,13.26928,1.110223E-16,0,0,0.3268231,0.803164,0.7630058,0,0,0.4257402,4.170523,0,0.4763409,-0.4763409,5.094012,84.90003,0.2110036,2.709306,0.2614585,1.7,4.497346
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.223806,1.223806,0,0,0,1.223806,5.553967,0,0,0,0.06796975,1.288216,1.223806,0,0,0.9550079,3.694182,0,1.220247,-1.220247,3.807759,63.46252,0.2110036,1.346186,0.0543758,0,3.762152
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.357435,2.357435,1.7,0,0.5202,2.357435,0,0,0,0,0,0.6920364,0.6574346,0,0,2.310837,2.473935,0,0.6920364,-0.6920364,3.078289,51.30471,0.2110036,2.593178,0,1.7,2.473935
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.079767,1.781899,1.38,0,1.38,4.387472,73.12438,0.2110197,0,0,1.7,1.781899
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5597733,0.5597733,1.7,0,0.5202,0.5597733,0,0,0,0,0,0,0,1.140227,1.083215,1.699767,3.023899,1.083215,0,1.083215,5.4151,90.25149,0.2111117,0.6157507,0,1.7,3.023899
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7338126,0.7338126,0,0,0,0.7338126,0,0,1.110223E-16,0,0,0.7724344,0.7338126,0,0,0.6165515,3.998793,0,0.7724344,-0.7724344,4.600883,76.68122,0.2111117,0.8071939,0,0,3.998793
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3463501,0.3463501,0,0,0,0.3463501,0,0,5.551115E-17,0,0,0.3645791,0.3463501,0,0,1.474812,3.226358,0,0.3645791,-0.3645791,4.216583,70.27624,0.2111117,0.3809851,0,0,3.226358
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.493478,0.493478,0,0,0,0.493478,0,0,5.551115E-17,0,0,0.5194505,0.493478,0,0,1.8799,2.861779,0,0.5194505,-0.5194505,3.669034,61.15044,0.2111117,0.5428258,0,0,2.861779
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3137818,0.3137818,0,0,0,0.3137818,0,0,0,0,0,0.3302966,0.3137818,0,0,2.457067,2.342329,0,0.3302966,-0.3302966,3.32087,55.34773,0.2111117,0.3451599,0,0,2.342329
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5603326,0.5603326,0,0,0,0.5603326,0,0,1.110223E-16,0,0,0.5898238,0.5603326,0,0,2.824063,2.012032,0,0.5898238,-0.5898238,2.699142,44.9856,0.2111117,0.6163659,0,0,2.012032
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3264266,0.3264266,0,0,0,0.3264266,0,0,5.551115E-17,0,0,0.3436069,0.3264266,0,0,3.479423,1.422208,0,0.3436069,-0.3436069,2.336948,38.94906,0.2111117,0.3590693,0,0,1.422208
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4994516,0.4994516,0,0,0,0.4994516,0,0,0,0,0,0.5257385,0.4994516,0,0,3.861208,1.078601,0,0.5257385,-0.5257385,1.782771,29.71279,0.2111117,0.5493968,0,0,1.078601
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1037905,0.1037905,0,0,0,0.1037905,0,0,1.387779E-17,0,0,0.1092532,0.1037905,0,0,4.445362,0.5528629,0,0.1092532,-0.1092532,1.667608,27.79341,0.2111117,0.1141695,0,0,0.5528629
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5556296,0.5556296,1.7,0,0.5202,0.5556296,0,0,0,0,0,0,0,1.14437,1.087152,4.566755,0.4436097,1.087152,0,1.087152,2.698971,44.98276,0.2112039,0.6111926,0,1.7,0.4436097
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4754528,0.4754528,1.7,0,0.5202,0.4754528,71.12019,0,0,0,0.338143,0,0,1.224547,1.16332,3.479603,1.422046,1.501463,0,1.501463,4.123384,68.72292,0.2112584,0.5229981,0.2705144,1.7,1.760189
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.913121,1.913121,1.7,0,0.5202,1.913121,39.28175,0,0,0,0.7515076,0.2243382,0.2131213,0,0,1.97814,2.773363,0.5271693,0,0.5271693,4.6235,77.05818,0.2112902,2.104434,0.6012061,1.7,3.52487
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.0974656,0.0974656,0.425,0,0.172125,0.0974656,1251.224,0.08389499,0,0,1.219513,0,0,0.2436394,0.2314574,1.450971,3.247815,1.450971,0,1.450971,6.000012,100,0.2110505,0.1072122,0.9756106,1.7,4.467329
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.9696487,0.9696487,0,0,0,0.9696487,157.1457,0.5030787,0,0,1.523762,1.020683,0.9696487,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,1.066614,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.093876,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.01387597,0.3232636,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,3.403264,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110505,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.8451402,0.8451402,0,0,0,0.8451402,76.80124,0,1.110223E-16,0,0.6490781,0.8896212,0.8451402,0,0,0,4.553689,0,0.2405431,-0.2405431,5.746457,95.77409,0.2110505,0.9296541,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3587942,0.3587942,0,0,0,0.3587942,60.85948,0,0,0,0.2183603,0.3776782,0.3587942,0,0,0.2672701,4.313146,0,0.1593178,-0.1593178,5.578522,92.97517,0.2110505,0.3946737,0.1746882,0,4.531506
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.638429,3.08,1.7,0,0.5202,3.08,2.102139,0,0.5584289,0.9222718,0.06474587,1.452632,1.38,0,0,0.4442899,4.153828,0,1.387886,-1.387886,4.115561,68.59256,0.2110505,4.002272,0.0517967,1.7,4.218574
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.208835,2.208835,1.7,0,0.5202,2.208835,0,0,0,0,0,0.5356158,0.508835,0,0,1.986385,2.765942,0,0.5356158,-0.5356158,3.550973,59.18277,0.2110505,2.429718,0,1.7,2.765942
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.233242,2.233242,1.7,0,0.5202,2.233242,0,0,0,0,0,0.5613072,0.5332419,0,0,2.581514,2.230326,0,0.5613072,-0.5613072,2.959303,49.32162,0.2110505,2.456566,0,1.7,2.230326
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.965358,1.965358,1.7,0,0.5202,1.965358,0,0,0,0,0,0.2793247,0.2653585,0,0,3.205189,1.669019,0,0.2793247,-0.2793247,2.664869,44.4144,0.2110505,2.161894,0,1.7,1.669019
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2557576,0.2557576,1.7,0,0.5202,0.2557576,0,-2.220446E-16,0,0,0,0,0,1.444242,1.37203,3.515549,1.389695,1.37203,0,1.37203,3.966491,66.10806,0.2111264,0.2813334,0,1.7,1.389695
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.143519,2.624522,1.38,0,1.38,5.275674,87.92773,0.2111423,0,0,1.7,2.624522
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.763519,3.866522,0,0,0,5.275674,87.92773,0.2111423,0,0,0,3.866522
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2515413,0.2515413,0,0,0,0.2515413,0,0,0,0,0,0.2647803,0.2515413,0,0,0.763519,3.866522,0,0.2647803,-0.2647803,4.996572,83.27602,0.2111423,0.2766954,0,0,3.866522
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5432832,0.5432832,0,0,0,0.5432832,0,0,0,0,0,0.5718771,0.5432832,0,0,1.057719,3.601742,0,0.5718771,-0.5718771,4.39376,73.22919,0.2111423,0.5976115,0,0,3.601742
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3571893,0.3571893,0,0,0,0.3571893,0,0,5.551115E-17,0,0,0.3759887,0.3571893,0,0,1.693138,3.029865,0,0.3759887,-0.3759887,3.997433,66.62375,0.2111423,0.3929082,0,0,3.029865
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4296647,0.4296647,0,0,0,0.4296647,0,0,5.551115E-17,0,0,0.4522786,0.4296647,0,0,2.110904,2.653876,0,0.4522786,-0.4522786,3.520689,58.67804,0.2111423,0.4726311,0,0,2.653876
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1422356,0.1422356,0,0,0,0.1422356,0,0,0,0,0,0.1497217,0.1422356,0,0,2.613435,2.201597,0,0.1497217,-0.1497217,3.362869,56.04771,0.2111423,0.1564592,0,0,2.201597
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6735049,0.6735049,0,0,0,0.6735049,0,0,1.110223E-16,0,0,0.7089525,0.6735049,0,0,2.779793,2.051876,0,0.7089525,-0.7089525,2.615567,43.5927,0.2111423,0.7408554,0,0,2.051876
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2293977,0.2293977,0,0,0,0.2293977,24.39494,0,2.775558E-17,0,0.05596143,0.2414712,0.2293977,0,0,3.567518,1.342923,0,0.1855098,-0.1855098,2.420023,40.33364,0.2111423,0.2523374,0.04476914,0,1.398884
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4181049,0.4181049,0,0,0,0.4181049,23.74257,0,5.551115E-17,0,0.09926888,0.4401105,0.4181049,0,0,3.77364,1.157413,0,0.3408416,-0.3408416,2.060744,34.34567,0.2111423,0.4599155,0.07941511,0,1.256682
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.809704,0.809704,1.7,0,0.5202,0.809704,27.90729,0,0,0,0.2259664,0,0,0.890296,0.8457812,4.152353,0.8165715,1.071748,0,1.071748,3.077493,51.29145,0.2112271,0.8906744,0.1807732,1.7,1.042538
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.228918,1.228918,1.7,0,0.5202,1.228918,14.42354,0,0,0,0.1772534,0,0,0.4710824,0.4475283,3.080605,1.781144,0.6247817,0,0.6247817,3.670213,61.1701,0.2112755,1.351809,0.1418027,1.7,1.958398
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,2.455823,2.343448,1.492979,0,1.492979,5.086577,84.77612,0.2112726,0,0.090383,1.7,2.456427
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,0.9628446,3.687129,0.2509602,0,0.2509602,5.324659,88.74414,0.2112313,0,0.2007682,0,3.938089
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.8175601,0.8175601,0,0,0,0.8175601,84.33588,0,0,0,0.6894965,0.8605896,0.8175601,0,0,0.7118843,3.912993,0,0.1710931,-0.1710931,5.144311,85.73835,0.2112313,0.8993162,0.5515972,0,4.602489
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.9523012,0.9523012,0,0,0,0.9523012,51.18183,0,1.110223E-16,0,0.4874052,1.002422,0.9523012,0,0,0.9019878,3.7419,0,0.5150172,-0.5150172,4.601436,76.69044,0.2112313,1.047531,0.3899241,0,4.229305
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.624826,3.08,1.7,0,0.5202,3.08,8.736063,0,0.5448264,0.9073091,0.2690707,1.452632,1.38,0,0,1.474229,3.226883,0,1.183561,-1.183561,3.353853,55.89743,0.2112313,3.987309,0.2152566,1.7,3.495954
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.470848,1.470848,1.7,0,0.5202,1.470848,14.26951,0,0,0,0.2098828,0,0,0.2291521,0.2176945,2.789297,2.043322,0.4275772,0,0.4275772,3.759488,62.65801,0.2112622,1.617933,0.1679062,1.7,2.253205
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8712813,0.8712813,1.7,0,0.5202,0.8712813,26.91119,0,0,0,0.2344722,0,0,0.8287187,0.7872828,2.361719,2.428141,1.021755,0,1.021755,4.72881,78.81335,0.2113423,0.9584095,0.1875778,1.7,2.662614
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.692979,2.692979,1.7,0,0.5202,2.692979,2.401372,0,0,0,0.06466846,1.045241,0.9929794,0,0,1.339965,3.347721,0,0.980573,-0.980573,3.695195,61.58646,0.2113423,2.962277,0.05173477,1.7,3.412389
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5730534,0.5730534,1.7,0,0.5202,0.5730534,0,0,0,0,0,0,0,1.126947,1.070599,2.42949,2.367148,1.070599,0,1.070599,4.710855,78.51409,0.211432,0.6303587,0,1.7,2.367148
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.032948,1.032948,1.7,0,0.5202,1.032948,0,0,0,0,0,0,0,0.6670521,0.6336995,1.358891,3.330687,0.6336995,0,0.6336995,5.312035,88.53374,0.2114851,1.136243,0,1.7,3.330687
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.683689,1.683689,1.7,0,0.5202,1.683689,0,0,0,0,0,0,0,0.01631055,0.01549502,0.7251913,3.901017,0.01549502,0,0.01549502,5.326735,88.77874,0.2114864,1.852058,0,1.7,3.901017
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7096962,3.914962,0,0,0,5.326735,88.77874,0.2114864,0,0,0,3.914962
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2574256,0.2574256,0,0,0,0.2574256,0,0,5.551115E-17,0,0,0.2709743,0.2574256,0,0,0.7096962,3.914962,0,0.2709743,-0.2709743,5.041103,84.01822,0.2114864,0.2831681,0,0,3.914962
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7305257,0.7305257,0,0,0,0.7305257,0,0,0,0,0,0.7689744,0.7305257,0,0,1.010779,3.643988,0,0.7689744,-0.7689744,4.230533,70.50874,0.2114864,0.8035783,0,0,3.643988
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09492474,0.09492474,0,0,0,0.09492474,0,0,1.387779E-17,0,0,0.09992078,0.09492474,0,0,1.865195,2.875014,0,0.09992078,-0.09992078,4.125207,68.75331,0.2114864,0.1044172,0,0,2.875014
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4643461,0.4643461,0,0,0,0.4643461,0,0,5.551115E-17,0,0,0.4887854,0.4643461,0,0,1.976218,2.775093,0,0.4887854,-0.4887854,3.609982,60.16625,0.2114864,0.5107808,0,0,2.775093
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2399266,0.2399266,0,0,0,0.2399266,0,0,5.551115E-17,0,0,0.2525543,0.2399266,0,0,2.519313,2.286307,0,0.2525543,-0.2525543,3.343766,55.72933,0.2114864,0.2639193,0,0,2.286307
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.160178,0.160178,0,0,0,0.160178,0,0,2.775558E-17,0,0,0.1686084,0.160178,0,0,2.799929,2.033753,0,0.1686084,-0.1686084,3.166038,52.76719,0.2114864,0.1761958,0,0,2.033753
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.128307,0.128307,0,0,0,0.128307,0,0,2.775558E-17,0,0,0.13506,0.128307,0,0,2.987271,1.865145,0,0.13506,-0.13506,3.023672,50.39443,0.2114864,0.1411377,0,0,1.865145
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137338,1.730085,0,0,0,3.023672,50.39443,0.2114864,0,0,0,1.730085
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.146118,1.146118,0,0,0,1.146118,1.327908,0,0,0,0.01521939,1.20644,1.146118,0,0,3.137338,1.730085,0,1.191221,-1.191221,1.768015,29.46686,0.2114864,1.26073,0.01217551,0,1.745304
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.849721,1.849721,1.7,0,0.5202,1.849721,8.217685,1.387779E-16,0,0,0.1520042,0.1576006,0.1497206,0,0,4.460917,0.5388641,0,0.005596431,-0.005596431,1.762116,29.36854,0.2114864,2.034693,0.1216034,1.7,0.6908684
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.825896,1.825896,1.7,0,0.5202,1.825896,7.649025,0,0,0,0.1396632,0.1325222,0.1258961,0,0,4.467134,0.5332677,0.00714108,0,0.00714108,1.768891,29.48145,0.2114868,2.008486,0.1117306,1.7,0.672931
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.068698,1.068698,1.7,0,0.5202,1.068698,40.62368,0,0,0,0.4341445,0,0,0.6313019,0.5997368,4.459994,0.5396947,1.033881,0,1.033881,2.749717,45.82852,0.2115628,1.175568,0.3473156,1.7,0.9738392
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.26565,2.26565,1.7,0,0.5202,2.26565,16.05007,0,0,0,0.3636383,0.5954205,0.5656495,0,0,3.426112,1.470188,0,0.2317822,-0.2317822,2.505397,41.75653,0.2115628,2.492214,0.2909107,1.7,1.833826
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.683648,1.238406,1.488704,0,1.488704,3.917706,65.29496,0.2115603,0,0.0869635,1.7,1.34711
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.482149,0.482149,1.7,0,0.5202,0.482149,69.64211,0,0,0,0.3357787,0,0,1.217851,1.156958,2.194944,2.57824,1.492737,0,1.492737,5.33384,88.89716,0.2116152,0.5303639,0.268623,1.7,2.914018
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8414916,0.8414916,0,0,0,0.8414916,47.13867,0,0,0,0.396668,0.8857806,0.8414916,0,0,0.7022065,3.921703,0,0.4891127,-0.4891127,4.81827,80.30434,0.2116152,0.9256408,0.3173344,0,4.318371
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.531415,1.531415,1.7,0,0.5202,1.531415,13.04908,0,0,0,0.1998356,0,0,0.1685854,0.1601562,1.245665,3.43259,0.3599917,0,0.3599917,5.159789,85.99631,0.2116403,1.684556,0.1598684,1.7,3.632426
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.165005,1.165005,0,0,0,1.165005,29.13468,0,2.220446E-16,0,0.3394205,1.226321,1.165005,0,0,0.8856733,3.756583,0,0.8869007,-0.8869007,4.224913,70.41508,0.2116403,1.281506,0.2715364,0,4.096004
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.317119,1.317119,1.7,0,0.5202,1.317119,18.92868,0,0,0,0.2493133,0,0,0.3828811,0.3637371,1.871119,2.869682,0.6130503,0,0.6130503,4.806504,80.10824,0.2116854,1.448831,0.1994506,1.7,3.118995
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,1.258068,3.421427,0.06381105,0,0.06381105,4.86704,81.11717,0.2116749,0,0.05104884,0,3.485239
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4824666,0.4824666,0,0,0,0.4824666,0,0,0,0,0,0.5078596,0.4824666,0,0,1.194257,3.478858,0,0.5078596,-0.5078596,4.331709,72.19501,0.2116749,0.5307133,0,0,3.478858
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.328086,1.328086,1.7,0,0.5202,1.328086,0,0,0,0,0,0,0,0.371914,0.3533183,1.758546,2.970998,0.3533183,0,0.3533183,4.666896,77.78145,0.2117043,1.460895,0,1.7,2.970998
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.224793,2.224793,1.7,0,0.5202,2.224793,0,0,0,0,0,0.5524136,0.5247929,0,0,1.405227,3.288985,0,0.5524136,-0.5524136,4.084601,68.07655,0.2117043,2.447272,0,1.7,3.288985
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5380062,0.5380062,1.7,0,0.5202,0.5380062,0,0,0,0,0,0,0,1.161994,1.103894,2.01902,2.736571,1.103894,0,1.103894,5.131847,85.53062,0.211796,0.5918069,0,1.7,2.736571
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2989872,0.2989872,0,0,0,0.2989872,0,0,0,0,0,0.3147233,0.2989872,0,0,0.9151261,3.730075,0,0.3147233,-0.3147233,4.8001,80.0015,0.211796,0.3288859,0,0,3.730075
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264819,3.415352,0,0,0,4.8001,80.0015,0.211796,0,0,0,3.415352
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1232846,0.1232846,0,0,0,0.1232846,0,0,1.387779E-17,0,0,0.1297733,0.1232846,0,0,1.264819,3.415352,0,0.1297733,-0.1297733,4.663307,77.72162,0.211796,0.1356131,0,0,3.415352
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09890199,0.09890199,0,0,0,0.09890199,0,0,1.387779E-17,0,0,0.1041074,0.09890199,0,0,1.409011,3.285579,0,0.1041074,-0.1041074,4.553568,75.89265,0.211796,0.1087922,0,0,3.285579
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3803523,0.3803523,0,0,0,0.3803523,0,0,5.551115E-17,0,0,0.4003709,0.3803523,0,0,1.524686,3.181472,0,0.4003709,-0.4003709,4.13154,68.85886,0.211796,0.4183876,0,0,3.181472
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1919099,0.1919099,0,0,0,0.1919099,0,0,2.775558E-17,0,0,0.2020104,0.1919099,0,0,1.969543,2.781101,0,0.2020104,-0.2020104,3.918602,65.30991,0.211796,0.2111009,0,0,2.781101
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02004858,0.02004858,0,0,0,0.02004858,0,0,0,0,0,0.02110377,0.02004858,0,0,2.193999,2.57909,0,0.02110377,-0.02110377,3.896357,64.93915,0.211796,0.02205344,0,0,2.57909
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2992934,0.2992934,0,0,0,0.2992934,0,0,0,0,0,0.3150457,0.2992934,0,0,2.217447,2.557986,0,0.3150457,-0.3150457,3.56427,59.40437,0.211796,0.3292228,0,0,2.557986
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,2.567498,2.242941,0.3354165,0,0.3354165,3.882474,64.70776,0.2117412,0,0.2683332,0,2.578357
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,2.232081,2.544816,0.5409495,0,0.5409495,4.395663,73.26091,0.2116528,0,0.4327596,0,3.085765
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4298651,0.4298651,0,0,0,0.4298651,214.6072,0,0,0,0.9225215,0.4524895,0.4298651,0,0,1.691132,3.03167,0.470032,0,0.470032,4.841575,80.69275,0.211576,0.4728516,0.7380173,0,3.954192
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.492309,1.492309,1.458376,0,0.4542367,1.492309,84.21973,0,0,0,1.256819,0.03571856,0.03393263,0,0,1.2211,3.454699,1.2211,0,1.2211,6.000012,100,0.2116185,1.64154,1.005455,1.7,4.711517
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.761034,2.761034,1.483942,0,0.4612163,2.761034,48.68854,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,3.037138,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2000376,0.2000376,0,0,0,0.2000376,885.3544,1.560475,0,0,1.771041,0.2105658,0.2000376,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,0.2200413,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.935913,0.935913,0,0,0,0.935913,152.0233,0.4376344,0,0,1.422806,0.9851716,0.935913,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,1.029504,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.231138,2.231138,1.268875,0,0.402503,2.231138,45.3987,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,2.454251,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2247377,0.2247377,0,0,0,0.2247377,189.9109,0.1902354,0,0,0.4268014,0.236566,0.2247377,0,0,0,4.553689,0,0,0,6.000012,100,0.2116185,0.2472115,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.621167,2.621167,1.7,0,0.5202,2.621167,2.389837,0,0,0,0.06264161,0.9696494,0.9211669,0,0,0,4.553689,0,0.9070078,-0.9070078,5.043942,84.06553,0.2116185,2.883284,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2192395,0.2192395,0,0,0,0.2192395,0,0,2.775558E-17,0,0,0.2307784,0.2192395,0,0,1.007786,3.646681,0,0.2307784,-0.2307784,4.80068,80.01118,0.2116185,0.2411634,0,0,3.646681
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3704189,0.3704189,0,0,0,0.3704189,0,0,5.551115E-17,0,0,0.3899146,0.3704189,0,0,1.264207,3.415903,0,0.3899146,-0.3899146,4.389674,73.16109,0.2116185,0.4074608,0,0,3.415903
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3142499,0.3142499,0,0,0,0.3142499,0,0,5.551115E-17,0,0,0.3307894,0.3142499,0,0,1.697445,3.025988,0,0.3307894,-0.3307894,4.040991,67.34972,0.2116185,0.3456749,0,0,3.025988
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4837246,0.4837246,0,0,0,0.4837246,0,0,0,0,0,0.5091838,0.4837246,0,0,2.064989,2.695199,0,0.5091838,-0.5091838,3.504265,58.40429,0.2116185,0.532097,0,0,2.695199
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2546092,0.2546092,0,0,0,0.2546092,0,0,0,0,0,0.2680097,0.2546092,0,0,2.630749,2.186015,0,0.2680097,-0.2680097,3.221757,53.69585,0.2116185,0.2800701,0,0,2.186015
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1805501,0.1805501,0,0,0,0.1805501,0,0,2.775558E-17,0,0,0.1900528,0.1805501,0,0,2.928537,1.918005,0,0.1900528,-0.1900528,3.021424,50.35697,0.2116185,0.1986052,0,0,1.918005
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1509045,0.1509045,0,0,0,0.1509045,0,0,2.775558E-17,0,0,0.1588468,0.1509045,0,0,3.139707,1.727952,0,0.1588468,-0.1588468,2.853985,47.56632,0.2116185,0.165995,0,0,1.727952
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.234434,0.234434,0,0,0,0.234434,0,0,2.775558E-17,0,0,0.2467726,0.234434,0,0,3.316204,1.569106,0,0.2467726,-0.2467726,2.593864,43.23098,0.2116185,0.2578773,0,0,1.569106
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5957549,0.5957549,0,0,0,0.5957549,0,0,1.110223E-16,0,0,0.6271104,0.5957549,0,0,3.590395,1.322333,0,0.6271104,-0.6271104,1.932831,32.21379,0.2116185,0.6553304,0,0,1.322333
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.404567,0.404567,0,0,0,0.404567,0,0,0,0,0,0.42586,0.404567,0,0,4.287185,0.6952227,0,0.42586,-0.42586,1.483936,24.73221,0.2116185,0.4450237,0,0,0.6952227
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.00569516,0.00569516,0,0,0,0.00569516,0,0,8.673617E-19,0,0,0.005994906,0.00569516,0,0,4.760363,0.2693626,0,0.005994906,-0.005994906,1.477616,24.62689,0.2116185,0.006264676,0,0,0.2693626
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3473386,0.3473386,1.7,0,0.5202,0.3473386,0,0,0,0,0,0,0,1.352661,1.285028,4.767024,0.2633677,1.285028,0,1.285028,2.696701,44.94493,0.2117069,0.3820724,0,1.7,0.2633677
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.011368,1.011368,1.7,0,0.5202,1.011368,29.28991,0,0,0,0.2962287,0,0,0.6886324,0.6542008,3.481995,1.419893,0.9504295,0,0.9504295,3.598358,59.97251,0.2117785,1.112504,0.2369829,1.7,1.716122
