Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,2.531566,2.27528,1.907244,0,1.907244,5.407728,90.12862,0.2117077,0,0.4217949,1.7,2.802523
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5543817,0.5543817,0,0,0,0.5543817,108.7244,0,0,0,0.6027481,0.5835597,0.5543817,0,0,0.6243221,3.991799,0.01918844,0,0.01918844,5.425932,90.43201,0.2117046,0.6098199,0.4821985,0,4.594547
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02979664,0.02979664,0,0,0,0.02979664,2984.592,0.2528096,0,0,0.8893081,0.03136488,0.02979664,0,0,0.6051337,4.009068,0.6051337,0,0.6051337,6.000012,100,0.2116062,0.0327763,0.7114465,0,4.898377
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5263819,0.5263819,0,0,0,0.5263819,221.3561,0.6110924,0,0,1.165179,0.5540862,0.5263819,0,0,0,4.553689,0,0,0,6.000012,100,0.2116062,0.5790201,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116062,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.108073,2.108073,1.483614,0,0.4611266,2.108073,31.18135,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2116062,2.31888,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.445247,3.08,1.7,0,0.5202,3.08,38.91053,0,0.3652471,0.7097718,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2116062,3.789772,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.533286,1.533286,1.021926,0,0.3350859,1.533286,53.52582,0,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2116228,1.686615,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116228,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116228,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.543529,1.543529,1.486713,0,0.4619726,1.543529,3.874649,1.595946E-16,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2116228,1.697882,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.747247,1.747247,1.7,0,0.5202,1.747247,0,0,0,0,0,0.04973382,0.04724713,0,0,0,4.553689,0,0.04973382,-0.04973382,5.947588,99.12627,0.2116228,1.921972,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.799988,0.799988,0,0,0,0.799988,0,0,1.110223E-16,0,0,0.8420927,0.799988,0,0,0.05525979,4.503955,0,0.8420927,-0.8420927,5.059944,84.33224,0.2116228,0.8799869,0,0,4.503955
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.358467,2.358467,1.7,0,0.5202,2.358467,0,0,0,0,0,0.6931232,0.6584671,0,0,0.9909183,3.661862,0,0.6931232,-0.6931232,4.329328,72.15533,0.2116228,2.594314,0,1.7,3.661862
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4635837,0.4635837,1.7,0,0.5202,0.4635837,0,0,0,0,0,0,0,1.236416,1.174595,1.761055,2.968739,1.174595,0,1.174595,5.443647,90.72727,0.2117198,0.5099421,0,1.7,2.968739
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.53752,0.53752,0,0,0,0.53752,0,0,1.110223E-16,0,0,0.5658105,0.53752,0,0,0.5864598,4.025875,0,0.5658105,-0.5658105,4.847231,80.78702,0.2117198,0.591272,0,0,4.025875
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1057011,0.1057011,0,0,0,0.1057011,0,0,1.387779E-17,0,0,0.1112643,0.1057011,0,0,1.215138,3.460065,0,0.1112643,-0.1112643,4.729948,78.83231,0.2117198,0.1162712,0,0,3.460065
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08245498,0.08245498,0,0,0,0.08245498,0,0,0,0,0,0.08679471,0.08245498,0,0,1.338765,3.3488,0,0.08679471,-0.08679471,4.638458,77.30748,0.2117198,0.09070048,0,0,3.3488
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.435204,3.262006,0,0,0,4.638458,77.30748,0.2117198,0,0,0,3.262006
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3825804,0.3825804,0,0,0,0.3825804,0,0,5.551115E-17,0,0,0.4027162,0.3825804,0,0,1.435204,3.262006,0,0.4027162,-0.4027162,4.213958,70.23249,0.2117198,0.4208385,0,0,3.262006
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4255354,0.4255354,0,0,0,0.4255354,0,0,5.551115E-17,0,0,0.447932,0.4255354,0,0,1.882666,2.859289,0,0.447932,-0.447932,3.741796,62.36315,0.2117198,0.468089,0,0,2.859289
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3616017,0.3616017,0,0,0,0.3616017,0,0,0,0,0,0.3806334,0.3616017,0,0,2.380368,2.411357,0,0.3806334,-0.3806334,3.340574,55.67611,0.2117198,0.3977619,0,0,2.411357
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1808956,0.1808956,0,0,0,0.1808956,0,0,0,0,0,0.1904164,0.1808956,0,0,2.803294,2.030724,0,0.1904164,-0.1904164,3.139857,52.33084,0.2117198,0.1989851,0,0,2.030724
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.166424,3.08,1.7,0,0.5202,3.08,7.267814,2.220446E-16,0.0864235,0.4030659,0.2238487,1.452632,1.38,0,0,3.014868,1.840308,0,1.228783,-1.228783,1.844606,30.74337,0.2117198,3.483066,0.1790789,1.7,2.064156
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6589395,0.6589395,1.7,0,0.5202,0.6589395,93.05101,0,0,0,0.6131499,0,0,1.04106,0.9890075,4.380182,0.6115248,1.602157,0,1.602157,3.364546,56.07565,0.2117562,0.7248335,0.4905199,1.7,1.224675
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3128759,0.3128759,1.7,0,0.5202,0.3128759,230.6744,0,0,0,0.7217246,0,0,1.387124,1.317768,2.778025,2.053466,2.039493,0,2.039493,5.299378,88.3228,0.2117217,0.3441634,0.5773797,1.7,2.775191
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.08059105,0,0,0.8191236,0,0,0,0,0.7385326,3.88901,0.7385326,0,0.7385326,6.000012,100,0.2116022,0,0.6552989,0,4.708133
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.372353,2.372353,0.9923531,0,0.3270124,2.372353,61.7042,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116022,2.609588,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116022,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.546559,2.546559,1.166559,0,0.3745705,2.546559,57.30972,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116022,2.801215,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4657767,0.4657767,0,0,0,0.4657767,208.4795,0.4807577,0,0,0.9710489,0.4902912,0.4657767,0,0,0,4.553689,0,0,0,6.000012,100,0.2116022,0.5123543,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.8315877,0.8315877,0,0,0,0.8315877,44.79601,0,0,0,0.3725181,0.8753554,0.8315877,0,0,0,4.553689,0,0.5028374,-0.5028374,5.469975,91.16606,0.2116022,0.9147465,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.118832,1.118832,0,0,0,1.118832,8.694601,0,2.220446E-16,0,0.09727796,1.177718,1.118832,0,0,0.5587082,4.050851,0,1.08044,-1.08044,4.331091,72.18472,0.2116022,1.230715,0.07782237,0,4.148129
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1729112,0.1729112,0,0,0,0.1729112,77.08475,0,0,0,0.1332881,0.1820117,0.1729112,0,0,1.759197,2.970412,0,0.04872361,-0.04872361,4.279732,71.32873,0.2116022,0.1902023,0.1066305,0,3.1037
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.999868,2.999868,1.7,0,0.5202,2.999868,0.6132566,0,4.440892E-16,0.2198543,0.01839689,1.368282,1.299868,0,0,1.813334,2.921688,0,1.349885,-1.349885,2.856829,47.61372,0.2116022,3.299854,0.01471751,1.7,2.940085
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.175546,1.175546,1.7,0,0.5202,1.175546,0,0,0,0,0,0,0,0.5244539,0.4982313,3.313206,1.571803,0.4982313,0,0.4982313,3.329492,55.49143,0.2116432,1.293101,0,1.7,1.571803
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.107649,3.08,1.7,0,0.5202,3.08,0,0,0.02764872,0.3384136,0,1.452632,1.38,0,0,2.814975,2.020212,0,1.452632,-1.452632,1.798284,29.97134,0.2116432,3.418414,0,1.7,2.020212
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8799403,0.8799403,1.7,0,0.5202,0.8799403,0,0,0,0,0,0,0,0.8200597,0.7790567,4.42901,0.56758,0.7790567,0,0.7790567,2.537362,42.28929,0.2117072,0.9679344,0,1.7,0.56758
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5870377,0.5870377,1.7,0,0.5202,0.5870377,0,0,0,0,0,0,0,1.112962,1.057314,3.649953,1.268731,1.057314,0,1.057314,3.540419,59.00686,0.211794,0.6457415,0,1.7,1.268731
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.362347,0.362347,1.7,0,0.5202,0.362347,0,0,0,0,0,0,0,1.337653,1.27077,2.592639,2.220314,1.27077,0,1.27077,4.745977,79.09946,0.2118837,0.3985817,0,1.7,2.220314
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4430771,0.4430771,1.7,0,0.5202,0.4430771,0,0,0,0,0,0,0,1.256923,1.194077,1.321869,3.364007,1.194077,0,1.194077,5.878778,97.97943,0.2119814,0.4873848,0,1.7,3.364007
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1363641,0.1363641,0,0,0,0.1363641,0,0,2.775558E-17,0,0,0.1435412,0.1363641,0,0,0.127792,4.438676,0,0.1435412,-0.1435412,5.727472,95.45768,0.2119814,0.1500005,0,0,4.438676
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2872822,4.295135,0,0,0,5.727472,95.45768,0.2119814,0,0,0,4.295135
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01766533,0.01766533,0,0,0,0.01766533,0,0,0,0,0,0.01859509,0.01766533,0,0,0.2872822,4.295135,0,0.01859509,-0.01859509,5.707871,95.131,0.2119814,0.01943187,0,0,4.295135
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2890572,0.2890572,0,0,0,0.2890572,0,0,5.551115E-17,0,0,0.3042707,0.2890572,0,0,0.3079434,4.27654,0,0.3042707,-0.3042707,5.387142,89.78551,0.2119814,0.3179629,0,0,4.27654
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2886282,0.2886282,0,0,0,0.2886282,0,0,0,0,0,0.3038191,0.2886282,0,0,0.646022,3.972269,0,0.3038191,-0.3038191,5.066888,84.44797,0.2119814,0.317491,0,0,3.972269
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01082239,0.01082239,0,0,0,0.01082239,0,0,1.734723E-18,0,0,0.01139199,0.01082239,0,0,0.9835988,3.66845,0,0.01139199,-0.01139199,5.05488,84.24783,0.2119814,0.01190463,0,0,3.66845
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8572104,0.8572104,0,0,0,0.8572104,43.30077,0,2.220446E-16,0,0.3711787,0.9023268,0.8572104,0,0,0.9962566,3.657058,0,0.531148,-0.531148,4.495001,74.91653,0.2119814,0.9429315,0.296943,0,4.028237
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7738949,0.7738949,0,0,0,0.7738949,93.81662,0,0,0,0.726042,0.8146262,0.7738949,0,0,1.586421,3.12591,0,0.08858419,-0.08858419,4.401625,73.36027,0.2119814,0.8512844,0.5808336,0,3.851952
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9959625,0.9959625,0,0,0,0.9959625,78.70309,0,0,0,0.7838533,1.048382,0.9959625,0,0,1.684848,3.037326,0,0.2645282,-0.2645282,4.122787,68.71299,0.2119814,1.095559,0.6270826,0,3.821179
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.978768,2.772798,0.669748,0,0.669748,4.758166,79.30261,0.2118733,0,0.5357984,0,3.442545
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.556624,0.556624,0,0,0,0.556624,205.212,0,0,0,1.142259,0.58592,0.556624,0,0,1.30902,3.375571,0.5563391,0,0.5563391,5.285956,88.09909,0.2117836,0.6122864,0.9138073,0,4.51783
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7673735,0.7673735,0,0,0,0.7673735,118.7321,0,0,0,0.9111183,0.8077615,0.7673735,0,0,0.7526811,3.876276,0.1033567,0,0.1033567,5.384009,89.7333,0.2117669,0.8441108,0.7288947,0,4.787394
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3618096,0.3618096,0,0,0,0.3618096,283,0,0,0,1.023921,0.3808522,0.3618096,0,0,0.6493244,3.969297,0.643069,0,0.643069,5.994078,99.90109,0.2116634,0.3979906,0.819137,0,4.993218
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.299025,1.299025,0.4896607,0,0.1897774,1.299025,66.0663,0,0,0,0.8582178,0.8519624,0.8093643,0,0,0.006255367,4.548059,0.006255367,0,0.006255367,6.000012,100,0.2116637,1.428928,0.6865743,1.7,5.406277
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6810327,0.6810327,0,0,0,0.6810327,173.808,0.4668128,0,0,1.183689,0.7168764,0.6810327,0,0,0,4.553689,0,0,0,6.000012,100,0.2116637,0.7491359,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.5024884,0.5024884,0,0,0,0.5024884,110.3411,0.02551607,0,0,0.5544512,0.5289351,0.5024884,0,0,0,4.553689,0,0,0,6.000012,100,0.2116637,0.5527372,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116637,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116637,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.965836,1.965836,1.7,0,0.5202,1.965836,0,0,0,0,0,0.2798269,0.2658355,0,0,0,4.553689,0,0.2798269,-0.2798269,5.705049,95.08395,0.2116637,2.162419,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.731751,1.731751,1.7,0,0.5202,1.731751,0,0,0,0,0,0.03342232,0.03175121,0,0,0.3109187,4.273862,0,0.03342232,-0.03342232,5.669818,94.49678,0.2116637,1.904926,0,1.7,4.273862
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.552974,0.552974,0,0,0,0.552974,0,0,1.110223E-16,0,0,0.5820779,0.552974,0,0,0.3480546,4.24044,0,0.5820779,-0.5820779,5.056254,84.27074,0.2116637,0.6082715,0,0,4.24044
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3136026,0.3136026,0,0,0,0.3136026,0,0,0,0,0,0.330108,0.3136026,0,0,0.994808,3.658362,0,0.330108,-0.330108,4.70829,78.47134,0.2116637,0.3449628,0,0,3.658362
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2483755,0.2483755,0,0,0,0.2483755,0,0,2.775558E-17,0,0,0.2614479,0.2483755,0,0,1.361595,3.328254,0,0.2614479,-0.2614479,4.4327,73.87818,0.2116637,0.2732131,0,0,3.328254
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3364019,0.3364019,0,0,0,0.3364019,0,0,0,0,0,0.3541073,0.3364019,0,0,1.652092,3.066806,0,0.3541073,-0.3541073,4.059438,67.65717,0.2116637,0.3700421,0,0,3.066806
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2121174,0.2121174,0,0,0,0.2121174,0,0,2.775558E-17,0,0,0.2232815,0.2121174,0,0,2.045545,2.712699,0,0.2232815,-0.2232815,3.824079,63.73451,0.2116637,0.2333291,0,0,2.712699
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2802325,0.2802325,0,0,0,0.2802325,0,0,5.551115E-17,0,0,0.2949816,0.2802325,0,0,2.293635,2.489417,0,0.2949816,-0.2949816,3.513141,58.55223,0.2116637,0.3082558,0,0,2.489417
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05534099,0.05534099,0,0,0,0.05534099,0,0,6.938894E-18,0,0,0.05825367,0.05534099,0,0,2.621393,2.194436,0,0.05825367,-0.05825367,3.451736,57.52882,0.2116637,0.06087508,0,0,2.194436
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5117038,0.5117038,0,0,0,0.5117038,0,0,1.110223E-16,0,0,0.5386356,0.5117038,0,0,2.686119,2.136182,0,0.5386356,-0.5386356,2.883964,48.06597,0.2116637,0.5628741,0,0,2.136182
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02082035,0.02082035,0,0,0,0.02082035,0,0,3.469447E-18,0,0,0.02191615,0.02082035,0,0,3.284603,1.597546,0,0.02191615,-0.02191615,2.860862,47.68095,0.2116637,0.02290238,0,0,1.597546
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.308954,1.57563,0.01911855,0,0.01911855,2.879,47.98323,0.2116607,0,0.01529484,0,1.594749
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3770214,0.3770214,0,0,0,0.3770214,39.42614,0,0,0,0.148645,0.3968647,0.3770214,0,0,3.289836,1.592837,0,0.2482197,-0.2482197,2.617353,43.62247,0.2116607,0.4147236,0.118916,0,1.741482
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.535576,1.535576,1.7,0,0.5202,1.535576,9.326552,0,0,0,0.1432163,0,0,0.1644235,0.1562024,3.565635,1.344617,0.2994187,0,0.2994187,2.901407,48.35669,0.2116818,1.689134,0.1145731,1.7,1.487833
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.316575,3.08,1.7,0,0.5202,3.08,4.790408,2.220446E-16,0.2365753,0.5682328,0.1475446,1.452632,1.38,0,0,3.266217,1.614094,0,1.305087,-1.305087,1.525724,25.42869,0.2116818,3.648233,0.1180357,1.7,1.761639
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.510422,1.510422,1.7,0,0.5202,1.510422,26.90421,0,0,0,0.4063669,0,0,0.1895785,0.1800995,4.716313,0.309007,0.5864665,0,0.5864665,2.082095,34.70152,0.2117201,1.661464,0.3250935,1.7,0.7153739
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4793706,0.4793706,1.7,0,0.5202,0.4793706,114.5985,0,0,0,0.5493517,0,0,1.220629,1.159598,4.129847,0.8368269,1.70895,0,1.70895,3.703347,61.72233,0.211739,0.5273076,0.4394813,1.7,1.386178
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2812508,0.2812508,1.7,0,0.5202,0.2812508,208.4878,-2.220446E-16,0,0,0.5863734,0,0,1.418749,1.347812,2.420897,2.374882,1.934185,0,1.934185,5.538277,92.30442,0.2117218,0.3093759,0.4690987,1.7,2.961255
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.141846,1.141846,0,0,0,1.141846,22.82634,0,0,0,0.2606415,1.201943,1.141846,0,0,0.4867119,4.115648,0,0.9413012,-0.9413012,4.546058,75.76748,0.2117218,1.25603,0.2085132,0,4.37629
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02620359,0.02620359,0,0,0,0.02620359,1912.834,0,0,0,0.5012313,0.02758272,0.02620359,0,0,1.532602,3.174347,0.4736485,0,0.4736485,4.9954,83.25651,0.2116458,0.02882395,0.400985,0,3.675578
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8595824,0.8595824,0,0,0,0.8595824,50.30449,0,0,0,0.4324085,0.9048235,0.8595824,0,0,1.058954,3.600631,0,0.472415,-0.472415,4.497431,74.95704,0.2116458,0.9455406,0.3459268,0,4.033039
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3624823,0.3624823,0,0,0,0.3624823,65.47752,0,5.551115E-17,0,0.2373445,0.3815603,0.3624823,0,0,1.583859,3.128216,0,0.1442159,-0.1442159,4.345414,72.42342,0.2116458,0.3987305,0.1898756,0,3.36556
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2444959,0.2444959,0,0,0,0.2444959,90.09447,0,2.775558E-17,0,0.2202773,0.2573641,0.2444959,0,0,1.744099,2.984,0,0.03708681,-0.03708681,4.306322,71.77188,0.2116458,0.2689455,0.1762218,0,3.204277
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.522607,1.522607,1.7,0,0.5202,1.522607,3.688235,0,0,0,0.05615733,0,0,0.1773927,0.1685231,1.785307,2.946913,0.2246804,0,0.2246804,4.519472,75.32438,0.2116628,1.674868,0.04492586,1.7,3.00307
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1391066,0.1391066,1.591738,0,0.4906445,0.1391066,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.560626,3.149125,1.38,0,1.38,5.828655,97.14405,0.2117096,0.1530173,0,1.7,3.149125
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.078789,1.078789,0,0,0,1.078789,0,0,2.220446E-16,0,0,1.135567,1.078789,0,0,0.1806262,4.391125,0,1.135567,-1.135567,4.631662,77.19421,0.2117096,1.186668,0,0,4.391125
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.4068,1.4068,1.7,0,0.5202,1.4068,0,0,0,0,0,0,0,0.2932004,0.2785404,1.442368,3.255558,0.2785404,0,0.2785404,4.895908,81.59831,0.2117322,1.54748,0,1.7,3.255558
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2848695,0.2848695,0,0,0,0.2848695,0,0,0,0,0,0.2998627,0.2848695,0,0,1.163827,3.506244,0,0.2998627,-0.2998627,4.579825,76.33028,0.2117322,0.3133565,0,0,3.506244
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5453504,0.5453504,0,0,0,0.5453504,0,0,0,0,0,0.574053,0.5453504,0,0,1.497008,3.206382,0,0.574053,-0.574053,3.97472,66.24521,0.2117322,0.5998854,0,0,3.206382
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.134845,2.632329,0,0,0,3.97472,66.24521,0.2117322,0,0,0,2.632329
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6778178,0.6778178,0,0,0,0.6778178,0,0,1.110223E-16,0,0,0.7134924,0.6778178,0,0,2.134845,2.632329,0,0.7134924,-0.7134924,3.222634,53.71045,0.2117322,0.7455995,0,0,2.632329
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4968523,0.4968523,0,0,0,0.4968523,0,0,5.551115E-17,0,0,0.5230024,0.4968523,0,0,2.927614,1.918836,0,0.5230024,-0.5230024,2.671341,44.52225,0.2117322,0.5465375,0,0,1.918836
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2906575,0.2906575,0,0,0,0.2906575,0,0,5.551115E-17,0,0,0.3059552,0.2906575,0,0,3.508728,1.395834,0,0.3059552,-0.3059552,2.348835,39.14718,0.2117322,0.3197232,0,0,1.395834
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4920251,0.4920251,0,0,0,0.4920251,0,0,1.110223E-16,0,0,0.5179212,0.4920251,0,0,3.848678,1.089879,0,0.5179212,-0.5179212,1.802899,30.04825,0.2117322,0.5412276,0,0,1.089879
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.4002137,0.4002137,0,0,0,0.4002137,0,0,5.551115E-17,0,0,0.4212776,0.4002137,0,0,4.424146,0.5719576,0,0.4212776,-0.4212776,1.358833,22.64717,0.2117322,0.440235,0,0,0.5719576
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2030522,0.2030522,1.655684,0,0.5081016,0.2030522,8.645225,0,0,0,0.01755432,0,0,1.452632,1.38,4.892232,0.15068,1.397554,0,1.397554,2.684669,44.7444,0.2117907,0.2233574,0.01404345,1.7,0.1682343
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.386339,1.386339,1.7,0,0.5202,1.386339,8.3132,0,0,0,0.1152492,0,0,0.3136607,0.2979777,3.494678,1.408479,0.4132268,0,0.4132268,3.076691,51.27808,0.2118216,1.524973,0.09219933,1.7,1.523728
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.989609,2.989609,1.7,0,0.5202,2.989609,8.383272,0,4.440892E-16,0.2085695,0.250627,1.357483,1.289609,0,0,3.081451,1.780383,0,1.106856,-1.106856,1.909963,31.83265,0.2118216,3.288569,0.2005016,1.7,2.03101
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.861079,1.861079,1.7,0,0.5202,1.861079,44.72511,0,0,0,0.8323694,0.1695566,0.1610787,0,0,4.311291,0.6735273,0.6628129,0,0.6628129,2.538762,42.31261,0.2118598,2.047187,0.6658956,1.7,1.505897
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.511853,3.08,1.7,0,0.5202,3.08,23.05953,2.220446E-16,0.4318532,0.8215383,0.7102334,1.452632,1.38,0,0,3.648478,1.270059,0,0.7423981,-0.7423981,1.756206,29.27004,0.2118598,3.863039,0.5681868,1.7,1.980292
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7053912,0.7053912,1.7,0,0.5202,0.7053912,24.25508,0,0,0,0.1710932,0,0,0.9946088,0.9448783,4.473365,0.5276608,1.115972,0,1.115972,2.814909,46.91506,0.2119462,0.7759303,0.1368745,1.7,0.698754
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.053627,1.053627,1.7,0,0.5202,1.053627,36.63057,0,0,0,0.3859495,0,0,0.6463732,0.6140545,3.357393,1.532035,1.000004,0,1.000004,3.763596,62.72648,0.2120181,1.15899,0.3087596,1.7,1.917985
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.473129,1.473129,1.7,0,0.5202,1.473129,39.14946,0,0,0,0.576722,0,0,0.226871,0.2155275,2.357389,2.432039,0.7922495,0,0.7922495,4.51519,75.25302,0.2120686,1.620442,0.4613776,1.7,3.008761
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.306516,1.306516,1.7,0,0.5202,1.306516,47.72507,0,0,0,0.6235356,0,0,0.3934844,0.3738102,1.56514,3.145063,0.9973457,0,0.9973457,5.461355,91.02241,0.2121346,1.437167,0.4988284,1.7,3.768599
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4573132,0.4573132,0,0,0,0.4573132,131.5117,0,0,0,0.6014204,0.4813823,0.4573132,0,0,0.5677939,4.042675,0.1200381,0,0.1200381,5.575233,92.92037,0.2121154,0.5030445,0.4811363,0,4.644095
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.0449149,0,0,0.4926707,0,0,0,0,0.4477558,4.150709,0.4477558,0,0.4477558,6.000012,100,0.2120439,0,0.3941365,0,4.643379
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8850205,0.8850205,0,0,0,0.8850205,21.13037,0,0,0,0.1870081,0.9316006,0.8850205,0,0,0,4.553689,0,0.7445924,-0.7445924,5.215143,86.91887,0.2120439,0.9735225,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.702902,1.702902,1.7,0,0.5202,1.702902,3.206829,0,0,0,0.05460917,0.003055125,0.002902369,0,0,0.8273249,3.809097,0.05155405,0,0.05155405,5.264051,87.73401,0.2120469,1.873193,0.04368734,1.7,3.863706
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.679861,2.679861,1.7,0,0.5202,2.679861,0,0,0,0,0,1.031433,0.9798613,0,0,0.7757708,3.855495,0,1.031433,-1.031433,4.176826,69.61362,0.2120469,2.947847,0,1.7,3.855495
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9798748,0.9798748,1.7,0,0.5202,0.9798748,0,0,0,0,0,0,0,0.7201252,0.684119,1.921807,2.824062,0.684119,0,0.684119,4.825838,80.43047,0.2121021,1.077862,0,1.7,2.824062
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1612024,0.1612024,0,0,0,0.1612024,0,0,0,0,0,0.1696867,0.1612024,0,0,1.237688,3.439769,0,0.1696867,-0.1696867,4.646972,77.44938,0.2121021,0.1773226,0,0,3.439769
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.426229,3.270083,0,0,0,4.646972,77.44938,0.2121021,0,0,0,3.270083
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4038571,0.4038571,0,0,0,0.4038571,0,0,5.551115E-17,0,0,0.4251127,0.4038571,0,0,1.426229,3.270083,0,0.4251127,-0.4251127,4.198864,69.98093,0.2121021,0.4442428,0,0,3.270083
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1008195,0.1008195,0,0,0,0.1008195,0,0,1.387779E-17,0,0,0.1061258,0.1008195,0,0,1.898577,2.84497,0,0.1061258,-0.1061258,4.086998,68.11649,0.2121021,0.1109015,0,0,2.84497
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.016494,2.738844,0,0,0,4.086998,68.11649,0.2121021,0,0,0,2.738844
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7460828,0.7460828,0,0,0,0.7460828,0,0,0,0,0,0.7853503,0.7460828,0,0,2.016494,2.738844,0,0.7853503,-0.7853503,3.259166,54.31932,0.2121021,0.820691,0,0,2.738844
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.889106,1.953494,0,0,0,3.259166,54.31932,0.2121021,0,0,0,1.953494
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.210658,0.210658,0,0,0,0.210658,0,0,0,0,0,0.2217452,0.210658,0,0,2.889106,1.953494,0,0.2217452,-0.2217452,3.025426,50.42366,0.2121021,0.2317237,0,0,1.953494
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2261194,0.2261194,0,0,0,0.2261194,0,0,2.775558E-17,0,0,0.2380204,0.2261194,0,0,3.135489,1.731749,0,0.2380204,-0.2380204,2.77453,46.24208,0.2121021,0.2487313,0,0,1.731749
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,3.399956,1.493728,0.01424668,0,0.01424668,2.788046,46.46734,0.2120998,0,0.01139734,0,1.507975
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.550253,2.550253,1.7,0,0.5202,2.550253,6.817475,0,0,0,0.1738628,0.895003,0.8502528,0,0,3.38571,1.50655,0,0.7211401,-0.7211401,2.027897,33.79822,0.2120998,2.805278,0.1390903,1.7,1.680413
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.474804,2.474804,1.7,0,0.5202,2.474804,19.82363,2.220446E-16,0,0.1829317,0.4905961,0.8155833,0.7748042,0,0,4.186976,0.7854102,0,0.3249873,-0.3249873,1.685331,28.08879,0.2120998,2.722285,0.3924769,1.7,1.276006
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.405336,2.405336,1.7,0,0.5202,2.405336,30.94137,0,0,0.3670613,0.7442437,0.7424586,0.7053357,0,0,4.548073,0.4604229,0.001785074,0,0.001785074,1.687024,28.11701,0.2120999,2.645869,0.595395,1.7,1.204667
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7912907,0.7912907,1.7,0,0.5202,0.7912907,129.3873,0,0,0,1.023829,0,0,0.9087093,0.8632738,4.546288,0.4620294,1.887103,0,1.887103,3.477287,57.95467,0.2120897,0.8704198,0.8190634,1.7,1.485859
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07959577,0.07959577,1.526536,0,0.4728444,0.07959577,1613.895,2.220446E-16,0,0,1.284592,0,0,1.44694,1.374593,2.659185,2.160422,2.659185,0,2.659185,6.000012,100,0.2119174,0.08755535,1.027673,1.7,3.445014
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.068377,1.068377,0,0,0,1.068377,49.19732,2.220446E-16,0,0,0.5256128,1.124607,1.068377,0,0,0,4.553689,0,0.5989944,-0.5989944,5.368617,89.47676,0.2119174,1.175215,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.377804,0.377804,0,0,0,0.377804,196.496,0,0,0,0.7423695,0.3976884,0.377804,0,0,0.6655493,3.954695,0.3446811,0,0.3446811,5.69561,94.92664,0.2118627,0.4155843,0.5938956,0,4.697064
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7132349,0.7132349,0,0,0,0.7132349,94.40842,0,1.110223E-16,0,0.6733538,0.7507736,0.7132349,0,0,0.3208682,4.264907,0,0.0774198,-0.0774198,5.614002,93.56651,0.2118627,0.7845584,0.5386831,0,4.938262
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3267968,0.3267968,0,0,0,0.3267968,167.9117,0,0,0,0.5487302,0.3439966,0.3267968,0,0,0.4068902,4.187488,0.2047336,0,0.2047336,5.808229,96.80363,0.2118302,0.3594765,0.4389842,0,4.736218
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5495067,0.5495067,0,0,0,0.5495067,76.8284,0,1.110223E-16,0,0.4221772,0.578428,0.5495067,0,0,0.2021566,4.371748,0,0.1562509,-0.1562509,5.643527,94.05859,0.2118302,0.6044573,0.3377417,0,4.793925
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.851915,2.851915,1.7,0,0.5202,2.851915,15.85419,2.220446E-16,0,0.0571066,0.4521481,1.212542,1.151915,0,0,0.3757687,4.215497,0,0.7603941,-0.7603941,4.842001,80.69985,0.2118302,3.137107,0.3617185,1.7,4.667645
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.039804,1.039804,0,0,0,1.039804,5.353832,0,2.220446E-16,0,0.05566933,1.09453,1.039804,0,0,1.220651,3.455103,0,1.038861,-1.038861,3.746946,62.44897,0.2118302,1.143784,0.04453547,0,3.510772
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.241525,2.241525,1.7,0,0.5202,2.241525,0,0,0,0,0,0.5700269,0.5415255,0,0,2.374941,2.416242,0,0.5700269,-0.5700269,3.146085,52.43464,0.2118302,2.465678,0,1.7,2.416242
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.8208427,0.8208427,1.7,0,0.5202,0.8208427,0,0,0,0,0,0,0,0.8791573,0.8351995,3.008304,1.846215,0.8351995,0,0.8351995,3.938424,65.64027,0.2118974,0.902927,0,1.7,1.846215
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8869672,0.8869672,1.7,0,0.5202,0.8869672,0,0,0,0,0,0,0,0.8130327,0.7723811,2.173104,2.597895,0.7723811,0,0.7723811,4.671169,77.85267,0.2119595,0.975664,0,1.7,2.597895
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3938289,0.3938289,1.7,0,0.5202,0.3938289,0,0,0,0,0,0,0,1.306171,1.240863,1.400723,3.293038,1.240863,0,1.240863,5.848355,97.47239,0.212052,0.4332118,0,1.7,3.293038
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1598607,4.409814,0,0,0,5.848355,97.47239,0.212052,0,0,0,4.409814
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1598607,4.409814,0,0,0,5.848355,97.47239,0.212052,0,0,0,4.409814
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1598607,4.409814,0,0,0,5.848355,97.47239,0.212052,0,0,0,4.409814
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.18878,0.18878,0,0,0,0.18878,0,0,0,0,0,0.1987158,0.18878,0,0,0.1598607,4.409814,0,0.1987158,-0.1987158,5.63889,93.98132,0.212052,0.207658,0,0,4.409814
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.380656,4.211099,0,0,0,5.63889,93.98132,0.212052,0,0,0,4.211099
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3802955,0.3802955,0,0,0,0.3802955,0,0,5.551115E-17,0,0,0.400311,0.3802955,0,0,0.380656,4.211099,0,0.400311,-0.400311,5.216925,86.94858,0.212052,0.418325,0,0,4.211099
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1095668,0.1095668,0,0,0,0.1095668,0,0,1.387779E-17,0,0,0.1153334,0.1095668,0,0,0.8254461,3.810787,0,0.1153334,-0.1153334,5.095353,84.92238,0.212052,0.1205234,0,0,3.810787
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,0.9535943,3.695454,0.01041471,0,0.01041471,5.105233,85.08705,0.2120503,0,0.008331767,0,3.705869
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.579659,2.579659,1.7,0,0.5202,2.579659,1.043745,0,0,0,0.02692505,0.925957,0.8796591,0,0,0.9431796,3.704827,0,0.8990319,-0.8990319,4.15757,69.2927,0.2120503,2.837625,0.02154004,1.7,3.731752
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.506496,2.506496,1.7,0,0.5202,2.506496,2.752548,0,0,0,0.0689925,0.8489428,0.8064957,0,0,1.942104,2.805795,0,0.7799503,-0.7799503,3.335431,55.5904,0.2120503,2.757145,0.055194,1.7,2.874788
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.504871,1.504871,1.7,0,0.5202,1.504871,6.563264,0,0,0,0.09876862,0,0,0.1951294,0.1853729,2.808715,2.025845,0.2841416,0,0.2841416,3.604991,60.08306,0.2120708,1.655358,0.0790149,1.7,2.124614
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,2.524574,2.281573,1.584053,0,1.584053,5.107756,85.1291,0.2120528,0,0.1632426,1.7,2.485626
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6580328,0.6580328,0,0,0,0.6580328,46.7268,0,1.110223E-16,0,0.3074777,0.6926662,0.6580328,0,0,0.9405205,3.707221,0,0.3851885,-0.3851885,4.701732,78.36204,0.2120528,0.7238361,0.2459822,0,4.014698
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.264184,0.264184,0,0,0,0.264184,113.2889,0,0,0,0.299291,0.2780884,0.264184,0,0,1.368508,3.322032,0.02120261,0,0.02120261,4.721846,78.69728,0.2120494,0.2906024,0.2394328,0,3.621323
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.525858,2.525858,1.7,0,0.5202,2.525858,5.314342,0,0,0,0.1342327,0.8693241,0.8258579,0,0,1.347305,3.341114,0,0.7350914,-0.7350914,3.946992,65.78307,0.2120494,2.778444,0.1073862,1.7,3.475347
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.8799984,0.8799984,1.7,0,0.5202,0.8799984,8.206767,0,0,0,0.07221942,0,0,0.8200016,0.7790015,2.164073,2.606023,0.851221,0,0.851221,4.754531,79.24202,0.2121158,0.9679982,0.05777553,1.7,2.678242
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.482634,1.482634,1.7,0,0.5202,1.482634,15.2979,0,0,0,0.226812,0,0,0.2173657,0.2064974,1.312852,3.372122,0.4333094,0,0.4333094,5.165604,86.09323,0.2121452,1.630898,0.1814496,1.7,3.598934
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7751826,0.7751826,0,0,0,0.7751826,20.55141,0,0,0,0.159311,0.8159817,0.7751826,0,0,0.879543,3.7621,0,0.6566707,-0.6566707,4.473413,74.55672,0.2121452,0.8527008,0.1274488,0,3.921411
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.779462,2.779462,1.7,0,0.5202,2.779462,1.922694,0,4.440892E-16,0,0.05344054,1.136276,1.079462,0,0,1.609177,3.10543,0,1.082835,-1.082835,3.332004,55.53329,0.2121452,3.057408,0.04275243,1.7,3.15887
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5929695,0.5929695,1.7,0,0.5202,0.5929695,8.586167,0,0,0,0.05091335,0,0,1.107031,1.051679,2.812327,2.022594,1.102592,0,1.102592,4.378015,72.96677,0.2122321,0.6522664,0.04073068,1.7,2.073508
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.954741,1.954741,1.7,0,0.5202,1.954741,0,0,0,0,0,0.2681488,0.2547413,0,0,1.709735,3.014927,0,0.2681488,-0.2681488,4.095361,68.25589,0.2122321,2.150215,0,1.7,3.014927
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.760603,1.760603,1.7,0,0.5202,1.760603,0,0,0,0,0,0.06379259,0.06060296,0,0,2.007678,2.746779,0,0.06379259,-0.06379259,4.028118,67.13517,0.2122321,1.936663,0,1.7,2.746779
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.467905,2.467905,1.7,0,0.5202,2.467905,0,0,0,0,0,0.8083205,0.7679045,0,0,2.078559,2.682986,0,0.8083205,-0.8083205,3.176074,52.93445,0.2122321,2.714695,0,1.7,2.682986
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.976693,1.874666,1.38,0,1.38,4.485256,74.75413,0.2122461,0,0,1.7,1.874666
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3325136,0.3325136,1.7,0,0.5202,0.3325136,0,0,0,0,0,0,0,1.367486,1.299112,1.596693,3.116666,1.299112,0,1.299112,5.717702,95.29485,0.2123287,0.365765,0,1.7,3.116666
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2975805,4.285866,0,0,0,5.717702,95.29485,0.2123287,0,0,0,4.285866
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2455551,0.2455551,0,0,0,0.2455551,0,0,0,0,0,0.2584791,0.2455551,0,0,0.2975805,4.285866,0,0.2584791,-0.2584791,5.445241,90.75385,0.2123287,0.2701107,0,0,4.285866
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04825843,0.04825843,0,0,0,0.04825843,0,0,0,0,0,0.05079835,0.04825843,0,0,0.5847795,4.027387,0,0.05079835,-0.05079835,5.391695,89.8614,0.2123287,0.05308428,0,0,4.027387
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09969223,0.09969223,0,0,0,0.09969223,0,0,1.387779E-17,0,0,0.1049392,0.09969223,0,0,0.6412221,3.976589,0,0.1049392,-0.1049392,5.28108,88.01781,0.2123287,0.1096614,0,0,3.976589
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2240498,0.2240498,0,0,0,0.2240498,0,0,0,0,0,0.2358419,0.2240498,0,0,0.7578212,3.87165,0,0.2358419,-0.2358419,5.032481,83.8745,0.2123287,0.2464548,0,0,3.87165
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02466687,0.02466687,0,0,0,0.02466687,0,0,3.469447E-18,0,0,0.02596512,0.02466687,0,0,1.019868,3.635808,0,0.02596512,-0.02596512,5.005111,83.41835,0.2123287,0.02713355,0,0,3.635808
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2956813,0.2956813,0,0,0,0.2956813,2.598591,0,0,0,0.007683549,0.3112435,0.2956813,0,0,1.048718,3.609843,0,0.30356,-0.30356,4.685131,78.08535,0.2123287,0.3252495,0.006146839,0,3.617526
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2316069,0.2316069,0,0,0,0.2316069,17.24701,0,2.775558E-17,0,0.03994527,0.2437967,0.2316069,0,0,1.386007,3.306283,0,0.2038514,-0.2038514,4.470253,74.50406,0.2123287,0.2547676,0.03195622,0,3.346228
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.980166,1.980166,1.7,0,0.5202,1.980166,6.144475,5.551115E-17,0,0,0.1216708,0.2949114,0.2801658,0,0,1.612508,3.102432,0,0.1732406,-0.1732406,4.287641,71.46053,0.2123287,2.178182,0.09733663,1.7,3.224102
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.857584,1.857584,1.7,0,0.5202,1.857584,11.58592,0,0,0,0.2152182,0.1658782,0.1575843,0,0,1.804998,2.929191,0.04933998,0,0.04933998,4.334449,72.24067,0.2123315,2.043343,0.1721746,1.7,3.144409
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3049643,0.3049643,1.7,0,0.5202,0.3049643,19.40671,0,0,0,0.05918354,0,0,1.395036,1.325284,1.755658,2.973597,1.384467,0,1.384467,5.64787,94.13097,0.2124004,0.3354607,0.04734683,1.7,3.03278
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.310484,0.310484,0,0,0,0.310484,37.2564,0,0,0,0.1156752,0.3268253,0.310484,0,0,0.3711904,4.219617,0,0.2111501,-0.2111501,5.425298,90.42146,0.2124004,0.3415324,0.09254014,0,4.335293
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.374684,1.374684,1.630323,0,0.5011781,1.374684,24.4935,0,0,0,0.3367082,0,0,0.2556387,0.2428568,0.6058016,4.008468,0.579565,0,0.579565,5.975122,99.58517,0.2124387,1.512153,0.2693666,1.7,4.345176
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.027429,1.027429,0,0,0,1.027429,37.91578,0,0,0,0.3895575,1.081504,1.027429,0,0,0.02623661,4.530076,0,0.6919462,-0.6919462,5.245747,87.42893,0.2124387,1.130171,0.311646,0,4.919633
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.461648,2.461648,1.7,0,0.5202,2.461648,17.05488,0,0,0,0.4198312,0.8017352,0.7616485,0,0,0.7950658,3.83813,0,0.3819041,-0.3819041,4.843184,80.71957,0.2124387,2.707813,0.3358649,1.7,4.257961
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.46255,1.46255,1.7,0,0.5202,1.46255,25.54265,0,0,0,0.373574,0,0,0.23745,0.2255775,1.219404,3.456226,0.5991515,0,0.5991515,5.411589,90.19297,0.2124776,1.608805,0.2988592,1.7,3.8298
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.497466,1.497466,1.7,0,0.5202,1.497466,10.19765,0,0,0,0.1527063,0,0,0.2025336,0.192407,0.6202521,3.995462,0.3451132,0,0.3451132,5.738992,95.64968,0.2125014,1.647213,0.122165,1.7,4.148169
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.425766,1.425766,1.498093,0,0.4650794,1.425766,13.95775,0,0,0,0.1990048,0,0,0.07232735,0.06871098,0.2751389,4.306064,0.2677158,0,0.2677158,5.99297,99.88263,0.212518,1.568342,0.1592038,1.7,4.505069
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3332691,0.3332691,0,0,0,0.3332691,12.97968,0,0,0,0.04325726,0.3508096,0.3332691,0,0,0.007423069,4.547008,0,0.3075523,-0.3075523,5.668781,94.4795,0.212518,0.366596,0.03460581,0,4.590265
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3491479,4.239456,0,0,0,5.668781,94.4795,0.212518,0,0,0,4.239456
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.469136,2.469136,1.7,0,0.5202,2.469136,0,0,0,0,0,0.8096168,0.769136,0,0,0.3491479,4.239456,0,0.8096168,-0.8096168,4.81537,80.25601,0.212518,2.716049,0,1.7,4.239456
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.504637,1.504637,1.7,0,0.5202,1.504637,0,0,0,0,0,0,0,0.1953635,0.1855953,1.248722,3.429839,0.1855953,0,0.1855953,4.991441,83.19052,0.2125327,1.6551,0,1.7,3.429839
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063127,3.596875,0,0,0,4.991441,83.19052,0.2125327,0,0,0,3.596875
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06333207,0.06333207,0,0,0,0.06333207,0,0,0,0,0,0.06666534,0.06333207,0,0,1.063127,3.596875,0,0.06666534,-0.06666534,4.92117,82.01933,0.2125327,0.06966528,0,0,3.596875
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5935334,0.5935334,0,0,0,0.5935334,0,0,0,0,0,0.624772,0.5935334,0,0,1.137199,3.53021,0,0.624772,-0.624772,4.262602,71.04324,0.2125327,0.6528867,0,0,3.53021
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4867633,0.4867633,0,0,0,0.4867633,0,0,5.551115E-17,0,0,0.5123824,0.4867633,0,0,1.831391,2.905437,0,0.5123824,-0.5123824,3.722504,62.04161,0.2125327,0.5354396,0,0,2.905437
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.183584,0.183584,0,0,0,0.183584,0,0,0,0,0,0.1932464,0.183584,0,0,2.400704,2.393055,0,0.1932464,-0.1932464,3.518804,58.64662,0.2125327,0.2019425,0,0,2.393055
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.122141,0.122141,0,0,0,0.122141,0,0,0,0,0,0.1285695,0.122141,0,0,2.615422,2.199809,0,0.1285695,-0.1285695,3.38328,56.38789,0.2125327,0.1343551,0,0,2.199809
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3214368,0.3214368,0,0,0,0.3214368,0,0,0,0,0,0.3383545,0.3214368,0,0,2.758277,2.071239,0,0.3383545,-0.3383545,3.026623,50.44362,0.2125327,0.3535805,0,0,2.071239
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2881331,0.2881331,0,0,0,0.2881331,0,0,5.551115E-17,0,0,0.303298,0.2881331,0,0,3.134227,1.732885,0,0.303298,-0.303298,2.706919,45.11523,0.2125327,0.3169464,0,0,1.732885
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.471225,1.429587,0.02128663,0,0.02128663,2.727113,45.4518,0.2125294,0,0.0170293,0,1.450873
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5625404,0.5625404,0,0,0,0.5625404,56.74135,0,0,0,0.319193,0.5921478,0.5625404,0,0,3.449938,1.448745,0,0.2729548,-0.2729548,2.439394,40.65648,0.2125294,0.6187944,0.2553544,0,1.767938
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.118911,2.118911,1.7,0,0.5202,2.118911,36.26293,0,0,0,0.7683789,0.4409584,0.4189104,0,0,3.753221,1.17579,0.3274206,0,0.3274206,2.750012,45.83345,0.2125477,2.330801,0.6147031,1.7,1.944169
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5688955,0.5688955,1.7,0,0.5202,0.5688955,178.0868,0,0,0,1.013128,0,0,1.131105,1.074549,3.425801,1.470469,2.087677,0,2.087677,4.730556,78.84245,0.2125055,0.625785,0.8105022,1.7,2.483596
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1854905,0.1854905,0.4888402,0,0.1895534,0.1854905,566.035,0,0,0,1.049941,0,0,0.3033497,0.2881822,1.338123,3.349378,1.338123,0,1.338123,6.000012,100,0.2123095,0.2040395,0.8399529,1.7,4.399319
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.448162,1.448162,0.4440422,0,0.1773235,1.448162,72.98689,0,0,0,1.056969,1.056969,1.00412,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,1.592979,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5262484,0.5262484,0,0,0,0.5262484,129.1325,0.1256121,0,0,0.6795578,0.5539457,0.5262484,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,0.5788733,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.904897,1.904897,1.187509,0,0.3802899,1.904897,39.64234,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,2.095387,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.632215,1.632215,1.151629,0,0.3704948,1.632215,30.99343,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2123095,1.795436,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.203905,1.203905,0,0,0,1.203905,14.50649,0,0,0,0.1746444,1.267268,1.203905,0,0,0,4.553689,0,1.092624,-1.092624,4.848285,80.80459,0.2123095,1.324295,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.214027,3.461065,0.03463281,0,0.03463281,4.881141,81.35218,0.212304,0,0.02770625,0,3.495698
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.330681,1.330681,1.7,0,0.5202,1.330681,0,0,0,0,0,0,0,0.3693193,0.3508534,1.179394,3.492234,0.3508534,0,0.3508534,5.21399,86.89965,0.2123318,1.463749,0,1.7,3.492234
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.866464,3.08,1.7,0,0.5202,3.08,0,0,0.7864643,1.173111,0,1.452632,1.38,0,0,0.8285404,3.808002,0,1.452632,-1.452632,3.682781,61.37957,0.2123318,4.253111,0,1.7,3.808002
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.442575,2.355371,1.38,0,1.38,4.991964,83.19924,0.2123456,0,0,1.7,2.355371
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02514455,0.02514455,0,0,0,0.02514455,0,0,0,0,0,0.02646795,0.02514455,0,0,1.062576,3.597371,0,0.02646795,-0.02646795,4.964065,82.73425,0.2123456,0.027659,0,0,3.597371
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04657591,0.04657591,0,0,0,0.04657591,0,0,6.938894E-18,0,0,0.04902728,0.04657591,0,0,1.091984,3.570903,0,0.04902728,-0.04902728,4.912385,81.87292,0.2123456,0.0512335,0,0,3.570903
