Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5428242,0.5428242,0,0,0,0.5428242,0,0,0,0,0,0.5713939,0.5428242,0,0,1.146459,3.521876,0,0.5713939,-0.5713939,4.310083,71.83458,0.2123456,0.5971066,0,0,3.521876
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1595618,0.1595618,0,0,0,0.1595618,0,0,0,0,0,0.1679598,0.1595618,0,0,1.781341,2.950482,0,0.1679598,-0.1679598,4.133038,68.88383,0.2123456,0.175518,0,0,2.950482
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3295754,0.3295754,0,0,0,0.3295754,0,0,0,0,0,0.3469214,0.3295754,0,0,1.967963,2.782522,0,0.3469214,-0.3469214,3.767351,62.78905,0.2123456,0.3625329,0,0,2.782522
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1250707,0.1250707,0,0,0,0.1250707,0,0,2.775558E-17,0,0,0.1316534,0.1250707,0,0,2.353431,2.435601,0,0.1316534,-0.1316534,3.628576,60.47614,0.2123456,0.1375778,0,0,2.435601
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3650411,0.3650411,0,0,0,0.3650411,0,0,5.551115E-17,0,0,0.3842538,0.3650411,0,0,2.499713,2.303947,0,0.3842538,-0.3842538,3.223537,53.72551,0.2123456,0.4015452,0,0,2.303947
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4015807,0.4015807,0,0,0,0.4015807,0,0,0,0,0,0.4227165,0.4015807,0,0,2.926662,1.919693,0,0.4227165,-0.4227165,2.777955,46.29915,0.2123456,0.4417387,0,0,1.919693
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3617814,0.3617814,0,0,0,0.3617814,4.686539,0,0,0,0.01695503,0.3808225,0.3617814,0,0,3.396347,1.496977,0,0.3638675,-0.3638675,2.394405,39.90666,0.2123456,0.3979596,0.01356402,0,1.513932
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.800644,1.133109,0.2358886,0,0.2358886,2.618188,43.63638,0.2123086,0,0.1887109,0,1.368998
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.570617,1.570617,1.7,0,0.5202,1.570617,44.52565,0,0,0,0.6993272,0,0,0.1293834,0.1229142,3.564755,1.345409,0.8222414,0,0.8222414,3.398235,56.63713,0.2123575,1.727678,0.5594618,1.7,2.044736
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.461701,1.461701,1.7,0,0.5202,1.461701,40.2532,0,0,0,0.5883816,0,0,0.2382988,0.2263838,2.742514,2.085426,0.8147654,0,0.8147654,4.171189,69.51968,0.2124083,1.607871,0.4707052,1.7,2.673808
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.850285,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.770285,1.155313,0.953832,1.452632,1.38,0,0,1.927749,2.818715,0,0.4987996,-0.4987996,3.645408,60.75668,0.2124083,4.235313,0.7630656,1.7,3.772547
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.052546,0,0.343445,0,0,0,0,0,1.482052,0,0,1.052546,0.9999185,2.48197,2.319916,2.48197,0,2.48197,6.000012,100,0.2121602,0,1.185641,1.7,3.801967
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.169032,1.169032,0,0,0,1.169032,145.9672,0.475843,0,0,1.706403,1.23056,1.169032,0,0,0,4.553689,0,0,0,6.000012,100,0.2121602,1.285935,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121602,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.878453,1.878453,0.5998043,0,0.2198466,1.878453,71.65183,0,0,0,1.345946,1.345946,1.278649,0,0,0,4.553689,0,0,0,6.000012,100,0.2121602,2.066298,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5323579,0.5323579,0,0,0,0.5323579,193.2854,0.4685932,0,0,1.02897,0.5603768,0.5323579,0,0,0,4.553689,0,0,0,6.000012,100,0.2121602,0.5855938,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.02119,2.02119,1.422739,0,0.4445078,2.02119,31.16719,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2121602,2.223309,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.925686,1.925686,1.7,0,0.5202,1.925686,9.816064,2.775558E-17,0,0,0.1890265,0.2375637,0.2256855,0,0,0,4.553689,0,0.04853715,-0.04853715,5.948849,99.14729,0.2121602,2.118254,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.666626,1.666626,1.69235,0,0.5181116,1.666626,1.611131,0,0,0,0.02685152,0,0,0.02572471,0.02443848,0.05393016,4.505152,0.05129,0,0.05129,5.997507,99.95825,0.2121636,1.833288,0.02148121,1.7,4.532003
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.301239,0.301239,0,0,0,0.301239,0,0,5.551115E-17,0,0,0.3170937,0.301239,0,0,0.002640168,4.551313,0,0.3170937,-0.3170937,5.663261,94.3875,0.2121636,0.3313629,0,0,4.551313
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5969642,0.5969642,0,0,0,0.5969642,0,0,0,0,0,0.6283834,0.5969642,0,0,0.3549665,4.234219,0,0.6283834,-0.6283834,5.000887,83.34795,0.2121636,0.6566607,0,0,4.234219
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8854483,0.8854483,0,0,0,0.8854483,0,0,1.110223E-16,0,0,0.9320508,0.8854483,0,0,1.05317,3.605836,0,0.9320508,-0.9320508,4.018419,66.97352,0.2121636,0.9739931,0,0,3.605836
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3984151,0.3984151,0,0,0,0.3984151,0,0,0,0,0,0.4193843,0.3984151,0,0,2.088782,2.673785,0,0.4193843,-0.4193843,3.576349,59.6057,0.2121636,0.4382566,0,0,2.673785
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2424567,0.2424567,0,0,0,0.2424567,0,0,2.775558E-17,0,0,0.2552176,0.2424567,0,0,2.554765,2.2544,0,0.2552176,-0.2552176,3.307326,55.12199,0.2121636,0.2667024,0,0,2.2544
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5247287,0.5247287,0,0,0,0.5247287,0,0,0,0,0,0.552346,0.5247287,0,0,2.83834,1.999183,0,0.552346,-0.552346,2.725102,45.41828,0.2121636,0.5772016,0,0,1.999183
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06512521,0.06512521,0,0,0,0.06512521,0,0,0,0,0,0.06855285,0.06512521,0,0,3.452058,1.446837,0,0.06855285,-0.06855285,2.652841,44.21394,0.2121636,0.07163773,0,0,1.446837
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3490808,0.3490808,0,0,0,0.3490808,0,0,5.551115E-17,0,0,0.3674535,0.3490808,0,0,3.528228,1.378284,0,0.3674535,-0.3674535,2.265511,37.75845,0.2121636,0.3839889,0,0,1.378284
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1393328,0.1393328,0,0,0,0.1393328,0,0,0,0,0,0.1466661,0.1393328,0,0,3.936509,1.010831,0,0.1466661,-0.1466661,2.110912,35.18179,0.2121636,0.153266,0,0,1.010831
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1220184,0.1220184,0,0,0,0.1220184,0,0,1.387779E-17,0,0,0.1284404,0.1220184,0,0,4.099472,0.8641645,0,0.1284404,-0.1284404,1.975524,32.92533,0.2121636,0.1342202,0,0,0.8641645
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.242183,0.7357242,0,0,0,1.975524,32.92533,0.2121636,0,0,0,0.7357242
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1357303,0.1357303,0,0,0,0.1357303,16.94067,0,0,0,0.02299362,0.142874,0.1357303,0,0,4.242183,0.7357242,0,0.1198804,-0.1198804,1.849159,30.81925,0.2121636,0.1493033,0.0183949,0,0.7587177
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3750525,0.3750525,0,0,0,0.3750525,61.67666,0,0,0,0.2313198,0.3947921,0.3750525,0,0,4.375383,0.6158438,0,0.1634722,-0.1634722,1.676844,27.94734,0.2121636,0.4125577,0.1850559,0,0.8471636
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.882742,1.882742,1.7,0,0.5202,1.882742,16.88164,0,0,0,0.3178377,0.1923601,0.1827421,0,0,4.557019,0.4523715,0.1254777,0,0.1254777,1.795882,29.93131,0.2121706,2.071016,0.2542702,1.7,0.7702093
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.500322,2.500322,1.7,0,0.5202,2.500322,27.69406,0,0,0.3817539,0.6924407,0.842444,0.8003218,0,0,4.431542,0.5653014,0,0.1500033,-0.1500033,1.637765,27.29603,0.2121706,2.750354,0.5539526,1.7,1.257742
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.882571,1.882571,1.7,0,0.5202,1.882571,25.78712,0,0,0,0.4854609,0.19218,0.182571,0,0,4.598212,0.4152981,0.2932809,0,0.2932809,1.915996,31.9332,0.212187,2.070828,0.3883687,1.7,0.900759
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.116613,2.116613,1.7,0,0.5202,2.116613,15.79224,2.775558E-16,0,0,0.3342606,0.4385403,0.4166133,0,0,4.304931,0.6792509,0,0.1042797,-0.1042797,1.806075,30.10119,0.212187,2.328275,0.2674085,1.7,1.013512
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.420797,0.5749712,1.745089,0,1.745089,3.461612,57.69342,0.2121439,0,0.2920712,1.7,0.9400602
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,2.675709,2.145551,2.159594,0,2.159594,5.510383,91.83953,0.2120364,0,0.6236752,1.7,2.925145
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5527953,0.5527953,0,0,0,0.5527953,128.5327,0,0,0,0.7105226,0.5818897,0.5527953,0,0,0.5161144,4.089186,0.1286328,0,0.1286328,5.632415,93.87339,0.2120164,0.6080748,0.5684181,0,4.799708
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.415326,0.415326,0,0,0,0.415326,119.7793,0,0,0,0.4974747,0.4371853,0.415326,0,0,0.3874816,4.204956,0.06028945,0,0.06028945,5.68961,94.82664,0.212007,0.4568586,0.3979798,0,4.70243
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.16253,0.16253,0,0,0,0.16253,228.2008,0,0,0,0.3708947,0.1710842,0.16253,0,0,0.3271922,4.259216,0.1998105,0,0.1998105,5.879167,97.98592,0.2119759,0.178783,0.2967157,0,4.630111
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.516621,2.516621,1.7,0,0.5202,2.516621,6.790812,0,0,0,0.170899,0.8596009,0.8166209,0,0,0.1273817,4.439045,0,0.6887019,-0.6887019,5.153212,85.88669,0.2119759,2.768283,0.1367192,1.7,4.609944
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.6637389,0.6637389,0,0,0,0.6637389,6.740578,0,1.110223E-16,0,0.04473984,0.6986725,0.6637389,0,0,0.892606,3.750344,0,0.6539327,-0.6539327,4.463906,74.39828,0.2119759,0.7301128,0.03579187,0,3.795083
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.703447,1.703447,1.7,0,0.5202,1.703447,0,0,0,0,0,0.003628651,0.003447218,0,0,1.619198,3.096411,0,0.003628651,-0.003628651,4.460081,74.33453,0.2119759,1.873792,0,1.7,3.096411
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.360083,1.360083,1.7,0,0.5202,1.360083,0,0,0,0,0,0,0,0.339917,0.3229211,1.62323,3.092782,0.3229211,0,0.3229211,4.766431,79.44035,0.2120014,1.496091,0,1.7,3.092782
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8992489,0.8992489,1.7,0,0.5202,0.8992489,0,0,0,0,0,0,0,0.8007511,0.7607136,1.300309,3.383411,0.7607136,0,0.7607136,5.488107,91.46827,0.2120612,0.9891738,0,1.7,3.383411
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05530418,0.05530418,0,0,0,0.05530418,0,0,6.938894E-18,0,0,0.05821492,0.05530418,0,0,0.539595,4.068053,0,0.05821492,-0.05821492,5.426744,90.44554,0.2120612,0.06083459,0,0,4.068053
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3536004,0.3536004,0,0,0,0.3536004,0,0,0,0,0,0.3722109,0.3536004,0,0,0.6042783,4.009839,0,0.3722109,-0.3722109,5.034399,83.90647,0.2120612,0.3889604,0,0,4.009839
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017846,3.637628,0,0,0,5.034399,83.90647,0.2120612,0,0,0,3.637628
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017846,3.637628,0,0,0,5.034399,83.90647,0.2120612,0,0,0,3.637628
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3292773,0.3292773,0,0,0,0.3292773,0,0,5.551115E-17,0,0,0.3466077,0.3292773,0,0,1.017846,3.637628,0,0.3466077,-0.3466077,4.669042,77.81721,0.2120612,0.3622051,0,0,3.637628
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08386496,0.08386496,0,0,0,0.08386496,0,0,0,0,0,0.08827891,0.08386496,0,0,1.402966,3.29102,0,0.08827891,-0.08827891,4.575988,76.26631,0.2120612,0.09225146,0,0,3.29102
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.501053,3.202741,0,0,0,4.575988,76.26631,0.2120612,0,0,0,3.202741
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1563652,0.1563652,0,0,0,0.1563652,0,0,0,0,0,0.1645949,0.1563652,0,0,1.501053,3.202741,0,0.1645949,-0.1645949,4.40249,73.37468,0.2120612,0.1720017,0,0,3.202741
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1372827,0.1372827,0,0,0,0.1372827,18.5204,0,0,0,0.02542531,0.1445081,0.1372827,0,0,1.683937,3.038146,0,0.1190828,-0.1190828,4.276965,71.28261,0.2120612,0.151011,0.02034025,0,3.063571
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7361102,0.7361102,0,0,0,0.7361102,18.62211,0,2.220446E-16,0,0.1370792,0.7748528,0.7361102,0,0,1.816251,2.919063,0,0.6377736,-0.6377736,3.604693,60.07809,0.2120612,0.8097212,0.1096634,0,3.056143
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3912083,0.3912083,0,0,0,0.3912083,93.67944,0,5.551115E-17,0,0.3664818,0.4117982,0.3912083,0,0,2.524888,2.28129,0,0.04531644,-0.04531644,3.556925,59.28197,0.2120612,0.4303291,0.2931854,0,2.647771
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.681071,1.681071,1.7,0,0.5202,1.681071,34.48673,0,0,0,0.5797464,0,0,0.01892885,0.01798241,2.57524,2.235973,0.5977288,0,0.5977288,4.123981,68.73287,0.212095,1.849178,0.4637972,1.7,2.81572
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.956785,0.956785,1.7,0,0.5202,0.956785,81.81654,0,0,0,0.7828084,0,0,0.743215,0.7060542,1.977511,2.773929,1.488863,0,1.488863,5.536439,92.27381,0.212147,1.052464,0.6262467,1.7,3.556737
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3056818,0.3056818,0,0,0,0.3056818,122.838,0,0,0,0.3754934,0.3217703,0.3056818,0,0,0.4886483,4.113905,0.05372311,0,0.05372311,5.587406,93.12325,0.2121386,0.3362499,0.3003947,0,4.489399
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,0.4349251,4.162256,0.2343915,0,0.2343915,5.809769,96.82929,0.2121022,0,0.1875132,0,4.396648
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.590297,1.590297,1.298623,0,0.4106241,1.590297,31.91597,1.387779E-16,0,0,0.5075587,0.3070251,0.2916738,0,0,0.2005336,4.373209,0.2005336,0,0.2005336,6.000012,100,0.2121134,1.749326,0.4060469,1.7,4.880767
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1650318,0.1650318,0,0,0,0.1650318,148.7809,0.07181802,0,0,0.2455357,0.1737177,0.1650318,0,0,0,4.553689,0,0,0,6.000012,100,0.2121134,0.181535,0.1964286,0,4.799225
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.3225325,0,0,0.3225325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121134,0,0.258026,0,4.876222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005814855,0.005814855,0,0,0,0.005814855,5389.354,0.3072622,0,0,0.3133831,0.006120899,0.005814855,0,0,0,4.553689,0,0,0,6.000012,100,0.2121134,0.00639634,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.820709,1.820709,1.7,0,0.5202,1.820709,4.647743,5.551115E-17,0,0,0.08462189,0.1270624,0.1207093,0,0,0,4.553689,0,0.0424405,-0.0424405,5.955276,99.25439,0.2121134,2.00278,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.088871,3.08,1.7,0,0.5202,3.08,1.38918,0,0.008871025,0.3177581,0.04278675,1.452632,1.38,0,0,0.04715611,4.511249,0,1.409845,-1.409845,4.469169,74.486,0.2121134,3.397758,0.03422941,1.7,4.554035
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.086001,1.086001,1.7,0,0.5202,1.086001,0,0,0,0,0,0,0,0.6139987,0.5832987,1.61365,3.101404,0.5832987,0,0.5832987,5.022535,83.70874,0.2121591,1.194601,0,1.7,3.101404
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.204707,2.204707,1.7,0,0.5202,2.204707,0,0,0,0,0,0.5312703,0.5047068,0,0,1.030352,3.626373,0,0.5312703,-0.5312703,4.462527,74.3753,0.2121591,2.425178,0,1.7,3.626373
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.462495,3.08,1.7,0,0.5202,3.08,0,0,0.3824948,0.7287443,0,1.452632,1.38,0,0,1.620652,3.095102,0,1.452632,-1.452632,2.931319,48.85521,0.2121591,3.808744,0,1.7,3.095102
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.377515,0.377515,1.7,0,0.5202,0.377515,0,0,0,0,0,0,0,1.322485,1.256361,3.234687,1.642471,1.256361,0,1.256361,4.123207,68.71998,0.212247,0.4152665,0,1.7,1.642471
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1079716,0.1079716,1.560603,0,0.4821447,0.1079716,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.978326,2.773195,1.38,0,1.38,5.43239,90.53965,0.2122847,0.1187688,0,1.7,2.773195
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5065081,0.5065081,0,0,0,0.5065081,0,0,1.110223E-16,0,0,0.5331663,0.5065081,0,0,0.5983263,4.015195,0,0.5331663,-0.5331663,4.870383,81.17289,0.2122847,0.5571588,0,0,4.015195
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06627137,0.06627137,0,0,0,0.06627137,0,0,0,0,0,0.06975934,0.06627137,0,0,1.190733,3.482029,0,0.06975934,-0.06975934,4.79685,79.94735,0.2122847,0.07289851,0,0,3.482029
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2176238,0.2176238,0,0,0,0.2176238,0,0,2.775558E-17,0,0,0.2290777,0.2176238,0,0,1.268244,3.41227,0,0.2290777,-0.2290777,4.555381,75.92287,0.2122847,0.2393862,0,0,3.41227
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05160742,0.05160742,0,0,0,0.05160742,0,0,6.938894E-18,0,0,0.0543236,0.05160742,0,0,1.522774,3.183192,0,0.0543236,-0.0543236,4.498119,74.96851,0.2122847,0.05676816,0,0,3.183192
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09309267,0.09309267,0,0,0,0.09309267,0,0,0,0,0,0.09799229,0.09309267,0,0,1.583134,3.128868,0,0.09799229,-0.09799229,4.394826,73.24696,0.2122847,0.1024019,0,0,3.128868
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.503786,0.503786,0,0,0,0.503786,0,0,1.110223E-16,0,0,0.5303011,0.503786,0,0,1.692014,3.030876,0,0.5303011,-0.5303011,3.83584,63.93054,0.2122847,0.5541646,0,0,3.030876
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1923589,0.1923589,0,0,0,0.1923589,13.32467,0,0,0,0.02563119,0.202483,0.1923589,0,0,2.281238,2.500575,0,0.1768518,-0.1768518,3.649422,60.82357,0.2122847,0.2115948,0.02050496,0,2.526206
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.258831,2.258831,1.7,0,0.5202,2.258831,13.99656,3.330669E-16,0,0,0.3161587,0.5882432,0.558831,0,0,2.47774,2.323723,0,0.2720844,-0.2720844,3.362619,56.04354,0.2122847,2.484714,0.252927,1.7,2.639882
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.613232,1.613232,1.7,0,0.5202,1.613232,44.26604,0,0,0,0.7141138,0,0,0.08676811,0.08242971,2.780056,2.051639,0.7965435,0,0.7965435,4.118287,68.63798,0.2123306,1.774555,0.571291,1.7,2.765753
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0.9228783,0,0.3080458,0,0,0,0,0,1.106778,0,0,0.9228783,0.8767344,1.983512,2.768528,1.983512,0,1.983512,6.000012,100,0.2121338,0,0.8854223,1.7,3.875306
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.699699,2.699699,1.443725,0,0.450237,2.699699,48.97131,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,2.969669,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.962532,0.962532,0,0,0,0.962532,153.81,0.4672788,0,0,1.48047,1.013192,0.962532,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,1.058785,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.107415,3.08,1.7,0,0.5202,3.08,62.83501,0.4826867,0.02741517,0.3381567,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,3.418157,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7353631,0.7353631,0,0,0,0.7353631,272.4998,1.229797,0,0,2.003863,0.7740664,0.7353631,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0.8088994,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.7018287,0.7018287,0,0,0,0.7018287,257.7399,1.070126,0,0,1.808893,0.7387671,0.7018287,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0.7720116,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4594586,0.4594586,0,0,0,0.4594586,307.1282,0.9274864,0,0,1.411127,0.4836407,0.4594586,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0.5054045,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2884773,0.2884773,0,0,0,0.2884773,265.28,0.4616121,0,0,0.7652724,0.3036603,0.2884773,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0.317325,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.32229,1.32229,1.285183,0,0.4069549,1.32229,2.953966,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,1.454519,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121338,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.473843,2.473843,1.7,0,0.5202,2.473843,0,0,0,0,0,0.8145717,0.7738432,0,0,0,4.553689,0,0.8145717,-0.8145717,5.141378,85.68946,0.2121338,2.721227,0,1.7,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4124373,0.4124373,0,0,0,0.4124373,0,0,5.551115E-17,0,0,0.4341446,0.4124373,0,0,0.9050797,3.739117,0,0.4341446,-0.4341446,4.68375,78.06233,0.2121338,0.4536811,0,0,3.739117
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08948722,0.08948722,0,0,0,0.08948722,0,0,1.387779E-17,0,0,0.09419708,0.08948722,0,0,1.387462,3.304973,0,0.09419708,-0.09419708,4.584457,76.40746,0.2121338,0.09843595,0,0,3.304973
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1415571,0.1415571,0,0,0,0.1415571,0,0,0,0,0,0.1490075,0.1415571,0,0,1.492126,3.210776,0,0.1490075,-0.1490075,4.427389,73.78967,0.2121338,0.1557129,0,0,3.210776
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3117849,0.3117849,0,0,0,0.3117849,0,0,5.551115E-17,0,0,0.3281946,0.3117849,0,0,1.65769,3.061768,0,0.3281946,-0.3281946,4.081442,68.0239,0.2121338,0.3429634,0,0,3.061768
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.022351,2.733573,0,0,0,4.081442,68.0239,0.2121338,0,0,0,2.733573
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.022351,2.733573,0,0,0,4.081442,68.0239,0.2121338,0,0,0,2.733573
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6050813,0.6050813,0,0,0,0.6050813,0,0,1.110223E-16,0,0,0.6369277,0.6050813,0,0,2.022351,2.733573,0,0.6369277,-0.6369277,3.410061,56.83424,0.2121338,0.6655895,0,0,2.733573
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2930496,0.2930496,0,0,0,0.2930496,0,0,5.551115E-17,0,0,0.3084733,0.2930496,0,0,2.730048,2.096646,0,0.3084733,-0.3084733,3.084902,51.41492,0.2121338,0.3223546,0,0,2.096646
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1644486,0.1644486,0,0,0,0.1644486,11.37843,0,0,0,0.01871167,0.1731038,0.1644486,0,0,3.072796,1.788172,0,0.1543921,-0.1543921,2.922158,48.70254,0.2121338,0.1808935,0.01496934,0,1.806884
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.244343,1.63378,0.2992703,0,0.2992703,3.206071,53.43441,0.2120875,0,0.2394162,0,1.933051
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.762987,1.762987,1.7,0,0.5202,1.762987,40.13866,0,0,0,0.7076393,0.06630214,0.06298703,0,0,2.945073,1.903124,0.6413372,0,0.6413372,3.814497,63.57482,0.212123,1.939286,0.5661115,1.7,2.610763
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.809261,0.809261,1.7,0,0.5202,0.809261,144.1396,0,0,0,1.166465,0,0,0.890739,0.8462021,2.303735,2.480327,2.012667,0,2.012667,5.723881,95.39782,0.2120938,0.890187,0.9331723,1.7,3.646792
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.610871,1.610871,0.655924,0,0.2351673,1.610871,80.47047,0,0,0,1.296276,1.005208,0.9549474,0,0,0.291068,4.291728,0.291068,0,0.291068,6.000012,100,0.2120999,1.771959,1.037021,1.7,5.588004
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7405204,0.7405204,0,0,0,0.7405204,170.9945,0.4867543,0,0,1.266249,0.7794951,0.7405204,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,0.8145724,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.883048,1.883048,0.5695835,0,0.2115963,1.883048,73.4232,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,2.071353,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.082558,1.082558,0,0,0,1.082558,129.4356,0.2616809,0,0,1.401216,1.139535,1.082558,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,1.190814,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4897501,0.4897501,0,0,0,0.4897501,275.1352,0.8319483,0,0,1.347475,0.5155265,0.4897501,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,0.5387251,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.51451,1.51451,0.6250669,0,0.2267433,1.51451,61.81905,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,1.665961,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.522252,1.522252,1.16139,0,0.3731595,1.522252,24.95344,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2120999,1.674477,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4063279,0.4063279,0,0,0,0.4063279,9.712979,0,5.551115E-17,0,0.03946654,0.4277136,0.4063279,0,0,0,4.553689,0,0.3882471,-0.3882471,5.590764,93.17921,0.2120999,0.4469607,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.744468,1.744468,1.7,0,0.5202,1.744468,0,0,0,0,0,0.04680881,0.04446837,0,0,0.4313856,4.165442,0,0.04680881,-0.04680881,5.541423,92.35686,0.2120999,1.918915,0,1.7,4.165442
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.465434,0.465434,0,0,0,0.465434,0,0,5.551115E-17,0,0,0.4899306,0.465434,0,0,0.4833954,4.118633,0,0.4899306,-0.4899306,5.024991,83.74968,0.2120999,0.5119774,0,0,4.118633
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027763,3.628702,0,0,0,5.024991,83.74968,0.2120999,0,0,0,3.628702
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03261642,0.03261642,0,0,0,0.03261642,0,0,0,0,0,0.03433307,0.03261642,0,0,1.027763,3.628702,0,0.03433307,-0.03433307,4.988801,83.14651,0.2120999,0.03587806,0,0,3.628702
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.00602227,0.00602227,0,0,0,0.00602227,0,0,8.673617E-19,0,0,0.006339232,0.00602227,0,0,1.065911,3.594369,0,0.006339232,-0.006339232,4.982118,83.03514,0.2120999,0.006624497,0,0,3.594369
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4427915,0.4427915,0,0,0,0.4427915,0,0,5.551115E-17,0,0,0.4660963,0.4427915,0,0,1.072954,3.58803,0,0.4660963,-0.4660963,4.49081,74.84668,0.2120999,0.4870706,0,0,3.58803
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2036545,0.2036545,0,0,0,0.2036545,0,0,0,0,0,0.2143732,0.2036545,0,0,1.590839,3.121934,0,0.2143732,-0.2143732,4.264841,71.08054,0.2120999,0.22402,0,0,3.121934
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09468144,0.09468144,0,0,0,0.09468144,0,0,1.387779E-17,0,0,0.09966468,0.09468144,0,0,1.829031,2.907561,0,0.09966468,-0.09966468,4.159785,69.32961,0.2120999,0.1041496,0,0,2.907561
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2082613,0.2082613,0,0,0,0.2082613,0,0,2.775558E-17,0,0,0.2192224,0.2082613,0,0,1.93977,2.807896,0,0.2192224,-0.2192224,3.928704,65.47827,0.2120999,0.2290874,0,0,2.807896
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1952614,0.1952614,0,0,0,0.1952614,0,0,0,0,0,0.2055383,0.1952614,0,0,2.18335,2.588674,0,0.2055383,-0.2055383,3.712048,61.86734,0.2120999,0.2147875,0,0,2.588674
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4007271,0.4007271,0,0,0,0.4007271,0,0,0,0,0,0.421818,0.4007271,0,0,2.411726,2.383135,0,0.421818,-0.421818,3.267412,54.45676,0.2120999,0.4407998,0,0,2.383135
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4697594,0.4697594,0,0,0,0.4697594,5.292644,0,0,0,0.02486269,0.4944836,0.4697594,0,0,2.880413,1.961317,0,0.4696209,-0.4696209,2.772389,46.20638,0.2120999,0.5167353,0.01989015,0,1.98618
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.402214,1.491696,0.3059652,0,0.3059652,3.062653,51.04411,0.2120527,0,0.2447721,0,1.797662
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.687237,0.687237,0,0,0,0.687237,117.7224,0,0,0,0.8090321,0.7234073,0.687237,0,0,3.096249,1.767065,0.08562476,0,0.08562476,3.143883,52.39795,0.2120395,0.7559606,0.6472257,0,2.576097
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.274407,3.08,1.7,0,0.5202,3.08,44.39917,0,0.1944074,0.5218482,1.367494,1.452632,1.38,0,0,3.010624,1.844127,0,0.0851373,-0.0851373,3.054141,50.90224,0.2120395,3.601848,1.093995,1.7,3.211622
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.728489,1.728489,1.7,0,0.5202,1.728489,92.92825,0,0,0,1.606255,0.02998846,0.02848904,0,0,3.105221,1.75899,1.576266,0,1.576266,4.549518,75.82515,0.2120776,1.901338,1.285004,1.7,3.365245
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.22267,2.22267,1.7,0,0.5202,2.22267,85.21072,0,0,0,1.893953,0.5501788,0.5226699,0,0,1.528955,3.17763,1.343774,0,1.343774,5.824334,97.07204,0.2120595,2.444937,1.515162,1.7,5.071583
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.477314,0,0,1.662495,0,0,0,0,0.1851806,4.387026,0.1851806,0,0.1851806,6.000012,100,0.2120311,0,1.329996,0,6.049521
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.031075,1.031075,0,0,0,1.031075,126.5014,0.218982,0,0,1.304325,1.085343,1.031075,0,0,0,4.553689,0,0,0,6.000012,100,0.2120311,1.134183,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.065873,1.065873,0,0,0,1.065873,122.5776,0.1845503,0,0,1.306522,1.121972,1.065873,0,0,0,4.553689,0,0,0,6.000012,100,0.2120311,1.172461,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3734999,0.3734999,0,0,0,0.3734999,204.0173,0.3688466,0,0,0.7620044,0.3931578,0.3734999,0,0,0,4.553689,0,0,0,6.000012,100,0.2120311,0.4108499,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7463318,0.7463318,0,0,0,0.7463318,89.26041,0,0,0,0.6661788,0.7856124,0.7463318,0,0,0,4.553689,0,0.1194336,-0.1194336,5.874118,97.90177,0.2120311,0.820965,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002942054,0.0002942054,0,0,0,0.0002942054,91421.02,0.1359519,0,0,0.2689656,0.0003096899,0.0002942054,0,0,0.132704,4.434255,0.132704,0,0.132704,6.000012,100,0.2120107,0.0003236259,0.2151725,0,4.703221
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.045223,1.045223,0,0,0,1.045223,3.523146,0,0,0,0.03682474,1.100235,1.045223,0,0,0,4.553689,0,1.06341,-1.06341,4.879079,81.31783,0.2120107,1.149745,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.255894,1.255894,1.7,0,0.5202,1.255894,0,0,0,0,0,0,0,0.444106,0.4219007,1.181567,3.490279,0.4219007,0,0.4219007,5.279329,87.98865,0.2120435,1.381483,0,1.7,3.490279
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.013262,1.013262,0,0,0,1.013262,0,0,0,0,0,1.066591,1.013262,0,0,0.7596661,3.869989,0,1.066591,-1.066591,4.155044,69.25059,0.2120435,1.114588,0,0,3.869989
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2965485,0.2965485,0,0,0,0.2965485,0,0,0,0,0,0.3121563,0.2965485,0,0,1.944768,2.803398,0,0.3121563,-0.3121563,3.826002,63.76657,0.2120435,0.3262033,0,0,2.803398
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291608,2.491242,0,0,0,3.826002,63.76657,0.2120435,0,0,0,2.491242
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1750224,0.1750224,0,0,0,0.1750224,0,0,2.775558E-17,0,0,0.1842341,0.1750224,0,0,2.291608,2.491242,0,0.1842341,-0.1842341,3.631802,60.52991,0.2120435,0.1925246,0,0,2.491242
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01594378,0.01594378,0,0,0,0.01594378,0,0,3.469447E-18,0,0,0.01678293,0.01594378,0,0,2.496312,2.307008,0,0.01678293,-0.01678293,3.614111,60.23507,0.2120435,0.01753816,0,0,2.307008
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5834289,0.5834289,0,0,0,0.5834289,0,0,0,0,0,0.6141357,0.5834289,0,0,2.51496,2.290225,0,0.6141357,-0.6141357,2.966755,49.44582,0.2120435,0.6417718,0,0,2.290225
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3329964,0.3329964,0,0,0,0.3329964,0,0,0,0,0,0.3505225,0.3329964,0,0,3.197333,1.676089,0,0.3505225,-0.3505225,2.597272,43.28778,0.2120435,0.366296,0,0,1.676089
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2663481,0.2663481,0,0,0,0.2663481,0,0,0,0,0,0.2803664,0.2663481,0,0,3.586803,1.325567,0,0.2803664,-0.2803664,2.30174,38.36226,0.2120435,0.2929829,0,0,1.325567
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1480002,0.1480002,0,0,0,0.1480002,0,0,2.775558E-17,0,0,0.1557897,0.1480002,0,0,3.898321,1.0452,0,0.1557897,-0.1557897,2.137523,35.62532,0.2120435,0.1628002,0,0,1.0452
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04142625,0.04142625,0,0,0,0.04142625,0,0,0,0,0,0.04360658,0.04142625,0,0,4.071421,0.8894105,0,0.04360658,-0.04360658,2.091558,34.85923,0.2120435,0.04556887,0,0,0.8894105
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09634808,0.09634808,0,0,0,0.09634808,24.16943,0,0,0,0.02328678,0.101419,0.09634808,0,0,4.119872,0.8458039,0,0.07813226,-0.07813226,2.009199,33.48659,0.2120435,0.1059829,0.01862942,0,0.8690907
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.441964,2.441964,1.7,0,0.5202,2.441964,14.75475,0,0,0.1884148,0.3603057,0.7810152,0.7419645,0,0,4.206686,0.7676716,0,0.4207096,-0.4207096,1.565732,26.09549,0.2120435,2.686161,0.2882445,1.7,1.127977
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.718372,1.718372,1.7,0,0.5202,1.718372,41.27706,0,0,0,0.7092933,0.01933877,0.01837183,0,0,4.674141,0.3469621,0.6899546,0,0.6899546,2.220281,37.00461,0.2120815,1.890209,0.5674347,1.7,1.056255
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,3.984186,0.9679211,2.656175,0,2.656175,4.74015,79.00234,0.2118996,0,1.02094,1.7,2.244097
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9678601,0.9678601,0.8967261,0,0.3009062,0.9678601,144.9475,0,0,0,1.402889,0.07487787,0.07113398,0,0,1.328011,3.358479,1.328011,0,1.328011,6.000012,100,0.2117996,1.064646,1.122311,1.7,4.761368
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.300466,2.300466,0.920466,0,0.3073872,2.300466,80.98844,0.41048,0,0,1.863112,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117996,2.530513,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2271291,0.2271291,0,0,0,0.2271291,899.924,1.804906,0,0,2.04399,0.2390833,0.2271291,0,0,0,4.553689,0,0,0,6.000012,100,0.2117996,0.249842,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5136219,0.5136219,0,0,0,0.5136219,356.5726,1.29078,0,0,1.831435,0.5406546,0.5136219,0,0,0,4.553689,0,0,0,6.000012,100,0.2117996,0.564984,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.057101,2.057101,0.6771013,0,0.2409487,2.057101,80.46533,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117996,2.262811,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.788067,1.788067,0.9455983,0,0.3142483,1.788067,49.59596,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2117996,1.966873,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.135896,1.135896,0,0,0,1.135896,65.54156,0,2.220446E-16,0,0.7444838,1.19568,1.135896,0,0,0,4.553689,0,0.451196,-0.451196,5.52441,92.07331,0.2117996,1.249485,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.801204,1.801204,1.7,0,0.5202,1.801204,19.83226,0,0,0,0.3572194,0.1065302,0.1012037,0,0,0.5013289,4.102493,0.2506892,0,0.2506892,5.762234,96.03705,0.2118134,1.981324,0.2857755,1.7,4.459713
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2297971,0.2297971,0,0,0,0.2297971,14.68547,0,0,0,0.03374678,0.2418917,0.2297971,0,0,0.2506397,4.328113,0,0.2081449,-0.2081449,5.54283,92.38032,0.2118134,0.2527768,0.02699743,0,4.36186
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003458451,0.003458451,0,0,0,0.003458451,0,0,4.336809E-19,0,0,0.003640474,0.003458451,0,0,0.4819118,4.119968,0,0.003640474,-0.003640474,5.538993,92.31637,0.2118134,0.003804296,0,0,4.119968
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.747231,1.747231,1.7,0,0.5202,1.747231,0,0,0,0,0,0.0497168,0.04723097,0,0,0.4859568,4.116328,0,0.0497168,-0.0497168,5.486587,91.44293,0.2118134,1.921954,0,1.7,4.116328
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9033571,0.9033571,0,0,0,0.9033571,0,0,1.110223E-16,0,0,0.9509022,0.9033571,0,0,0.5411977,4.066611,0,0.9509022,-0.9509022,4.484248,74.73731,0.2118134,0.9936929,0,0,4.066611
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2133489,0.2133489,0,0,0,0.2133489,0,0,2.775558E-17,0,0,0.2245778,0.2133489,0,0,1.597756,3.115709,0,0.2245778,-0.2245778,4.247522,70.79189,0.2118134,0.2346838,0,0,3.115709
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4152104,0.4152104,0,0,0,0.4152104,0,0,5.551115E-17,0,0,0.4370636,0.4152104,0,0,1.847287,2.891131,0,0.4370636,-0.4370636,3.786817,63.11348,0.2118134,0.4567314,0,0,2.891131
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2441102,0.2441102,0,0,0,0.2441102,0,0,2.775558E-17,0,0,0.2569581,0.2441102,0,0,2.332913,2.454067,0,0.2569581,-0.2569581,3.515959,58.5992,0.2118134,0.2685212,0,0,2.454067
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4020347,0.4020347,0,0,0,0.4020347,0,0,5.551115E-17,0,0,0.4231944,0.4020347,0,0,2.618422,2.197109,0,0.4231944,-0.4231944,3.069873,51.16445,0.2118134,0.4422381,0,0,2.197109
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4196199,0.4196199,0,0,0,0.4196199,0,0,0,0,0,0.4417051,0.4196199,0,0,3.088638,1.773915,0,0.4417051,-0.4417051,2.604275,43.4045,0.2118134,0.4615818,0,0,1.773915
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4158262,0.4158262,0,0,0,0.4158262,0,0,5.551115E-17,0,0,0.4377118,0.4158262,0,0,3.579421,1.33221,0,0.4377118,-0.4377118,2.142886,35.7147,0.2118134,0.4574088,0,0,1.33221
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2486516,0.2486516,0,0,0,0.2486516,0,0,2.775558E-17,0,0,0.2617385,0.2486516,0,0,4.065768,0.8944981,0,0.2617385,-0.2617385,1.866989,31.11643,0.2118134,0.2735168,0,0,0.8944981
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1585431,0.1585431,0,0,0,0.1585431,0,0,2.775558E-17,0,0,0.1668875,0.1585431,0,0,4.356588,0.6327595,0,0.1668875,-0.1668875,1.691075,28.18452,0.2118134,0.1743975,0,0,0.6327595
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.399913,0.399913,0,0,0,0.399913,5.700334,0,5.551115E-17,0,0.02279637,0.420961,0.399913,0,0,4.542019,0.465872,0,0.3981646,-0.3981646,1.271372,21.1895,0.2118134,0.4399042,0.0182371,0,0.4886684
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2407345,0.2407345,1.693366,0,0.5183889,0.2407345,149.2074,2.220446E-16,0,0,0.3591937,0,0,1.452632,1.38,4.984424,0.06770736,1.739194,0,1.739194,2.921316,48.68851,0.2118253,0.2648079,0.287355,1.7,0.4269011
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.792355,1.792355,1.7,0,0.5202,1.792355,35.02216,0,0,0,0.6277215,0.09721587,0.09235508,0,0,3.24523,1.632982,0.5305057,0,0.5305057,3.424598,57.07652,0.2118545,1.971591,0.5021772,1.7,2.260703
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.156398,2.156398,1.7,0,0.5202,2.156398,47.38032,0,0,0,1.021708,0.4804193,0.4563984,0,0,2.714725,2.110437,0.5412892,0,0.5412892,3.93811,65.63504,0.2118842,2.372038,0.8173668,1.7,3.132145
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.005029,2.005029,1.7,0,0.5202,2.005029,65.86701,0,0,0,1.320652,0.3210828,0.3050286,0,0,2.173435,2.597597,0.9995697,0,0.9995697,4.886385,81.43959,0.2119392,2.205532,1.056522,1.7,3.91825
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.001479,3.08,1.7,0,0.5202,3.08,56.41785,0,0.9214788,1.321627,1.73767,1.452632,1.38,0,0,1.173866,3.49721,0.2850382,0,0.2850382,5.156796,85.94643,0.2118957,4.401627,1.390136,1.7,5.234879
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.089654,2.089654,1.343984,0,0.4230076,2.089654,80.09666,0,0,0,1.673743,0.7849154,0.7456697,0,0,0.8888275,3.753744,0.8888275,0,0.8888275,6.000012,100,0.2118986,2.298619,1.338994,1.7,5.427487
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.047214,1.047214,0,0,0,1.047214,117.4958,0.1281018,0,0,1.230433,1.102331,1.047214,0,0,0,4.553689,0,0,0,6.000012,100,0.2118986,1.151936,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.151201,1.151201,0,0,0,1.151201,121.5285,0.1872462,0,0,1.399037,1.21179,1.151201,0,0,0,4.553689,0,0,0,6.000012,100,0.2118986,1.266321,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3356963,0.3356963,0,0,0,0.3356963,413.4833,1.034684,0,0,1.388048,0.3533646,0.3356963,0,0,0,4.553689,0,0,0,6.000012,100,0.2118986,0.3692659,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2386047,0.2386047,0,0,0,0.2386047,379.0721,0.6533211,0,0,0.904484,0.2511629,0.2386047,0,0,0,4.553689,0,0,0,6.000012,100,0.2118986,0.2624652,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.012228,2.012228,1.674404,0,0.5132123,2.012228,17.67216,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2118986,2.213451,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.906186,1.906186,1.7,0,0.5202,1.906186,1.771312,0,0,0,0.0337645,0.2170374,0.2061856,0,0,0,4.553689,0,0.1832729,-0.1832729,5.806825,96.78023,0.2118986,2.096804,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.645413,2.645413,1.7,0,0.5202,2.645413,0,0,0,0,0,0.9951711,0.9454126,0,0,0.2036366,4.370416,0,0.9951711,-0.9951711,4.757823,79.29689,0.2118986,2.909954,0,1.7,4.370416
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.067599,2.067599,1.7,0,0.5202,2.067599,0,0,0,0,0,0.386946,0.3675987,0,0,1.309382,3.375245,0,0.386946,-0.386946,4.349946,72.49895,0.2118986,2.274359,0,1.7,3.375245
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.208407,3.08,1.7,0,0.5202,3.08,0,0,0.1284072,0.449248,0,1.452632,1.38,0,0,1.739322,2.988299,0,1.452632,-1.452632,2.818738,46.97887,0.2118986,3.529248,0,1.7,2.988299
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4071091,0.4071091,1.7,0,0.5202,0.4071091,0,0,0,0,0,0,0,1.292891,1.228246,3.353357,1.535667,1.228246,0,1.228246,3.983955,66.39911,0.2119896,0.44782,0,1.7,1.535667
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6129171,0.6129171,1.7,0,0.5202,0.6129171,0,0,0,0,0,0,0,1.087083,1.032729,2.125111,2.641089,1.032729,0,1.032729,4.963687,82.72795,0.2120692,0.6742089,0,1.7,2.641089
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.092382,3.570545,0,0,0,4.963687,82.72795,0.2120692,0,0,0,3.570545
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3591759,0.3591759,0,0,0,0.3591759,0,0,5.551115E-17,0,0,0.3780799,0.3591759,0,0,1.092382,3.570545,0,0.3780799,-0.3780799,4.565156,76.08578,0.2120692,0.3950935,0,0,3.570545
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3234043,0.3234043,0,0,0,0.3234043,0,0,5.551115E-17,0,0,0.3404256,0.3234043,0,0,1.512471,3.192465,0,0.3404256,-0.3404256,4.206316,70.10513,0.2120692,0.3557447,0,0,3.192465
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1105429,0.1105429,0,0,0,0.1105429,0,0,1.387779E-17,0,0,0.1163609,0.1105429,0,0,1.890722,2.852039,0,0.1163609,-0.1163609,4.083661,68.06087,0.2120692,0.1215972,0,0,2.852039
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6716248,0.6716248,0,0,0,0.6716248,0,0,1.110223E-16,0,0,0.7069735,0.6716248,0,0,2.020012,2.735678,0,0.7069735,-0.7069735,3.338445,55.64064,0.2120692,0.7387873,0,0,2.735678
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3343021,0.3343021,0,0,0,0.3343021,0,0,0,0,0,0.351897,0.3343021,0,0,2.805538,2.028705,0,0.351897,-0.351897,2.967513,49.45846,0.2120692,0.3677323,0,0,2.028705
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,3.196534,1.676808,0.01403648,0,0.01403648,2.980829,49.68039,0.2120671,0,0.01122919,0,1.690845
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.979638,2.979638,1.7,0,0.5202,2.979638,13.67531,4.440892E-16,0,0.1976017,0.4074747,1.346987,1.279638,0,0,3.182498,1.689441,0,0.9395126,-0.9395126,1.990496,33.17487,0.2120671,3.277602,0.3259797,1.7,2.096915
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07739599,0.07739599,1.530028,0,0.4737975,0.07739599,1097.269,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,4.226401,0.7499284,2.229242,0,2.229242,4.105341,68.42222,0.2119684,0.08513559,0.6793938,1.7,1.599171
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.709303,2.709303,1.7,0,0.5202,2.709303,47.76028,0,0,0,1.293971,1.062425,1.009303,0,0,1.997158,2.756246,0.2315463,0,0.2315463,4.325006,72.08327,0.211981,2.980234,1.035177,1.7,4.050217
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0.425,0,0.172125,0,0,0.2486059,0,0,1.598038,0,0,0.1763941,0.1675744,1.765612,2.964638,1.765612,0,1.765612,6.000012,100,0.2117129,0,1.27843,1.7,4.562676
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7905458,0.7905458,0,0,0,0.7905458,245.1364,1.105762,0,0,1.937915,0.8321535,0.7905458,0,0,0,4.553689,0,0,0,6.000012,100,0.2117129,0.8696004,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117129,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.29504,2.29504,0.9150401,0,0.3059059,2.29504,70.86588,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117129,2.524544,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4596302,0.4596302,0,0,0,0.4596302,246.7674,0.6503962,0,0,1.134217,0.4838212,0.4596302,0,0,0,4.553689,0,0,0,6.000012,100,0.2117129,0.5055932,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9972075,0.9972075,0,0,0,0.9972075,92.02222,0,0,0,0.9176524,1.049692,0.9972075,0,0,0,4.553689,0,0.1320396,-0.1320396,5.86083,97.68031,0.2117129,1.096928,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9336797,0.9336797,0,0,0,0.9336797,70.7864,0,0,0,0.6609182,0.9828207,0.9336797,0,0,0.1467107,4.421649,0,0.3219025,-0.3219025,5.521515,92.02506,0.2117129,1.027048,0.5287346,0,5.082568
