Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.5043801,4.099747,0.3411628,0,0.3411628,5.84517,97.41931,0.2116611,0,0.2729303,0,4.44091
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.1632173,4.406794,0.03186427,0,0.03186427,5.8754,97.92313,0.2116563,0,0.02549142,0,4.438658
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.721754,1.721754,1.7,0,0.5202,1.721754,0,0,0,0,0,0.02289932,0.02175436,0,0,0.131353,4.435471,0,0.02289932,-0.02289932,5.851262,97.52083,0.2116563,1.89393,0,1.7,4.435471
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.461266,2.461266,1.7,0,0.5202,2.461266,0,0,0,0,0,0.8013321,0.7612655,0,0,0.1567967,4.412572,0,0.8013321,-0.8013321,5.006583,83.44289,0.2116563,2.707392,0,1.7,4.412572
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.136307,3.08,1.7,0,0.5202,3.08,0,0,0.0563067,0.3699374,0,1.452632,1.38,0,0,1.047166,3.61124,0,1.452632,-1.452632,3.475375,57.92281,0.2116563,3.449937,0,1.7,3.61124
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.420129,0.420129,1.7,0,0.5202,0.420129,0,0,0,0,0,0,0,1.279871,1.215878,2.661201,2.158608,1.215878,0,1.215878,4.628858,77.14748,0.2117489,0.4621419,0,1.7,2.158608
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2080832,0.2080832,1.660715,0,0.5094751,0.2080832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.445323,3.252898,1.38,0,1.38,5.938041,98.96715,0.211808,0.2288915,0,1.7,3.252898
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03182873,0.03182873,0,0,0,0.03182873,0,0,0,0,0,0.03350392,0.03182873,0,0,0.06532333,4.494898,0,0.03350392,-0.03350392,5.902725,98.37855,0.211808,0.0350116,0,0,4.494898
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3231752,0.3231752,0,0,0,0.3231752,0,0,5.551115E-17,0,0,0.3401845,0.3231752,0,0,0.1025499,4.461394,0,0.3401845,-0.3401845,5.544139,92.40213,0.211808,0.3554927,0,0,4.461394
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4691797,0.4691797,0,0,0,0.4691797,0,0,5.551115E-17,0,0,0.4938734,0.4691797,0,0,0.4805326,4.12121,0,0.4938734,-0.4938734,5.023551,83.72567,0.211808,0.5160977,0,0,4.12121
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1379962,0.1379962,0,0,0,0.1379962,0,0,0,0,0,0.1452591,0.1379962,0,0,1.029281,3.627336,0,0.1452591,-0.1452591,4.870434,81.17374,0.211808,0.1517958,0,0,3.627336
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5733738,0.5733738,0,0,0,0.5733738,0,0,1.110223E-16,0,0,0.6035514,0.5733738,0,0,1.19068,3.482077,0,0.6035514,-0.6035514,4.234235,70.57044,0.211808,0.6307112,0,0,3.482077
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3718329,0.3718329,0,0,0,0.3718329,0,0,5.551115E-17,0,0,0.3914031,0.3718329,0,0,1.861293,2.878526,0,0.3914031,-0.3914031,3.82166,63.6942,0.211808,0.4090162,0,0,2.878526
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7534989,0.7534989,0,0,0,0.7534989,2.889765,0,0,0,0.02177435,0.7931567,0.7534989,0,0,2.296185,2.487123,0,0.7713824,-0.7713824,3.008551,50.14242,0.211808,0.8288488,0.01741948,0,2.508897
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.861744,2.861744,1.7,0,0.5202,2.861744,11.01342,0,0,0.06791844,0.3151759,1.222888,1.161744,0,0,3.153276,1.71574,0,0.9077126,-0.9077126,2.051738,34.19557,0.211808,3.147918,0.2521407,1.7,2.030916
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.430007,2.430007,1.7,0,0.5202,2.430007,34.73401,0,0,0.04501433,0.8440391,0.7684287,0.7300073,0,0,4.161846,0.8080277,0.07561035,0,0.07561035,2.123469,35.39107,0.2118121,2.673008,0.6752313,1.7,1.652067
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.238315,1.238315,1.7,0,0.5202,1.238315,102.8512,0,0,0,1.273622,0,0,0.4616848,0.4386005,4.086236,0.876077,1.712222,0,1.712222,3.747825,62.46363,0.2118293,1.362147,1.018897,1.7,2.149698
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.512251,2.512251,1.7,0,0.5202,2.512251,64.55885,0,0,0,1.621881,0.8550013,0.8122512,0,0,2.374013,2.417077,0.7668793,0,0.7668793,4.475351,74.58903,0.2118363,2.763476,1.297504,1.7,4.038958
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.75131,1.75131,1.423191,0,0.444631,1.75131,111.4893,0,0,0,1.952523,0.345389,0.3281195,0,0,1.607134,3.107268,1.607134,0,1.607134,6.000012,100,0.2118094,1.926441,1.562019,1.7,5.059792
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.081403,1.081403,0,0,0,1.081403,190.1539,0.9180111,0,0,2.05633,1.138319,1.081403,0,0,0,4.553689,0,0,0,6.000012,100,0.2118094,1.189543,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.35462,2.35462,0.9746195,0,0.3221711,2.35462,74.29818,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118094,2.590081,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.518244,1.518244,0.425,0,0.172125,1.518244,81.49527,0.08651385,0,0,1.237297,1.150784,1.093244,0,0,0,4.553689,0,0,0,6.000012,100,0.2118094,1.670069,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3297654,0.3297654,0,0,0,0.3297654,241.3194,0.4486665,0,0,0.795788,0.3471215,0.3297654,0,0,0,4.553689,0,0,0,6.000012,100,0.2118094,0.3627419,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.694658,2.694658,1.7,0,0.5202,2.694658,21.98964,0,0,0,0.5925455,1.047008,0.9946579,0,0,0,4.553689,0,0.4544628,-0.4544628,5.520966,92.01591,0.2118094,2.964124,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.494566,2.494566,1.7,0,0.5202,2.494566,11.1078,1.110223E-16,0,0,0.2770915,0.8363855,0.7945662,0,0,0.5049587,4.099226,0,0.559294,-0.559294,4.931418,82.19015,0.2118094,2.744023,0.2216732,1.7,4.376318
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.8133066,0.8133066,0,0,0,0.8133066,3.62512,0,0,0,0.02948334,0.8561122,0.8133066,0,0,1.126396,3.539932,0,0.8266289,-0.8266289,4.060075,67.66779,0.2118094,0.8946373,0.02358668,0,3.569416
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.831324,1.831324,1.7,0,0.5202,1.831324,0,0,0,0,0,0.1382354,0.1313236,0,0,2.044873,2.713303,0,0.1382354,-0.1382354,3.914362,65.23924,0.2118094,2.014456,0,1.7,2.713303
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2393347,0.2393347,1.691966,0,0.5180068,0.2393347,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.198468,2.575068,1.38,0,1.38,5.223545,87.05891,0.2118749,0.2632682,0,1.7,2.575068
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0683594,0.0683594,0,0,0,0.0683594,0,0,0,0,0,0.07195727,0.0683594,0,0,0.8184679,3.817068,0,0.07195727,-0.07195727,5.147696,85.79475,0.2118749,0.07519535,0,0,3.817068
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3484976,0.3484976,0,0,0,0.3484976,0,0,5.551115E-17,0,0,0.3668396,0.3484976,0,0,0.8984204,3.745111,0,0.3668396,-0.3668396,4.761013,79.35005,0.2118749,0.3833473,0,0,3.745111
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6178128,0.6178128,0,0,0,0.6178128,0,0,1.110223E-16,0,0,0.6503292,0.6178128,0,0,1.30602,3.378271,0,0.6503292,-0.6503292,4.075506,67.92496,0.2118749,0.679594,0,0,3.378271
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2882691,0.2882691,0,0,0,0.2882691,0,0,5.551115E-17,0,0,0.3034411,0.2882691,0,0,2.028608,2.727942,0,0.3034411,-0.3034411,3.755651,62.59405,0.2118749,0.317096,0,0,2.727942
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.365765,2.424501,0,0,0,3.755651,62.59405,0.2118749,0,0,0,2.424501
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2985778,0.2985778,0,0,0,0.2985778,0,0,0,0,0,0.3142925,0.2985778,0,0,2.365765,2.424501,0,0.3142925,-0.3142925,3.424357,57.07251,0.2118749,0.3284356,0,0,2.424501
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4772943,0.4772943,0,0,0,0.4772943,0,0,0,0,0,0.5024151,0.4772943,0,0,2.714978,2.110208,0,0.5024151,-0.5024151,2.894765,48.24599,0.2118749,0.5250237,0,0,2.110208
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3637457,0.3637457,0,0,0,0.3637457,0,0,5.551115E-17,0,0,0.3828902,0.3637457,0,0,3.273217,1.607793,0,0.3828902,-0.3828902,2.491163,41.51931,0.2118749,0.4001203,0,0,1.607793
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.698651,1.224903,0,0,0,2.491163,41.51931,0.2118749,0,0,0,1.224903
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4213586,0.4213586,0,0,0,0.4213586,2.352297,0,5.551115E-17,0,0.009911606,0.4435354,0.4213586,0,0,3.698651,1.224903,0,0.4336238,-0.4336238,2.034084,33.90133,0.2118749,0.4634945,0.007929285,0,1.234815
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.180455,0.7912793,0.1298734,0,0.1298734,2.157293,35.95481,0.2118554,0,0.1038988,0,0.9211527
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5371646,0.5371646,0,0,0,0.5371646,21.87321,0,0,0,0.1174951,0.5654364,0.5371646,0,0,4.050582,0.9081653,0,0.4479413,-0.4479413,1.685121,28.0853,0.2118554,0.5908811,0.09399611,0,1.025661
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.335652,1.335652,1.7,0,0.5202,1.335652,29.74958,-5.551115E-17,0,0,0.3973508,0,0,0.3643481,0.3461307,4.548295,0.460224,0.7434815,0,0.7434815,2.39045,39.84075,0.2119034,1.469217,0.3178806,1.7,0.8575748
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.415982,1.415982,1.7,0,0.5202,1.415982,14.19509,0,0,0,0.2009998,0,0,0.2840183,0.2698174,3.804813,1.129357,0.4708172,0,0.4708172,2.837106,47.285,0.2119349,1.55758,0.1607998,1.7,1.330357
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.994782,2.994782,1.7,0,0.5202,2.994782,3.627326,0,0,0.2142598,0.1086305,1.362928,1.294782,0,0,3.333996,1.553093,0,1.254298,-1.254298,1.51496,25.24929,0.2119349,3.29426,0.08690438,1.7,1.661723
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.583688,2.113285,1.7,0,0.5202,2.113285,6.446918,0,0.4704024,0.8323148,0.1362417,0.435037,0.4132851,0,0,4.72766,0.2987952,0,0.2987952,-0.2987952,1.200002,20,0.2119349,2.842056,0.1089934,1.7,0.435037
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.54664,1.54664,1.7,0,0.5202,1.54664,9.642419,0,0,0,0.1491335,0,0,0.1533596,0.1456917,5.059654,0,0.2948252,0,0.2948252,1.479698,24.66159,0.2119541,1.701304,0.1193068,1.7,0.1491335
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.686417,2.095964,1.7,0,0.5202,2.095964,7.226357,0,0.5904526,0.9742053,0.1514619,0.4168045,0.3959643,0,0,4.764829,0.2653427,0,0.2653427,-0.2653427,1.200002,20,0.2119541,2.955059,0.1211695,1.7,0.4168045
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9892416,0.9892416,1.7,0,0.5202,0.9892416,25.54699,0,0,0,0.2527215,0,0,0.7107584,0.6752205,5.059654,0,0.9279419,0,0.9279419,2.080325,34.67202,0.2120193,1.088166,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.315271,1.315271,1.7,0,0.5202,1.315271,5.96926,0,0,0,0.07851192,0,0,0.3847294,0.365493,4.131712,0.8351477,0.4440049,0,0.4440049,2.501545,41.69234,0.2120515,1.446798,0.06280953,1.7,0.9136597
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.763759,2.763759,1.7,0,0.5202,2.763759,1.551774,0,0,0.1589717,0.04288729,1.119746,1.063759,0,0,3.687708,1.234752,0,1.076859,-1.076859,1.366436,22.7739,0.2120515,3.040135,0.03430983,1.7,1.277639
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.884217,0.1578932,1.400564,0,1.400564,2.695128,44.91871,0.2120619,0,0.01645122,1.7,0.1784573
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.284265,1.284265,1.7,0,0.5202,1.284265,0,0,0,0,0,0,0,0.4157353,0.3949486,3.483653,1.418401,0.3949486,0,0.3949486,3.069809,51.16339,0.212092,1.412691,0,1.7,1.418401
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.690769,1.690769,1.7,0,0.5202,1.690769,0,0,0,0,0,0,0,0.009230651,0.008769118,3.088705,1.773855,0.008769118,0,0.008769118,3.078128,51.30204,0.2120926,1.859846,0,1.7,1.773855
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.092538,2.092538,1.7,0,0.5202,2.092538,0,0,0,0,0,0.4131976,0.3925377,0,0,3.079936,1.781747,0,0.4131976,-0.4131976,2.64258,44.04291,0.2120926,2.301791,0,1.7,1.781747
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4663611,0.4663611,1.7,0,0.5202,0.4663611,0,0,0,0,0,0,0,1.233639,1.171957,3.539044,1.368549,1.171957,0,1.171957,3.754396,62.57314,0.2121817,0.5129973,0,1.7,1.368549
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.367087,2.42331,1.38,0,1.38,5.063579,84.39281,0.2121951,0,0,1.7,2.42331
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.027865,0.027865,0,0,0,0.027865,0,0,3.469447E-18,0,0,0.02933157,0.027865,0,0,0.9870873,3.66531,0,0.02933157,-0.02933157,5.03266,83.87751,0.2121951,0.03065149,0,0,3.66531
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5006467,0.5006467,0,0,0,0.5006467,0,0,1.110223E-16,0,0,0.5269966,0.5006467,0,0,1.019678,3.635979,0,0.5269966,-0.5269966,4.477158,74.61914,0.2121951,0.5507114,0,0,3.635979
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2289034,0.2289034,0,0,0,0.2289034,0,0,2.775558E-17,0,0,0.2409509,0.2289034,0,0,1.60523,3.108982,0,0.2409509,-0.2409509,4.223173,70.38608,0.2121951,0.2517937,0,0,3.108982
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09442214,0.09442214,0,0,0,0.09442214,0,0,1.387779E-17,0,0,0.09939173,0.09442214,0,0,1.872953,2.868031,0,0.09939173,-0.09939173,4.118405,68.63995,0.2121951,0.1038644,0,0,2.868031
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2254779,0.2254779,0,0,0,0.2254779,0,0,2.775558E-17,0,0,0.2373452,0.2254779,0,0,1.983388,2.76864,0,0.2373452,-0.2373452,3.868221,64.47022,0.2121951,0.2480257,0,0,2.76864
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6823286,0.6823286,0,0,0,0.6823286,0,0,1.110223E-16,0,0,0.7182406,0.6823286,0,0,2.247105,2.531294,0,0.7182406,-0.7182406,3.111129,51.85205,0.2121951,0.7505614,0,0,2.531294
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,3.04515,1.813054,0.01409162,0,0.01409162,3.124497,52.07485,0.212193,0,0.01127329,0,1.827145
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8916237,0.8916237,0,0,0,0.8916237,13.93647,0,1.110223E-16,0,0.1242608,0.9385513,0.8916237,0,0,3.031059,1.825736,0,0.8142905,-0.8142905,2.26616,37.76926,0.212193,0.9807861,0.09940867,0,1.949997
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.935826,1.011446,0.3270454,0,0.3270454,2.576422,42.94029,0.2121438,0,0.2616363,0,1.338491
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6581141,0.6581141,0,0,0,0.6581141,68.68044,0,0,0,0.4519957,0.6927518,0.6581141,0,0,3.60878,1.305787,0,0.240756,-0.240756,2.322643,38.71064,0.2121438,0.7239256,0.3615966,0,1.757782
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7055556,0.7055556,0,0,0,0.7055556,81.92717,0,0,0,0.5780417,0.7426901,0.7055556,0,0,3.876287,1.065031,0,0.1646484,-0.1646484,2.149089,35.81807,0.2121438,0.7761112,0.4624334,0,1.643072
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8417969,0.8417969,1.7,0,0.5202,0.8417969,16.88715,0,0,0,0.1421555,0,0,0.8582031,0.8152929,4.059229,0.9003823,0.9574485,0,0.9574485,3.057404,50.95663,0.2122133,0.9259766,0.1137244,1.7,1.042538
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8555347,0.8555347,1.7,0,0.5202,0.8555347,23.62088,0,0,0,0.2020848,0,0,0.8444653,0.802242,3.101781,1.762086,1.004327,0,1.004327,4.010192,66.8364,0.2122849,0.9410882,0.1616679,1.7,1.964171
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.622739,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.5427386,0.9050125,0.3717429,1.452632,1.38,0,0,2.097454,2.66598,0,1.080889,-1.080889,2.870835,47.84716,0.2122849,3.985013,0.2973943,1.7,3.037723
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8584232,0.8584232,1.7,0,0.5202,0.8584232,39.92637,0,0,0,0.3427372,0,0,0.8415768,0.799498,3.298442,1.585091,1.142235,0,1.142235,3.954455,65.90745,0.2123638,0.9442655,0.2741898,1.7,1.927829
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.650273,0.650273,1.7,0,0.5202,0.650273,37.88862,0,0,0,0.2463795,0,0,1.049727,0.9972407,2.156207,2.613103,1.24362,0,1.24362,5.134256,85.57077,0.2124504,0.7153003,0.1971036,1.7,2.859483
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.834512,1.834512,1.7,0,0.5202,1.834512,13.16417,0,0,0,0.2414982,0.1415913,0.1345118,0,0,0.9125864,3.732361,0.09990692,0,0.09990692,5.229037,87.15044,0.2124557,2.017963,0.1931986,1.7,3.97386
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4797063,0.4797063,0,0,0,0.4797063,29.70339,0,0,0,0.142489,0.504954,0.4797063,0,0,0.8126794,3.822278,0,0.362465,-0.362465,4.846965,80.78259,0.2124557,0.5276769,0.1139912,0,3.964767
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.153856,1.153856,0,0,0,1.153856,1.365335,0,0,0,0.015754,1.214585,1.153856,0,0,1.215418,3.459812,0,1.198831,-1.198831,3.583286,59.72132,0.2124557,1.269241,0.0126032,0,3.475566
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.147042,1.147042,0,0,0,1.147042,0,0,2.220446E-16,0,0,1.207413,1.147042,0,0,2.547453,2.260982,0,1.207413,-1.207413,2.310561,38.50928,0.2124557,1.261746,0,0,2.260982
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.993203,0.993203,1.7,0,0.5202,0.993203,0,0,0,0,0,0,0,0.706797,0.6714571,3.889023,1.053569,0.6714571,0,0.6714571,2.947562,49.12593,0.2125063,1.092523,0,1.7,1.053569
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.935338,2.935338,1.7,0,0.5202,2.935338,0,0,0,0.1488722,0,1.300356,1.235338,0,0,3.217566,1.65788,0,1.300356,-1.300356,1.576866,26.28104,0.2125063,3.228872,0,1.7,1.65788
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1267366,0.1267366,1.579368,0,0.4872675,0.1267366,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.662405,0.3575239,1.38,0,1.38,2.886049,48.10072,0.2125464,0.1394102,0,1.7,0.3575239
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3033288,0.3033288,1.7,0,0.5202,0.3033288,0,-2.220446E-16,0,0,0,0,0,1.396671,1.326838,3.282406,1.599524,1.326838,0,1.326838,4.144797,69.07982,0.2126202,0.3336616,0,1.7,1.599524
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3365327,0.3365327,1.7,0,0.5202,0.3365327,0,0,0,0,0,0,0,1.363467,1.295294,1.955568,2.793678,1.295294,0,1.295294,5.373621,89.56017,0.2126985,0.370186,0,1.7,2.793678
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2765534,0.2765534,0,0,0,0.2765534,0,0,0,0,0,0.2911088,0.2765534,0,0,0.660274,3.959442,0,0.2911088,-0.2911088,5.066765,84.44592,0.2126985,0.3042088,0,0,3.959442
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6260236,0.6260236,0,0,0,0.6260236,0,0,1.110223E-16,0,0,0.6589722,0.6260236,0,0,0.9837283,3.668334,0,0.6589722,-0.6589722,4.372148,72.86898,0.2126985,0.688626,0,0,3.668334
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06145157,0.06145157,0,0,0,0.06145157,0,0,0,0,0,0.06468587,0.06145157,0,0,1.71592,3.009361,0,0.06468587,-0.06468587,4.303963,71.73257,0.2126985,0.06759673,0,0,3.009361
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6082518,0.6082518,0,0,0,0.6082518,0,0,0,0,0,0.640265,0.6082518,0,0,1.787793,2.944675,0,0.640265,-0.640265,3.629064,60.48428,0.2126985,0.669077,0,0,2.944675
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7223492,0.7223492,0,0,0,0.7223492,0,0,1.110223E-16,0,0,0.7603675,0.7223492,0,0,2.499198,2.30441,0,0.7603675,-0.7603675,2.827566,47.12601,0.2126985,0.794584,0,0,2.30441
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2670532,0.2670532,0,0,0,0.2670532,11.4339,0,5.551115E-17,0,0.03053461,0.2811087,0.2670532,0,0,3.344051,1.544043,0,0.2505741,-0.2505741,2.563438,42.72388,0.2126985,0.2937586,0.02442769,0,1.574577
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7788206,0.7788206,0,0,0,0.7788206,25.38931,0,0,0,0.1977372,0.8198112,0.7788206,0,0,3.622467,1.293469,0,0.6220739,-0.6220739,1.907715,31.79518,0.2126985,0.8567026,0.1581898,0,1.491206
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5518726,0.5518726,0,0,0,0.5518726,112.8203,0,0,0,0.6226242,0.5809184,0.5518726,0,0,4.31366,0.6713948,0.04170575,0,0.04170575,1.94728,32.45461,0.2126923,0.6070598,0.4980994,0,1.294019
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8449913,0.8449913,1.7,0,0.5202,0.8449913,104.6981,0,0,0,0.8846899,0,0,0.8550087,0.8122582,4.271955,0.70893,1.696948,0,1.696948,3.557147,59.28566,0.2127105,0.9294904,0.7077519,1.7,1.59362
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.066082,0,0,1.452632,1.38,2.575006,2.236183,2.446082,0,2.446082,5.877704,97.96153,0.2125641,0,0.8528655,1.7,3.302265
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.176201,1.176201,0,0,0,1.176201,106.8621,0,0,0,1.256912,1.238106,1.176201,0,0,0.1289244,4.437657,0.0188063,0,0.0188063,5.895545,98.25888,0.2125613,1.293821,1.00553,0,5.694569
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.448495,0,0,1.558613,0,0,0,0,0.1101181,4.454583,0.1101181,0,0.1101181,6.000012,100,0.2125449,0,1.246891,0,6.013196
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125449,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125449,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.389112,1.389112,0.7618425,0,0.264083,1.389112,47.53278,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2125449,1.528023,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.159541,1.159541,0,0,0,1.159541,45.25055,0,2.220446E-16,0,0.5246988,1.22057,1.159541,0,0,0,4.553689,0,0.6958709,-0.6958709,5.2665,87.77482,0.2125449,1.275495,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.303392,2.303392,1.7,0,0.5202,2.303392,17.19927,2.220446E-16,0,0,0.3961666,0.6351491,0.6033916,0,0,0.7731899,3.857818,0,0.2389825,-0.2389825,5.01459,83.57633,0.2125449,2.533731,0.3169333,1.7,4.253984
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.038726,3.618836,0.02248804,0,0.02248804,5.035924,83.9319,0.2125415,0,0.01799043,0,3.641324
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2822981,0.2822981,0,0,0,0.2822981,0,0,5.551115E-17,0,0,0.2971559,0.2822981,0,0,1.016238,3.639075,0,0.2971559,-0.2971559,4.722694,78.71141,0.2125415,0.3105279,0,0,3.639075
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.523414,1.523414,1.7,0,0.5202,1.523414,0,0,0,0,0,0,0,0.1765858,0.1677565,1.346411,3.341919,0.1677565,0,0.1677565,4.881842,81.36387,0.2125541,1.675756,0,1.7,3.341919
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.78473,2.78473,1.7,0,0.5202,2.78473,0,0,0,0,0,1.141821,1.08473,0,0,1.178655,3.4929,0,1.141821,-1.141821,3.678257,61.30415,0.2125541,3.063203,0,1.7,3.4929
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3601004,0.3601004,1.7,0,0.5202,0.3601004,0,0,0,0,0,0,0,1.3399,1.272905,2.447345,2.351078,1.272905,0,1.272905,4.88584,81.4305,0.2126355,0.3961104,0,1.7,2.351078
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3947633,0.3947633,0,0,0,0.3947633,0,0,5.551115E-17,0,0,0.4155403,0.3947633,0,0,1.17444,3.496693,0,0.4155403,-0.4155403,4.447822,74.13022,0.2126355,0.4342397,0,0,3.496693
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3916861,0.3916861,0,0,0,0.3916861,0,0,0,0,0,0.4123011,0.3916861,0,0,1.636152,3.081152,0,0.4123011,-0.4123011,4.013218,66.88684,0.2126355,0.4308547,0,0,3.081152
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4186319,0.4186319,0,0,0,0.4186319,0,0,5.551115E-17,0,0,0.4406652,0.4186319,0,0,2.094264,2.668851,0,0.4406652,-0.4406652,3.548717,59.14516,0.2126355,0.4604951,0,0,2.668851
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583892,2.228186,0,0,0,3.548717,59.14516,0.2126355,0,0,0,2.228186
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.583892,2.228186,0,0,0,3.548717,59.14516,0.2126355,0,0,0,2.228186
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1235872,0.1235872,0,0,0,0.1235872,0,0,0,0,0,0.1300918,0.1235872,0,0,2.583892,2.228186,0,0.1300918,-0.1300918,3.411588,56.85968,0.2126355,0.1359459,0,0,2.228186
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.475311,0.475311,0,0,0,0.475311,0,0,0,0,0,0.5003273,0.475311,0,0,2.728439,2.098094,0,0.5003273,-0.5003273,2.884197,48.06984,0.2126355,0.522842,0,0,2.098094
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1544006,0.1544006,0,0,0,0.1544006,9.51588,0,2.775558E-17,0,0.01469258,0.162527,0.1544006,0,0,3.284358,1.597767,0,0.1478344,-0.1478344,2.728365,45.47266,0.2126355,0.1698407,0.01175406,0,1.612459
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8911023,0.8911023,0,0,0,0.8911023,35.40324,0,0,0,0.315479,0.9380023,0.8911023,0,0,3.448618,1.449932,0,0.6225233,-0.6225233,2.072168,34.53607,0.2126355,0.9802125,0.2523832,0,1.765411
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.629081,1.629081,1.7,0,0.5202,1.629081,32.33646,0,0,0,0.526787,0,0,0.07091951,0.06737354,4.140311,0.8274091,0.5941605,0,0.5941605,2.635838,43.93055,0.2126684,1.791988,0.4214296,1.7,1.354196
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,3.54615,1.362154,1.796323,0,1.796323,4.33998,72.33286,0.2126192,0,0.3330586,1.7,1.778477
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.260611,1.260611,1.7,0,0.5202,1.260611,66.83667,0,0,0,0.8425505,0,0,0.4393888,0.4174194,1.749827,2.978844,1.25997,0,1.25997,5.535293,92.25469,0.2126949,1.386672,0.6740404,1.7,3.821395
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.4695737,0,0,0.9594311,0,0,0,0,0.4898573,4.112817,0.4898573,0,0.4898573,6.000012,100,0.2126221,0,0.7675448,0,5.072248
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6237748,0.6237748,0,0,0,0.6237748,161.8214,0.3527963,0,0,1.009401,0.6566051,0.6237748,0,0,0,4.553689,0,0,0,6.000012,100,0.2126221,0.6861523,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.9520156,0.9520156,0,0,0,0.9520156,87.30839,0,1.110223E-16,0,0.8311895,1.002122,0.9520156,0,0,0,4.553689,0,0.1709322,-0.1709322,5.819834,96.99703,0.2126221,1.047217,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.487575,1.487575,1.339416,0,0.4217607,1.487575,23.25134,2.775558E-17,0,0,0.3458812,0.1559565,0.1481587,0,0,0.1899247,4.382757,0.1899247,0,0.1899247,6.000012,100,0.2126321,1.636333,0.2767049,1.7,4.728638
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6326291,0.6326291,0,0,0,0.6326291,50.42841,0,0,0,0.3190248,0.6659254,0.6326291,0,0,0,4.553689,0,0.3469006,-0.3469006,5.634347,93.90559,0.2126321,0.695892,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.064359,2.064359,1.7,0,0.5202,2.064359,19.15723,0,0,0,0.395474,0.3835362,0.3643594,0,0,0.385445,4.206789,0.01193774,0,0.01193774,5.645672,94.09435,0.2126327,2.270795,0.3163792,1.7,4.602262
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.067309,2.067309,1.7,0,0.5202,2.067309,4.247381,0,0,0,0.0878065,0.3866413,0.3673092,0,0,0.3735073,4.217532,0,0.2988348,-0.2988348,5.330672,88.84436,0.2126327,2.27404,0.0702452,1.7,4.305339
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.31681,0.31681,0,0,0,0.31681,0,0,5.551115E-17,0,0,0.3334842,0.31681,0,0,0.705546,3.918698,0,0.3334842,-0.3334842,4.979149,82.98565,0.2126327,0.348491,0,0,3.918698
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8840935,0.8840935,0,0,0,0.8840935,0,0,1.110223E-16,0,0,0.9306248,0.8840935,0,0,1.076084,3.585213,0,0.9306248,-0.9306248,3.998184,66.63628,0.2126327,0.9725029,0,0,3.585213
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6799703,0.6799703,0,0,0,0.6799703,0,0,1.110223E-16,0,0,0.7157582,0.6799703,0,0,2.110111,2.654589,0,0.7157582,-0.7157582,3.243709,54.06171,0.2126327,0.7479674,0,0,2.654589
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.213904,1.213904,0,0,0,1.213904,0,0,2.220446E-16,0,0,1.277793,1.213904,0,0,2.905398,1.93883,0,1.277793,-1.277793,1.896797,31.61321,0.2126327,1.335294,0,0,1.93883
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3405024,0.3405024,0,0,0,0.3405024,0,0,5.551115E-17,0,0,0.3584236,0.3405024,0,0,4.325169,0.661037,0,0.3584236,-0.3584236,1.518985,25.31636,0.2126327,0.3745527,0,0,0.661037
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4255231,0.4255231,1.7,0,0.5202,0.4255231,0,0,0,0,0,0,0,1.274477,1.210753,4.723417,0.3026134,1.210753,0,1.210753,2.667606,44.46001,0.2127229,0.4680755,0,1.7,0.3026134
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3282753,0.3282753,1.7,0,0.5202,0.3282753,0,0,0,0,0,0,0,1.371725,1.303138,3.512664,1.392291,1.303138,0,1.303138,3.903872,65.0644,0.2127993,0.3611028,0,1.7,1.392291
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1127885,0.1127885,1.56542,0,0.4834597,0.1127885,0,0,0,0,0,0,0,1.452632,1.38,2.209526,2.565116,1.38,0,1.38,5.213055,86.88407,0.2128357,0.1240673,0,1.7,2.565116
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8295258,3.807116,0,0,0,5.213055,86.88407,0.2128357,0,0,0,3.807116
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.337633,0.337633,0,0,0,0.337633,0,0,5.551115E-17,0,0,0.3554031,0.337633,0,0,0.8295258,3.807116,0,0.3554031,-0.3554031,4.838427,80.64029,0.2128357,0.3713963,0,0,3.807116
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224418,3.451713,0,0,0,4.838427,80.64029,0.2128357,0,0,0,3.451713
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3082685,0.3082685,0,0,0,0.3082685,0,0,0,0,0,0.3244931,0.3082685,0,0,1.224418,3.451713,0,0.3244931,-0.3244931,4.496381,74.93954,0.2128357,0.3390953,0,0,3.451713
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1616147,0.1616147,0,0,0,0.1616147,26.26629,0,2.775558E-17,0,0.04245021,0.1701208,0.1616147,0,0,1.584966,3.127219,0,0.1276706,-0.1276706,4.361804,72.69659,0.2128357,0.1777762,0.03396016,0,3.16967
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8850968,0.8850968,0,0,0,0.8850968,51.12392,0,1.110223E-16,0,0.4524962,0.9316809,0.8850968,0,0,1.726822,2.999549,0,0.4791846,-0.4791846,3.856699,64.2782,0.2128357,0.9736065,0.361997,0,3.452045
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.25925,2.520364,0.991892,0,0.991892,4.797691,79.96136,0.2126887,0,0.7935137,0,3.512256
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.298568,1.298568,1.345787,0,0.4234998,1.298568,93.76894,0,0,0,1.217653,0,0,0.0472194,0.04485843,1.267358,3.413067,1.262511,0,1.262511,5.995414,99.92338,0.2126962,1.428424,0.9741224,1.7,4.63072
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.016782,2.016782,0.6367815,0,0.2299414,2.016782,80.52434,0.1665222,0,0,1.624,1.452632,1.38,0,0,0.004846202,4.549327,0.004846202,0,0.004846202,6.000012,100,0.2126955,2.21846,1.2992,1.7,6.173327
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.877222,1.877222,0.4972221,0,0.1918416,1.877222,101.4594,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126955,2.064944,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.092854,1.092854,0,0,0,1.092854,175.1934,0.7642355,0,0,1.914608,1.150373,1.092854,0,0,0,4.553689,0,0,0,6.000012,100,0.2126955,1.202139,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126955,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.418284,1.418284,0.425,0,0.172125,1.418284,94.75813,0.2983772,0,0,1.34394,1.045562,0.9932843,0,0,0,4.553689,0,0,0,6.000012,100,0.2126955,1.560113,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.237367,1.237367,0,0,0,1.237367,96.98322,0,0,0,1.200038,1.302491,1.237367,0,0,0,4.553689,0,0.1024531,-0.1024531,5.892017,98.20009,0.2126955,1.361104,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4507932,0.4507932,0,0,0,0.4507932,163.5502,0.1489174,0,0,0.7372734,0.4745192,0.4507932,0,0,0.1138368,4.451236,0.1138368,0,0.1138368,6.000012,100,0.2126786,0.4958726,0.5898187,0,5.188509
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1633901,0.1633901,0,0,0,0.1633901,148.6661,0.07091605,0,0,0.2429056,0.1719896,0.1633901,0,0,0,4.553689,0,0,0,6.000012,100,0.2126786,0.1797291,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126786,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.9746333,0.9746333,0,0,0,0.9746333,0,0,1.110223E-16,0,0,1.02593,0.9746333,0,0,0,4.553689,0,1.02593,-1.02593,4.918587,81.97629,0.2126786,1.072097,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.868283,1.868283,1.7,0,0.5202,1.868283,0,0,0,0,0,0.1771396,0.1682826,0,0,1.139922,3.527759,0,0.1771396,-0.1771396,4.731865,78.86427,0.2126786,2.055111,0,1.7,3.527759
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.495368,2.495368,1.7,0,0.5202,2.495368,0,0,0,0,0,0.8372295,0.795368,0,0,1.336744,3.35062,0,0.8372295,-0.8372295,3.849348,64.15568,0.2126786,2.744905,0,1.7,3.35062
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001231496,0.0001231496,1.452755,0,0.452702,0.0001231496,0,0,0,0,0,0,0,1.452632,1.38,2.266999,2.51339,1.38,0,1.38,5.158531,85.97535,0.2126913,0.0001354646,0,1.7,2.51339
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8869987,3.75539,0,0,0,5.158531,85.97535,0.2126913,0,0,0,3.75539
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1459427,0.1459427,0,0,0,0.1459427,0,0,2.775558E-17,0,0,0.1536239,0.1459427,0,0,0.8869987,3.75539,0,0.1536239,-0.1536239,4.996597,83.27646,0.2126913,0.160537,0,0,3.75539
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2976864,0.2976864,0,0,0,0.2976864,0,0,5.551115E-17,0,0,0.3133541,0.2976864,0,0,1.057692,3.601766,0,0.3133541,-0.3133541,4.666293,77.77139,0.2126913,0.327455,0,0,3.601766
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.405863,3.288412,0,0,0,4.666293,77.77139,0.2126913,0,0,0,3.288412
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2234556,0.2234556,0,0,0,0.2234556,0,0,2.775558E-17,0,0,0.2352165,0.2234556,0,0,1.405863,3.288412,0,0.2352165,-0.2352165,4.418353,73.63908,0.2126913,0.2458012,0,0,3.288412
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6524215,0.6524215,0,0,0,0.6524215,0,0,1.110223E-16,0,0,0.6867595,0.6524215,0,0,1.667215,3.053196,0,0.6867595,-0.6867595,3.694445,61.57396,0.2126913,0.7176637,0,0,3.053196
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2140165,0.2140165,0,0,0,0.2140165,0,0,2.775558E-17,0,0,0.2252806,0.2140165,0,0,2.430281,2.366436,0,0.2252806,-0.2252806,3.456979,57.61619,0.2126913,0.2354182,0,0,2.366436
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4834532,0.4834532,0,0,0,0.4834532,11.06693,0,0,0,0.0535034,0.5088981,0.4834532,0,0,2.680593,2.141155,0,0.4553947,-0.4553947,2.97695,49.61574,0.2126913,0.5317985,0.04280272,0,2.194659
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2526844,0.2526844,0,0,0,0.2526844,156.443,0,0,0,0.3953071,0.2659836,0.2526844,0,0,3.186587,1.685761,0.1293236,0,0.1293236,3.099638,51.66052,0.2126722,0.2779528,0.3162457,0,2.081068
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.236678,1.236678,0,0,0,1.236678,56.22537,0,2.220446E-16,0,0.695327,1.301767,1.236678,0,0,3.057263,1.802152,0,0.6064397,-0.6064397,2.460394,41.00648,0.2126722,1.360346,0.5562616,0,2.497479
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.151825,2.151825,1.7,0,0.5202,2.151825,44.48423,0,0,0,0.9572229,0.4756052,0.451825,0,0,3.731085,1.195712,0.4816176,0,0.4816176,2.917296,48.62151,0.2126975,2.367007,0.7657783,1.7,2.152935
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.118255,1.118255,1.7,0,0.5202,1.118255,107.9785,0,0,0,1.207476,0,0,0.5817447,0.5526574,3.249467,1.629168,1.760133,0,1.760133,4.587105,76.4516,0.212706,1.230081,0.9659805,1.7,2.836644
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.176479,1.176479,1.359046,0,0.4271194,1.176479,110.2577,0,0,0,1.297159,0,0,0.1825665,0.1734382,1.489334,3.213288,1.470597,0,1.470597,5.982236,99.70374,0.2126856,1.294127,1.037727,1.7,4.510447
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4377711,0.4377711,0,0,0,0.4377711,350.2368,1.053687,0,0,1.533236,0.4608117,0.4377711,0,0,0.01873709,4.536826,0.01873709,0,0.01873709,6.000012,100,0.2126829,0.4815482,1.226588,0,6.070061
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6010585,0.6010585,0,0,0,0.6010585,243.106,0.8285162,0,0,1.461209,0.6326931,0.6010585,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,0.6611643,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.608716,1.608716,0.425,0,0.172125,1.608716,93.09925,0.2516857,0,0,1.497703,1.246017,1.183716,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,1.769588,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.560905,2.560905,1.409686,0,0.4409443,2.560905,47.31956,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,2.816995,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.4979,1.4979,1.170068,0,0.3755285,1.4979,23.03804,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,1.64769,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.696428,1.696428,1.696428,0,0.5192248,1.696428,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126829,1.866071,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7885668,0.7885668,0,0,0,0.7885668,0,0,1.110223E-16,0,0,0.8300703,0.7885668,0,0,0,4.553689,0,0.8300703,-0.8300703,5.125041,85.41718,0.2126829,0.8674234,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.066305,1.066305,0,0,0,1.066305,0,0,2.220446E-16,0,0,1.122426,1.066305,0,0,0.9223003,3.723619,0,1.122426,-1.122426,3.9419,65.6982,0.2126829,1.172935,0,0,3.723619
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16944,2.601193,0,0,0,3.9419,65.6982,0.2126829,0,0,0,2.601193
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1404911,0.1404911,0,0,0,0.1404911,0,0,0,0,0,0.1478853,0.1404911,0,0,2.16944,2.601193,0,0.1478853,-0.1478853,3.786015,63.10013,0.2126829,0.1545402,0,0,2.601193
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2777984,0.2777984,0,0,0,0.2777984,0,0,5.551115E-17,0,0,0.2924193,0.2777984,0,0,2.333757,2.453307,0,0.2924193,-0.2924193,3.477778,57.96286,0.2126829,0.3055782,0,0,2.453307
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.658668,2.160888,0,0,0,3.477778,57.96286,0.2126829,0,0,0,2.160888
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2426842,0.2426842,0,0,0,0.2426842,0,0,0,0,0,0.255457,0.2426842,0,0,2.658668,2.160888,0,0.255457,-0.255457,3.208503,53.47494,0.2126829,0.2669526,0,0,2.160888
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.09773008,0.09773008,0,0,0,0.09773008,0,0,1.387779E-17,0,0,0.1028738,0.09773008,0,0,2.942509,1.905431,0,0.1028738,-0.1028738,3.100065,51.66764,0.2126829,0.1075031,0,0,1.905431
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08206004,0.08206004,0,0,0,0.08206004,0,0,0,0,0,0.08637899,0.08206004,0,0,3.056813,1.802557,0,0.08637899,-0.08637899,3.009013,50.15012,0.2126829,0.09026604,0,0,1.802557
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2542539,0.2542539,0,0,0,0.2542539,0,0,5.551115E-17,0,0,0.2676357,0.2542539,0,0,3.15279,1.716178,0,0.2676357,-0.2676357,2.7269,45.44825,0.2126829,0.2796793,0,0,1.716178
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2127752,0.2127752,0,0,0,0.2127752,0,0,2.775558E-17,0,0,0.2239739,0.2127752,0,0,3.450163,1.448542,0,0.2239739,-0.2239739,2.490811,41.51344,0.2126829,0.2340527,0,0,1.448542
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2114911,0.2114911,0,0,0,0.2114911,18.01915,0,2.775558E-17,0,0.03810889,0.2226222,0.2114911,0,0,3.699023,1.224569,0,0.1845133,-0.1845133,2.296317,38.27187,0.2126829,0.2326402,0.03048712,0,1.262677
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.620174,1.620174,1.7,0,0.5202,1.620174,6.437378,0,0,0,0.1042967,0,0,0.07982611,0.0758348,3.904037,1.040055,0.1801315,0,0.1801315,2.467205,41.12,0.2126939,1.782191,0.08343738,1.7,1.144352
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5762091,0.5762091,1.7,0,0.5202,0.5762091,50.13082,0,0,0,0.2888583,0,0,1.123791,1.067601,3.723906,1.202174,1.35646,0,1.35646,3.754055,62.56746,0.2127619,0.63383,0.2310867,1.7,1.491032
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.433816,1.433816,1.7,0,0.5202,1.433816,13.28934,0,0,0,0.1905447,0,0,0.2661842,0.252875,2.367446,2.422987,0.4434197,0,0.4434197,4.17472,69.57853,0.2127905,1.577197,0.1524358,1.7,2.613532
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.585824,2.585824,1.7,0,0.5202,2.585824,16.58139,0,0,0,0.4287656,0.9324464,0.8858241,0,0,1.924026,2.822065,0,0.5036808,-0.5036808,3.643794,60.72978,0.2127905,2.844406,0.3430125,1.7,3.250831
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.670883,1.670883,1.7,0,0.5202,1.670883,30.81667,0,0,0,0.5149105,0,0,0.0291171,0.02766125,2.483672,2.318384,0.5425717,0,0.5425717,4.158523,69.30857,0.2128194,1.837971,0.4119284,1.7,2.833295
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5646829,0.5646829,1.071228,0,0.3485452,0.5646829,249.3249,0,0,0,1.407895,0,0,0.5065448,0.4812176,1.9411,2.806699,1.889113,0,1.889113,5.950692,99.17801,0.2126771,0.6211512,1.126316,1.7,4.214594
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.926912,2.926912,1.7,0,0.5202,2.926912,40.05376,2.220446E-16,0,0.1396027,1.172338,1.291486,1.226912,0,0,0.0519875,4.5069,0,0.1191477,-0.1191477,5.825099,97.0848,0.2126771,3.219603,0.9378705,1.7,5.679238
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.608559,1.608559,1.10815,0,0.3586251,1.608559,44.20847,5.551115E-17,0,0,0.7111192,0.5267453,0.5004081,0,0,0.1843739,4.387753,0.1843739,0,0.1843739,6.000012,100,0.2126867,1.769414,0.5688953,1.7,5.098872
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6921431,0.6921431,0,0,0,0.6921431,62.65956,0,0,0,0.4336939,0.7285717,0.6921431,0,0,0,4.553689,0,0.2948779,-0.2948779,5.689183,94.81953,0.2126867,0.7613574,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.173755,2.173755,1.7,0,0.5202,2.173755,23.09263,0,0,0,0.5019773,0.49869,0.4737555,0,0,0.3276421,4.258811,0.003287359,0,0.003287359,5.692302,94.87151,0.2126869,2.391131,0.4015819,1.7,4.760788
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.636239,1.636239,1.645221,0,0.5052454,1.636239,19.24535,0,0,0,0.3149,0,0,0.008981956,0.008532858,0.3243547,4.26177,0.3234329,0,0.3234329,5.999137,99.98543,0.2127039,1.799863,0.25192,1.7,4.57667
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.686227,1.686227,1.687198,0,0.516705,1.686227,0,0,0,0,0,0,0,0.0009703498,0.0009218323,0.0009218323,4.552859,0.0009218323,0,0.0009218323,6.000012,100,0.212704,1.85485,0,1.7,4.552859
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.167285,1.167285,0,0,0,1.167285,0,0,0,0,0,1.228721,1.167285,0,0,0,4.553689,0,1.228721,-1.228721,4.704826,78.4136,0.212704,1.284014,0,0,4.553689
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7295412,0.7295412,0,0,0,0.7295412,0,0,1.110223E-16,0,0,0.7679381,0.7295412,0,0,1.365246,3.324967,0,0.7679381,-0.7679381,3.895348,64.92233,0.212704,0.8024954,0,0,3.324967
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3571449,0.3571449,0,0,0,0.3571449,0,0,0,0,0,0.375942,0.3571449,0,0,2.218511,2.557029,0,0.375942,-0.375942,3.49907,58.31772,0.212704,0.3928594,0,0,2.557029
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1251127,0.1251127,0,0,0,0.1251127,0,0,0,0,0,0.1316976,0.1251127,0,0,2.636224,2.181087,0,0.1316976,-0.1316976,3.360249,56.00404,0.212704,0.1376239,0,0,2.181087
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7419028,0.7419028,0,0,0,0.7419028,0,0,1.110223E-16,0,0,0.7809503,0.7419028,0,0,2.782555,2.04939,0,0.7809503,-0.7809503,2.537055,42.28416,0.212704,0.8160931,0,0,2.04939
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4733946,0.4733946,0,0,0,0.4733946,0,0,5.551115E-17,0,0,0.4983101,0.4733946,0,0,3.650277,1.26844,0,0.4983101,-0.4983101,2.01179,33.52977,0.212704,0.5207341,0,0,1.26844
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4207879,0.4207879,0,0,0,0.4207879,0,0,5.551115E-17,0,0,0.4429346,0.4207879,0,0,4.203955,0.7701294,0,0.4429346,-0.4429346,1.544896,25.74821,0.212704,0.4628667,0,0,0.7701294
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1913238,0.1913238,0,0,0,0.1913238,0,0,2.775558E-17,0,0,0.2013935,0.1913238,0,0,4.696105,0.3271947,0,0.2013935,-0.2013935,1.332608,22.2101,0.212704,0.2104562,0,0,0.3271947
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3403724,0.3403724,1.7,0,0.5202,0.3403724,0,0,0,0,0,0,0,1.359628,1.291646,4.919875,0.1258012,1.291646,0,1.291646,2.557972,42.63277,0.2127813,0.3744097,0,1.7,0.1258012
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2617378,0.2617378,1.7,0,0.5202,0.2617378,0,0,0,0,0,0,0,1.438262,1.366349,3.628229,1.288283,1.366349,0,1.366349,3.854204,64.23661,0.2128475,0.2879116,0,1.7,1.288283
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1474946,0.1474946,1.600126,0,0.4929344,0.1474946,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.26188,2.517997,1.38,0,1.38,5.163387,86.05628,0.2128907,0.1622441,0,1.7,2.517997
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2961688,0.2961688,0,0,0,0.2961688,22.10174,0,5.551115E-17,0,0.06545847,0.3117566,0.2961688,0,0,0.88188,3.759997,0,0.2462981,-0.2462981,4.903766,81.72927,0.2128907,0.3257857,0.05236677,0,3.825455
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.350754,2.350754,1.7,0,0.5202,2.350754,18.04288,2.220446E-16,0,0,0.4241435,0.6850036,0.6507534,0,0,1.155545,3.513699,0,0.2608601,-0.2608601,4.628796,77.14644,0.2128907,2.585829,0.3393148,1.7,3.937842
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5611917,0.5611917,1.052824,0,0.3435211,0.5611917,165.3412,0,0,0,0.9278811,0,0,0.4916326,0.467051,1.445389,3.252839,1.394932,0,1.394932,5.952144,99.20221,0.2128174,0.6173109,0.7423049,1.7,4.18072
