Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1661225,0.1661225,0,0,0,0.1661225,811.2704,1.12238,0,0,1.347703,0.1748658,0.1661225,0,0,0.05045703,4.508277,0.05045703,0,0.05045703,6.000012,100,0.21281,0.1827348,1.078162,0,5.85598
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.230199,1.230199,0,0,0,1.230199,117.4012,0.1493218,0,0,1.444269,1.294947,1.230199,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,1.353219,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09044669,0.09044669,0,0,0,0.09044669,1962.391,1.679711,0,0,1.774918,0.09520704,0.09044669,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0.09949136,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1805483,0.1805483,0,0,0,0.1805483,953.6293,1.531711,0,0,1.721762,0.1900509,0.1805483,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0.1986032,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.77043,0.77043,0,0,0,0.77043,218.9449,0.875838,0,0,1.686817,0.810979,0.77043,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0.8474731,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.108371,1.108371,0,0,0,1.108371,128.9436,0.2624668,0,0,1.429173,1.166706,1.108371,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,1.219208,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.405852,1.405852,0.5725228,0,0.2123987,1.405852,62.39553,1.110223E-16,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,1.546438,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21281,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04381201,0.04381201,0,0,0,0.04381201,0,0,0,0,0,0.04611791,0.04381201,0,0,0,4.553689,0,0.04611791,-0.04611791,5.951399,99.18979,0.21281,0.04819322,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.053473,2.053473,1.7,0,0.5202,2.053473,0,0,0,0,0,0.3720769,0.353473,0,0,0.05124212,4.507571,0,0.3720769,-0.3720769,5.559196,92.65308,0.21281,2.25882,0,1.7,4.507571
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4646609,4.135494,0,0,0,5.559196,92.65308,0.21281,0,0,0,4.135494
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1768516,0.1768516,0,0,0,0.1768516,0,0,0,0,0,0.1861596,0.1768516,0,0,0.4646609,4.135494,0,0.1861596,-0.1861596,5.362967,89.3826,0.21281,0.1945368,0,0,4.135494
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.300707,0.300707,0,0,0,0.300707,0,0,5.551115E-17,0,0,0.3165337,0.300707,0,0,0.6715049,3.949335,0,0.3165337,-0.3165337,5.029311,83.82168,0.21281,0.3307777,0,0,3.949335
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.023209,3.632801,0,0,0,5.029311,83.82168,0.21281,0,0,0,3.632801
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4391389,0.4391389,0,0,0,0.4391389,0,0,5.551115E-17,0,0,0.4622515,0.4391389,0,0,1.023209,3.632801,0,0.4622515,-0.4622515,4.542055,75.70077,0.21281,0.4830528,0,0,3.632801
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.536822,3.170549,0,0,0,4.542055,75.70077,0.21281,0,0,0,3.170549
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2812212,0.2812212,0,0,0,0.2812212,0,0,5.551115E-17,0,0,0.2960223,0.2812212,0,0,1.536822,3.170549,0,0.2960223,-0.2960223,4.23002,70.50019,0.21281,0.3093433,0,0,3.170549
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4943054,0.4943054,0,0,0,0.4943054,0,0,1.110223E-16,0,0,0.5203215,0.4943054,0,0,1.865735,2.874527,0,0.5203215,-0.5203215,3.681553,61.3591,0.21281,0.5437359,0,0,2.874527
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.310836,0.310836,0,0,0,0.310836,0,0,0,0,0,0.3271957,0.310836,0,0,2.44387,2.354206,0,0.3271957,-0.3271957,3.336658,55.61086,0.21281,0.3419195,0,0,2.354206
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1729997,0.1729997,0,0,0,0.1729997,29.78505,0,0,0,0.05152804,0.1821049,0.1729997,0,0,2.807421,2.02701,0,0.1305769,-0.1305769,3.199018,53.31687,0.21281,0.1902996,0.04122243,0,2.078538
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.406225,3.08,1.7,0,0.5202,3.08,10.31643,0,0.3262253,0.6668479,0.3177462,1.452632,1.38,0,0,2.952507,1.896433,0,1.134885,-1.134885,2.002744,33.379,0.21281,3.746848,0.254197,1.7,2.214179
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.886055,1.886055,1.7,0,0.5202,1.886055,38.31327,0,0,0,0.7226096,0.1958477,0.1860553,0,0,4.21349,0.7615477,0.5267619,0,0.5267619,2.502474,41.70782,0.2128373,2.074661,0.5780876,1.7,1.484157
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4526063,0.4526063,1.7,0,0.5202,0.4526063,284.7128,0,0,0,1.288628,0,0,1.247394,1.185024,3.686728,1.235633,2.473652,0,2.473652,4.849187,80.81962,0.2127413,0.4978669,1.030902,1.7,2.524261
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.837206,1.837206,1.404456,0,0.4395166,1.837206,90.82281,0,0,0,1.668602,0.4555262,0.4327499,0,0,1.213076,3.46192,1.213076,0,1.213076,6.000012,100,0.2127614,2.020927,1.334882,1.7,5.130523
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.992394,0.992394,0,0,0,0.992394,148.781,0.4318681,0,0,1.476493,1.044625,0.992394,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,1.091633,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5985958,0.5985958,0,0,0,0.5985958,240.6755,0.8105723,0,0,1.440673,0.6301008,0.5985958,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,0.6584554,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.718215,1.718215,0.425,0,0.172125,1.718215,99.97753,0.35655,0,0,1.717829,1.361279,1.293215,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,1.890036,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.120469,3.08,1.7,0,0.5202,3.08,55.39599,0.253565,0.04046865,0.3525155,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,3.432516,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.829562,1.829562,0.594012,0,0.2182653,1.829562,71.08691,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,2.012518,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.924495,1.924495,1.189517,0,0.3808382,1.924495,40.20073,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2127614,2.116945,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5120407,0.5120407,0,0,0,0.5120407,83.99401,0,0,0,0.4300835,0.5389902,0.5120407,0,0,0,4.553689,0,0.1089067,-0.1089067,5.885214,98.08671,0.2127614,0.5632448,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.305906,2.305906,1.7,0,0.5202,2.305906,0,0,0,0,0,0.6377958,0.605906,0,0,0.1210074,4.444782,0,0.6377958,-0.6377958,5.212918,86.8818,0.2127614,2.536497,0,1.7,4.444782
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6640917,0.6640917,0,0,0,0.6640917,0,0,0,0,0,0.6990439,0.6640917,0,0,0.8296694,3.806987,0,0.6990439,-0.6990439,4.476061,74.60088,0.2127614,0.7305009,0,0,3.806987
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2930445,0.2930445,0,0,0,0.2930445,0,0,5.551115E-17,0,0,0.3084679,0.2930445,0,0,1.606385,3.107943,0,0.3084679,-0.3084679,4.150908,69.18166,0.2127614,0.3223489,0,0,3.107943
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7620018,0.7620018,0,0,0,0.7620018,0,0,1.110223E-16,0,0,0.8021072,0.7620018,0,0,1.949127,2.799475,0,0.8021072,-0.8021072,3.305413,55.0901,0.2127614,0.838202,0,0,2.799475
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5105655,0.5105655,0,0,0,0.5105655,0,0,0,0,0,0.5374373,0.5105655,0,0,2.840357,1.997368,0,0.5374373,-0.5374373,2.738904,45.64831,0.2127614,0.561622,0,0,1.997368
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4135729,0.4135729,0,0,0,0.4135729,0,0,5.551115E-17,0,0,0.4353399,0.4135729,0,0,3.43751,1.45993,0,0.4353399,-0.4353399,2.280015,38.00018,0.2127614,0.4549302,0,0,1.45993
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.132179,0.132179,0,0,0,0.132179,0,0,2.775558E-17,0,0,0.1391358,0.132179,0,0,3.921221,1.02459,0,0.1391358,-0.1391358,2.133353,35.55582,0.2127614,0.1453969,0,0,1.02459
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2421738,0.2421738,0,0,0,0.2421738,0,0,0,0,0,0.2549198,0.2421738,0,0,4.075816,0.8854546,0,0.2549198,-0.2549198,1.864644,31.07734,0.2127614,0.2663912,0,0,0.8854546
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2304719,0.2304719,0,0,0,0.2304719,0,0,2.775558E-17,0,0,0.242602,0.2304719,0,0,4.35906,0.6305348,0,0.242602,-0.242602,1.60892,26.81527,0.2127614,0.2535191,0,0,0.6305348
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1072775,0.1072775,0,0,0,0.1072775,0,0,1.387779E-17,0,0,0.1129237,0.1072775,0,0,4.628618,0.3879328,0,0.1129237,-0.1129237,1.489887,24.83141,0.2127614,0.1180052,0,0,0.3879328
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4510641,0.4510641,1.7,0,0.5202,0.4510641,0,-2.220446E-16,0,0,0,0,0,1.248936,1.186489,4.754089,0.2750091,1.186489,0,1.186489,2.61549,43.59141,0.2128481,0.4961706,0,1.7,0.2750091
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2014177,0.2014177,1.654049,0,0.5076554,0.2014177,0,0,0,0,0,0,0,1.452632,1.38,3.5676,1.342849,1.38,0,1.38,3.924673,65.41108,0.2129022,0.2215594,0,1.7,1.342849
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3319543,0.3319543,1.7,0,0.5202,0.3319543,16.35009,0,0,0,0.05427484,0,0,1.368046,1.299643,2.1876,2.584849,1.353918,0,1.353918,5.209113,86.81837,0.2129696,0.3651497,0.04341987,1.7,2.639124
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.143983,2.143983,1.7,0,0.5202,2.143983,11.76664,0,0,0,0.2522746,0.46735,0.4439825,0,0,0.8336813,3.803376,0,0.2150754,-0.2150754,4.982403,83.03989,0.2129696,2.358381,0.2018197,1.7,4.05565
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4582047,0.4582047,0,0,0,0.4582047,170.0381,0,0,0,0.7791226,0.4823207,0.4582047,0,0,1.072654,3.5883,0.2968019,0,0.2968019,5.263974,87.73273,0.2129264,0.5040252,0.623298,0,4.367423
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.7392644,0.7392644,0,0,0,0.7392644,105.4854,0,0,0,0.7798156,0.778173,0.7392644,0,0,0.7758521,3.855422,0.001642576,0,0.001642576,5.265532,87.7587,0.2129261,0.8131908,0.6238525,0,4.635238
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.276405,1.276405,0.7182438,0,0.2521805,1.276405,106.6862,0,0,0,1.361747,0.5875375,0.5581607,0,0,0.7742096,3.8569,0.7742096,0,0.7742096,6.000012,100,0.2128742,1.404045,1.089398,1.7,5.218647
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.087789,2.087789,0.7077887,0,0.2493263,2.087789,70.29601,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2128742,2.296568,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.851285,1.851285,0.4712847,0,0.1847607,1.851285,92.44527,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2128742,2.036413,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.743809,0.743809,0,0,0,0.743809,183.1674,0.579459,0,0,1.362416,0.7829568,0.743809,0,0,0,4.553689,0,0,0,6.000012,100,0.2128742,0.8181899,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6638009,0.6638009,0,0,0,0.6638009,129.7315,0.1624212,0,0,0.861159,0.6987378,0.6638009,0,0,0,4.553689,0,0,0,6.000012,100,0.2128742,0.730181,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.182327,1.182327,0,0,0,1.182327,57.92945,0,0,0,0.6849156,1.244555,1.182327,0,0,0,4.553689,0,0.5596392,-0.5596392,5.4101,90.16816,0.2128742,1.30056,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.179554,2.179554,1.7,0,0.5202,2.179554,8.666169,0,0,0,0.1888838,0.5047932,0.4795536,0,0,0.6218214,3.99405,0,0.3159094,-0.3159094,5.077103,84.61821,0.2128742,2.397509,0.151107,1.7,4.182933
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.567128,1.567128,1.7,0,0.5202,1.567128,5.414557,0,0,0,0.08485302,0,0,0.1328721,0.1262285,0.9728318,3.67814,0.2110815,0,0.2110815,5.277352,87.9557,0.2128878,1.723841,0.06788242,1.7,3.762993
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3604943,0.3604943,0,0,0,0.3604943,0,0,5.551115E-17,0,0,0.3794677,0.3604943,0,0,0.7617503,3.868114,0,0.3794677,-0.3794677,4.877358,81.28914,0.2128878,0.3965437,0,0,3.868114
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.174748,2.174748,1.7,0,0.5202,2.174748,0,0,0,0,0,0.4997348,0.4747481,0,0,1.183381,3.488646,0,0.4997348,-0.4997348,4.350591,72.50971,0.2128878,2.392223,0,1.7,3.488646
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.687931,2.687931,1.7,0,0.5202,2.687931,0,0,0,0,0,1.039928,0.9879314,0,0,1.738642,2.988911,0,1.039928,-1.039928,3.254411,54.24008,0.2128878,2.956725,0,1.7,2.988911
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.776772,3.08,1.7,0,0.5202,3.08,0,0,0.6967719,1.074449,0,1.452632,1.38,0,0,2.894117,1.948983,0,1.452632,-1.452632,1.723203,28.71999,0.2128878,4.154449,0,1.7,1.948983
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5794136,0.5794136,1.7,0,0.5202,0.5794136,0,0,0,0,0,0,0,1.120586,1.064557,4.508152,0.4963518,1.064557,0,1.064557,2.733131,45.55209,0.2129652,0.637355,0,1.7,0.4963518
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4534387,0.4534387,1.7,0,0.5202,0.4534387,0,0,0,0,0,0,0,1.246561,1.184233,3.443595,1.454453,1.184233,0,1.184233,3.856593,64.27642,0.2130512,0.4987826,0,1.7,1.454453
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4120426,0.4120426,1.7,0,0.5202,0.4120426,0,0,0,0,0,0,0,1.287957,1.22356,2.259362,2.520263,1.22356,0,1.22356,5.017364,83.62256,0.2131371,0.4532468,0,1.7,2.520263
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.234651,0.234651,0,0,0,0.234651,0,0,2.775558E-17,0,0,0.2470011,0.234651,0,0,1.035803,3.621467,0,0.2470011,-0.2470011,4.757001,79.2832,0.2131371,0.2581162,0,0,3.621467
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3988799,0.3988799,0,0,0,0.3988799,0,0,5.551115E-17,0,0,0.4198736,0.3988799,0,0,1.310248,3.374465,0,0.4198736,-0.4198736,4.314416,71.90678,0.2131371,0.4387679,0,0,3.374465
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1125749,0.1125749,0,0,0,0.1125749,0,0,1.387779E-17,0,0,0.1184999,0.1125749,0,0,1.776774,2.954592,0,0.1184999,-0.1184999,4.189506,69.82496,0.2131371,0.1238324,0,0,2.954592
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04005282,0.04005282,0,0,0,0.04005282,0,0,0,0,0,0.04216086,0.04005282,0,0,1.908441,2.836092,0,0.04216086,-0.04216086,4.145064,69.08427,0.2131371,0.0440581,0,0,2.836092
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4372873,0.4372873,0,0,0,0.4372873,0,0,5.551115E-17,0,0,0.4603024,0.4372873,0,0,1.955286,2.793931,0,0.4603024,-0.4603024,3.659863,60.9976,0.2131371,0.481016,0,0,2.793931
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.466733,2.333629,0.05004581,0,0.05004581,3.707341,61.78889,0.2131299,0,0.04003665,0,2.383675
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.416688,2.37867,0.2561625,0,0.2561625,3.950358,65.83916,0.2130926,0,0.20493,0,2.634832
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,2.160525,2.609216,0.5793834,0,0.5793834,4.500009,75,0.2130085,0,0.4635067,0,3.1886
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5378829,0.5378829,0,0,0,0.5378829,184.6214,0,0,0,0.9930469,0.5661924,0.5378829,0,0,1.581142,3.130661,0.4268545,0,0.4268545,4.904959,81.74915,0.2129465,0.5916711,0.7944375,0,4.123708
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3409484,0.3409484,0,0,0,0.3409484,371.9546,0,0,0,1.268173,0.3588931,0.3409484,0,0,1.154287,3.51483,0.9092801,0,0.9092801,5.767578,96.12611,0.2128146,0.3750432,1.014539,0,4.783003
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.303845,2.303845,0.9327925,0,0.3107524,2.303845,73.27838,0,0,0,1.68822,1.443213,1.371053,0,0,0.2450073,4.333182,0.2450073,0,0.2450073,6.000012,100,0.212781,2.53423,1.350576,1.7,6.021403
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.388751,2.388751,1.128068,0,0.3640627,2.388751,55.55348,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.212781,2.627626,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.079719,3.079719,1.7,0,0.5202,3.079719,18.40758,0,4.440892E-16,0.3076912,0.5669018,1.452336,1.379719,0,0,0,4.553689,0,0.8854343,-0.8854343,5.066682,84.44453,0.212781,3.387691,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.200213,1.200213,0,0,0,1.200213,76.70761,0,0,0,0.9206547,1.263382,1.200213,0,0,0.9838158,3.668255,0,0.3427274,-0.3427274,4.705416,78.42344,0.212781,1.320234,0.7365238,0,4.588909
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6014032,0.6014032,0,0,0,0.6014032,167.224,0,0,0,1.00569,0.633056,0.6014032,0,0,1.364624,3.325527,0.3726344,0,0.3726344,5.058928,84.3153,0.212727,0.6615436,0.8045524,0,4.331218
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.9501224,0.9501224,0,0,0,0.9501224,95.68156,2.220446E-16,0,0,0.9090919,1.000129,0.9501224,0,0,0.9919897,3.660898,0,0.09103692,-0.09103692,4.962966,82.71594,0.212727,1.045135,0.7272735,0,4.56999
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.522994,1.522994,1.7,0,0.5202,1.522994,23.59114,0,0,0,0.3592916,0,0,0.1770059,0.1681556,1.093142,3.569861,0.5274473,0,0.5274473,5.463347,91.0556,0.2127576,1.675293,0.2874333,1.7,3.929153
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3696028,0.3696028,0,0,0,0.3696028,0,0,5.551115E-17,0,0,0.3890556,0.3696028,0,0,0.5656945,4.044564,0,0.3890556,-0.3890556,5.053246,84.2206,0.2127576,0.4065631,0,0,4.044564
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.289191,1.289191,1.7,0,0.5202,1.289191,0,0,0,0,0,0,0,0.4108091,0.3902687,0.9979785,3.655508,0.3902687,0,0.3902687,5.423488,90.39128,0.2127859,1.41811,0,1.7,3.655508
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1399069,0.1399069,0,0,0,0.1399069,0,0,0,0,0,0.1472704,0.1399069,0,0,0.6077098,4.00675,0,0.1472704,-0.1472704,5.268251,87.80401,0.2127859,0.1538976,0,0,4.00675
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7713436,3.85948,0,0,0,5.268251,87.80401,0.2127859,0,0,0,3.85948
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1111457,0.1111457,0,0,0,0.1111457,0,0,1.387779E-17,0,0,0.1169954,0.1111457,0,0,0.7713436,3.85948,0,0.1169954,-0.1169954,5.144927,85.74861,0.2127859,0.1222602,0,0,3.85948
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2747079,0.2747079,0,0,0,0.2747079,0,0,0,0,0,0.2891662,0.2747079,0,0,0.9013386,3.742484,0,0.2891662,-0.2891662,4.840119,80.6685,0.2127859,0.3021787,0,0,3.742484
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.222634,3.453318,0,0,0,4.840119,80.6685,0.2127859,0,0,0,3.453318
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5314248,0.5314248,0,0,0,0.5314248,0,0,1.110223E-16,0,0,0.5593945,0.5314248,0,0,1.222634,3.453318,0,0.5593945,-0.5593945,4.250465,70.84095,0.2127859,0.5845673,0,0,3.453318
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4045846,0.4045846,0,0,0,0.4045846,0,0,5.551115E-17,0,0,0.4258785,0.4045846,0,0,1.844184,2.893924,0,0.4258785,-0.4258785,3.80155,63.35904,0.2127859,0.445043,0,0,2.893924
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7077426,0.7077426,0,0,0,0.7077426,0,0,1.110223E-16,0,0,0.7449922,0.7077426,0,0,2.317382,2.468045,0,0.7449922,-0.7449922,3.016259,50.27089,0.2127859,0.7785168,0,0,2.468045
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2657377,0.2657377,0,0,0,0.2657377,0,0,5.551115E-17,0,0,0.2797239,0.2657377,0,0,3.145151,1.723053,0,0.2797239,-0.2797239,2.721405,45.35665,0.2127859,0.2923114,0,0,1.723053
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5097119,0.5097119,0,0,0,0.5097119,0,0,1.110223E-16,0,0,0.5365388,0.5097119,0,0,3.455956,1.443329,0,0.5365388,-0.5365388,2.155843,35.93064,0.2127859,0.5606831,0,0,1.443329
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4910852,0.4910852,0,0,0,0.4910852,12.87012,0,5.551115E-17,0,0.06320325,0.5169318,0.4910852,0,0,4.05211,0.9067901,0,0.4537286,-0.4537286,1.677571,27.95946,0.2127859,0.5401937,0.0505626,0,0.9699934
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,4.556252,0.4530615,0.4102186,0,0.4102186,2.066739,34.44558,0.2127266,0,0.3281749,0,0.8632801
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.947779,1.947779,1.7,0,0.5202,1.947779,41.28295,0,0,0,0.8041007,0.2608203,0.2477793,0,0,4.146034,0.8222583,0.5432804,0,0.5432804,2.58214,43.03558,0.2127544,2.142557,0.6432805,1.7,1.626359
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.550181,1.550181,1.7,0,0.5202,1.550181,53.24302,0,0,0,0.8253633,0,0,0.1498189,0.142328,3.602754,1.311211,0.9676912,0,0.9676912,3.500172,58.33609,0.212807,1.705199,0.6602907,1.7,2.136574
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,1.3583,0,0.426916,0,0,0,0,0,1.344677,0,0,1.3583,1.290385,2.635062,2.182133,2.635062,0,2.635062,6.000012,100,0.2126187,0,1.075742,1.7,3.52681
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.38215,1.38215,0.425,0,0.172125,1.38215,80.89781,0.1106029,0,0,1.118129,1.007526,0.9571496,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,1.520365,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.7019089,0.7019089,0,0,0,0.7019089,253.9332,1.043528,0,0,1.78238,0.7388514,0.7019089,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0.7720998,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.420258,1.420258,0.425,0,0.172125,1.420258,80.95057,0.1020671,0,0,1.149707,1.04764,0.9952576,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,1.562283,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.322579,1.322579,0.7947834,0,0.2730759,1.322579,42.0069,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,1.454837,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126187,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.150017,2.150017,1.7,0,0.5202,2.150017,0,0,0,0,0,0.4737023,0.4500172,0,0,0,4.553689,0,0.4737023,-0.4737023,5.500686,91.67792,0.2126187,2.365019,0,1.7,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4540496,0.4540496,0,0,0,0.4540496,0,0,5.551115E-17,0,0,0.477947,0.4540496,0,0,0.5263359,4.079987,0,0.477947,-0.477947,4.996886,83.28126,0.2126187,0.4994546,0,0,4.079987
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1813007,0.1813007,0,0,0,0.1813007,0,0,2.775558E-17,0,0,0.1908428,0.1813007,0,0,1.057388,3.60204,0,0.1908428,-0.1908428,4.79572,79.9285,0.2126187,0.1994307,0,0,3.60204
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07619726,0.07619726,0,0,0,0.07619726,0,0,1.387779E-17,0,0,0.08020764,0.07619726,0,0,1.269436,3.411197,0,0.08020764,-0.08020764,4.711173,78.5194,0.2126187,0.08381698,0,0,3.411197
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358555,3.330989,0,0,0,4.711173,78.5194,0.2126187,0,0,0,3.330989
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4391639,0.4391639,0,0,0,0.4391639,0,0,5.551115E-17,0,0,0.4622778,0.4391639,0,0,1.358555,3.330989,0,0.4622778,-0.4622778,4.22389,70.39802,0.2126187,0.4830803,0,0,3.330989
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.169165,0.169165,0,0,0,0.169165,0,0,0,0,0,0.1780684,0.169165,0,0,1.872197,2.868711,0,0.1780684,-0.1780684,4.036189,67.26968,0.2126187,0.1860815,0,0,2.868711
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1314716,0.1314716,0,0,0,0.1314716,0,0,0,0,0,0.1383912,0.1314716,0,0,2.070051,2.690643,0,0.1383912,-0.1383912,3.890312,64.8384,0.2126187,0.1446188,0,0,2.690643
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2355698,0.2355698,0,0,0,0.2355698,0,0,0,0,0,0.2479682,0.2355698,0,0,2.223819,2.552252,0,0.2479682,-0.2479682,3.628931,60.48206,0.2126187,0.2591268,0,0,2.552252
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3546014,0.3546014,0,0,0,0.3546014,0,0,0,0,0,0.3732646,0.3546014,0,0,2.499339,2.304284,0,0.3732646,-0.3732646,3.235475,53.92448,0.2126187,0.3900615,0,0,2.304284
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3777645,0.3777645,0,0,0,0.3777645,1.294566,0,5.551115E-17,0,0.004890412,0.3976468,0.3777645,0,0,2.914078,1.931019,0,0.3927564,-0.3927564,2.821474,47.02446,0.2126187,0.4155409,0.003912329,0,1.935909
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.634548,2.634548,1.7,0,0.5202,2.634548,1.56919,0,0,0,0.04134107,0.9837347,0.934548,0,0,3.350474,1.538263,0,0.9423936,-0.9423936,1.828104,30.46833,0.2126187,2.898003,0.03307285,1.7,1.579604
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.366905,2.274884,1.7,0,0.5202,2.274884,0.4076076,0,0.09202086,0.3357586,0.009272602,0.6051416,0.5748845,0,0,4.397578,0.595869,0,0.595869,-0.595869,1.200002,20,0.2126187,2.603596,0.007418082,1.7,0.6051416
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.026735,1.772252,1.7,0,0.5202,1.772252,4.291436,0,0.2544827,0.514958,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2126187,2.229409,0.06084406,1.7,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,5.059654,0,1.667224,0,1.667224,2.78167,46.36108,0.2125897,0,0.2297796,1.7,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8388002,0.8388002,1.7,0,0.5202,0.8388002,24.80345,0,0,0,0.2080514,0,0,0.8611998,0.8181398,3.39243,1.500502,1.026191,0,1.026191,3.755201,62.58656,0.2126595,0.9226802,0.1664411,1.7,1.708553
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.321516,1.321516,1.7,0,0.5202,1.321516,24.74861,0,0,0,0.3270569,0,0,0.378484,0.3595598,2.366239,2.424074,0.6866167,0,0.6866167,4.406582,73.44289,0.2127021,1.453668,0.2616455,1.7,2.751131
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.933756,0.933756,1.7,0,0.5202,0.933756,18.63773,0,0,0,0.1740309,0,0,0.766244,0.7279318,1.679622,3.042029,0.9019628,0,0.9019628,5.262259,87.70415,0.2127635,1.027132,0.1392248,1.7,3.21606
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08630361,0.08630361,0,0,0,0.08630361,85.76987,0,0,0,0.07402249,0.09084591,0.08630361,0,0,0.7776594,3.853796,0,0.01682342,-0.01682342,5.244526,87.40859,0.2127635,0.09493398,0.059218,0,3.927818
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.336491,1.336491,1.7,0,0.5202,1.336491,21.2591,0,0,0,0.284126,0,0,0.3635087,0.3453333,0.796352,3.836972,0.6294593,0,0.6294593,5.841684,97.3612,0.2128029,1.47014,0.2273008,1.7,4.121098
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.308792,1.308792,1.321934,0,0.416988,1.308792,11.69472,0,0,0,0.1530596,0,0,0.01314144,0.01248437,0.1668927,4.403485,0.165544,0,0.165544,5.998733,99.97868,0.2128115,1.439672,0.1224477,1.7,4.556545
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0.09508222,0,0,0.09643095,0,0,0,0,0.001348727,4.552475,0.001348727,0,0.001348727,6.000012,100,0.2128114,0,0.07714476,0,4.648906
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.361764,2.361764,1.7,0,0.5202,2.361764,0,0,0,0,0,0.6965939,0.6617642,0,0,0,4.553689,0,0.6965939,-0.6965939,5.265738,87.76212,0.2128114,2.597941,0,1.7,4.553689
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.370562,3.08,1.7,0,0.5202,3.08,0,0,0.2905619,0.6276181,0,1.452632,1.38,0,0,0.7739933,3.857095,0,1.452632,-1.452632,3.734529,62.24203,0.2128114,3.707618,0,1.7,3.857095
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.219552,1.219552,1.7,0,0.5202,1.219552,0,0,0,0,0,0,0,0.4804477,0.4564253,2.388028,2.404464,0.4564253,0,0.4564253,4.167532,69.45873,0.2128442,1.341507,0,1.7,2.404464
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.931603,2.815246,1.38,0,1.38,5.476716,91.27841,0.2128563,0,0,1.7,2.815246
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3344781,0.3344781,0,0,0,0.3344781,0,0,5.551115E-17,0,0,0.3520822,0.3344781,0,0,0.551603,4.057246,0,0.3520822,-0.3520822,5.105588,85.09296,0.2128563,0.3679259,0,0,4.057246
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.399257,0.399257,0,0,0,0.399257,0,0,5.551115E-17,0,0,0.4202706,0.399257,0,0,0.9428054,3.705164,0,0.4202706,-0.4202706,4.662584,77.70958,0.2128563,0.4391827,0,0,3.705164
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06263173,0.06263173,0,0,0,0.06263173,0,0,0,0,0,0.06592814,0.06263173,0,0,1.409773,3.284894,0,0.06592814,-0.06592814,4.59309,76.55135,0.2128563,0.0688949,0,0,3.284894
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06665327,0.06665327,0,0,0,0.06665327,0,0,0,0,0,0.07016133,0.06665327,0,0,1.483026,3.218965,0,0.07016133,-0.07016133,4.519133,75.31874,0.2128563,0.07331859,0,0,3.218965
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.560983,3.148804,0,0,0,4.519133,75.31874,0.2128563,0,0,0,3.148804
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.560983,3.148804,0,0,0,4.519133,75.31874,0.2128563,0,0,0,3.148804
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1542891,0.1542891,0,0,0,0.1542891,0,0,0,0,0,0.1624096,0.1542891,0,0,1.560983,3.148804,0,0.1624096,-0.1624096,4.347939,72.4655,0.2128563,0.169718,0,0,3.148804
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1019794,0.1019794,0,0,0,0.1019794,0,0,1.387779E-17,0,0,0.1073468,0.1019794,0,0,1.741438,2.986394,0,0.1073468,-0.1073468,4.234785,70.57961,0.2128563,0.1121774,0,0,2.986394
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6092787,0.6092787,0,0,0,0.6092787,3.337391,1.110223E-16,0,0,0.02033401,0.641346,0.6092787,0,0,1.860712,2.879048,0,0.621012,-0.621012,3.580181,59.66956,0.2128563,0.6702066,0.01626721,0,2.899382
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.603413,1.603413,1.7,0,0.5202,1.603413,12.62459,0,0,0,0.2024243,0,0,0.09658723,0.09175787,2.550726,2.258036,0.2941822,0,0.2941822,3.859267,64.32098,0.2128732,1.763754,0.1619395,1.7,2.46046
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.256544,2.5228,1.88538,0,1.88538,5.647895,94.1314,0.2128128,0,0.4043039,1.7,3.02818
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.284304,1.284304,1.047216,0,0.3419901,1.284304,48.332,2.775558E-16,0,0,0.6207299,0.2495662,0.2370879,0,0,0.3711637,4.219642,0.3711637,0,0.3711637,6.000012,100,0.2128316,1.412735,0.4965839,1.7,4.840372
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.16446,1.16446,0,0,0,1.16446,89.32786,0,0,0,1.040187,1.225747,1.16446,0,0,0,4.553689,0,0.1855602,-0.1855602,5.804414,96.74004,0.2128316,1.280905,0.8321494,0,5.593876
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.962606,1.962606,1.578969,0,0.4871586,1.962606,31.08143,1.110223E-16,0,0,0.610006,0.403828,0.3836366,0,0,0.2061779,4.368129,0.2061779,0,0.2061779,6.000012,100,0.2128421,2.158867,0.4880048,1.7,4.978135
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.790355,2.790355,1.667554,0,0.5113422,2.790355,42.35647,0,0,0,1.181896,1.181896,1.122801,0,0,0,4.553689,0,0,0,6.000012,100,0.2128421,3.06939,0.9455166,1.7,5.735585
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.30928,2.30928,1.333281,0,0.4200858,2.30928,44.48864,2.220446E-16,0,0,1.027367,1.027367,0.9759988,0,0,0,4.553689,0,0,0,6.000012,100,0.2128421,2.540208,0.8218937,1.7,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2051191,0.2051191,0,0,0,0.2051191,359.3678,0.5212169,0,0,0.7371318,0.2159148,0.2051191,0,0,0,4.553689,0,0,0,6.000012,100,0.2128421,0.225631,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.9737176,0.9737176,0,0,0,0.9737176,39.14797,0,0,0,0.3811907,1.024966,0.9737176,0,0,0,4.553689,0,0.6437752,-0.6437752,5.321414,88.69005,0.2128421,1.071089,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.303384,1.303384,1.6535,0,0.5075056,1.303384,26.60477,0,0,0,0.3467624,0,0,0.3501161,0.3326103,0.7153057,3.909914,0.6793728,0,0.6793728,5.965923,99.43185,0.2128836,1.433723,0.2774099,1.7,4.256676
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.9462321,0.9462321,0,0,0,0.9462321,18.05102,0,1.110223E-16,0,0.1708045,0.9960338,0.9462321,0,0,0.03593297,4.521349,0,0.8252293,-0.8252293,5.096055,84.93408,0.2128836,1.040855,0.1366436,0,4.692154
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.47942,1.47942,1.7,0,0.5202,1.47942,0,0,0,0,0,0,0,0.2205796,0.2095506,0.9528544,3.69612,0.2095506,0,0.2095506,5.294852,88.24736,0.2128986,1.627362,0,1.7,3.69612
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.3729,2.3729,1.7,0,0.5202,2.3729,0,0,0,0,0,0.7083162,0.6729004,0,0,0.7433038,3.884716,0,0.7083162,-0.7083162,4.548221,75.80354,0.2128986,2.61019,0,1.7,3.884716
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.593459,1.593459,1.7,0,0.5202,1.593459,0,0,0,0,0,0,0,0.1065407,0.1012137,1.530322,3.176399,0.1012137,0,0.1012137,4.644241,77.40386,0.2129058,1.752805,0,1.7,3.176399
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.14841,1.14841,1.7,0,0.5202,1.14841,0,0,0,0,0,0,0,0.5515899,0.5240104,1.429108,3.267492,0.5240104,0,0.5240104,5.141361,85.68918,0.2129434,1.263251,0,1.7,3.267492
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7102089,0.7102089,0,0,0,0.7102089,0,0,1.110223E-16,0,0,0.7475883,0.7102089,0,0,0.9050977,3.739101,0,0.7475883,-0.7475883,4.353333,72.55541,0.2129434,0.7812297,0,0,3.739101
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2837935,0.2837935,0,0,0,0.2837935,0,0,0,0,0,0.29873,0.2837935,0,0,1.735751,2.991513,0,0.29873,-0.29873,4.038445,67.30727,0.2129434,0.3121728,0,0,2.991513
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.296087,0.296087,0,0,0,0.296087,0,0,0,0,0,0.3116705,0.296087,0,0,2.067674,2.692783,0,0.3116705,-0.3116705,3.709915,61.83179,0.2129434,0.3256957,0,0,2.692783
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.0472393,0.0472393,0,0,0,0.0472393,0,0,0,0,0,0.04972558,0.0472393,0,0,2.413974,2.381112,0,0.04972558,-0.04972558,3.6575,60.95821,0.2129434,0.05196323,0,0,2.381112
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1641241,0.1641241,0,0,0,0.1641241,0,0,2.775558E-17,0,0,0.1727622,0.1641241,0,0,2.469225,2.331387,0,0.1727622,-0.1727622,3.475392,57.92309,0.2129434,0.1805365,0,0,2.331387
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1510585,0.1510585,0,0,0,0.1510585,0,0,0,0,0,0.1590089,0.1510585,0,0,2.661183,2.158624,0,0.1590089,-0.1590089,3.307782,55.12959,0.2129434,0.1661643,0,0,2.158624
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.325036,0.325036,0,0,0,0.325036,0,0,0,0,0,0.3421432,0.325036,0,0,2.837859,1.999616,0,0.3421432,-0.3421432,2.947132,49.11876,0.2129434,0.3575396,0,0,1.999616
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4284634,0.4284634,0,0,0,0.4284634,0,0,5.551115E-17,0,0,0.4510141,0.4284634,0,0,3.218019,1.657472,0,0.4510141,-0.4510141,2.471721,41.19527,0.2129434,0.4713098,0,0,1.657472
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1419789,0.1419789,0,0,0,0.1419789,2.536872,0,2.775558E-17,0,0.003601823,0.1494515,0.1419789,0,0,3.719145,1.206458,0,0.1458496,-0.1458496,2.317982,38.63295,0.2129434,0.1561768,0.002881458,0,1.21006
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1000333,0.1000333,0,0,0,0.1000333,37.31712,0,1.387779E-17,0,0.03732955,0.1052982,0.1000333,0,0,3.881201,1.060609,0,0.06796867,-0.06796867,2.246337,37.43887,0.2129434,0.1100366,0.02986364,0,1.097938
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.956721,0.9926398,0.07850208,0,0.07850208,2.32081,38.6801,0.2129321,0,0.06280167,0,1.071142
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.16162,2.16162,1.7,0,0.5202,2.16162,7.798814,5.551115E-17,0,0,0.1685807,0.4859155,0.4616197,0,0,3.878219,1.063292,0,0.3173348,-0.3173348,1.98631,33.1051,0.2129321,2.377782,0.1348646,1.7,1.231872
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.091665,1.091665,1.7,0,0.5202,1.091665,12.15068,0,0,0,0.1326447,0,0,0.6083347,0.577918,4.230814,0.745957,0.7105627,0,0.7105627,2.660409,44.34006,0.2129802,1.200832,0.1061158,1.7,0.8786017
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,3.520251,1.385463,1.595591,0,1.595591,4.174119,69.56852,0.2129613,0,0.1724729,1.7,1.601055
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.853903,1.853903,1.7,0,0.5202,1.853903,5.724047,2.775558E-17,0,0,0.1061183,0.1620029,0.1539027,0,0,1.924659,2.821495,0,0.05588461,-0.05588461,4.115212,68.58673,0.2129613,2.039293,0.08489461,1.7,2.927614
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.676276,1.676276,1.7,0,0.5202,1.676276,12.19392,3.469447E-18,0,0,0.2044038,0,0,0.02372369,0.0225375,1.986753,2.765611,0.2269413,0,0.2269413,4.330508,72.17498,0.2129732,1.843904,0.1635231,1.7,2.970015
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5844448,0.5844448,1.7,0,0.5202,0.5844448,67.3873,0,0,0,0.3938415,0,0,1.115555,1.059777,1.759812,2.969858,1.453619,0,1.453619,5.709532,95.15867,0.213025,0.6428892,0.3150732,1.7,3.363699
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,0.3061931,4.278115,0.2218366,0,0.2218366,5.919984,98.66621,0.2129933,0,0.1774693,0,4.499952
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0.05606669,0,0,0.1404232,0,0,0,0,0.08435652,4.477768,0.08435652,0,0.08435652,6.000012,100,0.2129812,0,0.1123386,0,4.618191
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.912749,1.912749,1.7,0,0.5202,1.912749,3.21928,1.387779E-16,0,0,0.06157674,0.2239462,0.2127489,0,0,0,4.553689,0,0.1623695,-0.1623695,5.828859,97.14747,0.2129812,2.104024,0.04926139,1.7,4.615266
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.722272,2.722272,1.7,0,0.5202,2.722272,0,0,0,0,0,1.076076,1.022272,0,0,0.1804105,4.391319,0,1.076076,-1.076076,4.694576,78.24278,0.2129812,2.994499,0,1.7,4.391319
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.382099,0.382099,1.7,0,0.5202,0.382099,0,0,0,0,0,0,0,1.317901,1.252006,1.37605,3.315244,1.252006,0,1.252006,5.882333,98.0387,0.2130618,0.4203089,0,1.7,3.315244
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02312997,0.02312997,0,0,0,0.02312997,0,0,3.469447E-18,0,0,0.02434733,0.02312997,0,0,0.1240442,4.442049,0,0.02434733,-0.02434733,5.856669,97.61095,0.2130618,0.02544296,0,0,4.442049
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4358501,0.4358501,0,0,0,0.4358501,0,0,5.551115E-17,0,0,0.4587896,0.4358501,0,0,0.1510967,4.417702,0,0.4587896,-0.4587896,5.373062,89.55086,0.2130618,0.4794352,0,0,4.417702
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4817637,0.4817637,0,0,0,0.4817637,0,0,5.551115E-17,0,0,0.5071197,0.4817637,0,0,0.660863,3.958912,0,0.5071197,-0.5071197,4.838511,80.64169,0.2130618,0.52994,0,0,3.958912
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224329,3.451792,0,0,0,4.838511,80.64169,0.2130618,0,0,0,3.451792
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1953806,0.1953806,0,0,0,0.1953806,0,0,2.775558E-17,0,0,0.2056637,0.1953806,0,0,1.224329,3.451792,0,0.2056637,-0.2056637,4.621723,77.02856,0.2130618,0.2149186,0,0,3.451792
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452845,3.246129,0,0,0,4.621723,77.02856,0.2130618,0,0,0,3.246129
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6414538,0.6414538,0,0,0,0.6414538,0,0,1.110223E-16,0,0,0.6752145,0.6414538,0,0,1.452845,3.246129,0,0.6752145,-0.6752145,3.909984,65.16627,0.2130618,0.7055992,0,0,3.246129
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09468874,0.09468874,0,0,0,0.09468874,0,0,1.387779E-17,0,0,0.09967236,0.09468874,0,0,2.203083,2.570914,0,0.09967236,-0.09967236,3.80492,63.41521,0.2130618,0.1041576,0,0,2.570914
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4114976,0.4114976,0,0,0,0.4114976,0,0,5.551115E-17,0,0,0.4331554,0.4114976,0,0,2.31383,2.471242,0,0.4331554,-0.4331554,3.348334,55.80546,0.2130618,0.4526474,0,0,2.471242
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3976522,0.3976522,0,0,0,0.3976522,0,0,5.551115E-17,0,0,0.4185813,0.3976522,0,0,2.795114,2.038087,0,0.4185813,-0.4185813,2.907111,48.45175,0.2130618,0.4374175,0,0,2.038087
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4702842,0.4702842,0,0,0,0.4702842,16.16641,0,5.551115E-17,0,0.07602808,0.495036,0.4702842,0,0,3.260204,1.619505,0,0.4190079,-0.4190079,2.465438,41.09055,0.2130618,0.5173126,0.06082246,0,1.695533
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.379436,2.379436,1.7,0,0.5202,2.379436,19.58808,1.110223E-16,0,0,0.4660856,0.7151952,0.6794354,0,0,3.725768,1.200497,0,0.2491096,-0.2491096,2.202853,36.71415,0.2130618,2.617379,0.3728685,1.7,1.666583
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.672932,1.672932,1.7,0,0.5202,1.672932,52.53483,0,0,0,0.8788719,0,0,0.02706813,0.02571473,4.002557,0.9513878,0.9045866,0,0.9045866,3.061019,51.01689,0.2131079,1.840225,0.7030975,1.7,1.83026
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.350732,2.350732,1.7,0,0.5202,2.350732,44.80371,0,0,0,1.053215,0.6849812,0.6507321,0,0,3.09797,1.765516,0.3682339,0,0.3682339,3.410357,56.83916,0.2131264,2.585805,0.8425721,1.7,2.818731
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.887027,1.887027,1.7,0,0.5202,1.887027,63.29649,0,0,0,1.194422,0.1968706,0.1870271,0,0,2.729736,2.096926,0.9975514,0,0.9975514,4.356717,72.61181,0.2131765,2.07573,0.9555376,1.7,3.291348
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.507343,2.507343,1.7,0,0.5202,2.507343,59.39691,0,0,0,1.489284,0.8498349,0.8073431,0,0,1.732185,2.994723,0.6394495,0,0.6394495,4.963352,82.72237,0.2132015,2.758077,1.191428,1.7,4.484007
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.095865,2.095865,1.616476,0,0.4973978,2.095865,76.21463,0,0,0,1.597356,0.5046205,0.4793895,0,0,1.092735,3.570227,1.092735,0,1.092735,6.000012,100,0.2132284,2.305452,1.277885,1.7,5.167583
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.65145,0.65145,0,0,0,0.65145,260.7269,1.012768,0,0,1.698505,0.6857368,0.65145,0,0,0,4.553689,0,0,0,6.000012,100,0.2132284,0.716595,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.075184,2.075184,0.6951839,0,0.2458852,2.075184,71.14177,0.02369093,0,0,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2132284,2.282702,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5584818,0.5584818,0,0,0,0.5584818,200.8074,0.5335974,0,0,1.121473,0.5878756,0.5584818,0,0,0,4.553689,0,0,0,6.000012,100,0.2132284,0.61433,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.6168,1.6168,0.9890832,0,0.3261197,1.6168,40.86803,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2132284,1.77848,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.308811,2.308811,1.7,0,0.5202,2.308811,13.40515,1.110223E-16,0,0,0.3094995,0.6408539,0.6088111,0,0,0,4.553689,0,0.3313543,-0.3313543,5.650734,94.17871,0.2132284,2.539692,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.956344,3.08,1.7,0,0.5202,3.08,0,0,0.8763435,1.271978,0,1.452632,1.38,0,0,0.3681715,4.222335,0,1.452632,-1.452632,4.119526,68.65862,0.2132284,4.351978,0,1.7,4.222335
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.960746,0.960746,1.7,0,0.5202,0.960746,0,0,0,0,0,0,0,0.7392539,0.7022913,1.982207,2.769703,0.7022913,0,0.7022913,4.785778,79.7628,0.2132782,1.056821,0,1.7,2.769703
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2421824,0.2421824,1.589462,0,0.490023,0.2421824,0,0,0,0,0,0,0,1.347279,1.279915,1.279915,3.401765,1.279915,0,1.279915,6.000012,100,0.2133318,0.2664006,0,1.7,3.401765
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2133318,0,0,0,4.553689
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07566848,0.07566848,0,0,0,0.07566848,0,0,0,0,0,0.07965103,0.07566848,0,0,0,4.553689,0,0.07965103,-0.07965103,5.916052,98.60068,0.2133318,0.08323532,0,0,4.553689
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5111459,0.5111459,0,0,0,0.5111459,0,0,1.110223E-16,0,0,0.5380483,0.5111459,0,0,0.08850114,4.474038,0,0.5380483,-0.5380483,5.3489,89.14815,0.2133318,0.5622605,0,0,4.474038
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01598983,0.01598983,0,0,0,0.01598983,0,0,3.469447E-18,0,0,0.0168314,0.01598983,0,0,0.6863326,3.93599,0,0.0168314,-0.0168314,5.331158,88.85246,0.2133318,0.01758882,0,0,3.93599
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2464629,0.2464629,0,0,0,0.2464629,0,0,2.775558E-17,0,0,0.2594346,0.2464629,0,0,0.7050342,3.919158,0,0.2594346,-0.2594346,5.05769,84.29466,0.2133318,0.2711092,0,0,3.919158
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2340075,0.2340075,0,0,0,0.2340075,0,0,2.775558E-17,0,0,0.2463237,0.2340075,0,0,0.9932949,3.659724,0,0.2463237,-0.2463237,4.798042,79.9672,0.2133318,0.2574083,0,0,3.659724
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1584753,0.1584753,0,0,0,0.1584753,0,0,0,0,0,0.1668161,0.1584753,0,0,1.266988,3.4134,0,0.1668161,-0.1668161,4.622202,77.03654,0.2133318,0.1743229,0,0,3.4134
