Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07309736,0.07309736,0,0,0,0.07309736,0,0,1.387779E-17,0,0,0.07694458,0.07309736,0,0,1.452339,3.246584,0,0.07694458,-0.07694458,4.541095,75.68477,0.2133318,0.08040709,0,0,3.246584
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09727388,0.09727388,0,0,0,0.09727388,0,0,1.387779E-17,0,0,0.1023936,0.09727388,0,0,1.537833,3.169639,0,0.1023936,-0.1023936,4.433163,73.8859,0.2133318,0.1070013,0,0,3.169639
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.09204698,0.09204698,0,0,0,0.09204698,49.20486,0,0,0,0.04529158,0.09689156,0.09204698,0,0,1.651604,3.067245,0,0.05159998,-0.05159998,4.378772,72.97939,0.2133318,0.1012517,0.03623327,0,3.112537
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.878568,1.878568,1.7,0,0.5202,1.878568,23.67417,0,0,0,0.4447353,0.1879658,0.1785675,0,0,1.708937,3.015646,0.2567695,0,0.2567695,4.622365,77.03926,0.2133446,2.066424,0.3557882,1.7,3.460381
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.052837,1.052837,1.605224,0,0.4943262,1.052837,82.70107,0,0,0,0.8707079,0,0,0.5523868,0.5247674,1.452168,3.246738,1.395475,0,1.395475,5.946229,99.10361,0.2133849,1.158121,0.6965663,1.7,4.117446
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9200588,0.9200588,0,0,0,0.9200588,140.9425,0.2715785,0,0,1.296754,0.968483,0.9200588,0,0,0.05669232,4.502666,0.05669232,0,0.05669232,6.000012,100,0.2133768,1.012065,1.037403,0,5.799419
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3712032,0.3712032,0,0,0,0.3712032,328.8675,0.8300264,0,0,1.220767,0.3907402,0.3712032,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,0.4083235,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.26272,1.26272,0.425,0,0.172125,1.26272,114.6281,0.565622,0,0,1.447432,0.8818103,0.8377197,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,1.388992,1.157946,1.7,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.436258,0.436258,0,0,0,0.436258,434.0551,1.434381,0,0,1.8936,0.459219,0.436258,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,0.4798838,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.971007,1.971007,0.7305136,0,0.2555302,1.971007,66.2495,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,2.168107,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.028531,3.028531,1.648531,0,0.5061489,3.028531,49.01658,0.03185059,0,0.2513838,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,3.331384,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8871549,0.8871549,0,0,0,0.8871549,124.6185,0.1717117,0,0,1.105559,0.9338472,0.8871549,0,0,0,4.553689,0,0,0,6.000012,100,0.2133768,0.9758704,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.004279,1.004279,0,0,0,1.004279,71.44518,0,0,0,0.7175092,1.057136,1.004279,0,0,0,4.553689,0,0.339627,-0.339627,5.642014,94.03337,0.2133768,1.104707,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.986578,0.986578,0,0,0,0.986578,26.69393,0,0,0,0.2633565,1.038503,0.986578,0,0,0.3773634,4.214062,0,0.7751467,-0.7751467,4.824937,80.41546,0.2133768,1.085236,0.2106852,0,4.477418
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238637,3.438915,0,0,0,4.824937,80.41546,0.2133768,0,0,0,3.438915
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5446638,0.5446638,0,0,0,0.5446638,0,0,1.110223E-16,0,0,0.5733303,0.5446638,0,0,1.238637,3.438915,0,0.5733303,-0.5733303,4.220594,70.34309,0.2133768,0.5991302,0,0,3.438915
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.957817,2.957817,1.7,0,0.5202,2.957817,0,0,0,0.1735983,0,1.324018,1.257817,0,0,1.875671,2.865585,0,1.324018,-1.324018,2.824957,47.08252,0.2133768,3.253598,0,1.7,2.865585
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.288574,1.288574,1.7,0,0.5202,1.288574,0,0,0,0,0,0,0,0.4114259,0.3908546,3.346802,1.541567,0.3908546,0,0.3908546,3.195754,53.26247,0.2134044,1.417432,0,1.7,1.541567
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.955947,1.893337,1.38,0,1.38,4.504937,75.08214,0.2134159,0,0,1.7,1.893337
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.575947,3.135336,1.38,0,1.38,5.81412,96.90181,0.2134273,0,0,1.7,3.135336
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5085881,0.5085881,0,0,0,0.5085881,0,0,0,0,0,0.5353559,0.5085881,0,0,0.1959472,4.377337,0,0.5353559,-0.5353559,5.249805,87.49658,0.2134273,0.5594469,0,0,4.377337
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.147004,0.147004,0,0,0,0.147004,0,0,0,0,0,0.1547411,0.147004,0,0,0.790787,3.841981,0,0.1547411,-0.1547411,5.086694,84.77807,0.2134273,0.1617044,0,0,3.841981
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1826911,0.1826911,0,0,0,0.1826911,0,0,2.775558E-17,0,0,0.1923064,0.1826911,0,0,0.9627216,3.687239,0,0.1923064,-0.1923064,4.883986,81.39959,0.2134273,0.2009602,0,0,3.687239
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4214395,0.4214395,0,0,0,0.4214395,0,0,5.551115E-17,0,0,0.4436205,0.4214395,0,0,1.176395,3.494933,0,0.4436205,-0.4436205,4.416368,73.60599,0.2134273,0.4635835,0,0,3.494933
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04547051,0.04547051,0,0,0,0.04547051,0,0,0,0,0,0.04786369,0.04547051,0,0,1.669307,3.051312,0,0.04786369,-0.04786369,4.365915,72.76511,0.2134273,0.05001756,0,0,3.051312
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3248748,0.3248748,0,0,0,0.3248748,0,0,5.551115E-17,0,0,0.3419734,0.3248748,0,0,1.722489,3.003449,0,0.3419734,-0.3419734,4.005444,66.75726,0.2134273,0.3573622,0,0,3.003449
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6837618,0.6837618,0,0,0,0.6837618,13.36167,0,1.110223E-16,0,0.091362,0.7197493,0.6837618,0,0,2.102459,2.661475,0,0.6283873,-0.6283873,3.343066,55.71765,0.2134273,0.752138,0.0730896,0,2.752837
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.880417,1.880417,1.7,0,0.5202,1.880417,24.14462,0,0,0,0.4540195,0.1899126,0.180417,0,0,2.800668,2.033088,0.2641069,0,0.2641069,3.593619,59.89354,0.2134405,2.068459,0.3632156,1.7,2.487108
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.00784,1.00784,1.7,0,0.5202,1.00784,91.5318,-1.110223E-16,0,0,0.9224944,0,0,0.6921597,0.6575517,2.536561,2.270784,1.580046,0,1.580046,5.092583,84.87621,0.2134734,1.108624,0.7379955,1.7,3.193279
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.777854,1.777854,1.627429,0,0.500388,1.777854,62.70802,0,0,0,1.114857,0.1583424,0.1504253,0,0,0.9565146,3.692826,0.9565146,0,0.9565146,6.000012,100,0.2135209,1.955639,0.8918856,1.7,4.807683
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,1.134732,0,0,1.134732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135209,0,0.9077859,0,5.688421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135209,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5642314,0.5642314,0,0,0,0.5642314,224.7285,0.6740611,0,0,1.267989,0.5939277,0.5642314,0,0,0,4.553689,0,0,0,6.000012,100,0.2135209,0.6206545,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.270139,3.08,1.7,0,0.5202,3.08,42.42879,0,0.1901387,0.5171526,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2135209,3.597152,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.041792,1.041792,0,0,0,1.041792,122.0539,0.01289664,0,0,1.271547,1.096623,1.041792,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.2134979,1.145971,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.209673,0.209673,0,0,0,0.209673,462.4677,0.7489615,0,0,0.9696699,0.2207084,0.209673,0,0,0,4.553689,0,0,0,6.000012,100,0.2134979,0.2306403,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.764627,1.764627,1.160686,0,0.3729672,1.764627,36.02618,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2134979,1.94109,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.254813,1.254813,1.058149,0,0.3449747,1.254813,16.49765,0,0,0,0.2070147,0.2070147,0.196664,0,0,0,4.553689,0,0,0,6.000012,100,0.2134979,1.380294,0.1656118,1.7,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7310538,0.7310538,0,0,0,0.7310538,0,0,1.110223E-16,0,0,0.7695304,0.7310538,0,0,0,4.553689,0,0.7695304,-0.7695304,5.188856,86.48076,0.2134979,0.8041592,0,0,4.553689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.432488,1.432488,1.7,0,0.5202,1.432488,0,0,0,0,0,0,0,0.2675118,0.2541362,0.8550337,3.784159,0.2541362,0,0.2541362,5.429951,90.49899,0.2135157,1.575737,0,1.7,3.784159
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6008975,4.012881,0,0,0,5.429951,90.49899,0.2135157,0,0,0,4.012881
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6008975,4.012881,0,0,0,5.429951,90.49899,0.2135157,0,0,0,4.012881
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6008975,4.012881,0,0,0,5.429951,90.49899,0.2135157,0,0,0,4.012881
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3794431,0.3794431,0,0,0,0.3794431,0,0,0,0,0,0.3994138,0.3794431,0,0,0.6008975,4.012881,0,0.3994138,-0.3994138,5.008932,83.48203,0.2135157,0.4173875,0,0,4.012881
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2876798,0.2876798,0,0,0,0.2876798,0,0,0,0,0,0.3028208,0.2876798,0,0,1.044691,3.613467,0,0.3028208,-0.3028208,4.68973,78.16202,0.2135157,0.3164478,0,0,3.613467
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2448692,0.2448692,0,0,0,0.2448692,0,0,2.775558E-17,0,0,0.2577571,0.2448692,0,0,1.381158,3.310647,0,0.2577571,-0.2577571,4.41803,73.63369,0.2135157,0.2693562,0,0,3.310647
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.667555,3.052889,0,0,0,4.41803,73.63369,0.2135157,0,0,0,3.052889
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3782863,0.3782863,0,0,0,0.3782863,0,0,5.551115E-17,0,0,0.3981961,0.3782863,0,0,1.667555,3.052889,0,0.3981961,-0.3981961,3.998295,66.63811,0.2135157,0.4161149,0,0,3.052889
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6619419,0.6619419,0,0,0,0.6619419,0,0,0,0,0,0.696781,0.6619419,0,0,2.109995,2.654693,0,0.696781,-0.696781,3.263823,54.39695,0.2135157,0.7281361,0,0,2.654693
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.884196,1.957912,0,0,0,3.263823,54.39695,0.2135157,0,0,0,1.957912
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04331711,0.04331711,0,0,0,0.04331711,133.4671,0,0,0,0.05781407,0.04559696,0.04331711,0,0,2.884196,1.957912,0.01221711,0,0.01221711,3.275414,54.59011,0.213514,0.04764882,0.04625126,0,2.015726
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6372797,0.6372797,0,0,0,0.6372797,60.63683,0,0,0,0.3864262,0.6708207,0.6372797,0,0,2.871979,1.968908,0,0.2843945,-0.2843945,2.975635,49.59382,0.213514,0.7010077,0.309141,0,2.355334
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.187973,1.684513,0.7884857,0,0.7884857,3.723659,62.06085,0.2134022,0,0.6307886,0,2.472999
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.481044,1.481044,1.7,0,0.5202,1.481044,76.97647,0,0,0,1.140055,0,0,0.2189564,0.2080086,2.399487,2.39415,1.348064,0,1.348064,5.002544,83.37556,0.2134679,1.629148,0.912044,1.7,3.534205
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0.2683474,0,0,1.319771,0,0,0,0,1.051424,3.607408,1.051424,0,1.051424,6.000012,100,0.2133192,0,1.055817,0,4.927179
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3156537,0.3156537,0,0,0,0.3156537,593.5765,1.541379,0,0,1.873646,0.3322671,0.3156537,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,0.3472191,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.327514,2.327514,0.9475136,0,0.3147712,2.327514,82.99562,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,2.560265,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.28939,1.28939,0.425,0,0.172125,1.28939,102.4147,0.4106412,0,0,1.320525,0.9098841,0.8643899,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,1.418329,1.05642,1.7,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.377376,1.377376,0.6200697,0,0.225379,1.377376,57.87559,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,1.515114,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1973626,0.1973626,0,0,0,0.1973626,153.0439,0.09430128,0,0,0.3020514,0.2077501,0.1973626,0,0,0,4.553689,0,0,0,6.000012,100,0.2133192,0.2170988,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.792091,1.792091,1.7,0,0.5202,1.792091,0,0,0,0,0,0.09693766,0.09209079,0,0,0,4.553689,0,0.09693766,-0.09693766,5.897831,98.29698,0.2133192,1.9713,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5555727,0.5555727,0,0,0,0.5555727,0,0,0,0,0,0.5848134,0.5555727,0,0,0.1077085,4.456751,0,0.5848134,-0.5848134,5.281383,88.02288,0.2133192,0.61113,0,0,4.456751
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3759136,0.3759136,0,0,0,0.3759136,0,0,5.551115E-17,0,0,0.3956986,0.3759136,0,0,0.7575012,3.871938,0,0.3956986,-0.3956986,4.86428,81.07117,0.2133192,0.413505,0,0,3.871938
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.197166,3.476239,0,0,0,4.86428,81.07117,0.2133192,0,0,0,3.476239
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3875126,0.3875126,0,0,0,0.3875126,0,0,5.551115E-17,0,0,0.407908,0.3875126,0,0,1.197166,3.476239,0,0.407908,-0.407908,4.434308,73.90498,0.2133192,0.4262638,0,0,3.476239
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1743098,0.1743098,0,0,0,0.1743098,0,0,2.775558E-17,0,0,0.183484,0.1743098,0,0,1.650397,3.068331,0,0.183484,-0.183484,4.240899,70.6815,0.2133192,0.1917407,0,0,3.068331
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1408765,0.1408765,0,0,0,0.1408765,0,0,2.775558E-17,0,0,0.1482911,0.1408765,0,0,1.854268,2.884847,0,0.1482911,-0.1482911,4.084586,68.07629,0.2133192,0.1549641,0,0,2.884847
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019036,2.736556,0,0,0,4.084586,68.07629,0.2133192,0,0,0,2.736556
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7109237,0.7109237,0,0,0,0.7109237,0,0,1.110223E-16,0,0,0.7483407,0.7109237,0,0,2.019036,2.736556,0,0.7483407,-0.7483407,3.295766,54.92932,0.2133192,0.782016,0,0,2.736556
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.279514,0.279514,0,0,0,0.279514,0,0,5.551115E-17,0,0,0.2942252,0.279514,0,0,2.850526,1.988216,0,0.2942252,-0.2942252,2.985625,49.76032,0.2133192,0.3074654,0,0,1.988216
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3280841,0.3280841,0,0,0,0.3280841,0,0,0,0,0,0.3453516,0.3280841,0,0,3.177443,1.69399,0,0.3453516,-0.3453516,2.621593,43.69312,0.2133192,0.3608925,0,0,1.69399
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3016051,0.3016051,0,0,0,0.3016051,0,0,5.551115E-17,0,0,0.317479,0.3016051,0,0,3.561167,1.348639,0,0.317479,-0.317479,2.28694,38.11559,0.2133192,0.3317656,0,0,1.348639
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4329992,0.4329992,0,0,0,0.4329992,4.751305,0,5.551115E-17,0,0.02057311,0.4557886,0.4329992,0,0,3.913921,1.03116,0,0.4352155,-0.4352155,1.828183,30.46965,0.2133192,0.4762991,0.01645849,0,1.051733
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.685276,1.685276,1.7,0,0.5202,1.685276,20.02403,0,0,0,0.3374602,0,0,0.01472377,0.01398758,4.397494,0.5959442,0.3514478,0,0.3514478,2.161595,36.02652,0.2133369,1.853804,0.2699682,1.7,0.9334044
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.046046,0.9122472,2.122582,0,2.122582,4.175254,69.58743,0.2132435,0,0.5940658,1.7,1.65483
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0.6309733,0,0.2283557,0,0,0,0,0,1.324039,0,0,0.6309733,0.5994246,1.923464,2.822571,1.923464,0,1.923464,6.000012,100,0.2130136,0,1.059232,1.7,4.146611
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.116906,1.116906,0,0,0,1.116906,115.818,0.1178881,0,0,1.293579,1.175691,1.116906,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,1.228597,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.55077,1.55077,0.425,0,0.172125,1.55077,115.8962,0.6122617,0,0,1.797283,1.185021,1.12577,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,1.705847,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.810678,1.810678,0.4306779,0,0.1736751,1.810678,102.0655,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,1.991746,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.038448,1.038448,0,0,0,1.038448,146.4813,0.4280286,0,0,1.521132,1.093103,1.038448,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,1.142293,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.273059,2.273059,1.4779,0,0.4595668,2.273059,36.82303,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,2.500365,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130136,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.127769,1.127769,0,0,0,1.127769,21.3021,0,2.220446E-16,0,0.2402384,1.187125,1.127769,0,0,0,4.553689,0,0.9468864,-0.9468864,5.001906,83.36494,0.2130136,1.240545,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.753048,2.753048,1.7,0,0.5202,2.753048,0,0,0,0,0,1.108472,1.053048,0,0,1.052096,3.606802,0,1.108472,-1.108472,3.833474,63.8911,0.2130136,3.028353,0,1.7,3.606802
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.279043,2.279043,1.7,0,0.5202,2.279043,0,0,0,0,0,0.6095194,0.5790434,0,0,2.283732,2.49833,0,0.6095194,-0.6095194,3.190984,53.18296,0.2130136,2.506948,0,1.7,2.49833
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.578863,2.578863,1.7,0,0.5202,2.578863,0,0,0,0,0,0.9251192,0.8788632,0,0,2.960975,1.888811,0,0.9251192,-0.9251192,2.215823,36.93031,0.2130136,2.83675,0,1.7,1.888811
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.148536,2.148536,1.7,0,0.5202,2.148536,0,0,0,0,0,0.4721434,0.4485362,0,0,3.988886,0.9636918,0,0.4721434,-0.4721434,1.71814,28.63561,0.2130136,2.36339,0,1.7,0.9636918
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1989387,0.1989387,1.65157,0,0.5069787,0.1989387,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.513489,0.4915484,1.38,0,1.38,3.027323,50.45528,0.2130652,0.2188325,0,1.7,0.4915484
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1161894,0.1161894,1.568821,0,0.4843881,0.1161894,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.133489,1.733548,1.38,0,1.38,4.336506,72.27496,0.2131002,0.1278083,0,1.7,1.733548
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2638821,0.2638821,1.7,0,0.5202,0.2638821,0,0,0,0,0,0,0,1.436118,1.364312,1.753489,2.975549,1.364312,0,1.364312,5.630806,93.84657,0.2131635,0.2902703,0,1.7,2.975549
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1476045,0.1476045,0,0,0,0.1476045,0,0,0,0,0,0.1553732,0.1476045,0,0,0.3891775,4.203429,0,0.1553732,-0.1553732,5.467028,91.11695,0.2131635,0.162365,0,0,4.203429
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3128951,0.3128951,0,0,0,0.3128951,0,0,0,0,0,0.3293633,0.3128951,0,0,0.5618143,4.048056,0,0.3293633,-0.3293633,5.119849,85.33064,0.2131635,0.3441846,0,0,4.048056
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.240539,0.240539,0,0,0,0.240539,0,0,2.775558E-17,0,0,0.253199,0.240539,0,0,0.9277735,3.718693,0,0.253199,-0.253199,4.852953,80.8824,0.2131635,0.2645929,0,0,3.718693
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3218027,0.3218027,0,0,0,0.3218027,0,0,5.551115E-17,0,0,0.3387397,0.3218027,0,0,1.209106,3.465494,0,0.3387397,-0.3387397,4.495891,74.93136,0.2131635,0.353983,0,0,3.465494
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1168566,0.1168566,0,0,0,0.1168566,0,0,0,0,0,0.123007,0.1168566,0,0,1.585483,3.126754,0,0.123007,-0.123007,4.36623,72.77035,0.2131635,0.1285423,0,0,3.126754
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3223967,0.3223967,0,0,0,0.3223967,9.138966,0,0,0,0.02946372,0.3393649,0.3223967,0,0,1.722158,3.003747,0,0.3099012,-0.3099012,4.039565,67.32595,0.2131635,0.3546364,0.02357098,0,3.033211
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.380065,1.380065,1.7,0,0.5202,1.380065,14.03978,0,0,0,0.1937581,0,0,0.3199349,0.3039382,2.066492,2.693846,0.4976963,0,0.4976963,4.511722,75.19521,0.2131943,1.518072,0.1550065,1.7,2.887604
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.285242,1.285242,1.7,0,0.5202,1.285242,45.09979,0,0,0,0.5796416,0,0,0.4147575,0.3940197,1.568796,3.141773,0.9736614,0,0.9736614,5.435418,90.59011,0.2132504,1.413767,0.4637133,1.7,3.721414
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.013757,1.013757,0,0,0,1.013757,131.9658,0,0,0,1.337813,1.067113,1.013757,0,0,0.5951347,4.018068,0.2707002,0,0.2707002,5.692226,94.87025,0.2132124,1.115133,1.07025,0,5.355881
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.41123,1.41123,0.5484751,0,0.2058337,1.41123,87.34208,0,0,0,1.232597,0.9081629,0.8627548,0,0,0.3244346,4.261698,0.3244346,0,0.3244346,6.000012,100,0.2131916,1.552353,0.986078,1.7,5.494295
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.248282,1.248282,0,0,0,1.248282,112.7844,0.09388596,0,0,1.407867,1.313981,1.248282,0,0,0,4.553689,0,0,0,6.000012,100,0.2131916,1.37311,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.111982,1.111982,0,0,0,1.111982,134.5093,0.3252115,0,0,1.495719,1.170508,1.111982,0,0,0,4.553689,0,0,0,6.000012,100,0.2131916,1.223181,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6770483,0.6770483,0,0,0,0.6770483,259.9733,1.047462,0,0,1.760145,0.7126825,0.6770483,0,0,0,4.553689,0,0,0,6.000012,100,0.2131916,0.7447532,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.28333,1.28333,0.4826777,0,0.187871,1.28333,65.67227,1.110223E-16,0,0,0.8427922,0.8427922,0.8006526,0,0,0,4.553689,0,0,0,6.000012,100,0.2131916,1.411663,0.6742337,1.7,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.5075672,0.5075672,0,0,0,0.5075672,168.561,0.3212791,0,0,0.8555604,0.5342812,0.5075672,0,0,0,4.553689,0,0,0,6.000012,100,0.2131916,0.5583239,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7017788,0.7017788,0,0,0,0.7017788,50.66423,0,0,0,0.3555509,0.7387145,0.7017788,0,0,0,4.553689,0,0.3831637,-0.3831637,5.596122,93.26852,0.2131916,0.7719567,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.4257374,4.170525,0.1702741,0,0.1702741,5.757658,95.96078,0.2131677,0,0.1362193,0,4.340799
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3179282,0.3179282,0,0,0,0.3179282,0,0,5.551115E-17,0,0,0.3346612,0.3179282,0,0,0.2554633,4.323772,0,0.3346612,-0.3346612,5.404894,90.08139,0.2131677,0.349721,0,0,4.323772
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.198786,1.198786,0,0,0,1.198786,0,0,2.220446E-16,0,0,1.26188,1.198786,0,0,0.6273091,3.989111,0,1.26188,-1.26188,4.074757,67.91247,0.2131677,1.318664,0,0,3.989111
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029398,2.727231,0,0,0,4.074757,67.91247,0.2131677,0,0,0,2.727231
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.859321,1.859321,1.7,0,0.5202,1.859321,0,0,0,0,0,0.1677067,0.1593213,0,0,2.029398,2.727231,0,0.1677067,-0.1677067,3.897978,64.96617,0.2131677,2.045254,0,1.7,2.727231
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.215738,2.559525,1.38,0,1.38,5.207161,86.78584,0.2131792,0,0,1.7,2.559525
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2275007,0.2275007,0,0,0,0.2275007,0,0,2.775558E-17,0,0,0.2394744,0.2275007,0,0,0.8357384,3.801524,0,0.2394744,-0.2394744,4.954733,82.57871,0.2131792,0.2502508,0,0,3.801524
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.11858,0.11858,0,0,0,0.11858,0,0,1.387779E-17,0,0,0.1248211,0.11858,0,0,1.101821,3.56205,0,0.1248211,-0.1248211,4.82316,80.38583,0.2131792,0.130438,0,0,3.56205
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2536575,0.2536575,0,0,0,0.2536575,0,0,5.551115E-17,0,0,0.2670079,0.2536575,0,0,1.240511,3.437229,0,0.2670079,-0.2670079,4.541708,75.69499,0.2131792,0.2790233,0,0,3.437229
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5137928,0.5137928,0,0,0,0.5137928,0,0,0,0,0,0.5408345,0.5137928,0,0,1.537187,3.170221,0,0.5408345,-0.5408345,3.971619,66.19352,0.2131792,0.5651721,0,0,3.170221
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2680446,0.2680446,0,0,0,0.2680446,0,0,0,0,0,0.2821522,0.2680446,0,0,2.138114,2.629386,0,0.2821522,-0.2821522,3.674205,61.23662,0.2131792,0.294849,0,0,2.629386
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006817852,0.006817852,0,0,0,0.006817852,0,0,0,0,0,0.007176687,0.006817852,0,0,2.451616,2.347234,0,0.007176687,-0.007176687,3.66664,61.11054,0.2131792,0.007499637,0,0,2.347234
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6357626,0.6357626,0,0,0,0.6357626,0,0,1.110223E-16,0,0,0.6692238,0.6357626,0,0,2.45959,2.340058,0,0.6692238,-0.6692238,2.961216,49.3535,0.2131792,0.6993389,0,0,2.340058
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.203172,1.670834,0.04428761,0,0.04428761,3.003231,50.05375,0.213173,0,0.03543009,0,1.715121
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.443139,1.443139,1.7,0,0.5202,1.443139,19.60095,0,0,0,0.2828689,0,0,0.2568613,0.2440182,3.158885,1.710693,0.5268871,0,0.5268871,3.50308,58.38454,0.213204,1.587453,0.2262951,1.7,1.993561
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.631998,2.184891,1.849995,0,1.849995,5.258139,87.63548,0.2131496,0,0.3759962,1.7,2.654886
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.705787,2.705787,1.7,0,0.5202,2.705787,39.82208,0,0,0,1.077501,1.058723,1.005787,0,0,0.7820025,3.849887,0.0187778,0,0.0187778,5.275953,87.93238,0.2131506,2.976365,0.8620005,1.7,4.927387
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7015644,0.7015644,0,0,0,0.7015644,179.2301,0,0,0,1.257414,0.7384888,0.7015644,0,0,0.7632247,3.866787,0.5189254,0,0.5189254,5.76825,96.1373,0.213078,0.7717208,1.005931,0,5.124201
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.427583,2.427583,1.7,0,0.5202,2.427583,22.90844,0,0,0,0.5561213,0.7658765,0.7275826,0,0,0.2442994,4.333819,0,0.2097552,-0.2097552,5.547148,92.45228,0.213078,2.670341,0.444897,1.7,4.889941
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.540566,3.08,1.7,0,0.5202,3.08,35.89338,0,0.4605659,0.8146225,1.105516,1.452632,1.38,0,0,0.4773607,4.124064,0,0.3471153,-0.3471153,5.181256,86.3541,0.213078,3.894623,0.884413,1.7,5.22958
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.735558,1.735558,1.387791,0,0.4349669,1.735558,70.8196,0,0,0,1.229115,0.3660708,0.3477673,0,0,0.8630444,3.776949,0.8630444,0,0.8630444,6.000012,100,0.2131205,1.909114,0.9832922,1.7,5.006064
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.074986,2.074986,1.351559,0,0.4250755,2.074986,36.69915,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.2131205,2.282485,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.199664,1.199664,0,0,0,1.199664,51.37682,0,0,0,0.6163494,1.262805,1.199664,0,0,0,4.553689,0,0.6464552,-0.6464552,5.318588,88.64296,0.2131205,1.319631,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.804545,1.804545,1.7,0,0.5202,1.804545,34.04967,0,0,0,0.6144418,0.1100478,0.1045454,0,0,0.7182835,3.907234,0.504394,0,0.504394,5.797099,96.61812,0.2131453,1.985,0.4915535,1.7,4.521676
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.1058451,0,0,0.3197347,0,0,0,0,0.2138895,4.361188,0.2138895,0,0.2138895,6.000012,100,0.2131154,0,0.2557877,0,4.680923
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.57532,1.57532,1.57532,0,0.4861623,1.57532,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131154,1.732852,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.436238,1.436238,1.436238,0,0.4481929,1.436238,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131154,1.579862,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.37136,1.37136,1.37136,0,0.4304814,1.37136,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131154,1.508497,0,1.7,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.307892,2.307892,1.7,0,0.5202,2.307892,0,0,0,0,0,0.6398861,0.6078919,0,0,0,4.553689,0,0.6398861,-0.6398861,5.325513,88.75837,0.2131154,2.538681,0,1.7,4.553689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1808078,0.1808078,0,0,0,0.1808078,0,0,2.775558E-17,0,0,0.190324,0.1808078,0,0,0.7109846,3.913803,0,0.190324,-0.190324,5.124894,85.41473,0.2131154,0.1988886,0,0,3.913803
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1718026,0.1718026,0,0,0,0.1718026,0,0,2.775558E-17,0,0,0.1808448,0.1718026,0,0,0.9224557,3.723479,0,0.1808448,-0.1808448,4.934267,82.23761,0.2131154,0.1889828,0,0,3.723479
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7834055,0.7834055,0,0,0,0.7834055,0,0,0,0,0,0.8246374,0.7834055,0,0,1.123394,3.542634,0,0.8246374,-0.8246374,4.065022,67.75024,0.2131154,0.8617461,0,0,3.542634
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039658,2.717997,0,0,0,4.065022,67.75024,0.2131154,0,0,0,2.717997
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.039658,2.717997,0,0,0,4.065022,67.75024,0.2131154,0,0,0,2.717997
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04998465,0.04998465,0,0,0,0.04998465,0,0,6.938894E-18,0,0,0.05261542,0.04998465,0,0,2.039658,2.717997,0,0.05261542,-0.05261542,4.009561,66.82588,0.2131154,0.05498311,0,0,2.717997
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4545234,0.4545234,0,0,0,0.4545234,0,0,5.551115E-17,0,0,0.4784456,0.4545234,0,0,2.09812,2.665381,0,0.4784456,-0.4784456,3.505235,58.42046,0.2131154,0.4999757,0,0,2.665381
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629726,2.186935,0,0,0,3.505235,58.42046,0.2131154,0,0,0,2.186935
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.629726,2.186935,0.1055889,0,0.1055889,3.605405,60.08997,0.2131007,0,0.08447114,0,2.292524
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.524137,2.281965,0.4645849,0,0.4645849,4.046149,67.43568,0.2130358,0,0.3716679,0,2.74655
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.50602,1.50602,1.7,0,0.5202,1.50602,49.11615,2.775558E-17,0,0,0.7396992,0,0,0.1939799,0.1842809,2.059552,2.700092,0.9239801,0,0.9239801,4.922714,82.04506,0.213085,1.656622,0.5917593,1.7,3.439791
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.751748,1.751748,1.639913,0,0.5037962,1.751748,71.5453,0,0,0,1.253293,0.1177208,0.1118348,0,0,1.135572,3.531674,1.135572,0,1.135572,6.000012,100,0.2131408,1.926922,1.002634,1.7,4.784967
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.442987,2.442987,1.523812,0,0.4721007,2.442987,39.6053,1.110223E-16,0,0,0.9675524,0.9675524,0.9191747,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,2.687286,0.7740419,1.7,5.521241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.384325,2.384325,1.260615,0,0.4002478,2.384325,49.60954,0,0,0,1.182853,1.182853,1.12371,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,2.622757,0.946282,1.7,5.736541
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.452167,1.452167,0.425,0,0.172125,1.452167,108.54,0.494954,0,0,1.576183,1.081229,1.027167,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,1.597384,1.260946,1.7,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.601432,1.601432,0.425,0,0.172125,1.601432,92.27028,0.2392962,0,0,1.477646,1.23835,1.176432,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,1.761576,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.7058696,0.7058696,0,0,0,0.7058696,229.7635,0.8788099,0,0,1.621831,0.7430207,0.7058696,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,0.7764566,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.042334,2.042334,1.256221,0,0.3990484,2.042334,40.51673,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2131408,2.246567,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.120074,1.120074,0,0,0,1.120074,30.07863,0,2.220446E-16,0,0.3369028,1.179025,1.120074,0,0,0,4.553689,0,0.8421221,-0.8421221,5.112338,85.20545,0.2131408,1.232081,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9356912,3.711567,0,0,0,5.112338,85.20545,0.2131408,0,0,0,3.711567
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3978649,0.3978649,0,0,0,0.3978649,0,0,5.551115E-17,0,0,0.4188052,0.3978649,0,0,0.9356912,3.711567,0,0.4188052,-0.4188052,4.670878,77.84781,0.2131408,0.4376514,0,0,3.711567
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5238624,0.5238624,0,0,0,0.5238624,0,0,0,0,0,0.551434,0.5238624,0,0,1.40103,3.292762,0,0.551434,-0.551434,4.089615,68.16012,0.2131408,0.5762486,0,0,3.292762
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.96072,1.96072,1.7,0,0.5202,1.96072,0,0,0,0,0,0.2744418,0.2607197,0,0,2.013735,2.741328,0,0.2744418,-0.2744418,3.800328,63.33868,0.2131408,2.156792,0,1.7,2.741328
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5124098,0.5124098,1.7,0,0.5202,0.5124098,0,0,0,0,0,0,0,1.18759,1.128211,2.31867,2.466886,1.128211,0,1.128211,4.870643,81.17722,0.2132191,0.5636508,0,1.7,2.466886
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,1.190459,3.482275,0,0.2744183,-0.2744183,4.581381,76.35619,0.2132191,0.2867672,0,0,3.482275
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3375811,0.3375811,0,0,0,0.3375811,0,0,5.551115E-17,0,0,0.3553486,0.3375811,0,0,1.495369,3.207857,0,0.3553486,-0.3553486,4.20681,70.11337,0.2132191,0.3713392,0,0,3.207857
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2511219,0.2511219,0,0,0,0.2511219,0,0,5.551115E-17,0,0,0.2643389,0.2511219,0,0,1.8902,2.852509,0,0.2643389,-0.2643389,3.928173,65.46941,0.2132191,0.2762341,0,0,2.852509
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06624744,0.06624744,0,0,0,0.06624744,0,0,0,0,0,0.06973415,0.06624744,0,0,2.18391,2.58817,0,0.06973415,-0.06973415,3.854666,64.24432,0.2132191,0.07287218,0,0,2.58817
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1784555,0.1784555,0,0,0,0.1784555,0,0,0,0,0,0.1878479,0.1784555,0,0,2.261393,2.518435,0,0.1878479,-0.1878479,3.656657,60.94417,0.2132191,0.196301,0,0,2.518435
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1898297,0.1898297,0,0,0,0.1898297,0,0,2.775558E-17,0,0,0.1998208,0.1898297,0,0,2.470113,2.330588,0,0.1998208,-0.1998208,3.446028,57.43369,0.2132191,0.2088127,0,0,2.330588
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1812513,0.1812513,0,0,0,0.1812513,0,0,0,0,0,0.1907908,0.1812513,0,0,2.692136,2.130767,0,0.1907908,-0.1907908,3.244917,54.08184,0.2132191,0.1993764,0,0,2.130767
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1224372,0.1224372,0,0,0,0.1224372,24.62127,0,0,0,0.03014559,0.1288812,0.1224372,0,0,2.904125,1.939976,0,0.09873564,-0.09873564,3.14084,52.34723,0.2132191,0.1346809,0.02411647,0,1.970122
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2834692,0.2834692,0,0,0,0.2834692,94.87243,0,0,0,0.2689341,0.2983886,0.2834692,0,0,3.013832,1.841241,0,0.02945451,-0.02945451,3.109792,51.82977,0.2132191,0.3118161,0.2151473,0,2.110175
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.153926,2.153926,1.7,0,0.5202,2.153926,33.66584,0,0,0,0.7251372,0.4778167,0.4539259,0,0,3.046559,1.811786,0.2473205,0,0.2473205,3.344421,55.74024,0.2132313,2.369318,0.5801098,1.7,2.536923
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.394084,1.394084,1.7,0,0.5202,1.394084,85.11944,0,0,0,1.186637,0,0,0.3059159,0.2906201,2.799238,2.034374,1.477257,0,1.477257,4.74587,79.09768,0.2132781,1.533493,0.9493093,1.7,3.221011
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.772345,1.772345,1.665737,0,0.5108462,1.772345,80.92108,0,0,0,1.434201,0.1122191,0.1066082,0,0,1.321982,3.363905,1.321982,0,1.321982,6.000012,100,0.2133398,1.94958,1.147361,1.7,4.798106
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6471105,0.6471105,0,0,0,0.6471105,264.3659,1.029571,0,0,1.71074,0.6811689,0.6471105,0,0,0,4.553689,0,0,0,6.000012,100,0.2133398,0.7118216,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6569118,0.6569118,0,0,0,0.6569118,250.4584,0.9538044,0,0,1.64529,0.6914861,0.6569118,0,0,0,4.553689,0,0,0,6.000012,100,0.2133398,0.722603,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2133398,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2277965,0.2277965,0,0,0,0.2277965,580.177,1.081837,0,0,1.321623,0.2397857,0.2277965,0,0,0,4.553689,0,0,0,6.000012,100,0.2133398,0.2505761,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.591822,1.591822,0.7513258,0,0.2612119,1.591822,55.57988,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2133398,1.751004,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.7409849,0.7409849,0,0,0,0.7409849,48.63685,0,0,0,0.3603917,0.7799841,0.7409849,0,0,0,4.553689,0,0.4195924,-0.4195924,5.557723,92.62852,0.2133398,0.8150834,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8164738,0.8164738,0,0,0,0.8164738,30.61493,0,0,0,0.2499629,0.8594461,0.8164738,0,0,0.4662138,4.134097,0,0.6094832,-0.6094832,4.915271,81.92102,0.2133398,0.8981212,0.1999703,0,4.384059
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4628925,0.4628925,0,0,0,0.4628925,0,0,0,0,0,0.4872553,0.4628925,0,0,1.143417,3.524613,0,0.4872553,-0.4872553,4.401659,73.36083,0.2133398,0.5091817,0,0,3.524613
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2521437,0.2521437,0,0,0,0.2521437,0,0,0,0,0,0.2654144,0.2521437,0,0,1.684812,3.037358,0,0.2654144,-0.2654144,4.121888,68.69799,0.2133398,0.2773581,0,0,3.037358
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979717,2.771944,0,0,0,4.121888,68.69799,0.2133398,0,0,0,2.771944
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3892003,0.3892003,0,0,0,0.3892003,0,0,5.551115E-17,0,0,0.4096846,0.3892003,0,0,1.979717,2.771944,0,0.4096846,-0.4096846,3.690042,61.50058,0.2133398,0.4281204,0,0,2.771944
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2230632,0.2230632,0,0,0,0.2230632,0,0,2.775558E-17,0,0,0.2348034,0.2230632,0,0,2.434922,2.362259,0,0.2348034,-0.2348034,3.442538,57.37551,0.2133398,0.2453695,0,0,2.362259
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1270637,0.1270637,0,0,0,0.1270637,0,0,2.775558E-17,0,0,0.1337512,0.1270637,0,0,2.695815,2.127456,0,0.1337512,-0.1337512,3.301551,55.02575,0.2133398,0.13977,0,0,2.127456
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3770867,0.3770867,0,0,0,0.3770867,0,0,0,0,0,0.3969334,0.3770867,0,0,2.844427,1.993704,0,0.3969334,-0.3969334,2.883147,48.05235,0.2133398,0.4147954,0,0,1.993704
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1367114,0.1367114,0,0,0,0.1367114,0,0,2.775558E-17,0,0,0.1439067,0.1367114,0,0,3.285464,1.596771,0,0.1439067,-0.1439067,2.731456,45.52417,0.2133398,0.1503825,0,0,1.596771
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2179561,0.2179561,0,0,0,0.2179561,0,0,2.775558E-17,0,0,0.2294275,0.2179561,0,0,3.445361,1.452864,0,0.2294275,-0.2294275,2.489618,41.49355,0.2133398,0.2397518,0,0,1.452864
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05570941,0.05570941,0,0,0,0.05570941,0,0,6.938894E-18,0,0,0.05864148,0.05570941,0,0,3.70028,1.223437,0,0.05864148,-0.05864148,2.427804,40.46333,0.2133398,0.06128035,0,0,1.223437
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5092819,0.5092819,0,0,0,0.5092819,0,0,0,0,0,0.5360861,0.5092819,0,0,3.765437,1.164795,0,0.5360861,-0.5360861,1.86272,31.04527,0.2133398,0.56021,0,0,1.164795
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.215808,0.215808,0,0,0,0.215808,0,0,0,0,0,0.2271663,0.215808,0,0,4.361089,0.6287092,0,0.2271663,-0.2271663,1.623266,27.05437,0.2133398,0.2373888,0,0,0.6287092
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1641166,0.1641166,0,0,0,0.1641166,27.97334,0,2.775558E-17,0,0.0459089,0.1727543,0.1641166,0,0,4.613496,0.4015428,0,0.1268454,-0.1268454,1.489559,24.82593,0.2133398,0.1805283,0.03672712,0,0.4474517
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.884996,0.884996,1.7,0,0.5202,0.884996,41.70266,0,0,0,0.3690668,0,0,0.8150041,0.7742538,4.754435,0.2746974,1.143321,0,1.143321,2.574208,42.90338,0.2134113,0.9734955,0.2952535,1.7,0.6437643
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.72354,1.72354,1.7,0,0.5202,1.72354,49.42601,0,0,0,0.8518771,0.02477889,0.02353995,0,0,3.611114,1.303686,0.8270982,0,0.8270982,3.358862,55.98093,0.2134516,1.895894,0.6815017,1.7,2.155563
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.685392,1.685392,1.7,0,0.5202,1.685392,70.15127,0,0,0,1.182324,0,0,0.01460808,0.01387768,2.784016,2.048074,1.196202,0,1.196202,4.493679,74.89449,0.2135101,1.853931,0.9458591,1.7,3.230398
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.440005,1.440005,1.7,0,0.5202,1.440005,90.02504,0,0,0,1.296365,0,0,0.2599954,0.2469957,1.587815,3.124656,1.54336,0,1.54336,5.957839,99.29712,0.2135473,1.584005,1.037092,1.7,4.421021
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.253972,3.08,1.7,0,0.5202,3.08,43.30543,2.220446E-16,0.1739721,0.4993693,1.333807,1.452632,1.38,0,0,0.04445432,4.51368,0,0.1188244,-0.1188244,5.832587,97.20959,0.2135473,3.579369,1.067046,1.7,5.847487
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.26998,1.26998,0.425,0,0.172125,1.26998,97.21046,0.1686193,0,0,1.234553,0.8894526,0.8449799,0,0,0.1764814,4.394855,0.1764814,0,0.1764814,6.000012,100,0.2135228,1.396978,0.9876426,1.7,5.629409
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135228,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135228,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135228,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.477925,2.477925,1.7,0,0.5202,2.477925,21.45212,0,0,0,0.5315675,0.8188684,0.777925,0,0,0,4.553689,0,0.2873009,-0.2873009,5.69717,94.95264,0.2135228,2.725718,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.652846,1.652846,1.676217,0,0.5137073,1.652846,17.82511,0,0,0,0.2946216,0,0,0.02337155,0.02220297,0.3192232,4.266388,0.3168246,0,0.3168246,5.997736,99.96207,0.2135387,1.81813,0.2356973,1.7,4.561009
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002398659,4.55153,0,0,0,5.997736,99.96207,0.2135387,0,0,0,4.55153
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4346309,0.4346309,0,0,0,0.4346309,0,0,5.551115E-17,0,0,0.4575062,0.4346309,0,0,0.002398659,4.55153,0,0.4575062,-0.4575062,5.515482,91.92452,0.2135387,0.478094,0,0,4.55153
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.844337,1.844337,1.7,0,0.5202,1.844337,0,0,0,0,0,0.1519334,0.1443367,0,0,0.510739,4.094024,0,0.1519334,-0.1519334,5.35533,89.25533,0.2135387,2.02877,0,1.7,4.094024
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.21041,1.21041,0,0,0,1.21041,0,0,0,0,0,1.274116,1.21041,0,0,0.6795538,3.942091,0,1.274116,-1.274116,4.012294,66.87144,0.2135387,1.331452,0,0,3.942091
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09223336,0.09223336,0,0,0,0.09223336,0,0,1.387779E-17,0,0,0.09708774,0.09223336,0,0,2.095239,2.667974,0,0.09708774,-0.09708774,3.909955,65.16578,0.2135387,0.1014567,0,0,2.667974
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01540649,0.01540649,0,0,0,0.01540649,0,0,3.469447E-18,0,0,0.01621736,0.01540649,0,0,2.203114,2.570886,0,0.01621736,-0.01621736,3.89286,64.88087,0.2135387,0.01694714,0,0,2.570886
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1377062,0.1377062,0,0,0,0.1377062,0,0,0,0,0,0.1449539,0.1377062,0,0,2.221133,2.554669,0,0.1449539,-0.1449539,3.740065,62.3343,0.2135387,0.1514768,0,0,2.554669
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.283863,0.283863,0,0,0,0.283863,0,0,0,0,0,0.2988032,0.283863,0,0,2.382193,2.409715,0,0.2988032,-0.2988032,3.425099,57.08487,0.2135387,0.3122493,0,0,2.409715
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3294252,0.3294252,0,0,0,0.3294252,0,0,5.551115E-17,0,0,0.3467633,0.3294252,0,0,2.714197,2.110912,0,0.3467633,-0.3467633,3.059578,50.99287,0.2135387,0.3623677,0,0,2.110912
