Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5466717,0.5466717,0,0,0,0.5466717,0,0,0,0,0,0.575444,0.5466717,0,0,3.099489,1.764149,0,0.575444,-0.575444,2.453007,40.88337,0.2135387,0.6013389,0,0,1.764149
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2059439,0.2059439,0,0,0,0.2059439,0,0,0,0,0,0.216783,0.2059439,0,0,3.738871,1.188705,0,0.216783,-0.216783,2.224498,37.07489,0.2135387,0.2265383,0,0,1.188705
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6488219,0.6488219,0,0,0,0.6488219,0,0,0,0,0,0.6829705,0.6488219,0,0,3.979741,0.9719217,0,0.6829705,-0.6829705,1.504584,25.07635,0.2135387,0.7137042,0,0,0.9719217
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1996585,0.1996585,0,0,0,0.1996585,22.28268,0,0,0,0.04448926,0.2101668,0.1996585,0,0,4.738597,0.2889512,0,0.1656775,-0.1656775,1.329944,22.16569,0.2135387,0.2196243,0.0355914,0,0.3334405
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.489034,0.489034,1.7,0,0.5202,0.489034,90.74374,0,0,0,0.4437678,0,0,1.210966,1.150418,4.922684,0.1232737,1.594185,0,1.594185,2.842321,47.37193,0.2135688,0.5379374,0.3550142,1.7,0.5670414
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.386255,1.386255,1.7,0,0.5202,1.386255,56.39564,0,0,0,0.7817873,0,0,0.3137453,0.298058,3.328498,1.55804,1.079845,0,1.079845,3.866752,64.44575,0.2136271,1.52488,0.6254298,1.7,2.339828
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.248653,2.529901,2.163731,0,2.163731,5.919447,98.65726,0.2135295,0,0.6269844,1.7,3.313632
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.6761661,0,0,0.7610885,0,0,0,0,0.08492241,4.477259,0.08492241,0,0.08492241,6.000012,100,0.2135177,0,0.6088707,0,5.238347
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.206189,1.206189,0,0,0,1.206189,98.77736,0,0,0,1.191441,1.269672,1.206189,0,0,0,4.553689,0,0.07823097,-0.07823097,5.917549,98.62563,0.2135177,1.326808,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.127335,1.127335,0,0,0,1.127335,167.4006,0.6135738,0,0,1.887166,1.186669,1.127335,0,0,0.0869233,4.475458,0.0869233,0,0.0869233,6.000012,100,0.2135057,1.240069,1.509733,0,6.362624
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.300237,1.300237,0.425,0,0.172125,1.300237,128.9364,0.7551766,0,0,1.676479,0.9213024,0.8752373,0,0,0,4.553689,0,0,0,6.000012,100,0.2135057,1.430261,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.3029,1.3029,0.425,0,0.172125,1.3029,126.8769,0.728974,0,0,1.653079,0.924105,0.8778997,0,0,0,4.553689,0,0,0,6.000012,100,0.2135057,1.43319,1.322463,1.7,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135057,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.816628,1.816628,1.247527,0,0.3966748,1.816628,32.97614,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2135057,1.998291,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1400104,0.1400104,0,0,0,0.1400104,181.4336,0.1066466,0,0,0.254026,0.1473794,0.1400104,0,0,0,4.553689,0,0,0,6.000012,100,0.2135057,0.1540115,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.310696,3.08,1.7,0,0.5202,3.08,0,0,0.2306958,0.5617654,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2135057,3.641765,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.666744,1.666744,1.7,0,0.5202,1.666744,0,0,0,0,0,0,0,0.03325577,0.03159298,1.614035,3.101057,0.03159298,0,0.03159298,4.498775,74.97945,0.2135079,1.833419,0,1.7,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.115995,3.08,1.7,0,0.5202,3.08,0,0,0.03599471,0.3475942,0,1.452632,1.38,0,0,1.582442,3.129491,0,1.452632,-1.452632,2.967567,49.45936,0.2135079,3.427594,0,1.7,3.129491
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4912076,0.4912076,1.7,0,0.5202,0.4912076,0,0,0,0,0,0,0,1.208792,1.148353,3.196477,1.676859,1.148353,0,1.148353,4.056991,67.61637,0.2135866,0.5403283,0,1.7,1.676859
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.048124,2.710377,1.38,0,1.38,5.366174,89.43605,0.2135976,0,0,1.7,2.710377
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5006616,0.5006616,0,0,0,0.5006616,0,0,0,0,0,0.5270122,0.5006616,0,0,0.6681244,3.952377,0,0.5270122,-0.5270122,4.810654,80.17741,0.2135976,0.5507277,0,0,3.952377
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1200559,0.1200559,0,0,0,0.1200559,0,0,1.387779E-17,0,0,0.1263746,0.1200559,0,0,1.253693,3.425365,0,0.1263746,-0.1263746,4.677444,77.95724,0.2135976,0.1320615,0,0,3.425365
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2102441,0.2102441,0,0,0,0.2102441,0,0,2.775558E-17,0,0,0.2213096,0.2102441,0,0,1.39411,3.29899,0,0.2213096,-0.2213096,4.444162,74.06923,0.2135976,0.2312686,0,0,3.29899
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02381668,0.02381668,0,0,0,0.02381668,0,0,3.469447E-18,0,0,0.02507019,0.02381668,0,0,1.640009,3.077681,0,0.02507019,-0.02507019,4.417736,73.62879,0.2135976,0.02619835,0,0,3.077681
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2852389,0.2852389,0,0,0,0.2852389,0,0,0,0,0,0.3002515,0.2852389,0,0,1.667865,3.05261,0,0.3002515,-0.3002515,4.101243,68.35392,0.2135976,0.3137628,0,0,3.05261
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2464391,0.2464391,0,0,0,0.2464391,0,0,2.775558E-17,0,0,0.2594096,0.2464391,0,0,2.001478,2.752359,0,0.2594096,-0.2594096,3.827802,63.79657,0.2135976,0.271083,0,0,2.752359
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1713488,0.1713488,0,0,0,0.1713488,0,0,2.775558E-17,0,0,0.1803672,0.1713488,0,0,2.289711,2.492949,0,0.1803672,-0.1803672,3.637678,60.62785,0.2135976,0.1884837,0,0,2.492949
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3810148,0.3810148,0,0,0,0.3810148,4.860764,0,0,0,0.01852023,0.4010682,0.3810148,0,0,2.490119,2.312582,0,0.382548,-0.382548,3.234437,53.90718,0.2135976,0.4191163,0.01481618,0,2.331102
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01233193,0.01233193,0,0,0,0.01233193,1253.542,0,0,0,0.154586,0.01298098,0.01233193,0,0,2.915172,1.930034,0.141605,0,0.141605,3.368775,56.14614,0.213578,0.01356512,0.1236688,0,2.08462
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.76828,2.76828,1.7,0,0.5202,2.76828,4.191997,0,0,0,0.1160462,1.124505,1.06828,0,0,2.773567,2.057479,0,1.008459,-1.008459,2.305766,38.42936,0.213578,3.045108,0.09283698,1.7,2.173525
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2449776,0.2449776,1.697609,0,0.5195473,0.2449776,167.7374,0,0,0,0.410919,0,0,1.452632,1.38,3.894077,1.049019,1.790919,0,1.790919,4.004781,66.74622,0.2135803,0.2694754,0.3287352,1.7,1.459938
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2730808,0,0,1.452632,1.38,2.103158,2.660846,1.653081,0,1.653081,5.573031,92.88367,0.2135536,0,0.2184646,1.7,2.933927
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.485383,1.485383,1.465443,0,0.456166,1.485383,31.71351,0,0,0,0.4710672,0.02098982,0.01994033,0,0,0.4500774,4.148619,0.4500774,0,0.4500774,6.000012,100,0.2135752,1.633922,0.3768538,1.7,4.619687
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0.2079356,0,0,0.2079356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,0,0.1663485,0,4.761624
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3190696,0.3190696,0,0,0,0.3190696,123.6189,0.05856754,0,0,0.3944303,0.3358627,0.3190696,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,0.3509766,0.3155442,0,4.948119
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3825581,0,0,0.3825581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,0,0.3060465,0,4.936247
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1757249,0.1757249,0,0,0,0.1757249,146.6624,0.07274887,0,0,0.2577224,0.1849736,0.1757249,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,0.1932974,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.977275,1.977275,1.685868,0,0.5163419,1.977275,15.51348,1.665335E-16,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,2.175002,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.438358,1.438358,1.265267,0,0.4015179,1.438358,12.6673,8.326673E-17,0,0,0.1822012,0.1822012,0.1730911,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,1.582194,0.145761,1.7,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2135752,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6162704,0.6162704,0,0,0,0.6162704,0,0,0,0,0,0.6487057,0.6162704,0,0,0,4.553689,0,0.6487057,-0.6487057,5.316216,88.60342,0.2135752,0.6778975,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.088731,3.08,1.7,0,0.5202,3.08,0,0,0.008730895,0.317604,0,1.452632,1.38,0,0,0.7207841,3.904983,0,1.452632,-1.452632,3.785008,63.08334,0.2135752,3.397604,0,1.7,3.904983
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.941218,1.941218,1.7,0,0.5202,1.941218,0,0,0,0,0,0.2539142,0.2412184,0,0,2.334819,2.452352,0,0.2539142,-0.2539142,3.517359,58.62253,0.2135752,2.13534,0,1.7,2.452352
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2402788,0.2402788,1.69291,0,0.5182645,0.2402788,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.616946,2.198437,1.38,0,1.38,4.826542,80.44221,0.2136332,0.2643067,0,1.7,2.198437
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3065585,0.3065585,0,0,0,0.3065585,0,0,5.551115E-17,0,0,0.3226931,0.3065585,0,0,1.236946,3.440438,0,0.3226931,-0.3226931,4.486393,74.77308,0.2136332,0.3372143,0,0,3.440438
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6408625,0.6408625,0,0,0,0.6408625,0,0,0,0,0,0.6745921,0.6408625,0,0,1.595494,3.117744,0,0.6745921,-0.6745921,3.775311,62.92173,0.2136332,0.7049488,0,0,3.117744
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3581422,0.3581422,0,0,0,0.3581422,0,0,5.551115E-17,0,0,0.3769918,0.3581422,0,0,2.345041,2.443152,0,0.3769918,-0.3769918,3.377927,56.29867,0.2136332,0.3939564,0,0,2.443152
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4345464,0.4345464,0,0,0,0.4345464,0,0,5.551115E-17,0,0,0.4574172,0.4345464,0,0,2.763921,2.06616,0,0.4574172,-0.4574172,2.895767,48.26268,0.2136332,0.478001,0,0,2.06616
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5039613,0.5039613,0,0,0,0.5039613,0,0,1.110223E-16,0,0,0.5304856,0.5039613,0,0,3.272162,1.608743,0,0.5304856,-0.5304856,2.336586,38.94302,0.2136332,0.5543574,0,0,1.608743
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4012119,0.4012119,0,0,0,0.4012119,0,0,5.551115E-17,0,0,0.4223283,0.4012119,0,0,3.86159,1.078258,0,0.4223283,-0.4223283,1.891413,31.52348,0.2136332,0.4413331,0,0,1.078258
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4834788,0.4834788,0,0,0,0.4834788,0,0,0,0,0,0.508925,0.4834788,0,0,4.330844,0.6559294,0,0.508925,-0.508925,1.354959,22.5826,0.2136332,0.5318267,0,0,0.6559294
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2999923,0.2999923,1.7,0,0.5202,0.2999923,8.380369,0,0,0,0.02514046,0,0,1.400008,1.330007,4.896316,0.1470044,1.355148,0,1.355148,2.640565,44.00932,0.2136959,0.3299915,0.02011237,1.7,0.1721448
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.279033,1.279033,1.7,0,0.5202,1.279033,15.51532,0,0,0,0.198446,0,0,0.4209673,0.399919,3.541168,1.366637,0.598365,0,0.598365,3.208224,53.47029,0.2137326,1.406936,0.1587568,1.7,1.565083
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.01017849,0.01017849,1.46281,0,0.4554471,0.01017849,3161.408,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,2.942803,1.905166,1.701784,0,1.701784,4.822677,80.37779,0.2137011,0.01119634,0.2574269,1.7,2.226949
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.463457,1.463457,1.7,0,0.5202,1.463457,48.99693,0,0,0,0.7170489,0,0,0.236543,0.2247158,1.24102,3.436771,0.9417648,0,0.9417648,5.716114,95.26837,0.2137507,1.609803,0.5736392,1.7,4.15382
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.923492,1.923492,1.304374,0,0.4121942,1.923492,49.43913,2.220446E-16,0,0,0.9509577,0.6517026,0.6191174,0,0,0.2992551,4.284359,0.2992551,0,0.2992551,6.000012,100,0.2137651,2.115841,0.7607661,1.7,5.235317
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137651,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137651,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.554342,2.554342,1.362351,0,0.4280217,2.554342,49.12137,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2137651,2.809776,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.8741558,0.8741558,0,0,0,0.8741558,62.95041,0,1.110223E-16,0,0.5502847,0.920164,0.8741558,0,0,0,4.553689,0,0.3698793,-0.3698793,5.610125,93.50189,0.2137651,0.9615714,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.2429645,0,0,0.6539416,0,0,0,0,0.410977,4.18381,0.410977,0,0.410977,6.000012,100,0.2137086,0,0.5231532,0,4.837751
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137086,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7592333,0.7592333,0,0,0,0.7592333,41.29256,0,0,0,0.3135068,0.7991929,0.7592333,0,0,0,4.553689,0,0.4856861,-0.4856861,5.488054,91.46738,0.2137086,0.8351566,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8913413,0.8913413,0,0,0,0.8913413,0,0,1.110223E-16,0,0,0.9382541,0.8913413,0,0,0.5396512,4.068003,0,0.9382541,-0.9382541,4.499047,74.98397,0.2137086,0.9804755,0,0,4.068003
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.680674,2.680674,1.7,0,0.5202,2.680674,0,0,0,0,0,1.032288,0.9806736,0,0,1.582156,3.129749,0,1.032288,-1.032288,3.41092,56.84856,0.2137086,2.948741,0,1.7,3.129749
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5156882,0.5156882,1.7,0,0.5202,0.5156882,0,0,0,0,0,0,0,1.184312,1.125096,2.729142,2.097461,1.125096,0,1.125096,4.47828,74.63786,0.2137849,0.5672571,0,1.7,2.097461
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.604046,3.110047,1.38,0,1.38,5.787463,96.45753,0.2137956,0,0,1.7,3.110047
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4246282,0.4246282,0,0,0,0.4246282,0,0,5.551115E-17,0,0,0.4469771,0.4246282,0,0,0.2240463,4.352047,0,0.4469771,-0.4469771,5.316308,88.60495,0.2137956,0.4670911,0,0,4.352047
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2194168,0.2194168,0,0,0,0.2194168,0,0,2.775558E-17,0,0,0.230965,0.2194168,0,0,0.7206874,3.90507,0,0.230965,-0.230965,5.072849,84.54732,0.2137956,0.2413585,0,0,3.90507
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1938947,0.1938947,0,0,0,0.1938947,0,0,2.775558E-17,0,0,0.2040997,0.1938947,0,0,0.9773153,3.674105,0,0.2040997,-0.2040997,4.857709,80.96166,0.2137956,0.2132842,0,0,3.674105
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.315827,0.315827,0,0,0,0.315827,0,0,5.551115E-17,0,0,0.3324495,0.315827,0,0,1.204093,3.470006,0,0.3324495,-0.3324495,4.507277,75.12113,0.2137956,0.3474097,0,0,3.470006
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2570786,0.2570786,0,0,0,0.2570786,0,0,5.551115E-17,0,0,0.2706091,0.2570786,0,0,1.573481,3.137556,0,0.2706091,-0.2706091,4.22203,70.36702,0.2137956,0.2827865,0,0,3.137556
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1423697,0.1423697,0,0,0,0.1423697,0,0,2.775558E-17,0,0,0.1498628,0.1423697,0,0,1.874158,2.866947,0,0.1498628,-0.1498628,4.064061,67.73421,0.2137956,0.1566067,0,0,2.866947
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.040672,2.717084,0,0,0,4.064061,67.73421,0.2137956,0,0,0,2.717084
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3145809,0.3145809,0,0,0,0.3145809,0,0,5.551115E-17,0,0,0.3311378,0.3145809,0,0,2.040672,2.717084,0,0.3311378,-0.3311378,3.715011,61.91672,0.2137956,0.346039,0,0,2.717084
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.0679926,0.0679926,0,0,0,0.0679926,175.3037,0,0,0,0.1191935,0.07157115,0.0679926,0,0,2.408603,2.385946,0.04762236,0,0.04762236,3.760189,62.66969,0.2137891,0.07479186,0.09535481,0,2.50514
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.004683,1.004683,0,0,0,1.004683,52.35009,0,0,0,0.5259527,1.057562,1.004683,0,0,2.360981,2.428806,0,0.5316089,-0.5316089,3.199824,53.3303,0.2137891,1.105152,0.4207622,0,2.954759
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.265833,1.265833,1.7,0,0.5202,1.265833,76.19328,0,0,0,0.9644794,0,0,0.4341673,0.4124589,2.951657,1.897198,1.376938,0,1.376938,4.506103,75.10156,0.2138483,1.392416,0.7715836,1.7,2.861677
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.725974,1.725974,1.7,0,0.5202,1.725974,85.18967,0,0,0,1.470351,0.02734106,0.02597401,0,0,1.574719,3.136442,1.44301,0,1.44301,5.875062,97.91751,0.2138984,1.898571,1.176281,1.7,4.606793
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.37548,0,0,1.507188,0,0,0,0,0.1317083,4.435152,0.1317083,0,0.1317083,6.000012,100,0.2138804,0,1.205751,0,5.942339
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.814748,2.814748,1.434748,0,0.4477861,2.814748,65.5864,0.3934599,0,0.01622235,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2138804,3.096222,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5089459,0.5089459,0,0,0,0.5089459,376.3281,1.379574,0,0,1.915307,0.5357325,0.5089459,0,0,0,4.553689,0,0,0,6.000012,100,0.2138804,0.5598405,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.776348,1.776348,0.425,0,0.172125,1.776348,100.5372,0.3634188,0,0,1.78589,1.422472,1.351348,0,0,0,4.553689,0,0,0,6.000012,100,0.2138804,1.953983,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.307186,2.307186,1.025402,0,0.3360348,2.307186,58.48018,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.2138804,2.537905,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.131183,1.131183,0,0,0,1.131183,101.3248,0,0,0,1.146169,1.190719,1.131183,0,0,0,4.553689,0,0.04454983,-0.04454983,5.953053,99.21734,0.2138804,1.244302,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.071483,1.071483,0,0,0,1.071483,74.3839,0,2.220446E-16,0,0.7970111,1.127877,1.071483,0,0,0.04949981,4.509139,0,0.330866,-0.330866,5.604289,93.40463,0.2138804,1.178632,0.6376089,0,5.30615
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.713444,3.08,1.7,0,0.5202,3.08,9.457155,0,0.6334441,1.004789,0.2912804,1.452632,1.38,0,0,0.4171287,4.178273,0,1.161351,-1.161351,4.380117,73.00181,0.2138804,4.084788,0.2330243,1.7,4.469553
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.460395,1.460395,1.7,0,0.5202,1.460395,0,0,0,0,0,0,0,0.2396049,0.2276246,1.707519,3.016922,0.2276246,0,0.2276246,4.596061,76.60086,0.2138957,1.606435,0,1.7,3.016922
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.7308826,0.7308826,1.7,0,0.5202,0.7308826,0,0,0,0,0,0,0,0.9691174,0.9206616,1.479894,3.221784,0.9206616,0,0.9206616,5.469477,91.15777,0.2139579,0.8039708,0,1.7,3.221784
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.249799,3.08,1.7,0,0.5202,3.08,0,0,0.169799,0.4947789,0,1.452632,1.38,0,0,0.5592327,4.050379,0,1.452632,-1.452632,3.938269,65.63769,0.2139579,3.574779,0,1.7,4.050379
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.173268,2.597748,1.38,0,1.38,5.247452,87.45736,0.2139684,0,0,1.7,2.597748
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1568327,0.1568327,0,0,0,0.1568327,0,0,2.775558E-17,0,0,0.165087,0.1568327,0,0,0.7932678,3.839748,0,0.165087,-0.165087,5.073435,84.55708,0.2139684,0.1725159,0,0,3.839748
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4004812,0.4004812,0,0,0,0.4004812,0,0,5.551115E-17,0,0,0.4215591,0.4004812,0,0,0.9766978,3.674661,0,0.4215591,-0.4215591,4.629073,77.15106,0.2139684,0.4405293,0,0,3.674661
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2518829,0.2518829,0,0,0,0.2518829,0,0,0,0,0,0.2651399,0.2518829,0,0,1.445097,3.253102,0,0.2651399,-0.2651399,4.349591,72.49303,0.2139684,0.2770712,0,0,3.253102
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.129977,0.129977,0,0,0,0.129977,0,0,2.775558E-17,0,0,0.1368179,0.129977,0,0,1.739697,2.987962,0,0.1368179,-0.1368179,4.205372,70.08939,0.2139684,0.1429748,0,0,2.987962
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3176652,0.3176652,0,0,0,0.3176652,0,0,0,0,0,0.3343844,0.3176652,0,0,1.891717,2.851144,0,0.3343844,-0.3343844,3.8529,64.21487,0.2139684,0.3494318,0,0,2.851144
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4161619,0.4161619,0,0,0,0.4161619,0,0,0,0,0,0.4380652,0.4161619,0,0,2.263255,2.516759,0,0.4380652,-0.4380652,3.391139,56.51886,0.2139684,0.4577781,0,0,2.516759
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2719427,0.2719427,0,0,0,0.2719427,0,0,0,0,0,0.2862555,0.2719427,0,0,2.749994,2.078694,0,0.2862555,-0.2862555,3.089399,51.48988,0.2139684,0.299137,0,0,2.078694
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3475658,0.3475658,0,0,0,0.3475658,0,0,0,0,0,0.3658587,0.3475658,0,0,3.068056,1.792439,0,0.3658587,-0.3658587,2.70375,45.06241,0.2139684,0.3823224,0,0,1.792439
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3344321,0.3344321,0,0,0,0.3344321,27.33791,0,5.551115E-17,0,0.09142672,0.3520337,0.3344321,0,0,3.474566,1.42658,0,0.260607,-0.260607,2.429046,40.48402,0.2139684,0.3678752,0.07314137,0,1.518007
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.764129,1.165973,0.3816668,0,0.3816668,2.791127,46.51869,0.2139162,0,0.3053335,0,1.54764
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3095133,0.3095133,0,0,0,0.3095133,155.846,0,0,0,0.482364,0.3258035,0.3095133,0,0,3.382462,1.509473,0.1565605,0,0.1565605,2.939653,48.99412,0.2138947,0.3404646,0.3858912,0,1.991837
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,3.225901,1.650378,0.595949,0,0.595949,3.50502,58.41689,0.2138133,0,0.4767592,0,2.246327
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.419998,1.419998,1.7,0,0.5202,1.419998,61.48463,0,0,0,0.8730803,0,0,0.2800024,0.2660022,2.629952,2.186732,1.139083,0,1.139083,4.585649,76.42732,0.2138727,1.561997,0.6984643,1.7,3.059812
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.902981,1.902981,1.7,0,0.5202,1.902981,31.57782,0,0,0,0.6009198,0.2136644,0.2029811,0,0,1.49087,3.211906,0.3872555,0,0.3872555,4.953032,82.55036,0.213891,2.093279,0.4807359,1.7,3.812826
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.103614,3.560436,0.6045356,0,0.6045356,5.526544,92.10889,0.2138085,0,0.4836285,0,4.164971
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.8731391,0.8731391,0,0,0,0.8731391,72.47684,0,1.110223E-16,0,0.6328236,0.9190938,0.8731391,0,0,0.4990788,4.104518,0,0.2862702,-0.2862702,5.224789,87.07964,0.2138085,0.960453,0.5062589,0,4.737342
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.453702,1.453702,1.451418,0,0.4523371,1.453702,56.37751,1.110223E-16,0,0,0.819561,0.002404238,0.002284026,0,0,0.8171567,3.818248,0.8171567,0,0.8171567,6.000012,100,0.2138473,1.599072,0.6556488,1.7,4.637809
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5322037,0.5322037,0,0,0,0.5322037,142.0531,0.1957973,0,0,0.7560117,0.5602145,0.5322037,0,0,0,4.553689,0,0,0,6.000012,100,0.2138473,0.5854241,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138473,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138473,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.049496,2.049496,1.7,0,0.5202,2.049496,0,0,0,0,0,0.367891,0.3494965,0,0,0,4.553689,0,0.367891,-0.367891,5.612221,93.53683,0.2138473,2.254446,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.189296,2.189296,1.7,0,0.5202,2.189296,0,0,0,0,0,0.5150485,0.4892961,0,0,0.4087678,4.185798,0,0.5150485,-0.5150485,5.069312,84.48837,0.2138473,2.408226,0,1.7,4.185798
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9810439,3.670749,0,0,0,5.069312,84.48837,0.2138473,0,0,0,3.670749
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9810439,3.670749,0,0,0,5.069312,84.48837,0.2138473,0,0,0,3.670749
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4838413,0.4838413,0,0,0,0.4838413,0,0,0,0,0,0.5093066,0.4838413,0,0,0.9810439,3.670749,0,0.5093066,-0.5093066,4.532456,75.54078,0.2138473,0.5322254,0,0,3.670749
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4558645,0.4558645,0,0,0,0.4558645,0,0,5.551115E-17,0,0,0.4798574,0.4558645,0,0,1.54694,3.161443,0,0.4798574,-0.4798574,4.026642,67.11056,0.2138473,0.501451,0,0,3.161443
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1378036,0.1378036,0,0,0,0.1378036,0,0,2.775558E-17,0,0,0.1450564,0.1378036,0,0,2.080115,2.681585,0,0.1450564,-0.1450564,3.873739,64.56219,0.2138473,0.1515839,0,0,2.681585
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08375324,0.08375324,0,0,0,0.08375324,0,0,0,0,0,0.0881613,0.08375324,0,0,2.241289,2.536529,0,0.0881613,-0.0881613,3.780809,63.01335,0.2138473,0.09212856,0,0,2.536529
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.551838,0.551838,0,0,0,0.551838,0,0,1.110223E-16,0,0,0.5808821,0.551838,0,0,2.339246,2.448368,0,0.5808821,-0.5808821,3.168505,52.80831,0.2138473,0.6070217,0,0,2.448368
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003166576,0.003166576,0,0,0,0.003166576,0,0,0,0,0,0.003333238,0.003166576,0,0,2.98467,1.867486,0,0.003333238,-0.003333238,3.164992,52.74976,0.2138473,0.003483233,0,0,1.867486
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06571706,0.06571706,0,0,0,0.06571706,0,0,0,0,0,0.06917586,0.06571706,0,0,2.988374,1.864152,0,0.06917586,-0.06917586,3.092074,51.53446,0.2138473,0.07228877,0,0,1.864152
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2113932,0.2113932,0,0,0,0.2113932,0,0,0,0,0,0.2225191,0.2113932,0,0,3.065236,1.794977,0,0.2225191,-0.2225191,2.857518,47.62521,0.2138473,0.2325325,0,0,1.794977
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3332515,0.3332515,0,0,0,0.3332515,12.70458,0,5.551115E-17,0,0.04233821,0.350791,0.3332515,0,0,3.312479,1.572457,0,0.3084528,-0.3084528,2.53238,42.20625,0.2138473,0.3665766,0.03387057,0,1.614796
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4661113,0.4661113,0,0,0,0.4661113,46.56045,0,0,0,0.2170235,0.4906434,0.4661113,0,0,3.655205,1.264005,0,0.2736199,-0.2736199,2.243959,37.39925,0.2138473,0.5127224,0.1736188,0,1.481028
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.544856,1.544856,1.7,0,0.5202,1.544856,27.40694,0,0,0,0.4233979,0,0,0.1551437,0.1473865,3.959227,0.9903846,0.5707844,0,0.5707844,2.785453,46.42413,0.2138772,1.699342,0.3387183,1.7,1.413782
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4708976,0.4708976,1.7,0,0.5202,0.4708976,160.2973,0,0,0,0.7548365,0,0,1.229102,1.167647,3.388443,1.504091,1.922484,0,1.922484,4.609281,76.8212,0.2138617,0.5179874,0.6038692,1.7,2.258927
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.856749,1.856749,1.7,0,0.5202,1.856749,47.02891,0,0,0,0.8732089,0.1649993,0.1567494,0,0,1.465959,3.234326,0.7082096,0,0.7082096,5.281148,88.01896,0.2138952,2.042424,0.6985672,1.7,4.107535
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.741976,1.741976,1.403531,0,0.4392641,1.741976,63.95076,0,0,0,1.114007,0.3562577,0.3384448,0,0,0.7577493,3.871715,0.7577493,0,0.7577493,6.000012,100,0.213931,1.916174,0.8912056,1.7,4.985722
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.080906,2.080906,1.046381,0,0.3417619,2.080906,52.33174,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,2.288997,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.712523,1.712523,0.8224819,0,0.2806376,1.712523,54.7079,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,1.883775,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.561046,1.561046,0.5320989,0,0.201363,1.561046,69.38311,0,0,0,1.083102,1.083102,1.028947,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,1.717151,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213931,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.051736,1.051736,0,0,0,1.051736,0,0,2.220446E-16,0,0,1.10709,1.051736,0,0,0,4.553689,0,1.10709,-1.10709,4.833036,80.55045,0.213931,1.156909,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7603344,0.7603344,0,0,0,0.7603344,0,0,0,0,0,0.8003519,0.7603344,0,0,1.2301,3.446599,0,0.8003519,-0.8003519,3.989392,66.48972,0.213931,0.8363678,0,0,3.446599
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.059029,1.059029,0,0,0,1.059029,0,0,2.220446E-16,0,0,1.114768,1.059029,0,0,2.11938,2.646247,0,1.114768,-1.114768,2.814323,46.90529,0.213931,1.164932,0,0,2.646247
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3457556,0.3457556,0,0,0,0.3457556,0,0,0,0,0,0.3639533,0.3457556,0,0,3.358011,1.531479,0,0.3639533,-0.3639533,2.430683,40.5113,0.213931,0.3803312,0,0,1.531479
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3156569,0.3156569,0,0,0,0.3156569,0,0,5.551115E-17,0,0,0.3322704,0.3156569,0,0,3.762403,1.167526,0,0.3322704,-0.3322704,2.080439,34.67391,0.213931,0.3472226,0,0,1.167526
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5585998,0.5585998,0,0,0,0.5585998,0,0,0,0,0,0.5879998,0.5585998,0,0,4.131593,0.8352553,0,0.5879998,-0.5879998,1.460633,24.34383,0.213931,0.6144598,0,0,0.8352553
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04277913,0.04277913,0,0,0,0.04277913,0,0,0,0,0,0.04503066,0.04277913,0,0,4.784926,0.2472555,0,0.04503066,-0.04503066,1.413166,23.55272,0.213931,0.04705704,0,0,0.2472555
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2842292,0.2842292,1.7,0,0.5202,0.2842292,0,0,0,0,0,0,0,1.415771,1.344982,4.83496,0.2022248,1.344982,0,1.344982,2.689128,44.81871,0.213994,0.3126521,0,1.7,0.2022248
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6338586,0.6338586,1.7,0,0.5202,0.6338586,0,0,0,0,0,0,0,1.066141,1.012834,3.489978,1.412709,1.012834,0,1.012834,3.649987,60.833,0.2140617,0.6972445,0,1.7,1.412709
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2460353,0.2460353,1.698667,0,0.5198361,0.2460353,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.477144,2.32426,1.38,0,1.38,4.95917,82.65267,0.2141194,0.2706388,0,1.7,2.32426
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2008916,0.2008916,0,0,0,0.2008916,0,0,0,0,0,0.2114649,0.2008916,0,0,1.097144,3.56626,0,0.2114649,-0.2114649,4.736267,78.93762,0.2141194,0.2209808,0,0,3.56626
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2657989,0.2657989,0,0,0,0.2657989,41.75877,0,0,0,0.1109943,0.2797883,0.2657989,0,0,1.332105,3.354795,0,0.168794,-0.168794,4.558342,75.97222,0.2141194,0.2923788,0.08879547,0,3.465789
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.9903303,0.9903303,0,0,0,0.9903303,48.83195,0,1.110223E-16,0,0.4835977,1.042453,0.9903303,0,0,1.519653,3.186001,0,0.5588553,-0.5588553,3.969257,66.15415,0.2141194,1.089363,0.3868781,0,3.669599
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.597017,1.597017,1.7,0,0.5202,1.597017,58.12486,0,0,0,0.9282635,0,0,0.1029834,0.09783424,2.140604,2.627146,1.026098,0,1.026098,4.942699,82.37815,0.2141696,1.756718,0.7426109,1.7,3.555409
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.727262,1.727262,1.488595,0,0.4624863,1.727262,79.06936,0,0,0,1.365735,0.2512294,0.238668,0,0,1.114506,3.550634,1.114506,0,1.114506,6.000012,100,0.2142219,1.899989,1.092588,1.7,4.916369
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.810046,1.810046,0.4300461,0,0.1735026,1.810046,85.7164,0.09887474,0,0,1.551506,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,1.991051,1.241205,1.7,6.105195
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7029713,0.7029713,0,0,0,0.7029713,264.9321,1.122427,0,0,1.862397,0.7399698,0.7029713,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,0.7732685,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.209359,1.209359,0,0,0,1.209359,153.0474,0.5778831,0,0,1.850893,1.27301,1.209359,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,1.330295,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.196996,2.196996,1.091471,0,0.3540716,2.196996,52.96825,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,2.416696,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3541783,0.3541783,0,0,0,0.3541783,316.395,0.7477832,0,0,1.120602,0.3728193,0.3541783,0,0,0,4.553689,0,0,0,6.000012,100,0.2142219,0.3895962,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.146319,1.146319,0,0,0,1.146319,66.12424,0,0,0,0.7579945,1.206651,1.146319,0,0,0,4.553689,0,0.4486568,-0.4486568,5.527086,92.11792,0.2142219,1.260951,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.304718,2.304718,1.7,0,0.5202,2.304718,13.80693,0,0,0,0.3182108,0.6365454,0.6047181,0,0,0.4985076,4.105032,0,0.3183346,-0.3183346,5.191532,86.52536,0.2142219,2.53519,0.2545686,1.7,4.423243
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.105283,2.105283,1.7,0,0.5202,2.105283,0,0,0,0,0,0.4266133,0.4052827,0,0,0.8522127,3.786698,0,0.4266133,-0.4266133,4.741842,79.03055,0.2142219,2.315811,0,1.7,3.786698
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.570295,2.570295,1.7,0,0.5202,2.570295,0,0,0,0,0,0.9161004,0.8702954,0,0,1.326227,3.360084,0,0.9161004,-0.9161004,3.776187,62.93633,0.2142219,2.827325,0,1.7,3.360084
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8495031,0.8495031,1.7,0,0.5202,0.8495031,0,0,0,0,0,0,0,0.8504969,0.8079721,2.344117,2.443984,0.8079721,0,0.8079721,4.542697,75.71146,0.2142757,0.9344534,0,1.7,2.443984
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.536145,3.171159,1.38,0,1.38,5.85188,97.53114,0.2142858,0,0,1.7,3.171159
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1561448,4.413158,0,0,0,5.85188,97.53114,0.2142858,0,0,0,4.413158
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2560924,0.2560924,0,0,0,0.2560924,0,0,0,0,0,0.2695709,0.2560924,0,0,0.1561448,4.413158,0,0.2695709,-0.2695709,5.567728,92.79527,0.2142858,0.2817016,0,0,4.413158
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2024156,0.2024156,0,0,0,0.2024156,0,0,2.775558E-17,0,0,0.2130691,0.2024156,0,0,0.455668,4.143588,0,0.2130691,-0.2130691,5.343133,89.05203,0.2142858,0.2226572,0,0,4.143588
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.236412,0.236412,0,0,0,0.236412,0,0,2.775558E-17,0,0,0.2488547,0.236412,0,0,0.6924114,3.930519,0,0.2488547,-0.2488547,5.080817,84.68011,0.2142858,0.2600532,0,0,3.930519
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1813146,0.1813146,0,0,0,0.1813146,0,0,2.775558E-17,0,0,0.1908575,0.1813146,0,0,0.9689167,3.681664,0,0.1908575,-0.1908575,4.879635,81.3271,0.2142858,0.1994461,0,0,3.681664
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.206923,0.206923,0,0,0,0.206923,0,0,2.775558E-17,0,0,0.2178137,0.206923,0,0,1.180981,3.490806,0,0.2178137,-0.2178137,4.65004,77.5005,0.2142858,0.2276153,0,0,3.490806
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5047917,0.5047917,0,0,0,0.5047917,0,0,0,0,0,0.5313597,0.5047917,0,0,1.422996,3.272993,0,0.5313597,-0.5313597,4.089937,68.16549,0.2142858,0.5552709,0,0,3.272993
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2139244,0.2139244,0,0,0,0.2139244,0,0,2.775558E-17,0,0,0.2251835,0.2139244,0,0,2.013395,2.741633,0,0.2251835,-0.2251835,3.852573,64.20943,0.2142858,0.2353168,0,0,2.741633
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3275566,0.3275566,0,0,0,0.3275566,10.55797,0,5.551115E-17,0,0.03458332,0.3447964,0.3275566,0,0,2.263599,2.516449,0,0.310213,-0.310213,3.52558,58.75955,0.2142858,0.3603122,0.02766665,0,2.551033
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.582451,1.582451,1.7,0,0.5202,1.582451,9.613891,0,0,0,0.1521351,0,0,0.1175495,0.111672,2.60828,2.206236,0.2638071,0,0.2638071,3.775849,62.93069,0.2143003,1.740696,0.1217081,1.7,2.358371
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.315699,1.315699,1.7,0,0.5202,1.315699,8.790981,0,0,0,0.1156629,0,0,0.3843005,0.3650855,2.344473,2.443663,0.4807484,0,0.4807484,4.231927,70.53197,0.21433,1.447269,0.09253032,1.7,2.559326
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.060136,2.060136,1.7,0,0.5202,2.060136,23.77823,0,0,0,0.4898639,0.3790904,0.3601359,0,0,1.863725,2.876336,0.1107735,0,0.1107735,4.337016,72.28345,0.2143352,2.26615,0.3918911,1.7,3.3662
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5908969,0.5908969,1.7,0,0.5202,0.5908969,58.31429,0,0,0,0.3445773,0,0,1.109103,1.053648,1.752952,2.976032,1.398225,0,1.398225,5.663489,94.3913,0.2143902,0.6499866,0.2756619,1.7,3.32061
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,0.3547263,4.234435,0.261449,0,0.261449,5.911521,98.52516,0.2143548,0,0.2091592,0,4.495884
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.126588,2.126588,1.295413,0,0.4097478,2.126588,45.52823,2.220446E-16,0,0,0.9681978,0.8749205,0.8311744,0,0,0.09327729,4.469739,0.09327729,0,0.09327729,6.000012,100,0.2143591,2.339247,0.7745582,1.7,5.437937
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4590088,0.4590088,0,0,0,0.4590088,286.1813,0.8304304,0,0,1.313598,0.4831671,0.4590088,0,0,0,4.553689,0,0,0,6.000012,100,0.2143591,0.5049097,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.037332,2.037332,1.255574,0,0.3988716,2.037332,40.39122,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2143591,2.241065,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.999866,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,0.9198664,1.319853,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2143591,4.399853,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.741488,1.741488,1.7,0,0.5202,1.741488,34.22503,0,0,0,0.5960248,0.04367181,0.04148822,0,0,0.6812102,3.9406,0.552353,0,0.552353,5.877768,97.96259,0.2143849,1.915637,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.285319,2.285319,1.7,0,0.5202,2.285319,11.97083,0,0,0,0.2735716,0.616125,0.5853187,0,0,0.1288572,4.437717,0,0.3425533,-0.3425533,5.516685,91.94456,0.2143849,2.513851,0.2188573,1.7,4.711289
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.509472,4.095164,0,0,0,5.516685,91.94456,0.2143849,0,0,0,4.095164
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9212144,0.9212144,0,0,0,0.9212144,0,0,1.110223E-16,0,0,0.9696994,0.9212144,0,0,0.509472,4.095164,0,0.9696994,-0.9696994,4.494532,74.90871,0.2143849,1.013336,0,0,4.095164
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.118816,2.118816,1.7,0,0.5202,2.118816,0,0,0,0,0,0.4408594,0.4188164,0,0,1.586916,3.125465,0,0.4408594,-0.4408594,4.029825,67.16361,0.2143849,2.330698,0,1.7,3.125465
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1158458,0.1158458,1.568477,0,0.4842943,0.1158458,0,0,0,0,0,0,0,1.452632,1.38,2.07676,2.684605,1.38,0,1.38,5.339008,88.98328,0.2144171,0.1274304,0,1.7,2.684605
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.356323,0.356323,0,0,0,0.356323,0,0,5.551115E-17,0,0,0.3750768,0.356323,0,0,0.6967595,3.926605,0,0.3750768,-0.3750768,4.943642,82.39388,0.2144171,0.3919553,0,0,3.926605
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1012873,0.1012873,0,0,0,0.1012873,0,0,0,0,0,0.1066182,0.1012873,0,0,1.113512,3.551528,0,0.1066182,-0.1066182,4.831257,80.52078,0.2144171,0.111416,0,0,3.551528
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231976,3.44491,0,0,0,4.831257,80.52078,0.2144171,0,0,0,3.44491
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4003887,0.4003887,0,0,0,0.4003887,0,0,0,0,0,0.4214617,0.4003887,0,0,1.231976,3.44491,0,0.4214617,-0.4214617,4.386997,73.11647,0.2144171,0.4404275,0,0,3.44491
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1201076,0.1201076,0,0,0,0.1201076,0,0,1.387779E-17,0,0,0.1264291,0.1201076,0,0,1.700267,3.023449,0,0.1264291,-0.1264291,4.253729,70.89535,0.2144171,0.1321184,0,0,3.023449
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05626823,0.05626823,0,0,0,0.05626823,0,0,0,0,0,0.05922972,0.05626823,0,0,1.840744,2.89702,0,0.05922972,-0.05922972,4.191296,69.85478,0.2144171,0.06189506,0,0,2.89702
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6001623,0.6001623,0,0,0,0.6001623,0,0,1.110223E-16,0,0,0.6317497,0.6001623,0,0,1.906555,2.83779,0,0.6317497,-0.6317497,3.525373,58.7561,0.2144171,0.6601785,0,0,2.83779
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1594063,0.1594063,0,0,0,0.1594063,0,0,2.775558E-17,0,0,0.1677961,0.1594063,0,0,2.608499,2.20604,0,0.1677961,-0.1677961,3.3485,55.80822,0.2144171,0.175347,0,0,2.20604
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1467784,0.1467784,0,0,0,0.1467784,85.62836,0,0,0,0.125684,0.1545036,0.1467784,0,0,2.794939,2.038244,0,0.02881965,-0.02881965,3.318122,55.30191,0.2144171,0.1614563,0.1005472,0,2.163928
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.182163,1.182163,0,0,0,1.182163,27.46165,0,2.220446E-16,0,0.3246416,1.244383,1.182163,0,0,2.826961,2.009424,0,0.9197409,-0.9197409,2.348629,39.14375,0.2144171,1.30038,0.2597132,0,2.334066
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.885495,1.885495,1.7,0,0.5202,1.885495,18.51987,0,0,0,0.3491912,0.1952579,0.185495,0,0,3.848895,1.089683,0.1539332,0,0.1539332,2.494663,41.57764,0.2144243,2.074044,0.2793529,1.7,1.438874
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.661994,1.661994,1.7,0,0.5202,1.661994,44.21914,0,0,0,0.7349195,0,0,0.03800561,0.03610533,3.694962,1.228223,0.7710248,0,0.7710248,3.226122,53.76859,0.2144608,1.828194,0.5879356,1.7,1.963143
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.613516,0.613516,1.7,0,0.5202,0.613516,183.3677,0,0,0,1.12499,0,0,1.086484,1.03216,2.923937,1.922146,2.15715,0,2.15715,5.272574,87.87606,0.214413,0.6748676,0.8999922,1.7,3.047136
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.098786,1.098786,0,0,0,1.098786,139.0155,0,0,0,1.527483,1.156617,1.098786,0,0,0.7667869,3.863581,0.3708658,0,0.3708658,5.624408,93.73995,0.2143629,1.208665,1.221986,0,5.391063
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.204211,0.204211,0,0,0,0.204211,743.6663,0.9077682,0,0,1.518648,0.2149589,0.204211,0,0,0.3959211,4.19736,0.3959211,0,0.3959211,6.000012,100,0.2143095,0.2246321,1.214919,0,5.716008
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5534028,0.5534028,0,0,0,0.5534028,210.0749,0.580031,0,0,1.16256,0.5825292,0.5534028,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,0.608743,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2649076,0.2649076,0,0,0,0.2649076,477.6755,0.9865487,0,0,1.265399,0.2788501,0.2649076,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,0.2913983,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6744095,0.6744095,0,0,0,0.6744095,121.4424,0.1091141,0,0,0.8190188,0.7099047,0.6744095,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,0.7418504,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.244681,0.244681,0,0,0,0.244681,262.2467,0.384109,0,0,0.641668,0.257559,0.244681,0,0,0,4.553689,0,0,0,6.000012,100,0.2143095,0.2691491,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8574292,0.8574292,0,0,0,0.8574292,25.13467,1.110223E-16,0,0,0.215512,0.902557,0.8574292,0,0,0,4.553689,0,0.687045,-0.687045,5.275803,87.92987,0.2143095,0.9431721,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7633834,3.866644,0,0,0,5.275803,87.92987,0.2143095,0,0,0,3.866644
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.449041,1.449041,1.7,0,0.5202,1.449041,0,0,0,0,0,0,0,0.250959,0.2384111,0.7633834,3.866644,0.2384111,0,0.2384111,5.501979,91.69948,0.2143253,1.593945,0,1.7,3.866644
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5249723,4.081214,0,0,0,5.501979,91.69948,0.2143253,0,0,0,4.081214
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.61008,3.08,1.7,0,0.5202,3.08,0,0,0.5300795,0.8910875,0,1.452632,1.38,0,0,0.5249723,4.081214,0,1.452632,-1.452632,3.970771,66.17939,0.2143253,3.971087,0,1.7,4.081214
