Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06847133,0.06847133,1.521103,0,0.4713611,0.06847133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.139007,2.628582,1.38,0,1.38,5.279954,87.99906,0.2143484,0.07531847,0,1.7,2.628582
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4031451,0.4031451,0,0,0,0.4031451,0,0,5.551115E-17,0,0,0.4243632,0.4031451,0,0,0.7590074,3.870582,0,0.4243632,-0.4243632,4.832636,80.54378,0.2143484,0.4434596,0,0,3.870582
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5030568,0.5030568,0,0,0,0.5030568,0,0,0,0,0,0.5295334,0.5030568,0,0,1.230522,3.446219,0,0.5295334,-0.5295334,4.274459,71.24084,0.2143484,0.5533625,0,0,3.446219
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2626022,0.2626022,0,0,0,0.2626022,0,0,0,0,0,0.2764234,0.2626022,0,0,1.818893,2.916686,0,0.2764234,-0.2764234,3.983083,66.38458,0.2143484,0.2888624,0,0,2.916686
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6680518,0.6680518,0,0,0,0.6680518,0,0,0,0,0,0.7032124,0.6680518,0,0,2.12603,2.640262,0,0.7032124,-0.7032124,3.241832,54.03043,0.2143484,0.734857,0,0,2.640262
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.34679,0.34679,0,0,0,0.34679,0,0,5.551115E-17,0,0,0.3650421,0.34679,0,0,2.907377,1.93705,0,0.3650421,-0.3650421,2.857044,47.61731,0.2143484,0.381469,0,0,1.93705
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6023786,0.6023786,0,0,0,0.6023786,0,0,1.110223E-16,0,0,0.6340828,0.6023786,0,0,3.312979,1.572008,0,0.6340828,-0.6340828,2.188662,36.47763,0.2143484,0.6626165,0,0,1.572008
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01413808,0.01413808,0,0,0,0.01413808,0,0,1.734723E-18,0,0,0.01488219,0.01413808,0,0,4.017516,0.9379249,0,0.01488219,-0.01488219,2.172975,36.21618,0.2143484,0.01555188,0,0,0.9379249
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3310745,0.3310745,0,0,0,0.3310745,27.32094,0,5.551115E-17,0,0.09045269,0.3484995,0.3310745,0,0,4.034051,0.9230428,0,0.2580468,-0.2580468,1.90097,31.68276,0.2143484,0.364182,0.07236215,0,1.013495
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,4.32077,0.664996,0.5364605,0,0.5364605,2.409901,40.16493,0.214276,0,0.4291684,0,1.201456
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.770871,1.770871,1.7,0,0.5202,1.770871,53.7804,0,0,0,0.9523814,0.07460102,0.07087097,0,0,3.784309,1.14781,0.8777804,0,0.8777804,3.242636,54.04383,0.2143168,1.947958,0.7619051,1.7,2.100192
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.735914,1.735914,1.7,0,0.5202,1.735914,74.92362,0,0,0,1.300609,0.03780382,0.03591363,0,0,2.906529,1.937813,1.262806,0,1.262806,4.440639,74.0105,0.2143754,1.909505,1.040488,1.7,3.238422
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.862143,2.862143,1.7,0,0.5202,2.862143,50.3932,0,0,0.06835712,1.442325,1.223308,1.162143,0,0,1.643723,3.074338,0.219017,0,0.219017,4.648417,77.47346,0.2143855,3.148357,1.15386,1.7,4.516663
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.597889,2.597889,1.7,0,0.5202,2.597889,64.83243,0,0,0,1.684275,0.9451467,0.8978894,0,0,1.424707,3.271453,0.7391281,0,0.7391281,5.349615,89.16007,0.2143779,2.857678,1.34742,1.7,4.955728
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,0.8135136,0,0,1.499092,0,0,0,0,0.6855784,3.936668,0.6855784,0,0.6855784,6.000012,100,0.2142856,0,1.199274,0,5.43576
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5184305,0.5184305,0,0,0,0.5184305,252.3717,0.7626557,0,0,1.308372,0.5457163,0.5184305,0,0,0,4.553689,0,0,0,6.000012,100,0.2142856,0.5702736,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.653819,2.653819,1.562626,0,0.4826968,2.653819,43.28196,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.2142856,2.919201,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03613174,0.03613174,0,0,0,0.03613174,2648.853,0.9190434,0,0,0.9570768,0.03803341,0.03613174,0,0,0,4.553689,0,0,0,6.000012,100,0.2142856,0.03974492,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2142856,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.188564,2.188564,1.7,0,0.5202,2.188564,7.783265,0,0,0,0.1703418,0.5142783,0.4885644,0,0,0,4.553689,0,0.3439365,-0.3439365,5.637471,93.95766,0.2142856,2.407421,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.843644,1.843644,1.7,0,0.5202,1.843644,0,0,0,0,0,0.151204,0.1436438,0,0,0.3821517,4.209753,0,0.151204,-0.151204,5.478088,91.30128,0.2142856,2.028008,0,1.7,4.209753
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.769098,1.769098,1.7,0,0.5202,1.769098,0,0,0,0,0,0.07273466,0.06909793,0,0,0.5501561,4.058548,0,0.07273466,-0.07273466,5.401419,90.02347,0.2142856,1.946008,0,1.7,4.058548
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6472404,0.6472404,0,0,0,0.6472404,0,0,1.110223E-16,0,0,0.6813057,0.6472404,0,0,0.6309724,3.985814,0,0.6813057,-0.6813057,4.68326,78.05418,0.2142856,0.7119644,0,0,3.985814
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9889255,0.9889255,0,0,0,0.9889255,0,0,1.110223E-16,0,0,1.040974,0.9889255,0,0,1.387979,3.304508,0,1.040974,-1.040974,3.585977,59.76616,0.2142856,1.087818,0,0,3.304508
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544617,2.263534,0,0,0,3.585977,59.76616,0.2142856,0,0,0,2.263534
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.544617,2.263534,0,0,0,3.585977,59.76616,0.2142856,0,0,0,2.263534
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3071628,0.3071628,0,0,0,0.3071628,0,0,0,0,0,0.3233292,0.3071628,0,0,2.544617,2.263534,0,0.3233292,-0.3233292,3.245158,54.08585,0.2142856,0.3378791,0,0,2.263534
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2205003,0.2205003,0,0,0,0.2205003,0,0,2.775558E-17,0,0,0.2321056,0.2205003,0,0,2.903872,1.940205,0,0.2321056,-0.2321056,3.000497,50.00818,0.2142856,0.2425503,0,0,1.940205
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1686229,0.1686229,0,0,0,0.1686229,0,0,2.775558E-17,0,0,0.1774978,0.1686229,0,0,3.161767,1.708099,0,0.1774978,-0.1774978,2.813398,46.88987,0.2142856,0.1854852,0,0,1.708099
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1285843,0.1285843,0,0,0,0.1285843,0,0,0,0,0,0.1353519,0.1285843,0,0,3.358986,1.530601,0,0.1353519,-0.1353519,2.670724,44.51198,0.2142856,0.1414428,0,0,1.530601
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1230851,0.1230851,0,0,0,0.1230851,0,0,2.775558E-17,0,0,0.1295632,0.1230851,0,0,3.509377,1.395249,0,0.1295632,-0.1295632,2.534153,42.23579,0.2142856,0.1353936,0,0,1.395249
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06344896,0.06344896,0,0,0,0.06344896,0,0,0,0,0,0.06678838,0.06344896,0,0,3.653337,1.265686,0,0.06678838,-0.06678838,2.463752,41.06244,0.2142856,0.06979386,0,0,1.265686
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1104727,0.1104727,0,0,0,0.1104727,74.43942,0,0,0,0.08223528,0.1162871,0.1104727,0,0,3.727546,1.198898,0,0.03405182,-0.03405182,2.427858,40.46421,0.2142856,0.12152,0.06578822,0,1.281133
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.084783,2.084783,1.7,0,0.5202,2.084783,21.77325,0,0,0,0.453925,0.4050347,0.3847829,0,0,3.765381,1.164846,0.04889033,0,0.04889033,2.474239,41.23724,0.2142879,2.293261,0.36314,1.7,1.618771
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,3.716491,1.208847,2.292334,0,2.292334,4.648938,77.48215,0.2141755,0,0.7298673,1.7,2.121181
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.575464,0.575464,0.6116387,0,0.2230774,0.575464,240.8627,0,0,0,1.386078,0,0,0.03617478,0.03436604,1.424157,3.271948,1.420444,0,1.420444,5.99649,99.9413,0.2140205,0.6330104,1.108862,1.7,4.658026
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.210368,2.210368,0.8303676,0,0.2827904,2.210368,73.20615,0.1617807,0,0,1.618125,1.452632,1.38,0,0,0.003712674,4.550347,0.003712674,0,0.003712674,6.000012,100,0.21402,2.431404,1.2945,1.7,6.168472
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.767914,1.767914,0.425,0,0.172125,1.767914,93.81595,0.2449916,0,0,1.658585,1.413594,1.342914,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,1.944705,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4956551,0.4956551,0,0,0,0.4956551,339.3745,1.160385,0,0,1.682127,0.5217422,0.4956551,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,0.5452206,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.714933,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.6349329,1.006426,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,4.086426,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.560362,1.560362,0.425,0,0.172125,1.560362,90.48895,0.2168373,0,0,1.411956,1.195118,1.135362,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,1.716399,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.352809,1.352809,0.425,0,0.172125,1.352809,90.47853,0.2473606,0,0,1.224002,0.9766408,0.9278088,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,1.48809,0.9792012,1.7,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.463734,2.463734,1.677207,0,0.5139775,2.463734,33.6044,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,2.710107,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21402,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5418693,0.5418693,0,0,0,0.5418693,0,0,1.110223E-16,0,0,0.5703887,0.5418693,0,0,0,4.553689,0,0.5703887,-0.5703887,5.398769,89.97931,0.21402,0.5960562,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5744528,0.5744528,0,0,0,0.5744528,0,0,1.110223E-16,0,0,0.6046872,0.5744528,0,0,0.6337652,3.9833,0,0.6046872,-0.6046872,4.761374,79.35606,0.21402,0.631898,0,0,3.9833
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9174189,0.9174189,0,0,0,0.9174189,0,0,0,0,0,0.9657041,0.9174189,0,0,1.30564,3.378613,0,0.9657041,-0.9657041,3.743432,62.3904,0.21402,1.009161,0,0,3.378613
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1398557,0.1398557,0,0,0,0.1398557,0,0,2.775558E-17,0,0,0.1472165,0.1398557,0,0,2.378644,2.412909,0,0.1472165,-0.1472165,3.588252,59.80408,0.21402,0.1538412,0,0,2.412909
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542218,2.265692,0,0,0,3.588252,59.80408,0.21402,0,0,0,2.265692
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01082918,0.01082918,0,0,0,0.01082918,0,0,1.734723E-18,0,0,0.01139914,0.01082918,0,0,2.542218,2.265692,0,0.01139914,-0.01139914,3.576236,59.60382,0.21402,0.0119121,0,0,2.265692
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2457795,0.2457795,0,0,0,0.2457795,0,0,0,0,0,0.2587153,0.2457795,0,0,2.554884,2.254293,0,0.2587153,-0.2587153,3.303526,55.05866,0.21402,0.2703575,0,0,2.254293
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1756253,0.1756253,0,0,0,0.1756253,0,0,0,0,0,0.1848687,0.1756253,0,0,2.842345,1.995578,0,0.1848687,-0.1848687,3.108658,51.81086,0.21402,0.1931878,0,0,1.995578
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4688383,0.4688383,0,0,0,0.4688383,0,0,5.551115E-17,0,0,0.493514,0.4688383,0,0,3.047755,1.810709,0,0.493514,-0.493514,2.588448,43.14072,0.21402,0.5157221,0,0,1.810709
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01738315,0.01738315,0,0,0,0.01738315,0,0,3.469447E-18,0,0,0.01829805,0.01738315,0,0,3.596104,1.317195,0,0.01829805,-0.01829805,2.56916,42.81926,0.21402,0.01912146,0,0,1.317195
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008250072,0.008250072,0,0,0,0.008250072,0,0,1.734723E-18,0,0,0.008684286,0.008250072,0,0,3.616435,1.298897,0,0.008684286,-0.008684286,2.560006,42.66669,0.21402,0.009075079,0,0,1.298897
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3943567,0.3943567,0,0,0,0.3943567,23.87693,0,0,0,0.09416027,0.4151123,0.3943567,0,0,3.626084,1.290213,0,0.320952,-0.320952,2.221693,37.02814,0.21402,0.4337923,0.07532822,0,1.384373
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.466701,1.466701,1.7,0,0.5202,1.466701,31.38171,0,0,0,0.4602759,0,0,0.2332988,0.2216338,3.982698,0.9692611,0.6819097,0,0.6819097,2.86861,47.81007,0.2140559,1.613371,0.3682207,1.7,1.429537
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.300788,1.58298,2.131732,0,2.131732,4.890949,81.51565,0.2139656,0,0.601386,1.7,2.334712
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.2332,1.2332,0,0,0,1.2332,85.83797,0,0,0,1.058554,1.298105,1.2332,0,0,1.169055,3.501539,0,0.2395513,-0.2395513,4.63844,77.30717,0.2139656,1.35652,0.8468431,0,4.560093
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.489424,1.489424,1.58432,0,0.4886193,1.489424,89.65433,0,0,0,1.335333,0,0,0.09489594,0.09015114,1.435223,3.261988,1.425484,0,1.425484,5.990772,99.84601,0.2139947,1.638366,1.068266,1.7,4.597321
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6766711,0.6766711,0,0,0,0.6766711,230.1307,0.835203,0,0,1.557228,0.7122853,0.6766711,0,0,0.00973932,4.544924,0.00973932,0,0.00973932,6.000012,100,0.2139934,0.7443382,1.245782,0,6.102151
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.088601,1.088601,0,0,0,1.088601,107.8163,0.02779398,0,0,1.17369,1.145896,1.088601,0,0,0,4.553689,0,0,0,6.000012,100,0.2139934,1.197462,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003518856,0.003518856,0,0,0,0.003518856,29603.88,1.038014,0,0,1.041718,0.003704059,0.003518856,0,0,0,4.553689,0,0,0,6.000012,100,0.2139934,0.003870741,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.354661,2.354661,1.273031,0,0.4036376,2.354661,48.35336,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.2139934,2.590127,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5649385,0.5649385,0,0,0,0.5649385,165.2453,0.3388624,0,0,0.9335346,0.5946722,0.5649385,0,0,0,4.553689,0,0,0,6.000012,100,0.2139934,0.6214324,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.532609,1.532609,1.039646,0,0.3399234,1.532609,33.85783,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.2139934,1.68587,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.150874,1.150874,0,0,0,1.150874,16.82811,0,0,0,0.1936703,1.211446,1.150874,0,0,0,4.553689,0,1.017776,-1.017776,4.927182,82.11954,0.2139934,1.265961,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.130862,3.535913,0,0,0,4.927182,82.11954,0.2139934,0,0,0,3.535913
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.685778,0.685778,0,0,0,0.685778,0,0,0,0,0,0.7218716,0.685778,0,0,1.130862,3.535913,0,0.7218716,-0.7218716,4.166263,69.43757,0.2139934,0.7543558,0,0,3.535913
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.843221,1.843221,1.7,0,0.5202,1.843221,0,0,0,0,0,0.1507591,0.1432212,0,0,1.932942,2.814041,0,0.1507591,-0.1507591,4.007349,66.78901,0.2139934,2.027543,0,1.7,2.814041
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8683351,0.8683351,1.7,0,0.5202,0.8683351,0,0,0,0,0,0,0,0.831665,0.7900817,2.100452,2.663282,0.7900817,0,0.7900817,4.756886,79.28127,0.2140453,0.9551685,0,1.7,2.663282
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.423254,0.423254,1.7,0,0.5202,0.423254,0,0,0,0,0,0,0,1.276746,1.212909,1.31037,3.374356,1.212909,0,1.212909,5.907552,98.459,0.2141246,0.4655795,0,1.7,3.374356
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4835956,0.4835956,0,0,0,0.4835956,0,0,0,0,0,0.509048,0.4835956,0,0,0.09746146,4.465974,0,0.509048,-0.509048,5.370968,89.51596,0.2141246,0.5319552,0,0,4.465974
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1007377,0.1007377,0,0,0,0.1007377,0,0,1.387779E-17,0,0,0.1060397,0.1007377,0,0,0.6630704,3.956926,0,0.1060397,-0.1060397,5.259192,87.65303,0.2141246,0.1108115,0,0,3.956926
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.348837,0.348837,0,0,0,0.348837,0,0,5.551115E-17,0,0,0.3671969,0.348837,0,0,0.7808923,3.850886,0,0.3671969,-0.3671969,4.872133,81.20206,0.2141246,0.3837208,0,0,3.850886
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6544358,0.6544358,0,0,0,0.6544358,0,0,0,0,0,0.6888798,0.6544358,0,0,1.188889,3.483689,0,0.6888798,-0.6888798,4.14599,69.09969,0.2141246,0.7198794,0,0,3.483689
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3575952,0.3575952,0,0,0,0.3575952,0,0,5.551115E-17,0,0,0.376416,0.3575952,0,0,1.954311,2.794809,0,0.376416,-0.376416,3.749213,62.48675,0.2141246,0.3933547,0,0,2.794809
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5330303,0.5330303,0,0,0,0.5330303,0,0,0,0,0,0.5610846,0.5330303,0,0,2.372551,2.418393,0,0.5610846,-0.5610846,3.157778,52.62952,0.2141246,0.5863333,0,0,2.418393
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.299093,0.299093,0,0,0,0.299093,0,0,5.551115E-17,0,0,0.3148347,0.299093,0,0,2.995978,1.857309,0,0.3148347,-0.3148347,2.825913,47.09845,0.2141246,0.3290023,0,0,1.857309
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09456123,0.09456123,0,0,0,0.09456123,122.7245,0,0,0,0.1160498,0.09953814,0.09456123,0,0,3.345794,1.542474,0.0165117,0,0.0165117,2.841577,47.35952,0.2141224,0.1040174,0.09283987,0,1.658524
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.329283,1.557334,0.3402604,0,0.3402604,3.164376,52.7395,0.214077,0,0.2722084,0,1.897595
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.83154,2.83154,1.7,0,0.5202,2.83154,21.7248,2.220446E-16,0,0.03469451,0.6151464,1.191095,1.13154,0,0,2.989022,1.863569,0,0.5759488,-0.5759488,2.557273,42.62113,0.214077,3.114695,0.4921171,1.7,2.478715
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.536704,2.536704,1.7,0,0.5202,2.536704,43.48717,0,0,0,1.103141,0.8807413,0.8367043,0,0,3.628965,1.28762,0.2223995,0,0.2223995,2.76826,46.13757,0.2140872,2.790375,0.8825126,1.7,2.390761
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.172664,2.172664,1.7,0,0.5202,2.172664,70.63061,0,0,0,1.534566,0.4975407,0.4726636,0,0,3.406566,1.48778,1.037025,0,1.037025,3.752068,62.53434,0.2141204,2.38993,1.227653,1.7,3.022345
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.474665,1.474665,1.7,0,0.5202,1.474665,109.4879,0,0,0,1.614579,0,0,0.2253355,0.2140687,2.369541,2.421102,1.828648,0,1.828648,5.486876,91.44775,0.2141174,1.622131,1.291663,1.7,4.035681
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2143105,0.2143105,0,0,0,0.2143105,529.9327,0.3692181,0,0,1.135701,0.22559,0.2143105,0,0,0.5408931,4.066885,0.5408931,0,0.5408931,6.000012,100,0.2140454,0.2357415,0.9085609,0,5.202586
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2499214,0.2499214,0,0,0,0.2499214,657.5676,1.380327,0,0,1.643402,0.2630751,0.2499214,0,0,0,4.553689,0,0,0,6.000012,100,0.2140454,0.2749135,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2140454,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.259418,2.259418,1.072284,0,0.3488334,2.259418,55.30693,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2140454,2.485359,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.127228,3.08,1.7,0,0.5202,3.08,25.10253,0,0.04722806,0.3599509,0.773158,1.452632,1.38,0,0,0,4.553689,0,0.6794736,-0.6794736,5.283784,88.06289,0.2140454,3.439951,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7549706,3.874215,0.2807244,0,0.2807244,5.550103,92.50153,0.214008,0,0.2245795,0,4.15494
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.977234,1.977234,1.7,0,0.5202,1.977234,0,0,0,0,0,0.2918254,0.2772342,0,0,0.4742462,4.126867,0,0.2918254,-0.2918254,5.242492,87.37469,0.214008,2.174958,0,1.7,4.126867
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1669603,0.1669603,0,0,0,0.1669603,0,0,0,0,0,0.1757477,0.1669603,0,0,0.7984967,3.835042,0,0.1757477,-0.1757477,5.057237,84.28712,0.214008,0.1836563,0,0,3.835042
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.112193,1.112193,0,0,0,1.112193,0,0,0,0,0,1.170729,1.112193,0,0,0.9937719,3.659294,0,1.170729,-1.170729,3.82318,63.71955,0.214008,1.223412,0,0,3.659294
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.230353,1.230353,0,0,0,1.230353,0,0,0,0,0,1.295109,1.230353,0,0,2.294582,2.488565,0,1.295109,-1.295109,2.458016,40.96685,0.214008,1.353389,0,0,2.488565
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05021377,0.05021377,0,0,0,0.05021377,0,0,6.938894E-18,0,0,0.0528566,0.05021377,0,0,3.733592,1.193456,0,0.0528566,-0.0528566,2.4023,40.03825,0.214008,0.05523514,0,0,1.193456
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2278025,0.2278025,0,0,0,0.2278025,0,0,2.775558E-17,0,0,0.2397921,0.2278025,0,0,3.792321,1.1406,0,0.2397921,-0.2397921,2.149537,35.82554,0.214008,0.2505827,0,0,1.1406
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1733936,0.1733936,0,0,0,0.1733936,0,0,2.775558E-17,0,0,0.1825196,0.1733936,0,0,4.058757,0.9008076,0,0.1825196,-0.1825196,1.957144,32.61901,0.214008,0.1907329,0,0,0.9008076
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.261557,0.718288,0,0,0,1.957144,32.61901,0.214008,0,0,0,0.718288
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2610708,0.2610708,0,0,0,0.2610708,0,0,0,0,0,0.2748114,0.2610708,0,0,4.261557,0.718288,0,0.2748114,-0.2748114,1.667468,27.79107,0.214008,0.2871779,0,0,0.718288
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01112727,0.01112727,0,0,0,0.01112727,0,0,1.734723E-18,0,0,0.01171292,0.01112727,0,0,4.566903,0.4434766,0,0.01171292,-0.01171292,1.655121,27.5853,0.214008,0.01224,0,0,0.4434766
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.327179,0.327179,0,0,0,0.327179,0,0,5.551115E-17,0,0,0.3443989,0.327179,0,0,4.579917,0.4317637,0,0.3443989,-0.3443989,1.292093,21.53484,0.214008,0.3598969,0,0,0.4317637
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.962583,0.08736473,0,0,0,1.292093,21.53484,0.214008,0,0,0,0.08736473
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3247631,0.3247631,1.7,0,0.5202,0.3247631,25.82876,0,0,0,0.08388226,0,0,1.375237,1.306475,4.962583,0.08736473,1.390357,0,1.390357,2.611102,43.51828,0.2140634,0.3572394,0.06710581,1.7,0.171247
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.103429,1.103429,1.7,0,0.5202,1.103429,35.20121,0,0,0,0.3884205,0,0,0.5965707,0.5667422,3.572225,1.338686,0.9551627,0,0.9551627,3.517249,58.62069,0.2141183,1.213772,0.3107364,1.7,1.727107
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.6848,1.6848,1.7,0,0.5202,1.6848,50.36767,0,0,0,0.8485944,0,0,0.01520021,0.0144402,2.617062,2.198333,0.8630346,0,0.8630346,4.335995,72.26644,0.2141583,1.85328,0.6788756,1.7,3.046927
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0.425,0,0.172125,0,0,0.05163869,0,0,1.399335,0,0,0.3733613,0.3546932,1.754028,2.975064,1.754028,0,1.754028,6.000012,100,0.2139254,0,1.119468,1.7,4.374399
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.043173,2.043173,0.6631725,0,0.2371461,2.043173,83.03399,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,2.24749,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.196984,2.196984,0.8169842,0,0.2791367,2.196984,76.70239,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,2.416683,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.478376,1.478376,0.425,0,0.172125,1.478376,79.27228,0.06312562,0,0,1.171942,1.108816,1.053375,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,1.626213,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.441767,1.441767,0.5988098,0,0.2195751,1.441767,61.54416,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,1.585943,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139254,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.7889075,0.7889075,0,0,0,0.7889075,32.09646,0,0,0,0.2532114,0.8304289,0.7889075,0,0,0,4.553689,0,0.5772175,-0.5772175,5.391572,89.85934,0.2139254,0.8677982,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.586306,1.586306,1.7,0,0.5202,1.586306,0,0,0,0,0,0,0,0.1136942,0.1080095,0.6413528,3.976471,0.1080095,0,0.1080095,5.494038,91.56712,0.2139325,1.744936,0,1.7,3.976471
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1811449,0.1811449,0,0,0,0.1811449,0,0,0,0,0,0.1906789,0.1811449,0,0,0.5333433,4.07368,0,0.1906789,-0.1906789,5.293045,88.21724,0.2139325,0.1992594,0,0,4.07368
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7452087,3.883001,0,0,0,5.293045,88.21724,0.2139325,0,0,0,3.883001
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8552584,0.8552584,0,0,0,0.8552584,0,0,1.110223E-16,0,0,0.900272,0.8552584,0,0,0.7452087,3.883001,0,0.900272,-0.900272,4.344075,72.4011,0.2139325,0.9407843,0,0,3.883001
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4428791,0.4428791,0,0,0,0.4428791,0,0,5.551115E-17,0,0,0.4661886,0.4428791,0,0,1.745511,2.982729,0,0.4661886,-0.4661886,3.852669,64.21102,0.2139325,0.4871671,0,0,2.982729
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.263498,2.516541,0,0,0,3.852669,64.21102,0.2139325,0,0,0,2.516541
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6055144,0.6055144,0,0,0,0.6055144,0,0,0,0,0,0.6373836,0.6055144,0,0,2.263498,2.516541,0,0.6373836,-0.6373836,3.180808,53.01336,0.2139325,0.6660659,0,0,2.516541
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.208516,0.208516,0,0,0,0.208516,0,0,0,0,0,0.2194905,0.208516,0,0,2.971702,1.879157,0,0.2194905,-0.2194905,2.949444,49.15731,0.2139325,0.2293676,0,0,1.879157
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.325521,0.325521,0,0,0,0.325521,0,0,0,0,0,0.3426536,0.325521,0,0,3.215581,1.659666,0,0.3426536,-0.3426536,2.588256,43.13751,0.2139325,0.3580731,0,0,1.659666
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2418172,0.2418172,0,0,0,0.2418172,0,0,2.775558E-17,0,0,0.2545444,0.2418172,0,0,3.596307,1.317013,0,0.2545444,-0.2545444,2.319942,38.66563,0.2139325,0.2659989,0,0,1.317013
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.879134,1.062468,0,0,0,2.319942,38.66563,0.2139325,0,0,0,1.062468
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4178725,0.4178725,0,0,0,0.4178725,0,0,0,0,0,0.4398658,0.4178725,0,0,3.879134,1.062468,0,0.4398658,-0.4398658,1.856283,30.93799,0.2139325,0.4596597,0,0,1.062468
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3767211,0.3767211,0,0,0,0.3767211,32.91971,0,0,0,0.1240155,0.3965485,0.3767211,0,0,4.367874,0.6226025,0,0.2725331,-0.2725331,1.569008,26.15008,0.2139325,0.4143932,0.09921239,0,0.746618
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7037456,0.7037456,1.7,0,0.5202,0.7037456,62.36411,0,0,0,0.4388846,0,0,0.9962544,0.9464417,4.670688,0.3500695,1.385326,0,1.385326,2.883244,48.05397,0.2139884,0.7741202,0.3511077,1.7,0.7889541
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.126523,1.126523,1.7,0,0.5202,1.126523,89.66904,0,0,0,1.010143,0,0,0.5734767,0.5448029,3.285362,1.596863,1.554945,0,1.554945,4.358395,72.63977,0.2140218,1.239176,0.8081141,1.7,2.607006
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.343369,1.343369,1.633167,0,0.5019546,1.343369,106.1038,0,0,0,1.425366,0,0,0.2897981,0.2753082,1.730417,2.996314,1.700674,0,1.700674,5.971796,99.52973,0.2140234,1.477706,1.140293,1.7,4.42168
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5624893,0.5624893,0,0,0,0.5624893,245.8493,0.7610396,0,0,1.382876,0.5920939,0.5624893,0,0,0.02974243,4.526921,0.02974243,0,0.02974243,6.000012,100,0.2140195,0.6187382,1.106301,0,5.909797
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6679605,0.6679605,0,0,0,0.6679605,181.5463,0.5095411,0,0,1.212657,0.7031163,0.6679605,0,0,0,4.553689,0,0,0,6.000012,100,0.2140195,0.7347565,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.305884,2.305884,1.180633,0,0.3784129,2.305884,51.36748,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2140195,2.536473,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.026264,1.026264,0,0,0,1.026264,133.1742,0.2864409,0,0,1.366719,1.080278,1.026264,0,0,0,4.553689,0,0,0,6.000012,100,0.2140195,1.12889,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.118145,2.118145,0.8293481,0,0.282512,2.118145,64.04794,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2140195,2.32996,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.125785,2.125785,1.080759,0,0.3511473,2.125785,51.74686,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2140195,2.338363,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9707164,0.9707164,0,0,0,0.9707164,63.27338,0,1.110223E-16,0,0.6142051,1.021807,0.9707164,0,0,0,4.553689,0,0.4076016,-0.4076016,5.570362,92.83919,0.2140195,1.067788,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.4528907,4.146087,0.2150725,0,0.2150725,5.774398,96.23977,0.213991,0,0.172058,0,4.36116
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8965807,0.8965807,0,0,0,0.8965807,0,0,1.110223E-16,0,0,0.9437692,0.8965807,0,0,0.2378182,4.339653,0,0.9437692,-0.9437692,4.779578,79.65947,0.213991,0.9862388,0,0,4.339653
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.996385,1.996385,1.7,0,0.5202,1.996385,0,0,0,0,0,0.311984,0.2963848,0,0,1.286451,3.395884,0,0.311984,-0.311984,4.450718,74.17848,0.213991,2.196023,0,1.7,3.395884
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5962233,0.5962233,1.7,0,0.5202,0.5962233,0,0,0,0,0,0,0,1.103777,1.048588,1.633099,3.083899,1.048588,0,1.048588,5.445496,90.75808,0.2140592,0.6558456,0,1.7,3.083899
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4869896,0.4869896,0,0,0,0.4869896,0,0,0,0,0,0.5126206,0.4869896,0,0,0.5845115,4.027628,0,0.5126206,-0.5126206,4.905146,81.75227,0.2140592,0.5356886,0,0,4.027628
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15409,3.515008,0,0,0,4.905146,81.75227,0.2140592,0,0,0,3.515008
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15409,3.515008,0,0,0,4.905146,81.75227,0.2140592,0,0,0,3.515008
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15409,3.515008,0,0,0,4.905146,81.75227,0.2140592,0,0,0,3.515008
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15409,3.515008,0,0,0,4.905146,81.75227,0.2140592,0,0,0,3.515008
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05889063,0.05889063,0,0,0,0.05889063,0,0,0,0,0,0.06199013,0.05889063,0,0,1.15409,3.515008,0,0.06199013,-0.06199013,4.839803,80.66322,0.2140592,0.06477968,0,0,3.515008
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04633967,0.04633967,0,0,0,0.04633967,0,0,0,0,0,0.0487786,0.04633967,0,0,1.222968,3.453018,0,0.0487786,-0.0487786,4.788385,79.80627,0.2140592,0.05097364,0,0,3.453018
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3182736,0.3182736,0,0,0,0.3182736,0,0,5.551115E-17,0,0,0.3350248,0.3182736,0,0,1.277166,3.404239,0,0.3350248,-0.3350248,4.435238,73.92049,0.2140592,0.350101,0,0,3.404239
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09641916,0.09641916,0,0,0,0.09641916,0,0,1.387779E-17,0,0,0.1014939,0.09641916,0,0,1.649416,3.069214,0,0.1014939,-0.1014939,4.328255,72.13743,0.2140592,0.1060611,0,0,3.069214
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.762187,2.967721,0.06301126,0,0.06301126,4.388032,73.13373,0.2140509,0,0.050409,0,3.030732
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.699176,3.024431,0.350812,0,0.350812,4.720842,78.68053,0.2140045,0,0.2806496,0,3.375243
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.056372,1.056372,0,0,0,1.056372,65.38217,0,0,0,0.6906791,1.111971,1.056372,0,0,1.348364,3.340162,0,0.4212916,-0.4212916,4.276762,71.27921,0.2140045,1.162009,0.5525433,0,4.03084
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.119193,1.119193,0,0,0,1.119193,121.6339,0,0,0,1.361317,1.178097,1.119193,0,0,1.816466,2.91887,0.1832199,0,0.1832199,4.450579,74.17617,0.2139803,1.231112,1.089054,0,4.280187
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0.04706227,0,0,1.680308,0,0,0,0,1.633246,3.083768,1.633246,0,1.633246,6.000012,100,0.2137648,0,1.344246,0,4.764076
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.700076,1.700076,0.52169,0,0.1985214,1.700076,72.96183,0,0,0,1.240407,1.240407,1.178386,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,1.870084,0.9923255,1.7,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.541507,1.541507,0.425,0,0.172125,1.541507,80.93658,0.07237266,0,0,1.247643,1.17527,1.116507,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,1.695657,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.6266633,0.6266633,0,0,0,0.6266633,225.5441,0.7537566,0,0,1.413402,0.6596456,0.6266633,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,0.6893297,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6870782,0.6870782,0,0,0,0.6870782,156.2242,0.350142,0,0,1.073382,0.7232402,0.6870782,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,0.755786,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.3077238,0.3077238,0,0,0,0.3077238,345.9367,0.7406096,0,0,1.064529,0.3239197,0.3077238,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,0.3384961,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.629321,1.629321,1.381934,0,0.4333679,1.629321,15.98261,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2137648,1.792254,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7147432,0.7147432,0,0,0,0.7147432,0,0,0,0,0,0.7523612,0.7147432,0,0,0,4.553689,0,0.7523612,-0.7523612,5.206954,86.78239,0.2137648,0.7862175,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.704525,1.704525,1.7,0,0.5202,1.704525,0,0,0,0,0,0.004763591,0.004525411,0,0,0.8359569,3.801328,0,0.004763591,-0.004763591,5.201932,86.6987,0.2137648,1.874978,0,1.7,3.801328
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.237504,1.237504,0,0,0,1.237504,0,0,0,0,0,1.302635,1.237504,0,0,0.8412498,3.796564,0,1.302635,-1.302635,3.828834,63.81377,0.2137648,1.361254,0,0,3.796564
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3628432,0.3628432,0,0,0,0.3628432,0,0,5.551115E-17,0,0,0.3819402,0.3628432,0,0,2.288623,2.493929,0,0.3819402,-0.3819402,3.426234,57.10378,0.2137648,0.3991275,0,0,2.493929
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03753398,0.03753398,0,0,0,0.03753398,0,0,0,0,0,0.03950946,0.03753398,0,0,2.713001,2.111989,0,0.03950946,-0.03950946,3.384587,56.40967,0.2137648,0.04128738,0,0,2.111989
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1253702,0.1253702,0,0,0,0.1253702,0,0,0,0,0,0.1319686,0.1253702,0,0,2.7569,2.072479,0,0.1319686,-0.1319686,3.24548,54.09122,0.2137648,0.1379072,0,0,2.072479
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2939315,0.2939315,0,0,0,0.2939315,0,0,0,0,0,0.3094016,0.2939315,0,0,2.903532,1.94051,0,0.3094016,-0.3094016,2.919342,48.6556,0.2137648,0.3233247,0,0,1.94051
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.175736,0.175736,0,0,0,0.175736,0,0,0,0,0,0.1849853,0.175736,0,0,3.247311,1.631109,0,0.1849853,-0.1849853,2.72435,45.40575,0.2137648,0.1933096,0,0,1.631109
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04182867,0.04182867,0,0,0,0.04182867,0,0,0,0,0,0.04403018,0.04182867,0,0,3.45285,1.446123,0,0.04403018,-0.04403018,2.677938,44.63222,0.2137648,0.04601154,0,0,1.446123
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.501773,1.402093,0,0,0,2.677938,44.63222,0.2137648,0,0,0,1.402093
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.389431,0.389431,0,0,0,0.389431,0,0,5.551115E-17,0,0,0.4099274,0.389431,0,0,3.501773,1.402093,0,0.4099274,-0.4099274,2.245837,37.43055,0.2137648,0.4283741,0,0,1.402093
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3237224,0.3237224,0,0,0,0.3237224,0,0,5.551115E-17,0,0,0.3407604,0.3237224,0,0,3.957248,0.9921659,0,0.3407604,-0.3407604,1.886644,31.44401,0.2137648,0.3560947,0,0,0.9921659
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,4.33587,0.6514055,0.1466941,0,0.1466941,2.02581,33.76344,0.2137454,0,0.1173553,0,0.7980996
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.381528,1.381528,1.7,0,0.5202,1.381528,40.48793,0,0,0,0.5593522,0,0,0.318472,0.3025484,4.189177,0.7834302,0.8619005,0,0.8619005,2.843481,47.39125,0.2137908,1.519681,0.4474817,1.7,1.342782
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.726043,1.726043,1.7,0,0.5202,1.726043,58.24218,0,0,0,1.005285,0.02741363,0.02604295,0,0,3.327276,1.559141,0.9778714,0,0.9778714,3.771171,62.85273,0.2138356,1.898647,0.8042281,1.7,2.564426
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.28151,1.28151,1.7,0,0.5202,1.28151,99.10603,0,0,0,1.270054,0,0,0.4184901,0.3975656,2.349404,2.439225,1.667619,0,1.667619,5.353214,89.22005,0.2138541,1.409661,1.016043,1.7,3.709279
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2517527,0.2517527,0,0,0,0.2517527,643.6838,0.6737035,0,0,1.620492,0.2650029,0.2517527,0,0,0.6817852,3.940082,0.6817852,0,0.6817852,6.000012,100,0.2137644,0.276928,1.296393,0,5.560574
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.758842,2.758842,1.378842,0,0.4325239,2.758842,67.80415,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137644,3.034726,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.9055803,0.9055803,0,0,0,0.9055803,204.0792,0.8948589,0,0,1.848101,0.9532424,0.9055803,0,0,0,4.553689,0,0,0,6.000012,100,0.2137644,0.9961383,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8809822,0.8809822,0,0,0,0.8809822,193.4351,0.776779,0,0,1.704129,0.9273497,0.8809822,0,0,0,4.553689,0,0,0,6.000012,100,0.2137644,0.9690804,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.454374,1.454374,0.425,0,0.172125,1.454374,91.97601,0.2541237,0,0,1.337675,1.083552,1.029374,0,0,0,4.553689,0,0,0,6.000012,100,0.2137644,1.599811,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.11949,1.11949,0,0,0,1.11949,102.6104,0,0,0,1.148714,1.178411,1.11949,0,0,0,4.553689,0,0.02969714,-0.02969714,5.968709,99.47828,0.2137644,1.231439,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.867614,1.867614,1.18571,0,0.3797987,1.867614,40.20053,1.387779E-16,0,0,0.7507906,0.7177938,0.6819041,0,0,0.03299681,4.523992,0.03299681,0,0.03299681,6.000012,100,0.2137659,2.054375,0.6006325,1.7,5.274782
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.177093,0.177093,0,0,0,0.177093,183.9054,0.1392698,0,0,0.3256835,0.1864137,0.177093,0,0,0,4.553689,0,0,0,6.000012,100,0.2137659,0.1948023,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.595921,2.595921,1.7,0,0.5202,2.595921,0,0,0,0,0,0.9430751,0.8959213,0,0,0,4.553689,0,0.9430751,-0.9430751,5.005924,83.43189,0.2137659,2.855514,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.339236,1.339236,1.7,0,0.5202,1.339236,0,-5.551115E-17,0,0,0,0,0,0.3607636,0.3427255,1.047861,3.610614,0.3427255,0,0.3427255,5.331061,88.85085,0.2137882,1.47316,0,1.7,3.610614
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.166312,1.166312,0,0,0,1.166312,0,0,2.220446E-16,0,0,1.227697,1.166312,0,0,0.7051358,3.919067,0,1.227697,-1.227697,4.036955,67.28245,0.2137882,1.282943,0,0,3.919067
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.227834,1.227834,0,0,0,1.227834,0,0,2.220446E-16,0,0,1.292457,1.227834,0,0,2.069244,2.69137,0,1.292457,-1.292457,2.674586,44.57634,0.2137882,1.350618,0,0,2.69137
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2712359,0.2712359,0,0,0,0.2712359,0,0,5.551115E-17,0,0,0.2855115,0.2712359,0,0,3.505307,1.398913,0,0.2855115,-0.2855115,2.37363,39.56042,0.2137882,0.2983595,0,0,1.398913
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.822542,1.113401,0,0,0,2.37363,39.56042,0.2137882,0,0,0,1.113401
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3238809,0.3238809,0,0,0,0.3238809,0,0,0,0,0,0.3409272,0.3238809,0,0,3.822542,1.113401,0,0.3409272,-0.3409272,2.014261,33.57096,0.2137882,0.3562689,0,0,1.113401
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1027119,0.1027119,0,0,0,0.1027119,0,0,1.387779E-17,0,0,0.1081178,0.1027119,0,0,4.20135,0.772474,0,0.1081178,-0.1081178,1.900295,31.67152,0.2137882,0.1129831,0,0,0.772474
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4843802,0.4843802,0,0,0,0.4843802,0,0,1.110223E-16,0,0,0.5098739,0.4843802,0,0,4.321481,0.6643562,0,0.5098739,-0.5098739,1.362841,22.71397,0.2137882,0.5328182,0,0,0.6643562
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2519644,0.2519644,1.7,0,0.5202,0.2519644,0,0,0,0,0,0,0,1.448036,1.375634,4.888007,0.1544823,1.375634,0,1.375634,2.667882,44.46461,0.2138451,0.2771608,0,1.7,0.1544823
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3108592,0.3108592,1.7,0,0.5202,0.3108592,0,0,0,0,0,0,0,1.389141,1.319684,3.512373,1.392553,1.319684,0,1.319684,3.919844,65.3306,0.2139093,0.3419452,0,1.7,1.392553
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3654203,0.3654203,1.7,0,0.5202,0.3654203,0,0,0,0,0,0,0,1.33458,1.267851,2.19269,2.580268,1.267851,0,1.267851,5.122633,85.37704,0.2139802,0.4019623,0,1.7,2.580268
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.428176,0.428176,0,0,0,0.428176,4.43531,0,5.551115E-17,0,0.01899093,0.4507115,0.428176,0,0,0.9248391,3.721334,0,0.4317206,-0.4317206,4.667559,77.7925,0.2139802,0.4709935,0.01519274,0,3.740325
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,1.404529,3.289613,0.2261366,0,0.2261366,4.882091,81.36802,0.2139505,0,0.1809093,0,3.51575
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.313603,2.313603,1.7,0,0.5202,2.313603,24.28155,0,0,0,0.5617786,0.6458978,0.6136029,0,0,1.178392,3.493136,0,0.08411922,-0.08411922,4.793422,79.8902,0.2139505,2.544963,0.4494229,1.7,4.054914
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.94206,1.94206,1.7,0,0.5202,1.94206,52.07301,0,0,0,1.011289,0.2547999,0.2420599,0,0,1.271858,3.409017,0.7564891,0,0.7564891,5.51109,91.85132,0.2139849,2.136266,0.8090312,1.7,4.420306
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.010989,0,0,1.526358,0,0,0,0,0.5153688,4.089857,0.5153688,0,0.5153688,6.000012,100,0.2139173,0,1.221086,0,5.616215
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06643513,0.06643513,0,0,0,0.06643513,2563.025,1.632817,0,0,1.702749,0.06993172,0.06643513,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,0.07307864,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.258833,2.258833,1.023291,0,0.3354584,2.258833,57.57711,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,2.484717,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.3076967,0.3076967,0,0,0,0.3076967,597.7016,1.515217,0,0,1.839108,0.3238912,0.3076967,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,0.3384663,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3111453,0.3111453,0,0,0,0.3111453,416.3478,0.9679254,0,0,1.295447,0.3275214,0.3111453,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,0.3422599,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.713263,1.713263,1.134297,0,0.365763,1.713263,35.5718,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,1.884589,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.87638,1.87638,1.68222,0,0.5153462,1.87638,10.89215,1.110223E-16,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,2.064018,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139173,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.048486,1.048486,0,0,0,1.048486,0,0,0,0,0,1.10367,1.048486,0,0,0,4.553689,0,1.10367,-1.10367,4.836642,80.61054,0.2139173,1.153335,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05523206,0.05523206,0,0,0,0.05523206,0,0,6.938894E-18,0,0,0.05813901,0.05523206,0,0,1.2263,3.450019,0,0.05813901,-0.05813901,4.775358,79.58914,0.2139173,0.06075526,0,0,3.450019
